Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/10  11:00:00,12.0,82.0,17.098734191166994,89.71217927145008,21.625448163644048,36.07572296086866,21.06228733412312,100.0,17.033382463741464,80.95313787023235,16.667804547956205,43.88102926111913,21.58768779762554,36.15887815259822,5187.384664228478,0.3307333333333333,27.893953752567107,24.141304547876196,8178.914150523856,0.3307333333333333,27.893953752567107,21.977177251712888,0.0,0.0,0.0,0.0,5195.863571278181,0.3307333333333333,27.893953752567107,24.13517075101009,1512.8513705151513,-2.4523548126839128,23.43688158639005,23.43688158639005,23.43688158639005,27.47194790327825,27.47194790327825,27.471658145259312,23.417884183533054,21.06228733412312,16.667804547956205,27.471658145259312,27.471658145259312,21.977177251712888,27.893953752567107,23.417884183533054,27.471658145259312,27.471658145259312,24.141304547876196,27.471658145259312,24.13517075101009,21.625448163644048,21.58768779762554,12.0,5446264.933854545 
 08/10  12:00:00,14.8,66.0,17.14760302424745,89.43493364275275,21.897863712874717,35.83160009595727,21.372380302563215,100.0,17.214342620921613,80.03066908273738,17.026642946138992,43.215775551782144,21.854727594891855,35.92578045857215,5148.092891513778,0.3307333333333333,27.88824885390376,24.16402301434953,8128.826125308922,0.3307333333333333,27.88824885390376,22.007705332406346,0.0,0.0,0.0,0.0,5156.334101776662,0.3307333333333333,27.88824885390376,24.158061170060453,1511.620830683031,0.34005203961877406,23.46210744476864,23.46210744476864,23.46210744476864,27.497183503243484,27.497183503243484,27.496733080251808,23.443263172272108,21.372380302563215,17.026642946138992,27.496733080251808,27.496733080251808,22.007705332406346,27.88824885390376,23.443263172272108,27.496733080251808,27.496733080251808,24.16402301434953,27.496733080251808,24.158061170060453,21.897863712874717,21.854727594891855,14.8,5441834.990458911 
 08/10  13:00:00,14.0,72.0,17.239812522255686,88.827046959829,22.19690670603666,35.87912176013758,21.707616696971755,100.0,17.516174587217257,78.44074747895138,17.34475538262813,42.9766601519097,22.163809773345434,35.951149720775106,5150.865237030876,0.3307333333333333,27.934287343141584,24.208064154375236,8120.665129238521,0.3307333333333333,27.934287343141584,22.05966059199143,0.0,0.0,0.0,0.0,5159.0660275306145,0.3307333333333333,27.934287343141584,24.202131563572713,1509.3635526176022,-0.4553285529283322,23.508467047302307,23.508467047302307,23.508467047302307,27.543561004997887,27.543561004997887,27.542784072723045,23.489952103313126,21.707616696971755,17.34475538262813,27.542784072723045,27.542784072723045,22.05966059199143,27.934287343141584,23.489952103313126,27.542784072723045,27.542784072723045,24.208064154375236,27.542784072723045,24.202131563572713,22.19690670603666,22.163809773345434,14.0,5433708.789423369 
 08/10  14:00:00,13.6,71.0,17.33391595414318,88.29977404331234,22.318709287010734,36.29582346857001,21.840767077650295,100.0,17.786888729034597,77.11248603360575,17.553283858449003,43.08134479034774,22.303102022773114,36.329924813004254,5191.4882629510585,0.3307333333333333,28.030921497898355,24.27532828639836,8160.931682340564,0.3307333333333333,28.030921497898355,22.127192533616498,0.0,0.0,0.0,0.0,5198.496756346909,0.3307333333333333,28.030921497898355,24.270258246963206,1506.0966556831304,-0.8658843541582151,23.575760329589585,23.575760329589585,23.575760329589585,27.610880281388578,27.610880281388578,27.609774131867624,23.55759302232602,21.840767077650295,17.553283858449003,27.609774131867624,27.609774131867624,22.127192533616498,28.030921497898355,23.55759302232602,27.609774131867624,27.609774131867624,24.27532828639836,27.609774131867624,24.270258246963206,22.318709287010734,22.303102022773114,13.6,5421947.96045927 
 08/10  15:00:00,13.2,72.0,17.41746309625434,87.74830709195118,22.35465612660305,36.66988210086923,21.887283517057675,100.0,18.171005829335925,75.19792456004579,17.623967080397144,43.39800705240654,22.362582218109104,36.65181425238225,5154.839391109759,0.3307333333333333,28.055266625049377,24.326190048287984,8115.708163346137,0.3307333333333333,28.055266625049377,22.184259806032497,0.0,0.0,0.0,0.0,5159.267253654529,0.3307333333333333,28.055266625049377,24.322986876029223,1503.494820344627,-1.2703762900613151,23.629523742470088,23.629523742470088,23.629523742470088,27.66466444677438,27.66466444677438,27.66373304433244,23.611145576783233,21.887283517057675,17.623967080397144,27.66373304433244,27.66373304433244,22.184259806032497,28.055266625049377,23.611145576783233,27.66373304433244,27.66373304433244,24.326190048287984,27.66373304433244,24.322986876029223,22.35465612660305,22.362582218109104,13.2,5412581.353240657 
 08/10  16:00:00,19.0,52.0,17.49820358585863,87.30180304363535,22.475110574775304,36.95699546302828,21.9704212907504,100.0,18.39627417362494,74.14118690926371,17.77249132786789,43.612194907181106,22.497063649837145,36.90744296575711,5196.978136435878,0.3307333333333333,28.13844458433823,24.378899264871983,8159.844610124031,0.3307333333333333,28.13844458433823,22.23553239071442,0.0,0.0,0.0,0.0,5198.0245971562845,0.3307333333333333,28.13844458433823,24.378142244849936,1500.9331388786845,4.535499743604706,23.68260525734235,23.68260525734235,23.68260525734235,27.71776646719229,27.71776646719229,27.716902611900363,23.664191300145443,21.9704212907504,17.77249132786789,27.716902611900363,27.716902611900363,22.23553239071442,28.13844458433823,23.664191300145443,27.716902611900363,27.716902611900363,24.378899264871983,27.716902611900363,24.378142244849936,22.475110574775304,22.497063649837145,19.0,5403359.299963265 
 08/10  17:00:00,10.0,87.0,17.551199570086734,87.01014495510447,22.36041752314171,37.56879085073002,21.820537240802178,100.0,18.554501643789273,73.40951117830218,17.57780122845434,44.610477170966384,22.376628055780905,37.53153859119931,5196.2397225734185,0.3307333333333333,28.182466190477474,24.42346296439824,8165.524668574502,0.3307333333333333,28.182466190477474,22.275457428264346,0.0,0.0,0.0,0.0,5194.870264174427,0.3307333333333333,28.182466190477474,24.42445364204489,1498.8273749071955,-4.4788248780474635,23.72635043465363,23.72635043465363,23.72635043465363,27.761528544438136,27.761528544438136,27.760793517670784,23.70779134490249,21.820537240802178,17.57780122845434,27.760793517670784,27.760793517670784,22.275457428264346,28.182466190477474,23.70779134490249,27.760793517670784,27.760793517670784,24.42346296439824,27.760793517670784,24.42445364204489,22.36041752314171,22.376628055780905,10.0,5395778.549665904 
 08/10  18:00:00,9.8,95.0,17.565359266689043,86.93240352910685,22.12373415545708,38.47005849709054,21.57903932903816,100.0,18.58198356265101,73.28326040157845,17.271884059075326,45.89576553949973,22.13399848231738,38.445829898209254,5157.176984312248,0.3307333333333333,28.1580712212527,24.427321959287887,8125.3800814194365,0.3307333333333333,28.1580712212527,22.28009653972739,0.0,0.0,0.0,0.0,5155.290003063579,0.3307333333333333,28.1580712212527,24.428687018877696,1498.590956330528,-4.665367667833242,23.73126809658643,23.73126809658643,23.73126809658643,27.76644809656639,27.76644809656639,27.766376356613872,23.71203517263099,21.57903932903816,17.271884059075326,27.766376356613872,27.766376356613872,22.28009653972739,28.1580712212527,23.71203517263099,27.766376356613872,27.766376356613872,24.427321959287887,27.766376356613872,24.428687018877696,22.12373415545708,22.13399848231738,9.8,5394927.4427899 
 08/10  19:00:00,9.0,100.0,17.536655991040433,87.17579963832613,21.809306090846803,39.807099929998415,21.295007251452276,100.0,18.44896007154084,73.96940637675043,16.954437593312782,47.52534054882058,21.814783724183286,39.79362661507619,5158.417596787507,0.3307333333333333,28.137194139848464,24.40554367578001,8126.663138728563,0.3307333333333333,28.137194139848464,22.258285403974128,0.0,0.0,0.0,0.0,5156.7151141546765,0.3307333333333333,28.137194139848464,24.406775268606136,1499.6208401659046,-5.465063903065539,23.709855208331668,23.709855208331668,23.709855208331668,27.745026937137304,27.745026937137304,27.745389668843366,23.690201449453422,21.295007251452276,16.954437593312782,27.745389668843366,27.745389668843366,22.258285403974128,28.137194139848464,23.690201449453422,27.745389668843366,27.745389668843366,24.40554367578001,27.745389668843366,24.406775268606136,21.809306090846803,21.814783724183286,9.0,5398635.024597256 
 08/10  20:00:00,9.0,100.0,17.487362628882146,87.4475888131512,21.669537371931348,40.708509870532176,21.1718559044738,100.0,18.264852710114372,74.82871427747567,16.734879956736865,48.89883633260161,21.67331557100806,40.698971586440145,5199.089605926595,0.3307333333333333,28.145992329601068,24.384920908199263,8175.960213326261,0.3307333333333333,28.145992329601068,22.231424081766612,0.0,0.0,0.0,0.0,5197.71860115057,0.3307333333333333,28.145992329601068,24.385912706239413,1500.7172736679497,-5.464022804981486,23.687085027471763,23.687085027471763,23.687085027471763,27.722247971144576,27.722247971144576,27.72261673492881,23.667419232068426,21.1718559044738,16.734879956736865,27.72261673492881,27.72261673492881,22.231424081766612,28.145992329601068,23.667419232068426,27.72261673492881,27.72261673492881,24.384920908199263,27.72261673492881,24.385912706239413,21.669537371931348,21.67331557100806,9.0,5402582.185204619 
 08/10  21:00:00,9.4,97.0,17.434289643661582,87.7412874376606,21.599308675562806,41.322704075397,21.101993769191655,100.0,18.066891733691712,75.765246785714,16.61410127652121,49.882051743418344,21.602109036320556,41.315510546405,5197.865370963689,0.3307333333333333,28.118073763844155,24.357882951911822,8179.450049264382,0.3307333333333333,28.118073763844155,22.200973045207967,0.0,0.0,0.0,0.0,5196.817067934113,0.3307333333333333,28.118073763844155,24.358641305416313,1502.0747290888742,-5.063394379633573,23.65893171527597,23.65893171527597,23.65893171527597,27.694083775114873,27.694083775114873,27.694556820254995,23.639165767512033,21.101993769191655,16.61410127652121,27.694556820254995,27.694556820254995,22.200973045207967,28.118073763844155,23.639165767512033,27.694556820254995,27.694556820254995,24.357882951911822,27.694556820254995,24.358641305416313,21.599308675562806,21.602109036320556,9.4,5407469.024719947 
 08/10  22:00:00,9.0,100.0,17.381123677607192,88.03660928520547,21.539746710984122,41.77901073814481,21.034918160547488,100.0,17.87599982201825,76.6808282073527,16.521579399971642,50.63156332004562,21.54176205674427,41.77375804178454,5197.446985446429,0.3307333333333333,28.08796162838228,24.32806805655713,8180.435368198618,0.3307333333333333,28.08796162838228,22.170139581953226,0.0,0.0,0.0,0.0,5196.660570971199,0.3307333333333333,28.08796162838228,24.328636957930915,1503.5323504752398,-5.461349801041832,23.628747083669943,23.628747083669943,23.628747083669943,27.663887492084775,27.663887492084775,27.66439466810791,23.608948198813756,21.034918160547488,16.521579399971642,27.66439466810791,27.66439466810791,22.170139581953226,28.08796162838228,23.608948198813756,27.66439466810791,27.66439466810791,24.32806805655713,27.66439466810791,24.328636957930915,21.539746710984122,21.54176205674427,9.0,5412716.461710864 
 08/10  23:00:00,9.0,100.0,17.329471577337,88.32459904181516,21.476117465431308,42.174663781683336,20.96908516368887,100.0,17.698028304021495,77.54564907434084,16.439996867148498,51.26602496496185,21.47754734219523,42.17088081878359,5196.945320374147,0.3307333333333333,28.059021141127456,24.299485278723704,8180.8245272305885,0.3307333333333333,28.059021141127456,22.14090938544299,0.0,0.0,0.0,0.0,5196.362922621509,0.3307333333333333,28.059021141127456,24.29990659261143,1504.9286819027757,-5.460023940448188,23.59987624110315,23.59987624110315,23.59987624110315,27.63500550186422,27.63500550186422,27.635490603057825,23.58010041892604,20.96908516368887,16.439996867148498,27.635490603057825,27.635490603057825,22.14090938544299,28.059021141127456,23.58010041892604,27.635490603057825,27.635490603057825,24.299485278723704,27.635490603057825,24.29990659261143,21.476117465431308,21.47754734219523,9.0,5417743.254849993 
 08/10  24:00:00,10.0,95.0,17.280754453149747,88.6843032800508,21.387324219134516,42.79206720440595,20.903335229326757,100.0,17.538843749851214,78.40548662053828,16.373145885842572,52.06718882928845,21.388331535702186,42.78934347423316,5196.534985317013,0.3307333333333333,28.03204455441683,24.272800687125713,8180.923256764864,0.3307333333333333,28.03204455441683,22.113853746759553,0.0,0.0,0.0,0.0,5196.107841852645,0.3307333333333333,28.03204455441683,24.2731096884994,1506.2305896416253,-4.455923537009122,23.57299684958526,23.57299684958526,23.57299684958526,27.608115730159042,27.608115730159042,27.60856737009972,23.553254707461555,20.903335229326757,16.373145885842572,27.60856737009972,27.60856737009972,22.113853746759553,28.03204455441683,23.553254707461555,27.60856737009972,27.60856737009972,24.272800687125713,27.60856737009972,24.2731096884994,21.387324219134516,21.388331535702186,10.0,5422430.122709851 
 08/11  01:00:00,10.0,93.0,17.235855431988348,88.84925128772807,21.329912428709786,43.21233416316143,20.854421499985264,100.0,17.406930402829282,78.98390386721843,16.32601972203251,52.7246105975623,21.330620012713233,43.210389882116,5196.627555917049,0.3307333333333333,28.006711060712316,24.24739565170263,8180.1905943838865,0.3307333333333333,28.006711060712316,22.089043069461276,0.0,0.0,0.0,0.0,5196.316854765767,0.3307333333333333,28.006711060712316,24.247620417401738,1507.4558266746724,-4.458627445784771,23.547734751835826,23.547734751835826,23.547734751835826,27.58284387959805,27.58284387959805,27.5832683449752,23.52801971285521,20.854421499985264,16.32601972203251,27.5832683449752,27.5832683449752,22.089043069461276,28.006711060712316,23.52801971285521,27.5832683449752,27.5832683449752,24.24739565170263,27.5832683449752,24.247620417401738,21.329912428709786,21.330620012713233,10.0,5426840.9760288205 
 08/11  02:00:00,9.0,100.0,17.194423006466057,89.08256860179259,21.25382482568707,43.68304686339692,20.786718276881288,100.0,17.29148146567044,79.56259245082133,16.25290598331403,53.50328343076982,21.254319147240615,43.681662910946095,5196.7494834591425,0.3307333333333333,27.983474185990623,24.224066399065578,8179.314705118683,0.3307333333333333,27.983474185990623,22.066433256462147,0.0,0.0,0.0,0.0,5196.525065163436,0.3307333333333333,27.983474185990623,24.22422874668135,1508.5798450652828,-5.45655704622618,23.52458877251044,23.52458877251044,23.52458877251044,27.559688957197828,27.559688957197828,27.560077866701928,23.504909467403024,20.786718276881288,16.25290598331403,27.560077866701928,27.560077866701928,22.066433256462147,27.983474185990623,23.504909467403024,27.560077866701928,27.560077866701928,24.224066399065578,27.560077866701928,24.22422874668135,21.25382482568707,21.254319147240615,9.0,5430887.442235018 
 08/11  03:00:00,9.5,99.0,17.154182257022033,89.22202022669299,21.185662109577386,44.15381958084226,20.72916764210251,100.0,17.174386848849974,80.07558610588012,16.192389499870913,54.24025315783352,21.18600272416153,44.1528453785992,5197.068103663667,0.3307333333333333,27.960711969554374,24.201069594997644,8178.498524262989,0.3307333333333333,27.960711969554374,22.04425503677089,0.0,0.0,0.0,0.0,5196.90714710384,0.3307333333333333,27.960711969554374,24.201186033553135,1509.6857340613465,-4.950778611840185,23.501843252844793,23.501843252844793,23.501843252844793,27.536934655834862,27.536934655834862,27.537316836517927,23.482170221773888,20.72916764210251,16.192389499870913,27.537316836517927,27.537316836517927,22.04425503677089,27.960711969554374,23.482170221773888,27.537316836517927,27.537316836517927,24.201069594997644,27.537316836517927,24.201186033553135,21.185662109577386,21.18600272416153,9.5,5434868.642620848 
 08/11  04:00:00,9.0,100.0,17.115244808258637,89.53036308569051,21.104544233787337,44.694093271695536,20.666050486261724,100.0,17.06604213099287,80.70638736306712,16.1418070790931,55.05597279381029,21.104773914784115,44.69341875691484,5197.419516687392,0.3307333333333333,27.93890623906307,24.179005725860844,8177.499716666928,0.3307333333333333,27.93890623906307,22.023165690760443,0.0,0.0,0.0,0.0,5197.305021022049,0.3307333333333333,27.93890623906307,24.179088553946876,1510.7452653418736,-5.454500911588809,23.48007636781172,23.48007636781172,23.48007636781172,27.515159365097585,27.515159365097585,27.515525102342387,23.460419990189386,20.666050486261724,16.1418070790931,27.515525102342387,27.515525102342387,22.023165690760443,27.93890623906307,23.460419990189386,27.515525102342387,27.515525102342387,24.179005725860844,27.515525102342387,24.179088553946876,21.104544233787337,21.104773914784115,9.0,5438682.9552307455 
 08/11  05:00:00,9.0,100.0,17.07747750819647,89.7448406786643,21.048682004104073,45.050425876601366,20.6170238490511,100.0,16.96196864287373,81.24063934012725,16.100943816184316,55.735802022075184,21.04883203853403,45.049972004622916,5197.979050401096,0.3307333333333333,27.917492696801023,24.157183554146396,8176.263780207667,0.3307333333333333,27.917492696801023,22.002640184438867,0.0,0.0,0.0,0.0,5197.898456029513,0.3307333333333333,27.917492696801023,24.15724185752726,1511.788303405412,-5.453510514152468,23.45867228885617,23.45867228885617,23.45867228885617,27.493747020576578,27.493747020576578,27.494106661785708,23.43902186537084,20.6170238490511,16.100943816184316,27.494106661785708,27.494106661785708,22.002640184438867,27.917492696801023,23.43902186537084,27.494106661785708,27.494106661785708,24.157183554146396,27.494106661785708,24.15724185752726,21.048682004104073,21.04883203853403,9.0,5442437.892259483 
 08/11  06:00:00,9.2,97.0,17.041628444615338,89.94896612667095,20.96789167807639,45.36577905412454,20.559068698495768,100.0,16.865100747669384,81.7414757591255,16.05258360181775,56.423503985622446,20.967984005138337,45.36549072512823,5198.403665425229,0.3307333333333333,27.89730229359532,24.136682340891287,8175.078335911862,0.3307333333333333,27.89730229359532,21.98330163423448,0.0,0.0,0.0,0.0,5198.347734512177,0.3307333333333333,27.89730229359532,24.136722802333132,1512.7708530859252,-5.25576601435837,23.43853116909885,23.43853116909885,23.43853116909885,27.473598122998865,27.473598122998865,27.473936543384376,23.418902259152965,20.559068698495768,16.05258360181775,27.473936543384376,27.473936543384376,21.98330163423448,27.89730229359532,23.418902259152965,27.473936543384376,27.473936543384376,24.136682340891287,27.473936543384376,24.136722802333132,20.96789167807639,20.967984005138337,9.2,5445975.07110933 
 08/11  07:00:00,9.0,100.0,17.007249752311214,90.14520811542432,20.8875879280187,45.714606027388065,20.503679783133673,100.0,16.77572005407563,82.20667295078687,16.005798326203635,57.16716033634835,20.887638646602316,45.71443969560528,5199.105264660155,0.3307333333333333,27.877542444000202,24.116411385854402,8173.581765657271,0.3307333333333333,27.877542444000202,21.964618840766093,0.0,0.0,0.0,0.0,5199.0672578809035,0.3307333333333333,27.877542444000202,24.11643888067718,1513.7354252250657,-5.451661660763657,23.418778964963444,23.418778964963444,23.418778964963444,27.453838291258265,27.453838291258265,27.454170176903595,23.399156369099224,20.503679783133673,16.005798326203635,27.454170176903595,27.454170176903595,21.964618840766093,27.877542444000202,23.399156369099224,27.454170176903595,27.454170176903595,24.116411385854402,27.454170176903595,24.11643888067718,20.8875879280187,20.887638646602316,9.0,5449447.530810236 
 08/11  08:00:00,9.0,100.0,16.974446022197874,90.4217282784749,20.85487643006645,45.9809989783426,20.471829926904043,100.0,16.694646891525164,82.71245459421317,15.978300398845793,57.85635369060815,20.85489723691203,45.980920350685984,5199.967699844785,0.3307333333333333,27.85823168670944,24.096473249191003,8171.769609438758,0.3307333333333333,27.85823168670944,21.946613566719854,0.0,0.0,0.0,0.0,5199.9427078863955,0.3307333333333333,27.85823168670944,24.09649132886299,1514.6790898066772,-5.450951807068217,23.399474401201452,23.399474401201452,23.399474401201452,27.434526267410217,27.434526267410217,27.434850631685254,23.37985938159128,20.471829926904043,15.978300398845793,27.434850631685254,27.434850631685254,21.946613566719854,27.85823168670944,23.37985938159128,27.434850631685254,27.434850631685254,24.096473249191003,27.434850631685254,24.09649132886299,20.85487643006645,20.85489723691203,9.0,5452844.723304038 
 08/11  09:00:00,9.8,93.0,16.948705550460954,90.6584330164652,20.89425968520268,45.93524425062949,20.509096290758777,100.0,16.63391631055212,83.11395886248877,16.020075526373404,58.17171125852458,20.894257166369332,45.93523688517296,5200.401788432924,0.3307333333333333,27.84182139555044,24.079745982576352,8170.159255005726,0.3307333333333333,27.84182139555044,21.931363607133694,0.0,0.0,0.0,0.0,5200.386235757134,0.3307333333333333,27.84182139555044,24.079757233695318,1515.4760536017723,-4.653887997410619,23.38318586480643,23.38318586480643,23.38318586480643,27.41823144637303,27.41823144637303,27.41850513378426,23.363622274468455,20.509096290758777,16.020075526373404,27.41850513378426,27.41850513378426,21.931363607133694,27.84182139555044,23.363622274468455,27.41850513378426,27.41850513378426,24.079745982576352,27.41850513378426,24.079757233695318,20.89425968520268,20.894257166369332,9.8,5455713.79296638 
 08/11  10:00:00,10.0,87.0,16.94710646757235,90.66762464755331,21.14606278847395,45.00002171375111,20.739609705899074,100.0,16.63791466489145,83.09282937516579,16.217098587290035,57.620955717703545,21.094064233787073,45.14397215772759,5199.660226246224,0.3307333333333333,27.836680810177533,24.07514093041368,8167.638128010591,0.3307333333333333,27.836680810177533,21.928045398403462,0.0,0.0,0.0,0.0,5200.789921529219,0.3307333333333333,27.836680810177533,24.074323685887293,1515.703702963074,-4.463305709817886,23.378535627317515,23.378535627317515,23.378535627317515,27.413579413142696,27.413579413142696,27.413657548577806,23.35917000490148,20.739609705899074,16.217098587290035,27.413657548577806,27.413657548577806,21.928045398403462,27.836680810177533,23.35917000490148,27.413657548577806,27.413657548577806,24.07514093041368,27.413657548577806,24.074323685887293,21.14606278847395,21.094064233787073,10.0,5456533.330667066 
 08/11  11:00:00,11.0,82.0,16.99425941646558,90.39693744972007,21.69682639565888,43.29966919219811,21.345796493627535,98.18367639304805,16.73869182387851,82.56238927703357,16.58669641056467,56.34823268556391,21.415942853766396,44.04943725126692,5155.29051951005,0.3307333333333333,27.82239211190412,24.09294762682471,8110.714285761531,0.3307333333333333,27.82239211190412,21.954932548043992,0.0,0.0,0.0,0.0,5168.854801069743,0.3307333333333333,27.82239211190412,24.083134943213498,1514.850692976257,-3.462783146452762,23.395966078348287,23.395966078348287,23.395966078348287,27.431016594300296,27.431016594300296,27.430689947508128,23.377005039360732,21.345796493627535,16.58669641056467,27.430689947508128,27.430689947508128,21.954932548043992,27.82239211190412,23.377005039360732,27.430689947508128,27.430689947508128,24.09294762682471,27.430689947508128,24.083134943213498,21.69682639565888,21.415942853766396,11.0,5453462.4947145255 
 08/11  12:00:00,11.2,77.0,17.108068524997503,89.83547545782818,22.274896769510796,41.43053528785755,22.4056071229208,93.28012459564398,16.914779494933523,81.72476835999115,17.062135091370074,54.64509498536708,21.80740003282574,42.62776539671521,5116.134436600922,0.3307333333333333,27.858487364672605,24.15737559130732,8025.502977187242,0.3307333333333333,27.858487364672605,22.052681452452774,0.0,0.0,0.0,0.0,5165.391715261083,0.3307333333333333,27.858487364672605,24.121741912105396,1511.6229667890746,-3.27460787984146,23.46206419609765,23.46206419609765,23.46206419609765,27.497140237807354,27.497140237807354,27.495980520306148,23.443932985288498,22.4056071229208,17.062135091370074,27.495980520306148,27.495980520306148,22.052681452452774,27.858487364672605,23.443932985288498,27.495980520306148,27.495980520306148,24.15737559130732,27.495980520306148,24.121741912105396,22.274896769510796,21.80740003282574,11.2,5441842.680440669 
 08/11  13:00:00,11.0,76.0,17.271299291829138,88.91196756504029,22.579790442641176,40.13905672788307,23.42736115495439,88.58819791853097,17.26399923625784,79.93644822158116,17.47123043021302,53.073105285786696,22.224254836372744,41.01896446851152,7596.693606635686,0.4246990446306263,29.326628381274784,25.074755188147904,1970.7230581090746,0.08268333333333333,27.939128103727437,26.513473980125433,0.0,0.0,0.0,0.0,8346.195144916941,0.4848176220360404,29.326628381274784,25.241900588979462,1440.9142128522326,-3.546253968669069,24.991045818310752,24.991045818310752,24.991045818310752,29.026510518304402,29.026510518304402,28.99103823751258,25.007245327805798,23.42736115495439,17.47123043021302,28.99103823751258,28.99103823751258,27.900974257672775,29.326628381274784,25.007245327805798,28.99103823751258,28.99103823751258,25.074755188147904,28.99103823751258,25.241900588979462,22.579790442641176,22.224254836372744,11.0,5187291.166268037 
 08/11  14:00:00,12.0,58.0,17.466462578788523,87.73561324222395,23.094104558937925,37.79929931941607,24.66880722195718,84.76428099607536,17.772678258440024,77.33369168151057,17.842375470319656,51.29766383953549,23.16183562284294,37.64769183784,3396.1485886169967,0.13101713630703374,32.03305749219727,28.922369239160304,0.0,0.0,27.939128103727437,27.939128103727437,0.0,0.0,0.0,0.0,3818.4725868044216,0.15730148427692647,32.03305749219727,29.122522255410043,653.5928369398707,4.647962921426441,28.488354581300825,28.488354581300825,28.488354581300825,30.505875099478835,30.505875099478835,32.44743445245471,30.524937068624094,24.66880722195718,17.842375470319656,32.44743445245471,32.44743445245471,30.438401179446064,30.438401179446064,30.524937068624094,32.44743445245471,32.44743445245471,27.327712926409095,32.44743445245471,27.527865942658835,23.094104558937925,23.16183562284294,12.0,2352934.2129835347 
 08/11  15:00:00,12.4,61.0,17.68658237347448,86.52510177716503,23.199300405717914,36.71630211305245,25.230856680584832,83.65957595264447,18.514763267078983,73.81101801010769,18.04897209168001,50.18439140354509,23.86478811065902,35.27403989348696,0.0,0.0,32.2436760471556,32.2436760471556,0.0,0.0,27.939128103727434,27.939128103727434,0.0,0.0,0.0,0.0,0.0,0.0,32.2436760471556,32.2436760471556,0.0,12.399999999999999,28.719541679809197,28.719541679809197,28.719541679809197,28.719541679809197,28.719541679809197,32.70654410372687,32.70654410372687,25.230856680584832,18.04897209168001,32.70654410372687,32.70654410372687,28.920438461712322,28.920438461712322,32.70654410372687,32.70654410372687,32.70654410372687,28.920438461712322,32.70654410372687,28.920438461712322,23.199300405717914,23.86478811065902,12.399999999999999,0.0 
 08/11  16:00:00,12.0,58.0,17.86137899466118,85.5770349625469,23.05703992749475,35.8095540123923,25.255662083837866,86.66121345767073,18.97174976109123,71.73013183846348,18.089357882390686,49.3366668117103,24.469544043658786,32.88972110861853,3972.0713930384595,0.094440920614133,35.963554409303526,32.609583454253254,0.0,0.0,27.939128103727434,27.939128103727434,0.0,0.0,0.0,0.0,0.0,0.0,32.2436760471556,32.2436760471556,388.1328987685038,7.053274707489812,33.03592864802932,33.03592864802932,33.03592864802932,34.38083016739613,34.38083016739613,36.85233821634072,35.64556515227152,25.255662083837866,18.089357882390686,36.85233821634072,36.85233821634072,34.249651741114285,34.249651741114285,35.64556515227152,36.85233821634072,36.85233821634072,30.895680786064013,36.85233821634072,34.249651741114285,23.05703992749475,24.469544043658786,12.0,1397278.435566614 
 08/11  17:00:00,12.0,58.0,18.015025088707844,84.75332492928578,23.156341840386126,34.85638115033473,24.72625001034726,92.47697573787462,19.541098420589158,69.2306827483563,18.054397894599845,48.977911880190504,24.816579205769422,31.541534698209368,0.0,0.0,35.96355440930353,35.96355440930353,0.0,0.0,27.939128103727437,27.939128103727437,0.0,0.0,0.0,0.0,0.0,0.0,32.2436760471556,32.2436760471556,0.0,12.0,33.10966504805295,33.10966504805295,33.10966504805295,33.10966504805295,33.10966504805295,36.92316039594464,36.92316039594464,24.72625001034726,18.054397894599845,36.92316039594464,36.92316039594464,33.23776779519284,33.23776779519284,36.92316039594464,36.92316039594464,36.92316039594464,33.23776779519284,36.92316039594464,33.23776779519284,23.156341840386126,24.816579205769422,12.0,0.0 
 08/11  18:00:00,10.0,72.0,18.07508797241263,84.35085037230617,22.873943075130533,35.14985202670229,23.464394461593265,99.53883675891689,19.652428298938293,68.68538000085722,17.77972742367016,49.58838555969209,23.82663557464393,33.17965592748899,12552.267446799884,0.34695298383117945,36.14382002207342,29.179066919004942,0.0,0.0,27.939128103727437,27.939128103727437,0.0,0.0,0.0,0.0,0.0,0.0,32.2436760471556,32.2436760471556,940.8569896841051,-1.8535942442393563,32.576637674860876,32.576637674860876,32.576637674860876,35.804401321341224,35.804401321341224,36.578348136752375,33.30919939730414,23.464394461593265,17.77972742367016,36.578348136752375,36.578348136752375,35.63709309175777,35.63709309175777,33.30919939730414,36.578348136752375,36.578348136752375,28.672339988689288,36.578348136752375,35.63709309175777,22.873943075130533,23.82663557464393,10.0,3387085.162862778 
 08/11  19:00:00,9.0,76.0,17.99766942700813,84.84590933605433,22.88680624101925,34.82097815297915,21.64556223504443,100.0,19.485991672540845,69.46786096036412,17.416006449971917,50.52552518946581,21.81939821020568,37.162851689388305,382.2601376005478,0.06653276796182171,28.494626774573906,27.403864231545906,11410.551737560614,0.47956034284251164,26.71444154386342,21.011891458620394,0.0,0.0,0.0,0.0,7529.455193091173,0.4461068891956669,26.71444154386342,22.69980332011554,1573.3573420196442,-5.440662489625108,22.24334961046544,22.24334961046544,22.24334961046544,26.277955092368327,26.277955092368327,26.447049909748323,22.054849615751664,21.64556223504443,17.416006449971917,26.447049909748323,26.447049909748323,21.011891458620394,26.71444154386342,22.054849615751664,26.447049909748323,26.447049909748323,25.62367900083541,26.447049909748323,22.69980332011554,22.88680624101925,21.81939821020568,9.0,5664086.431270718 
 08/11  20:00:00,7.0,81.0,17.86207619334579,85.57327926589664,22.59521021414871,35.154042744195735,20.98551574217153,99.99999999999999,19.183818139315918,70.78750941221553,17.068421900305125,51.43340314421014,21.32251497484699,37.9867049096607,2667.2248789514456,0.21024527923154748,27.405306031942782,24.318643302449217,9249.124495657547,0.3909773603842263,27.405306031942782,21.717265496525492,0.0,0.0,0.0,0.0,5956.155122857617,0.3909773603842263,27.405306031942782,23.73357218824611,1529.661671464004,-7.492330056139838,23.09604452794339,23.09604452794339,23.09604452794339,27.130979232013896,27.130979232013896,27.112276751548876,23.09543991470907,20.98551574217153,17.068421900305125,27.112276751548876,27.112276751548876,21.717265496525492,27.405306031942782,23.09543991470907,27.112276751548876,27.112276751548876,24.318643302449217,27.112276751548876,23.73357218824611,22.59521021414871,21.32251497484699,6.999999999999999,5506782.017270415 
 08/11  21:00:00,6.4,86.0,17.71877830206044,86.43415789516402,22.180830919522464,35.80320661081021,20.779831492643318,100.0,18.806740573491986,72.54476242858405,16.781385780949552,52.21280954466092,21.133805374546967,38.165697656862655,4582.258385029876,0.30831774360600517,27.675814033593475,24.117075052317084,8363.120473604667,0.3419411281969974,27.675814033593475,21.82145410389557,0.0,0.0,0.0,0.0,5404.034008567634,0.3419411281969974,27.675814033593475,23.892018835842276,1521.0522982511416,-8.098155249168228,23.269636359159872,23.269636359159872,23.269636359159872,27.304638092822096,27.304638092822096,27.303900848483714,23.251000605908295,20.779831492643318,16.781385780949552,27.303900848483714,27.303900848483714,21.82145410389557,27.675814033593475,23.251000605908295,27.303900848483714,27.303900848483714,24.117075052317084,27.303900848483714,23.892018835842276,22.180830919522464,21.133805374546967,6.4,5475788.27370411 
 08/11  22:00:00,6.0,87.0,17.577636629563795,87.20712134909017,21.65046861410327,36.48121927441933,20.602468040285903,100.0,18.355566027012564,74.62357772317117,16.53177369559133,52.65955941173205,20.95800789312533,38.06076560707237,4948.7489126248065,0.3307333333333333,27.770280202177705,24.19024328685393,8192.222597089436,0.3307333333333333,27.770280202177705,21.843841048737637,0.0,0.0,0.0,0.0,5288.322824391351,0.3307333333333333,27.770280202177705,23.944587837136687,1517.3503161817962,-8.503854405696192,23.3449331119883,23.3449331119883,23.3449331119883,27.37996392065382,27.37996392065382,27.379336188333994,23.326224057576084,20.602468040285903,16.53177369559133,27.379336188333994,27.379336188333994,21.843841048737637,27.770280202177705,23.326224057576084,27.379336188333994,27.379336188333994,24.19024328685393,27.379336188333994,23.944587837136687,21.65046861410327,20.95800789312533,6.0,5462461.138254466 
 08/11  23:00:00,5.0,100.0,17.450913650877354,87.90779537371868,21.322486837357623,36.794562425558176,20.48295951213534,100.0,17.940015028150974,76.59788811122472,16.35229785109854,52.89318935533072,20.849815422259404,37.876671145371986,4987.670157629243,0.3307333333333333,27.7820895405413,24.173898159056897,8187.923278470862,0.3307333333333333,27.7820895405413,21.858763965281874,0.0,0.0,0.0,0.0,5257.849258489489,0.3307333333333333,27.7820895405413,23.97844459609548,1516.8004348947698,-9.494688804408657,23.356148088097154,23.356148088097154,23.356148088097154,27.391183227167154,27.391183227167154,27.391004666836132,23.337035573478083,20.48295951213534,16.35229785109854,27.391004666836132,27.391004666836132,21.858763965281874,27.7820895405413,23.337035573478083,27.391004666836132,27.391004666836132,24.173898159056897,27.391004666836132,23.97844459609548,21.322486837357623,20.849815422259404,5.0,5460481.565621171 
 08/11  24:00:00,5.0,97.0,17.332417861823494,88.56869650610864,21.103811633556376,36.968900351339855,20.396046116231005,100.0,17.54651213869016,78.52167007736199,16.212439764413567,53.04706455346624,20.775245305219695,37.7222299024485,5037.300745395256,0.3307333333333333,27.774521128843155,24.130424555828895,8171.4972005174895,0.3307333333333333,27.774521128843155,21.863076398838974,0.0,0.0,0.0,0.0,5228.299534687623,0.3307333333333333,27.774521128843155,23.99225173894068,1517.198908195272,-9.498620584776077,23.348020465872164,23.348020465872164,23.348020465872164,27.383052466729474,27.383052466729474,27.383197737237175,23.32858423120285,20.396046116231005,16.212439764413567,27.383197737237175,27.383197737237175,21.863076398838974,27.774521128843155,23.32858423120285,27.383197737237175,27.383197737237175,24.130424555828895,27.383197737237175,23.99225173894068,21.103811633556376,20.775245305219695,5.0,5461916.0695029795 
 08/12  01:00:00,5.0,100.0,17.223342079567637,89.18199499128863,20.9415205833398,37.05998397840196,20.32472571325627,100.0,17.188513767303306,80.3191154056245,16.093225210469093,53.15216502729708,20.712975512445112,37.584095577636475,5074.4146183283265,0.3307333333333333,27.758672538421784,24.08772416806895,8156.8142129669395,0.3307333333333333,27.758672538421784,21.857845330835556,0.0,0.0,0.0,0.0,5207.626566183155,0.3307333333333333,27.758672538421784,23.99135557786385,1517.991029457602,-9.49355470317282,23.33187373657988,23.33187373657988,23.33187373657988,27.366899503480504,27.366899503480504,27.367174141339145,23.312308358922785,20.32472571325627,16.093225210469093,27.367174141339145,27.367174141339145,21.857845330835556,27.758672538421784,23.312308358922785,27.367174141339145,27.367174141339145,24.08772416806895,27.367174141339145,23.99135557786385,20.9415205833398,20.712975512445112,5.0,5464767.706047367 
 08/12  02:00:00,5.0,93.0,17.129452937741267,89.62572889198454,20.855130160016575,36.85868930350528,20.287156331987912,100.0,16.916834222681896,81.63379046739333,15.993042540287394,53.087095072005994,20.680047287956548,37.2576338901473,5140.545978506635,0.3307333333333333,27.781735446399324,24.062950228148996,8193.562955691417,0.3307333333333333,27.781735446399324,21.854329888346037,0.0,0.0,0.0,0.0,5233.47339379279,0.3307333333333333,27.781735446399324,23.995724470460754,1518.3896109845186,-9.503103404961266,23.323754046880854,23.323754046880854,23.323754046880854,27.358776678303954,27.358776678303954,27.3589033766097,23.304334862318594,20.287156331987912,15.993042540287394,27.3589033766097,27.3589033766097,21.854329888346037,27.781735446399324,23.304334862318594,27.3589033766097,27.3589033766097,24.062950228148996,27.3589033766097,23.995724470460754,20.855130160016575,20.680047287956548,5.0,5466202.599544267 
 08/12  03:00:00,4.4,97.0,17.0530041011953,90.06090196479407,20.77042977763999,36.65105659956807,20.240690802975898,100.0,16.686082995411432,82.83878130482013,15.899366462874644,53.02225255228703,20.635743111371244,36.9561148897317,5157.019666564031,0.3307333333333333,27.772233894386247,24.04152955593738,8188.844853467306,0.3307333333333333,27.772233894386247,21.848238835808196,0.0,0.0,0.0,0.0,5222.436585908569,0.3307333333333333,27.772233894386247,23.994205481067365,1518.8631777060452,-10.102630064161502,23.314111223142994,23.314111223142994,23.314111223142994,27.349130123023453,27.349130123023453,27.34929214632742,23.294657957604315,20.240690802975898,15.899366462874644,27.34929214632742,27.34929214632742,21.848238835808196,27.772233894386247,23.294657957604315,27.34929214632742,27.34929214632742,24.04152955593738,27.34929214632742,23.994205481067365,20.77042977763999,20.635743111371244,4.4,5467907.439741763 
 08/12  04:00:00,4.0,100.0,16.981752516271406,90.4686210022819,20.68186356896582,36.469177334475305,20.185300398021027,100.0,16.468436039198767,83.99367378300465,15.80877908979927,52.94895467203962,20.581152272845443,36.69612994435687,5169.243220968007,0.3307333333333333,27.759094108332686,24.01954461509937,8184.403234505421,0.3307333333333333,27.759094108332686,21.83830848078381,0.0,0.0,0.0,0.0,5215.760377153434,0.3307333333333333,27.759094108332686,23.98589303392899,1519.5190253767212,-10.50168599020104,23.300764646013263,23.300764646013263,23.300764646013263,27.335778396803935,27.335778396803935,27.336002652067382,23.281248709937387,20.185300398021027,15.80877908979927,27.336002652067382,27.336002652067382,21.83830848078381,27.759094108332686,23.281248709937387,27.336002652067382,27.336002652067382,24.01954461509937,27.336002652067382,23.98589303392899,20.68186356896582,20.581152272845443,4.0,5470268.491356196 
 08/12  05:00:00,3.0,100.0,16.91238857373836,90.86753784404907,20.58191029034931,36.21664471298737,20.11446374874262,100.0,16.258747777550646,85.1234536915999,15.707736525088231,52.845956051037476,20.507712884165215,36.382771835705526,5177.959341763735,0.3307333333333333,27.74398519601317,23.99812755953856,8180.77469594087,0.3307333333333333,27.74398519601317,21.825820269551947,0.0,0.0,0.0,0.0,5211.277365971803,0.3307333333333333,27.74398519601317,23.974024516780883,1520.26782146808,-11.51011457068574,23.285537743782125,23.285537743782125,23.285537743782125,27.32054561446045,27.32054561446045,27.320801463896043,23.26599078195713,20.11446374874262,15.707736525088231,27.320801463896043,27.320801463896043,21.825820269551947,27.74398519601317,23.26599078195713,27.320801463896043,27.320801463896043,23.99812755953856,27.320801463896043,23.974024516780883,20.58191029034931,20.507712884165215,3.0,5472964.157285088 
 08/12  06:00:00,3.0,97.0,16.844099796303354,91.2621985362678,20.518749827526076,35.868930693801325,20.060063562280472,100.0,16.05189646093754,86.25468716436372,15.629279358570729,52.67268179367671,20.464308746791755,35.989728403742554,5184.381638777387,0.3307333333333333,27.726747271016013,23.976240499539273,8177.892162480892,0.3307333333333333,27.726747271016013,21.81066275625328,0.0,0.0,0.0,0.0,5208.367649586133,0.3307333333333333,27.726747271016013,23.958888440561584,1521.1221158192748,-11.51304947961407,23.26818003572422,23.26818003572422,23.26818003572422,27.303181206967608,27.303181206967608,27.3034728591265,23.248597232118044,20.060063562280472,15.629279358570729,27.3034728591265,27.3034728591265,21.81066275625328,27.726747271016013,23.248597232118044,27.3034728591265,27.3034728591265,23.976240499539273,27.3034728591265,23.958888440561584,20.518749827526076,20.464308746791755,3.0,5476039.616949389 
 08/12  07:00:00,4.0,100.0,16.779172964614787,91.63921115512721,20.450748332531706,35.68037506460882,20.012522301296407,100.0,15.859393789717915,87.32262837622989,15.568381771433051,52.50894264136738,20.4109922517122,35.76819869145025,5188.788995750911,0.3307333333333333,27.70924774270127,23.955549440843903,8175.830122457326,0.3307333333333333,27.70924774270127,21.79465000668348,0.0,0.0,0.0,0.0,5206.117597132749,0.3307333333333333,27.70924774270127,23.943013501989224,1521.9853694359404,-10.49933511925522,23.25065598350518,23.25065598350518,23.25065598350518,27.285650382704805,27.285650382704805,27.285944829995653,23.231070983172202,20.012522301296407,15.568381771433051,27.285944829995653,27.285944829995653,21.79465000668348,27.70924774270127,23.231070983172202,27.285944829995653,27.285944829995653,23.955549440843903,27.285944829995653,23.943013501989224,20.450748332531706,20.4109922517122,4.0,5479147.329969386 
 08/12  08:00:00,4.0,100.0,16.72064890430645,92.07081323713192,20.41945452155983,35.5811191437237,19.982097740378464,100.0,15.717492797879931,88.20582804869534,15.526771493807798,52.42425478781255,20.39043229455613,35.64509428295006,5192.085605145671,0.3307333333333333,27.69220259554557,23.93611638868982,8173.945878977335,0.3307333333333333,27.69220259554557,21.778963156429892,0.0,0.0,0.0,0.0,5204.629760592558,0.3307333333333333,27.69220259554557,23.927041628981694,1522.825469526359,-10.498665815178397,23.23361703430274,23.23361703430274,23.23361703430274,27.268604858987036,27.268604858987036,27.26889115518193,23.214040391367135,19.982097740378464,15.526771493807798,27.26889115518193,27.26889115518193,21.778963156429892,27.69220259554557,23.214040391367135,27.26889115518193,27.26889115518193,23.93611638868982,27.26889115518193,23.927041628981694,20.41945452155983,20.39043229455613,4.0,5482171.6902948925 
 08/12  09:00:00,6.8,97.0,16.70274879206911,92.17560288567384,21.335601158151846,33.656974338517415,20.469148662865784,99.62043020527372,15.641441808016172,88.63660950641976,15.702916478126072,51.79933435251139,20.646420344386684,35.10971099262471,5111.22666887605,0.3307333333333333,27.60489351132413,23.90728725162272,8076.991687507692,0.3307333333333333,27.60489351132413,21.761768766888082,0.0,0.0,0.0,0.0,5130.991802945245,0.3307333333333333,27.60489351132413,23.89298859335733,1524.1366379775275,-7.673518506260514,23.207053554587517,23.207053554587517,23.207053554587517,27.242031121801055,27.242031121801055,27.242452698560818,23.18734820395604,20.469148662865784,15.702916478126072,27.242452698560818,27.242452698560818,21.761768766888082,27.60489351132413,23.18734820395604,27.242452698560818,27.242452698560818,23.90728725162272,27.242452698560818,23.89298859335733,21.335601158151846,20.646420344386684,6.8,5486891.896719099 
 08/12  10:00:00,9.4,79.0,16.7724284009387,91.76857551549209,22.99433720805116,30.449343417949557,21.879271373268647,94.74145328673202,15.80142381853316,87.73341172298802,16.07665107857431,50.57393700662366,21.127865498473952,34.10908671893738,2240.2814547654366,0.1442928588574547,27.507743288955957,25.108439093724034,9678.732364827905,0.4239535705712727,27.567420056878976,22.066494928408602,0.0,0.0,0.0,0.0,5954.098081628994,0.4239535705712727,27.567420056878976,24.164463559672665,1520.8333064567098,-5.081080750090328,23.274148645891433,23.274148645891433,23.274148645891433,27.309152121257597,27.309152121257597,27.306583813628464,23.25744040628039,21.879271373268647,16.07665107857431,27.306583813628464,27.306583813628464,22.066494928408602,27.567420056878976,23.25744040628039,27.306583813628464,27.306583813628464,25.168115861647053,27.306583813628464,24.164463559672665,22.99433720805116,21.127865498473952,9.4,5474999.903244155 
 08/12  11:00:00,12.0,76.0,16.93494956342282,90.82695474225824,23.696426846210933,29.274061543867106,23.565973757155486,88.988597921138,16.225941632961078,85.38599294825076,16.633124985069706,48.85537688327315,21.861730590494698,32.721071862497205,23.049512913202946,0.0009311640403756026,27.85572062006701,26.868640096171923,3267.802467837413,0.14278332806153632,28.179421581846878,26.33767666162098,0.0,0.0,0.0,0.0,13044.642847152614,0.842485507898088,30.41616209749403,26.790659541273527,1382.921891776654,-2.5900745650123356,26.41733335434917,26.41733335434917,26.41733335434917,30.452512198983822,30.452512198983822,30.37332524132398,26.477297450129498,23.565973757155486,16.633124985069706,30.37332524132398,30.37332524132398,28.574417177268128,30.41616209749403,26.477297450129498,30.37332524132398,30.37332524132398,29.429081573598946,30.37332524132398,26.790659541273527,23.696426846210933,21.861730590494698,12.0,4978518.810395955 
 08/12  12:00:00,14.0,54.0,17.16542865044462,89.50997384162494,23.743345882421217,29.288569557250412,25.13138244309627,87.23945120426464,16.87962509046198,81.90764285182073,17.163444612712787,47.261830355247994,23.106696987379536,30.435695700946614,0.0,0.0,27.85572062006701,27.85572062006701,0.0,0.0,28.244161774202855,28.244161774202855,0.0,0.0,0.0,0.0,4714.2554243116765,0.18285531354848464,35.91241206183963,33.85853450189548,396.34066087410304,9.063845603847186,32.22656060814191,32.22656060814191,32.22656060814191,33.57146212750872,33.57146212750872,36.163664857229755,34.95560759443411,25.13138244309627,17.163444612712787,36.163664857229755,36.163664857229755,33.71148843763538,33.71148843763538,34.95560759443411,36.163664857229755,36.163664857229755,33.71148843763538,36.163664857229755,31.657610877691223,23.743345882421217,23.106696987379536,13.999999999999996,1426826.379146771 
 08/12  13:00:00,15.0,55.0,17.445986672064326,87.84958405996814,23.3034818023991,30.101035866530665,26.767275799772783,85.32117552473836,17.877925115507864,76.8248345331321,17.621209163137998,45.856478292109564,23.93499322221777,28.976501693950155,0.0,0.0,27.85572062006701,27.85572062006701,0.0,0.0,28.244161774202855,28.244161774202855,0.0,0.0,0.0,0.0,0.0,0.0,36.089067319007285,36.089067319007285,0.0,15.0,32.36355463739715,32.36355463739715,32.36355463739715,32.36355463739715,32.36355463739715,36.35887820880845,36.35887820880845,26.767275799772783,17.621209163137998,36.35887820880845,36.35887820880845,32.76616703053709,32.76616703053709,36.35887820880845,36.35887820880845,36.35887820880845,32.76616703053709,36.35887820880845,32.76616703053709,23.3034818023991,23.93499322221777,15.0,0.0 
 08/12  14:00:00,16.0,51.0,17.750761666584857,86.17615896843134,22.8251568620593,31.11413991251932,27.377370458160737,85.60811513244585,19.23375560606651,70.57506425413031,17.98773110403348,44.81155681271782,24.373497523116935,28.34177393442074,13216.728658605722,0.3963007617633519,32.59479880129385,25.87873686440674,0.0,0.0,28.24416177420286,28.24416177420286,0.0,0.0,0.0,0.0,0.0,0.0,36.089067319007285,36.089067319007285,1003.2543380958066,4.211519027231679,30.391412551923157,30.391412551923157,30.391412551923157,33.619298782614905,33.619298782614905,34.48390125132816,31.108676833576617,27.377370458160737,17.98773110403348,34.48390125132816,34.48390125132816,33.563470508460185,33.563470508460185,31.108676833576617,34.48390125132816,34.48390125132816,26.847408571573077,34.48390125132816,33.563470508460185,22.8251568620593,24.373497523116935,16.0,3611715.617144904 
