Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/12  15:00:00,15.4,52.0,18.162889763271902,83.8889997247553,23.02235676163082,30.834034241760826,27.61936492699719,87.05561083874707,20.43354374546156,65.44681215067263,18.29570847925261,43.891586775282484,24.896549670968284,27.550174452124946,7062.382859070329,0.22376589365705457,35.989595396233824,32.1554705230977,0.0,0.0,28.24416177420286,28.24416177420286,0.0,0.0,0.0,0.0,0.0,0.0,36.089067319007285,36.089067319007285,593.962327852163,7.999321530833454,32.54714844341465,32.54714844341465,32.54714844341465,34.564500722464864,34.564500722464864,36.44630125650507,34.57354580051407,27.61936492699719,18.29570847925261,36.44630125650507,36.44630125650507,34.48356898929455,34.48356898929455,34.57354580051407,36.44630125650507,36.44630125650507,30.64944411615842,36.44630125650507,34.48356898929455,23.02235676163082,24.896549670968284,15.4,2138264.380267787 
 08/12  16:00:00,15.0,51.0,18.48486644404004,82.20969191083628,23.794700121315447,29.453896064043263,27.351264301992323,91.19927277748776,21.32346937503703,61.956725493411106,18.53008554083535,43.17812809697608,25.444006556331544,26.687898842322546,0.0,0.0,36.41035921677668,36.41035921677668,0.0,0.0,28.24416177420286,28.24416177420286,0.0,0.0,0.0,0.0,0.0,0.0,36.089067319007285,36.089067319007285,0.0,15.0,33.068280875099404,33.068280875099404,33.068280875099404,33.068280875099404,33.068280875099404,36.98395500072431,36.98395500072431,27.351264301992323,18.53008554083535,36.98395500072431,36.98395500072431,33.26558357200783,33.26558357200783,36.98395500072431,36.98395500072431,36.98395500072431,33.26558357200783,36.98395500072431,33.26558357200783,23.794700121315447,25.444006556331544,15.0,0.0 
 08/12  17:00:00,14.0,51.0,18.647648821331657,81.37487611940008,23.80271662310031,29.32475266742901,26.42256488292453,98.60168100517716,21.644289057150935,60.750013015493394,18.553270621483026,42.96557677301,25.78281987211207,26.054802629265687,0.0,0.0,36.41035921677669,36.41035921677669,0.0,0.0,28.24416177420286,28.24416177420286,0.0,0.0,0.0,0.0,0.0,0.0,36.089067319007285,36.089067319007285,0.0,14.0,33.068280875099404,33.068280875099404,33.068280875099404,33.068280875099404,33.068280875099404,36.983955000724315,36.983955000724315,26.42256488292453,18.553270621483026,36.983955000724315,36.983955000724315,33.33135104795153,33.33135104795153,36.983955000724315,36.983955000724315,36.983955000724315,33.33135104795153,36.983955000724315,33.33135104795153,23.80271662310031,25.78281987211207,14.0,0.0 
 08/12  18:00:00,11.8,59.0,18.67920515840559,81.21417383671928,23.249699788435663,30.21936978526766,24.848748875757536,99.94001129319639,21.665603554612517,60.670804690156245,18.29721084096439,43.536845345628116,24.47065845984197,28.081972508449205,0.0,0.0,36.41035921677669,36.41035921677669,0.0,0.0,28.244161774202855,28.244161774202855,0.0,0.0,0.0,0.0,0.0,0.0,36.089067319007285,36.089067319007285,0.0,11.8,33.0682808750994,33.0682808750994,33.0682808750994,33.0682808750994,33.0682808750994,36.983955000724315,36.983955000724315,24.848748875757536,18.29721084096439,36.983955000724315,36.983955000724315,33.46286692108444,33.46286692108444,36.983955000724315,36.983955000724315,36.983955000724315,33.46286692108444,36.983955000724315,33.46286692108444,23.249699788435663,24.47065845984197,11.8,0.0 
 08/12  19:00:00,10.0,76.0,18.54815593033874,81.88361284351282,22.321597881427756,31.98726618434107,23.308299333051544,99.99999999999997,21.378352493651363,61.747333452191874,17.934112567564757,44.44556653751742,22.418886867792878,31.809144690570143,11814.725787799081,0.5858134730944602,29.49999293555416,24.734805635953784,0.0,0.0,28.244161774202855,28.244161774202855,0.0,0.0,0.0,0.0,7419.770575637029,0.3433286621006405,29.52439101616605,24.537089173389056,1441.791721273271,-4.555773628303055,25.041651381836555,25.041651381836555,25.041651381836555,29.076856617740635,29.076856617740635,29.23515672718994,24.862025371786963,23.308299333051544,17.934112567564757,29.23515672718994,29.23515672718994,29.49999293555416,29.49999293555416,24.862025371786963,29.23515672718994,29.23515672718994,24.734805635953784,29.23515672718994,24.512691092777175,22.321597881427756,22.418886867792878,9.999999999999998,5190450.196583776 
 08/12  20:00:00,10.0,66.0,18.324357297245086,83.04137856719741,22.309261053550397,32.00939728744519,21.879161007701654,100.0,20.903004742641837,63.576852735036184,17.640646562520566,45.26200501530849,21.94664215660373,32.72457696194166,4865.550872012924,0.37229727628208015,28.10812585048981,25.05700806433944,7082.764690444255,0.24760544743583973,27.73390960921452,22.600473283256697,0.0,0.0,0.0,0.0,6421.490278255173,0.37229727628208015,28.10812585048981,24.045109481532037,1501.0799272577603,-4.519626082756249,23.706191829813537,23.706191829813537,23.706191829813537,27.741298760606092,27.741298760606092,27.749735546467022,23.678481328026397,21.879161007701654,17.640646562520566,27.749735546467022,27.749735546467022,22.974689524531986,28.10812585048981,23.678481328026397,27.749735546467022,27.749735546467022,25.05700806433944,27.749735546467022,24.045109481532037,22.309261053550397,21.94664215660373,10.0,5403887.738127938 
 08/12  21:00:00,8.6,75.0,18.110015049253526,84.24921197847186,22.153145053782886,32.30873329980391,21.1034541803271,99.99999999999999,20.339460529328022,65.88894917210733,17.327915350734248,46.140598479938696,21.689289912183504,33.235617139194346,4396.348989492481,0.3307333333333333,27.57437789021373,24.393929762496253,8924.813034333198,0.3307333333333333,27.57437789021373,21.1179057167625,0.0,0.0,0.0,0.0,4936.489838189249,0.3307333333333333,27.57437789021373,24.003175990153906,1525.0737288864805,-5.892334553923281,23.188091520911108,23.188091520911108,23.188091520911108,27.223061768363408,27.223061768363408,27.22020521183461,23.17167048980422,21.1034541803271,17.327915350734248,27.22020521183461,27.22020521183461,21.1179057167625,27.57437789021373,23.17167048980422,27.22020521183461,27.22020521183461,24.393929762496253,27.22020521183461,24.003175990153906,22.153145053782886,21.689289912183504,8.599999999999998,5490265.42399133 
 08/12  22:00:00,6.0,87.0,17.929179776113003,85.21261706523345,21.8885485969697,32.72537922861564,20.66673871357287,100.0,19.781553792616755,68.20451301672364,16.998346770374393,46.97630684317255,21.47082927119322,33.57115130920282,4768.0435781616525,0.3307333333333333,27.653448933279446,24.204119058779142,8548.979498122924,0.3307333333333333,27.653448933279446,21.468889187511728,0.0,0.0,0.0,0.0,5097.115819807184,0.3307333333333333,27.653448933279446,23.96605942374972,1522.923011804305,-8.49841109239948,23.231639643365547,23.231639643365547,23.231639643365547,27.266626704479798,27.266626704479798,27.26595318410719,23.213022556680194,20.66673871357287,16.998346770374393,27.26595318410719,27.26595318410719,21.468889187511728,27.653448933279446,23.213022556680194,27.26595318410719,27.26595318410719,24.204119058779142,27.26595318410719,23.96605942374972,21.8885485969697,21.47082927119322,6.0,5482522.842495497 
 08/12  23:00:00,7.0,87.0,17.753382314549892,86.16126214975166,21.5938018086189,33.2483438147794,20.51674071952062,100.0,19.183183612473783,70.79022116387469,16.765943088303274,47.51564518058996,21.2825288116469,33.887757446165004,4907.139859990139,0.3307333333333333,27.696782519637093,24.14683404574003,8393.175251281838,0.3307333333333333,27.696782519637093,21.624948309723653,0.0,0.0,0.0,0.0,5119.62592414075,0.3307333333333333,27.696782519637093,23.993116279237487,1520.8581916242592,-7.490811452460742,23.273540871084826,23.273540871084826,23.273540871084826,27.308544110792468,27.308544110792468,27.307828662118908,23.254966211567055,20.51674071952062,16.765943088303274,27.307828662118908,27.307828662118908,21.624948309723653,27.696782519637093,23.254966211567055,27.307828662118908,27.307828662118908,24.14683404574003,27.307828662118908,23.993116279237487,21.5938018086189,21.2825288116469,7.0,5475089.489847334 
 08/12  24:00:00,5.6,91.0,17.641318061220808,86.77219109754267,21.379932541476684,33.65903571394085,20.46099429645388,100.0,18.664027469807845,73.12334364183977,16.556474767582316,48.034270072714534,21.1542211358817,34.12772150770148,4988.473062864244,0.3307333333333333,27.720942996367206,24.112160211869053,8307.026029518707,0.3307333333333333,27.720942996367206,21.7114382545386,0.0,0.0,0.0,0.0,5131.134079242554,0.3307333333333333,27.720942996367206,24.00895576164044,1519.7319723613869,-8.899120806877,23.29643311634522,23.29643311634522,23.29643311634522,27.331445203007654,27.331445203007654,27.33106922376654,23.27751807601603,20.46099429645388,16.556474767582316,27.33106922376654,27.33106922376654,21.7114382545386,27.720942996367206,23.27751807601603,27.33106922376654,27.33106922376654,24.112160211869053,27.33106922376654,24.00895576164044,21.379932541476684,21.1542211358817,5.6,5471035.1005009925 
 08/13  01:00:00,6.0,87.0,17.529366503314073,87.38750229428288,21.185532029530755,33.92896654817622,20.407479649330863,100.0,18.191121585103154,75.32407245044769,16.400007152103953,48.330762203527,21.02513689243188,34.264418086900065,5040.8269754232715,0.3307333333333333,27.730479573376027,24.083824360280435,8252.002134367449,0.3307333333333333,27.730479573376027,21.760783182587907,0.0,0.0,0.0,0.0,5138.255446651038,0.3307333333333333,27.730479573376027,24.013342265925722,1519.3042357492736,-8.50186043179125,23.305134618315762,23.305134618315762,23.305134618315762,27.34015006899208,27.34015006899208,27.340010482199936,23.28598326959802,20.407479649330863,16.400007152103953,27.340010482199936,27.340010482199936,21.760783182587907,27.730479573376027,23.28598326959802,27.340010482199936,27.340010482199936,24.083824360280435,27.340010482199936,24.013342265925722,21.185532029530755,21.02513689243188,6.0,5469495.248697384 
 08/13  02:00:00,5.0,93.0,17.411853568654514,87.95223583009906,20.995593502467123,34.107585055828025,20.333398366624788,100.0,17.76724879877631,77.28409930423507,16.251446249741583,48.50532271054432,20.88294414970104,34.344377332649614,5076.796435812758,0.3307333333333333,27.729992922640328,24.057316455694863,8213.50136651267,0.3307333333333333,27.729992922640328,21.78814877714315,0.0,0.0,0.0,0.0,5143.865758504535,0.3307333333333333,27.729992922640328,24.00879689691066,1519.3566924650288,-9.502050163245706,23.304067288558514,23.304067288558514,23.304067288558514,27.33908231328133,27.33908231328133,27.339104742254403,23.284754043249556,20.333398366624788,16.251446249741583,27.339104742254403,27.339104742254403,21.78814877714315,27.729992922640328,23.284754043249556,27.339104742254403,27.339104742254403,24.057316455694863,27.339104742254403,24.00879689691066,20.995593502467123,20.88294414970104,5.0,5469684.092874104 
 08/13  03:00:00,5.2,86.0,17.298459730630746,88.58508640597569,20.844781305229013,34.10215066806556,20.26983960292747,100.0,17.383236811117733,79.18022664932771,16.121746309063816,48.572393068788635,20.76609177051236,34.2675832618367,5102.251453747984,0.3307333333333333,27.72166865228523,24.03057594532516,8185.5960892763005,0.3307333333333333,27.72166865228523,21.80000949825238,0.0,0.0,0.0,0.0,5148.606758975469,0.3307333333333333,27.72166865228523,23.99704139090271,1519.7868746027566,-9.309982030269193,23.295316519275183,23.295316519275183,23.295316519275183,27.33032816670736,27.33032816670736,27.330478370806205,23.275875611493415,20.26983960292747,16.121746309063816,27.330478370806205,27.330478370806205,21.80000949825238,27.72166865228523,23.275875611493415,27.330478370806205,27.330478370806205,24.03057594532516,27.330478370806205,23.99704139090271,20.844781305229013,20.76609177051236,5.2,5471232.748569924 
 08/13  04:00:00,5.0,93.0,17.19806013151042,89.14963165461094,20.78998796142591,33.98709426745064,20.24893713171573,100.0,17.090805359825065,80.65908290130872,16.022313571763107,48.60469635592515,20.729534048955863,34.113758506452655,5159.877109252444,0.3307333333333333,27.75083496006725,24.018059654930095,8213.167869258448,0.3307333333333333,27.75083496006725,21.809237989794532,0.0,0.0,0.0,0.0,5192.112844491087,0.3307333333333333,27.75083496006725,23.99473957309598,1519.8845439352922,-9.501547018276064,23.2933302700137,23.2933302700137,23.2933302700137,27.328341153116373,27.328341153116373,27.328368167780262,23.2740124059402,20.24893713171573,16.022313571763107,27.328368167780262,27.328368167780262,21.809237989794532,27.75083496006725,23.2740124059402,27.328368167780262,27.328368167780262,24.018059654930095,27.328368167780262,23.99473957309598,20.78998796142591,20.729534048955863,5.0,5471584.358167052 
 08/13  05:00:00,5.0,93.0,17.1159023917875,89.61466129530051,20.716966833342326,33.99097336415446,20.215193926875806,100.0,16.843290887412163,81.93520120284441,15.932084815022286,48.64565871142142,20.67046166982167,34.08844611542832,5170.522307841329,0.3307333333333333,27.7470885723564,24.00661162197674,8202.499579514026,0.3307333333333333,27.7470885723564,21.813208243450063,0.0,0.0,0.0,0.0,5193.188829976002,0.3307333333333333,27.7470885723564,23.990214128930162,1520.0793505214363,-9.501361329764439,23.28936920971953,23.28936920971953,23.28936920971953,27.324378563240497,27.324378563240497,27.32444511880207,23.270011331452324,20.215193926875806,15.932084815022286,27.32444511880207,27.32444511880207,21.813208243450063,27.7470885723564,23.270011331452324,27.32444511880207,27.32444511880207,24.00661162197674,27.32444511880207,23.990214128930162,20.716966833342326,20.67046166982167,5.0,5472285.66187717 
 08/13  06:00:00,5.2,91.0,17.040415934739663,90.04432916669363,20.652796056889343,34.00077708525612,20.18251405535541,100.0,16.618888679560005,83.11177876833588,15.858251961430623,48.64443243812484,20.618045572298527,34.07364822318831,5178.905703555841,0.3307333333333333,27.73918576817834,23.99264264955294,8193.73562717605,0.3307333333333333,27.73918576817834,21.811643235640087,0.0,0.0,0.0,0.0,5195.00512958889,0.3307333333333333,27.73918576817834,23.980995943227217,1520.4817397854647,-9.302018529341925,23.281189857402143,23.281189857402143,23.281189857402143,27.316196053746367,27.316196053746367,27.31633348697351,23.261760609473413,20.18251405535541,15.858251961430623,27.31633348697351,27.31633348697351,21.811643235640087,27.73918576817834,23.261760609473413,27.31633348697351,27.31633348697351,23.99264264955294,27.31633348697351,23.980995943227217,20.652796056889343,20.618045572298527,5.2,5473734.263227673 
 08/13  07:00:00,5.0,87.0,16.96990287451223,90.53663312283116,20.591639834178313,33.90981812541378,20.14569897709308,100.0,16.419392685584512,84.2563952283288,15.788097546954138,48.602843979616395,20.56603108610389,33.96339889388021,5184.929576964628,0.3307333333333333,27.72963326449564,23.97873062561024,8186.91753788105,0.3307333333333333,27.72963326449564,21.807020403251627,0.0,0.0,0.0,0.0,5196.460419313398,0.3307333333333333,27.72963326449564,23.970388937193345,1520.9586353764548,-9.509285494098684,23.271500464602518,23.271500464602518,23.271500464602518,27.306502918039552,27.306502918039552,27.30666572370721,23.252046655351737,20.14569897709308,15.788097546954138,27.30666572370721,27.30666572370721,21.807020403251627,27.72963326449564,23.252046655351737,27.30666572370721,27.30666572370721,23.97873062561024,27.30666572370721,23.970388937193345,20.591639834178313,20.56603108610389,5.0,5475451.087355237 
 08/13  08:00:00,5.0,87.0,16.904602392435145,90.91243727558147,20.530034018592456,33.71357154029287,20.10617395041036,100.0,16.241011899046324,85.21979051980212,15.722299630034763,48.448420846703165,20.51127471171988,33.752621581940986,5189.37200943592,0.3307333333333333,27.718987291232697,23.96486896219239,8181.734925031071,0.3307333333333333,27.718987291232697,21.80012061727708,0.0,0.0,0.0,0.0,5197.672754545017,0.3307333333333333,27.718987291232697,23.95886400064751,1521.4877406208036,-9.508780849279093,23.260755923210475,23.260755923210475,23.260755923210475,27.29575423076505,27.29575423076505,27.29593476545074,23.24128452670566,20.10617395041036,15.722299630034763,27.29593476545074,27.29593476545074,21.80012061727708,27.718987291232697,23.24128452670566,27.29593476545074,27.29593476545074,23.96486896219239,27.29593476545074,23.95886400064751,20.530034018592456,20.51127471171988,5.0,5477355.866234893 
 08/13  09:00:00,7.2,81.0,16.85685164389432,91.27784012609183,20.697409618455033,33.277061030301866,20.248194048488166,100.0,16.112797105780576,86.00420625020679,15.82001574319962,47.94230782466154,20.606265811530584,33.46452824988276,5191.935474307795,0.3307333333333333,27.710570789654533,23.954596479135308,8177.149941107969,0.3307333333333333,27.710570789654533,21.79501862918395,0.0,0.0,0.0,0.0,5199.263139926079,0.3307333333333333,27.710570789654533,23.949295464907657,1521.8993999301883,-7.298014597158899,23.25240045463447,23.25240045463447,23.25240045463447,27.287395532556054,27.287395532556054,27.287535925044494,23.232970191075637,20.248194048488166,15.82001574319962,27.287535925044494,27.287535925044494,21.79501862918395,27.710570789654533,23.232970191075637,27.287535925044494,27.287535925044494,23.954596479135308,27.287535925044494,23.949295464907657,20.697409618455033,20.606265811530584,7.2,5478837.839748678 
 08/13  10:00:00,9.6,74.0,16.85167894055207,91.30781940806779,21.14551308865481,32.56531467223453,20.672672386511337,98.8339176843063,16.11276460995372,86.00439271872871,16.111586848315213,47.0388482934259,20.919093412772863,33.02126203780505,5148.88053749623,0.3307333333333333,27.68247867302476,23.95764635788763,8122.486222478538,0.3307333333333333,27.68247867302476,21.806463694551958,0.0,0.0,0.0,0.0,5165.095040927217,0.3307333333333333,27.68247867302476,23.945916370013776,1521.727835193647,-4.887992617167411,23.255882324004496,23.255882324004496,23.255882324004496,27.290878743004704,27.290878743004704,27.290798750633044,23.23667547415112,20.672672386511337,16.111586848315213,27.290798750633044,27.290798750633044,21.806463694551958,27.68247867302476,23.23667547415112,27.290798750633044,27.290798750633044,23.95764635788763,27.290798750633044,23.945916370013776,21.14551308865481,20.919093412772863,9.6,5478220.20669713 
 08/13  11:00:00,12.0,71.0,16.903383364697724,91.0087130133621,21.664831772524494,32.26249327036082,21.210729513399073,98.23028110649415,16.2800817998855,85.09118197184759,16.57811990528208,45.93823509778887,21.411230587525896,32.76652661893763,5144.195762060895,0.3307333333333333,27.7258991529594,24.004463659700043,8108.980604855439,0.3307333333333333,27.7258991529594,21.859666677931813,0.0,0.0,0.0,0.0,5177.643007790413,0.3307333333333333,27.7258991529594,23.980267114084043,1519.5560289240225,-2.471753502059623,23.300011944911777,23.300011944911777,23.300011944911777,27.33502541101203,27.33502541101203,27.33428007929276,23.281465817238633,21.210729513399073,16.57811990528208,27.33428007929276,27.33428007929276,21.859666677931813,27.7258991529594,23.281465817238633,27.33428007929276,27.33428007929276,24.004463659700043,27.33428007929276,23.980267114084043,21.664831772524494,21.411230587525896,12.0,5470401.704126481 
 08/13  12:00:00,14.2,61.0,16.984054091207653,90.54422256569777,21.85399125305495,32.921490005650625,21.405533935536944,99.29745038055773,16.55118576312944,83.63452088659066,16.93927852561368,45.399350321947914,21.683364319879608,33.26514211018882,5144.1641722692475,0.3307333333333333,27.793159131548776,24.071758467301507,8099.954641424201,0.3307333333333333,27.793159131548776,21.93347511407604,0.0,0.0,0.0,0.0,5183.63237118639,0.3307333333333333,27.793159131548776,24.043206310568277,1516.237919614959,-0.27621370224005837,23.36762755634009,23.36762755634009,23.36762755634009,27.40266712989759,27.40266712989759,27.401523581471835,23.34947996398194,21.405533935536944,16.93927852561368,27.401523581471835,27.401523581471835,21.93347511407604,27.793159131548776,23.34947996398194,27.401523581471835,27.401523581471835,24.071758467301507,27.401523581471835,24.043206310568277,21.85399125305495,21.683364319879608,14.2,5458456.510613853 
 08/13  13:00:00,15.0,51.0,17.09732618936632,89.89652015260825,22.236533638505357,32.647307489169904,21.958999335799085,96.96340955387743,16.915727056367786,81.71976489420851,17.41412757973935,44.29189170649775,22.11625216947522,32.88621549718405,5148.785591593448,0.3307333333333333,27.86695757254042,24.142226828827635,8093.897104730822,0.3307333333333333,27.86695757254042,22.01167639081458,0.0,0.0,0.0,0.0,5184.304424567063,0.3307333333333333,27.86695757254042,24.11653182039766,1512.6249550694702,0.5008876283991031,23.44152072495433,23.44152072495433,23.44152072495433,27.476588834157468,27.476588834157468,27.47534022498136,23.423478346679957,21.958999335799085,17.41412757973935,27.47534022498136,27.47534022498136,22.01167639081458,27.86695757254042,23.423478346679957,27.47534022498136,27.47534022498136,24.142226828827635,27.47534022498136,24.11653182039766,22.236533638505357,22.11625216947522,15.0,5445449.838250092 
 08/13  14:00:00,15.0,48.0,17.254865214888138,89.00448895497497,22.560884047714726,31.90026802387304,22.798677144433267,93.24925464030343,17.502933495261125,78.74006124052241,17.849788226855765,43.01022655746641,22.57288068764962,31.876635911259882,5687.145559377255,0.36658024304035286,28.117003862905456,24.406032145363362,6711.449183338816,0.26740621233656614,28.117003862905456,21.93081131733082,0.0,0.0,0.0,0.0,5632.984290607495,0.35821354462308097,28.117003862905456,24.359425952276,1496.6966034148866,0.47727549217725235,23.773843416179993,23.773843416179993,23.773843416179993,27.80903986257983,27.80903986257983,27.795308491493707,23.768924096131578,22.798677144433267,17.849788226855765,27.795308491493707,27.795308491493707,21.93081131733082,28.117003862905456,23.768924096131578,27.795308491493707,27.795308491493707,24.406032145363362,27.795308491493707,24.359425952276,22.560884047714726,22.57288068764962,15.0,5388107.772293592 
 08/13  15:00:00,14.0,55.0,17.460004019519594,87.85751504164885,23.028057392539576,30.856816203158846,23.461822506489533,91.72295720812139,18.044420181201644,76.09642695538037,18.143822342807155,42.10318077853499,23.175092996306752,30.58277189765829,8416.447008918,0.26417304415529663,35.32948267109427,30.088998262534204,0.0,0.0,28.50015316530164,28.50015316530164,0.0,0.0,0.0,0.0,0.0,0.0,29.696740611532828,29.696740611532828,801.8979163788223,4.138263097510765,32.130791628325554,32.130791628325554,32.130791628325554,34.820594859768036,34.820594859768036,35.96672710888552,33.56360237504149,23.461822506489533,18.143822342807155,35.96672710888552,35.96672710888552,34.423811749679615,34.423811749679615,33.56360237504149,35.96672710888552,35.96672710888552,29.183327341119544,35.96672710888552,34.423811749679615,23.028057392539576,23.175092996306752,13.999999999999998,2886832.49896376 
 08/13  16:00:00,11.0,71.0,17.645718476012792,86.83343718023457,23.358185656186212,30.397538872981627,23.558508012479617,94.79503173102188,18.64029746079529,73.3046166804426,18.211645379925194,41.98865240099179,23.847965510309113,29.513506366233724,0.0,0.0,36.36714082161423,36.36714082161423,0.0,0.0,28.50015316530164,28.50015316530164,0.0,0.0,0.0,0.0,0.0,0.0,29.696740611532828,29.696740611532828,0.0,11.0,33.272614323171524,33.272614323171524,33.272614323171524,33.272614323171524,33.272614323171524,37.15749852986531,37.15749852986531,23.558508012479617,18.211645379925194,37.15749852986531,37.15749852986531,33.46836557993253,33.46836557993253,37.15749852986531,37.15749852986531,37.15749852986531,33.46836557993253,37.15749852986531,33.46836557993253,23.358185656186212,23.847965510309113,11.0,0.0 
 08/13  17:00:00,11.0,82.0,17.773912959552156,86.13420497346064,23.155966877381942,31.2748138022332,23.16487394471001,99.3539922273765,18.93080147838022,71.9841286899925,18.067213592456767,42.660180221914445,23.916665391136632,29.873287351767416,0.0,0.0,36.36714082161423,36.36714082161423,0.0,0.0,28.500153165301644,28.500153165301644,0.0,0.0,0.0,0.0,0.0,0.0,29.696740611532828,29.696740611532828,0.0,11.0,33.272614323171524,33.272614323171524,33.272614323171524,33.272614323171524,33.272614323171524,37.15749852986531,37.15749852986531,23.16487394471001,18.067213592456767,37.15749852986531,37.15749852986531,33.403115161325935,33.403115161325935,37.15749852986531,37.15749852986531,37.15749852986531,33.403115161325935,37.15749852986531,33.403115161325935,23.155966877381942,23.916665391136632,11.0,0.0 
 08/13  18:00:00,10.0,82.0,17.801737139628774,85.98326172230071,22.389372416622866,33.0658451690189,21.948582463128126,100.0,19.001361445148362,71.667673098615,17.72185470570659,43.77558448921456,22.80317336943881,32.25100980767856,4510.634019694866,0.29947749500075266,29.410762284174332,26.697552737778725,8913.127685561009,0.3512752725452759,27.44401537009618,22.94433538179237,0.0,0.0,0.0,0.0,1599.1117678144162,0.09339723245397147,28.091090049085345,25.926833724138106,1168.8680140247657,-0.8246697180865752,25.216761325307537,25.216761325307537,25.216761325307537,28.24279886744808,28.24279886744808,29.399338713897084,25.985624373843926,21.948582463128126,17.72185470570659,29.399338713897084,29.399338713897084,24.202701067933383,28.702381056237193,25.985624373843926,29.399338713897084,29.399338713897084,25.989171509841594,29.399338713897084,26.538124731289955,22.389372416622866,22.80317336943881,10.0,4207924.850489156 
 08/13  19:00:00,9.0,93.0,17.71476951459099,86.45593089226766,21.666299358775685,35.04418400838308,20.90474337469083,100.0,18.845829149685322,72.36732901551953,17.308216240739803,45.2293191892805,21.517308286959913,35.36845452074853,4697.372539987586,0.3307333333333333,26.809767867182288,23.411426137655635,7745.625098112017,0.3307333333333333,26.809767867182288,21.206149925562002,0.0,0.0,0.0,0.0,5709.772892882556,0.3307333333333333,26.809767867182288,22.678999156448654,1562.4961769417228,-5.419106170572172,22.44528220309299,22.44528220309299,22.44528220309299,26.479965635622666,26.479965635622666,26.47382291112629,22.432191739888765,20.90474337469083,17.308216240739803,26.47382291112629,26.47382291112629,21.206149925562002,26.809767867182288,22.432191739888765,26.47382291112629,26.47382291112629,23.411426137655635,26.47382291112629,22.678999156448654,21.666299358775685,21.517308286959913,9.0,5624986.236990202 
 08/13  20:00:00,9.0,93.0,17.609376833639725,87.03261448133617,21.382669635218736,36.10936837645096,20.675686023813583,100.0,18.614473096799895,73.42243899267288,16.99123191506633,46.428026626088226,21.139227819311408,36.65390437952877,4989.577270233627,0.3307333333333333,27.227578187882294,23.617911380116034,8032.77175738583,0.3307333333333333,27.227578187882294,21.41633847093782,0.0,0.0,0.0,0.0,5360.644484653918,0.3307333333333333,27.227578187882294,23.349465991480237,1544.0595140954374,-5.436629064552369,22.807779544658707,22.807779544658707,22.807779544658707,26.84260293688366,26.84260293688366,26.836522925086065,22.794571947511365,20.675686023813583,16.99123191506633,26.836522925086065,26.836522925086065,21.41633847093782,27.227578187882294,22.794571947511365,26.836522925086065,26.836522925086065,23.617911380116034,26.836522925086065,23.349465991480237,21.382669635218736,21.139227819311408,9.0,5558614.2507435735 
 08/13  21:00:00,8.8,92.0,17.502635454315794,87.70688594516454,21.197780273437814,37.08113519532482,20.57319668771307,100.0,18.34280999864171,74.75635768391852,16.75311491744258,47.53534419495253,20.964116827132756,37.61776762303642,5092.091250135811,0.3307333333333333,27.436695282816068,23.752902467756137,8126.285870641821,0.3307333333333333,27.436695282816068,21.557862396112597,0.0,0.0,0.0,0.0,5306.563676939462,0.3307333333333333,27.436695282816068,23.59774578534855,1535.1214381923317,-5.649511716602067,22.985909291912563,22.985909291912563,22.985909291912563,27.020801466433994,27.020801466433994,27.01796112118782,22.969503549739095,20.57319668771307,16.75311491744258,27.01796112118782,27.01796112118782,21.557862396112597,27.436695282816068,22.969503549739095,27.01796112118782,27.01796112118782,23.752902467756137,27.01796112118782,23.59774578534855,21.197780273437814,20.964116827132756,8.8,5526437.177492394 
 08/13  22:00:00,9.0,93.0,17.417587731156843,88.17940440997795,21.08284813157694,38.01957512254033,20.513059417692283,100.0,18.092549390913995,75.9406381117284,16.590146080668838,48.5145031021026,20.885008031049875,38.48478549156616,5127.7692309576405,0.3307333333333333,27.544305144733553,23.834720760238262,8149.182495793871,0.3307333333333333,27.544305144733553,21.648938412882078,0.0,0.0,0.0,0.0,5263.45866509334,0.3307333333333333,27.544305144733553,23.736558892310992,1529.888348166625,-5.450269877109715,23.090950987252953,23.090950987252953,23.090950987252953,27.125883721337466,27.125883721337466,27.12411876238239,23.07340602181044,20.513059417692283,16.590146080668838,27.12411876238239,27.12411876238239,21.648938412882078,27.544305144733553,23.07340602181044,27.12411876238239,27.12411876238239,23.834720760238262,27.12411876238239,23.736558892310992,21.08284813157694,20.885008031049875,9.0,5507598.053399851 
 08/13  23:00:00,7.0,100.0,17.34151142672102,88.60450335493289,20.943997972840684,38.85028912354001,20.434065281972604,100.0,17.85036626946595,77.10680381829216,16.396663040976232,49.5520234496893,20.786624587074492,39.22798580305379,5149.921803501154,0.3307333333333333,27.61217863419753,23.88658050837379,8159.367489575738,0.3307333333333333,27.61217863419753,21.709462945115764,0.0,0.0,0.0,0.0,5240.688028768882,0.3307333333333333,27.61217863419753,23.820917670830188,1526.6034029917957,-7.464204403382137,23.157175846962033,23.157175846962033,23.157175846962033,27.192134154071358,27.192134154071358,27.19102141344128,23.13898704143991,20.434065281972604,16.396663040976232,27.19102141344128,27.19102141344128,21.709462945115764,27.61217863419753,23.13898704143991,27.19102141344128,27.19102141344128,23.88658050837379,27.19102141344128,23.820917670830188,20.943997972840684,20.786624587074492,7.0,5495772.250770465 
 08/13  24:00:00,7.0,100.0,17.26766561232552,89.0193406072673,20.888383500589732,39.27846676436661,20.39872309126773,100.0,17.603331564838054,78.31709907364458,16.294627379979676,50.19055179177795,20.767300259199708,39.571844590714974,5164.811335146817,0.3307333333333333,27.654678220611853,23.918316190426342,8163.959547643519,0.3307333333333333,27.654678220611853,21.74865252278864,0.0,0.0,0.0,0.0,5227.4030533778605,0.3307333333333333,27.654678220611853,23.873035674986973,1524.5541270896128,-7.466153592103163,23.198603010469817,23.198603010469817,23.198603010469817,27.233577314522016,27.233577314522016,27.232881236223818,23.180001462733983,20.39872309126773,16.294627379979676,27.232881236223818,27.232881236223818,21.74865252278864,27.654678220611853,23.180001462733983,27.232881236223818,27.232881236223818,23.918316190426342,27.232881236223818,23.873035674986973,20.888383500589732,20.767300259199708,7.0,5488394.857522606 
 08/14  01:00:00,7.0,100.0,17.198483047112898,89.40996027842786,20.866486026257395,39.49529855780344,20.383107653931045,100.0,17.366461460261494,79.49766619404612,16.219762453841344,50.64782188662975,20.775254044389268,39.71726553299252,5174.681360647603,0.3307333333333333,27.68255778799221,23.939060517880034,8166.378081987467,0.3307333333333333,27.68255778799221,21.774790347641428,0.0,0.0,0.0,0.0,5218.664344733345,0.3307333333333333,27.68255778799221,23.907242098661317,1523.2078004830796,-7.467434163759462,23.225867502262563,23.225867502262563,23.225867502262563,27.2608523344646,27.2608523344646,27.260394223904054,23.207030988060925,20.383107653931045,16.219762453841344,27.260394223904054,27.260394223904054,21.774790347641428,27.68255778799221,23.207030988060925,27.260394223904054,27.260394223904054,23.939060517880034,27.260394223904054,23.907242098661317,20.866486026257395,20.775254044389268,7.0,5483548.081739087 
 08/14  02:00:00,6.0,100.0,17.134440736624498,89.77327308383009,20.79780854368582,39.59659747349119,20.337813092957585,100.0,17.146272196614937,80.61304777545513,16.117458744241926,51.06019974626695,20.730141494480858,39.761561805448984,5181.322184067878,0.3307333333333333,27.70143772956333,23.953139699520815,8167.994280472596,0.3307333333333333,27.70143772956333,21.7925064214436,0.0,0.0,0.0,0.0,5212.601822605203,0.3307333333333333,27.70143772956333,23.930511226836675,1522.2953086317145,-8.479272941791146,23.2443680476994,23.2443680476994,23.2443680476994,27.279360023895507,27.279360023895507,27.27904916920145,23.225385782600362,20.337813092957585,16.117458744241926,27.27904916920145,27.27904916920145,21.7925064214436,27.70143772956333,23.225385782600362,27.27904916920145,27.27904916920145,23.953139699520815,27.27904916920145,23.930511226836675,20.79780854368582,20.730141494480858,6.0,5480263.111074172 
 08/14  03:00:00,6.2,97.0,17.07298062089342,90.1235001257995,20.786030141990175,39.46085864357545,20.320387988547186,100.0,16.935961784166434,81.69481985070412,16.04941566969268,51.27737157472073,20.736101325620467,39.582074999869356,5186.3384238344925,0.3307333333333333,27.712154907895222,23.96022992794578,8168.879283815788,0.3307333333333333,27.712154907895222,21.802586395688536,0.0,0.0,0.0,0.0,5208.749913751768,0.3307333333333333,27.712154907895222,23.944016904038183,1521.7846136639512,-8.282296562233626,23.254729918033348,23.254729918033348,23.254729918033348,27.289725895481467,27.289725895481467,27.28955179055862,23.23561107589083,20.320387988547186,16.04941566969268,27.28955179055862,27.28955179055862,21.802586395688536,27.712154907895222,23.23561107589083,27.28955179055862,27.28955179055862,23.96022992794578,27.28955179055862,23.944016904038183,20.786030141990175,20.736101325620467,6.2,5478424.609190225 
 08/14  04:00:00,6.0,100.0,17.015373743761373,90.36456754352658,20.741642545547034,39.36567414832208,20.286825140378973,100.0,16.742696793264855,82.62230526821838,15.975523158010112,51.45302414465937,20.70505557693584,39.45425254265486,5189.547958844211,0.3307333333333333,27.71856514470076,23.964319460428975,8169.7548411974585,0.3307333333333333,27.71856514470076,21.808365046857354,0.0,0.0,0.0,0.0,5205.688602643123,0.3307333333333333,27.71856514470076,23.95264292466825,1521.4775470585146,-8.47990054905267,23.260962872976428,23.260962872976428,23.260962872976428,27.295961255389404,27.295961255389404,27.295856526438566,23.241775810651525,20.286825140378973,15.975523158010112,27.295856526438566,27.295856526438566,21.808365046857354,27.71856514470076,23.241775810651525,27.295856526438566,27.295856526438566,23.964319460428975,27.295856526438566,23.95264292466825,20.741642545547034,20.70505557693584,6.0,5477319.1694106525 
 08/14  05:00:00,6.0,100.0,16.961025233096485,90.67652091180463,20.699560761160694,39.32964393819487,20.25422246115678,100.0,16.566374135772474,83.55368057592547,15.909771515162701,51.661867916540636,20.67283997975136,39.39425270737929,5192.0244340967565,0.3307333333333333,27.720871709053046,23.96483489322412,8170.30454067638,0.3307333333333333,27.720871709053046,21.810274592101408,0.0,0.0,0.0,0.0,5203.685152206193,0.3307333333333333,27.720871709053046,23.956399245997495,1521.3726654665231,-8.480000382804203,23.2630922533551,23.2630922533551,23.2630922533551,27.298091459937524,27.298091459937524,27.298055681074604,23.24383624377434,20.25422246115678,15.909771515162701,27.298055681074604,27.298055681074604,21.810274592101408,27.720871709053046,23.24383624377434,27.298055681074604,27.298055681074604,23.96483489322412,27.298055681074604,23.956399245997495,20.699560761160694,20.67283997975136,6.0,5476941.595679483 
 08/14  06:00:00,6.2,100.0,16.91018158028363,90.96944731957056,20.699417968108936,39.25549470238439,20.243053925235703,100.0,16.408361021985712,84.39836466043049,15.86971893412102,51.805211817701824,20.67988891048486,39.30258150782851,5193.877001181737,0.3307333333333333,27.72017970959581,23.962802583049278,8170.554765432664,0.3307333333333333,27.72017970959581,21.809401387381506,0.0,0.0,0.0,0.0,5202.31844700633,0.3307333333333333,27.72017970959581,23.95669583553695,1521.4130736762716,-8.277818488596957,23.26227182899016,23.26227182899016,23.26227182899016,27.29727071876367,27.29727071876367,27.29728450391213,23.242966601989245,20.243053925235703,15.86971893412102,27.29728450391213,27.29728450391213,21.809401387381506,27.72017970959581,23.242966601989245,27.29728450391213,27.29728450391213,23.962802583049278,27.29728450391213,23.95669583553695,20.699417968108936,20.67988891048486,6.2,5477087.065234577 
 08/14  07:00:00,6.0,100.0,16.86437673322737,91.32370192231576,20.67730175595526,39.28333765491409,20.22043589118449,100.0,16.270805802296277,85.22496872620941,15.823471730087894,52.01796935737849,20.663056707828517,39.317678057475035,5194.887791575284,0.3307333333333333,27.71861052560597,23.960501888269746,8171.027805498825,0.3307333333333333,27.71861052560597,21.807489553645983,0.0,0.0,0.0,0.0,5201.008901218325,0.3307333333333333,27.71861052560597,23.956073728135685,1521.491838043409,-8.480037750152215,23.260672743111503,23.260672743111503,23.260672743111503,27.295671015394156,27.295671015394156,27.295697883972394,23.241355056683805,20.22043589118449,15.823471730087894,27.295697883972394,27.295697883972394,21.807489553645983,27.71861052560597,23.241355056683805,27.295697883972394,27.295697883972394,23.960501888269746,27.295697883972394,23.956073728135685,20.67730175595526,20.663056707828517,6.0,5477370.616956272 
 08/14  08:00:00,6.0,100.0,16.82242745838582,91.56721849561961,20.62791355869908,39.32319374368763,20.18525380766272,100.0,16.148280658919575,85.89374704606787,15.770543417722154,52.197644287573574,20.61754806613593,39.348186482197676,5195.637546631266,0.3307333333333333,27.715811036924794,23.957159493487254,8171.497266376897,0.3307333333333333,27.715811036924794,21.80434963554638,0.0,0.0,0.0,0.0,5200.080802471064,0.3307333333333333,27.715811036924794,23.953945133311,1521.632192073035,-8.479904149822682,23.257823579674287,23.257823579674287,23.257823579674287,27.2928207517461,27.2928207517461,27.292868624703857,23.238484754114875,20.18525380766272,15.770543417722154,27.292868624703857,27.292868624703857,21.80434963554638,27.715811036924794,23.238484754114875,27.292868624703857,27.292868624703857,23.957159493487254,27.292868624703857,23.953945133311,20.62791355869908,20.61754806613593,6.0,5477875.891462926 
 08/14  09:00:00,6.4,100.0,16.787413069564757,91.86091836185018,20.677325806801132,39.21121205468315,20.22756410489658,100.0,16.04888806005764,86.52525408385085,15.798591243092384,52.17828283264261,20.669763527424006,39.22935995795982,5196.387080451506,0.3307333333333333,27.712232492344118,23.953038084529155,8171.402191213444,0.3307333333333333,27.712232492344118,21.80083887488722,0.0,0.0,0.0,0.0,5199.614231440266,0.3307333333333333,27.712232492344118,23.95070348401493,1521.8101509799035,-8.075580695127549,23.254211637378464,23.254211637378464,23.254211637378464,27.28920741902463,27.28920741902463,27.289268108471678,23.234860147810434,20.22756410489658,15.798591243092384,27.289268108471678,27.289268108471678,21.80083887488722,27.712232492344118,23.234860147810434,27.289268108471678,27.289268108471678,23.953038084529155,27.289268108471678,23.95070348401493,20.677325806801132,20.669763527424006,6.4,5478516.5435276525 
 08/14  10:00:00,7.0,100.0,16.81285615349298,91.7126508056871,21.82347669897001,36.608220477463775,21.192305208807348,96.73109711126435,16.094404214614464,86.27416467493147,16.157079678950538,51.051077086753025,21.09977137682666,38.26104626164046,5111.471964419336,0.3307333333333333,27.65105941547276,23.95328387301389,8071.907984170795,0.3307333333333333,27.65105941547276,21.811625269704503,0.0,0.0,0.0,0.0,5131.593751258383,0.3307333333333333,27.65105941547276,23.938727234429123,1521.831491596958,-7.468904463960592,23.253778777123255,23.253778777123255,23.253778777123255,27.288774387286857,27.288774387286857,27.288721028246336,23.234545459049173,21.192305208807348,16.157079678950538,27.288721028246336,27.288721028246336,21.811625269704503,27.65105941547276,23.234545459049173,27.288721028246336,27.288721028246336,23.95328387301389,27.288721028246336,23.938727234429123,21.82347669897001,21.09977137682666,6.999999999999999,5478593.369749049 
 08/14  11:00:00,12.0,71.0,16.950609030362127,90.91468427859432,23.197588429558103,33.732655065495585,23.02716312992868,89.17258726083135,16.399089928272918,84.61427463218794,16.714894717039204,49.32749627187842,21.715434964968583,36.90973223919142,1846.1488392411823,0.11991495519674442,27.596077662865458,26.119475722119798,3998.335265504743,0.16045038297057296,28.625529459918837,24.772845705996993,0.0,0.0,0.0,0.0,10780.367989281402,0.7082346618326828,29.468812892454366,25.84219910097626,1426.2520835368814,-2.560828432608491,25.403486513716818,25.403486513716818,25.403486513716818,29.438684307214867,29.438684307214867,29.363312434319717,25.460086668083903,23.02716312992868,16.714894717039204,29.363312434319717,29.363312434319717,25.616129138532525,29.468812892454366,25.460086668083903,29.363312434319717,29.363312434319717,27.99221095170871,29.363312434319717,25.84219910097626,23.197588429558103,21.715434964968583,12.000000000000002,5134507.500732773 
 08/14  12:00:00,13.8,61.0,17.163947686062038,89.69391360886114,23.590701845270015,32.94853995172586,24.551505628245646,83.65802972950041,16.93267271832533,81.79240840162241,17.19552070203713,47.884936933755,22.742026843616422,34.68785023603288,0.0,0.0,27.57794994937681,27.57794994937681,0.0,0.0,29.293702944465775,29.293702944465775,0.0,0.0,0.0,0.0,14953.777001466362,0.6642888618808379,35.25653586411255,28.90430885821914,1206.6934367125154,-0.9752545213009838,31.544609965749554,31.544609965749554,31.544609965749554,35.5793627448193,35.5793627448193,35.45538820807989,31.650953710523556,24.551505628245646,17.19552070203713,35.45538820807989,35.45538820807989,35.25653586411255,35.25653586411255,31.650953710523556,35.45538820807989,35.45538820807989,35.25653586411255,35.45538820807989,28.90430885821914,23.590701845270015,22.742026843616422,13.8,4344096.372165056 
 08/14  13:00:00,13.0,77.0,17.418917354033688,88.25893027729063,23.20930772369569,34.16164728621054,26.030269227830377,79.22019843466454,17.765949394445325,77.5954749587464,17.54998375959895,47.128704873821945,23.69634455129778,33.171933943331766,0.0,0.0,27.577949949376812,27.577949949376812,0.0,0.0,29.293702944465778,29.293702944465778,0.0,0.0,0.0,0.0,3404.2934363609525,0.12570176220690016,38.332842816529386,37.03703875973106,226.20155424366132,10.036970485871352,34.264933686852046,34.264933686852046,34.264933686852046,35.07187459847213,35.07187459847213,38.380687732611506,37.539627740899455,26.030269227830377,17.54998375959895,38.380687732611506,38.380687732611506,35.36276498067099,35.36276498067099,37.539627740899455,38.380687732611506,38.380687732611506,35.36276498067099,38.380687732611506,34.066960923872664,23.20930772369569,23.69634455129778,13.0,814325.5952771807 
 08/14  14:00:00,12.0,82.0,17.704480147769804,86.59749765089654,22.74890325294464,35.93209049995389,26.726082030722576,80.84223052537172,18.66350167812899,73.27073316335947,17.81872429186938,46.867027016038804,24.935317892808303,31.507475855964135,17213.37192404695,0.6380061714932517,32.84451106176817,26.219625798336214,0.0,0.0,29.293702944465778,29.293702944465778,0.0,0.0,0.0,0.0,0.0,0.0,38.332842816529386,38.332842816529386,1287.7173714451487,-2.6666901169244324,28.82062131542996,28.82062131542996,28.82062131542996,32.855564172192075,32.855564172192075,32.964075628479556,28.694106344194314,26.726082030722576,17.81872429186938,32.964075628479556,32.964075628479556,32.84451106176817,32.84451106176817,28.694106344194314,32.964075628479556,32.964075628479556,26.219625798336214,32.964075628479556,32.84451106176817,22.74890325294464,24.935317892808303,12.000000000000002,4635782.537202534 
 08/14  15:00:00,12.0,82.0,18.0768235100066,84.50923440029138,23.270821787635423,35.27462895114693,26.95211106892251,82.7776558758927,19.454458339416384,69.67336690155857,18.030281826984208,46.57124148231295,25.944708166517415,30.068716597621158,3555.2557397131795,0.15459187063931135,35.00887215698194,33.63341229752798,0.0,0.0,29.293702944465778,29.293702944465778,0.0,0.0,0.0,0.0,0.0,0.0,38.332842816529386,38.332842816529386,301.4519177948108,8.313930254023937,31.53652172672988,31.53652172672988,31.53652172672988,32.54519786625499,32.54519786625499,35.32463002201989,34.43225422106273,26.95211106892251,18.030281826984208,35.32463002201989,35.32463002201989,32.67579488437063,32.67579488437063,34.43225422106273,35.32463002201989,35.32463002201989,31.300335024916677,35.32463002201989,32.67579488437063,23.270821787635423,25.944708166517415,12.0,1085226.9040613188 
 08/14  16:00:00,13.0,77.0,18.312303783903953,83.26677226008587,24.03372024736724,34.08287601299218,26.71131542466854,87.1243810911268,20.28305239063249,66.18434149694195,18.252547221816933,46.24251613220874,26.70901672595858,29.079353371660947,0.0,0.0,35.00887215698194,35.00887215698194,0.0,0.0,29.293702944465778,29.293702944465778,0.0,0.0,0.0,0.0,0.0,0.0,38.33284281652938,38.33284281652938,0.0,13.0,31.599258003655308,31.599258003655308,31.599258003655308,31.599258003655308,31.599258003655308,35.38301626049606,35.38301626049606,26.71131542466854,18.252547221816933,35.38301626049606,35.38301626049606,31.789913733568753,31.789913733568753,35.38301626049606,35.38301626049606,35.38301626049606,31.789913733568753,35.38301626049606,31.789913733568753,24.03372024736724,26.70901672595858,13.0,0.0 
 08/14  17:00:00,13.0,77.0,18.44723900157328,82.56480650177127,24.088108981557376,34.54824527883184,25.866215856967994,96.87708390358114,20.666116984653232,64.63695990070457,18.303611608565863,46.59043106637924,26.653752681966857,29.6721994709236,0.0,0.0,35.00887215698194,35.00887215698194,0.0,0.0,29.293702944465778,29.293702944465778,0.0,0.0,0.0,0.0,0.0,0.0,38.33284281652938,38.33284281652938,0.0,13.0,31.599258003655308,31.599258003655308,31.599258003655308,31.599258003655308,31.599258003655308,35.38301626049606,35.38301626049606,25.866215856967994,18.303611608565863,35.38301626049606,35.38301626049606,31.789913733568753,31.789913733568753,35.38301626049606,35.38301626049606,35.38301626049606,31.789913733568753,35.38301626049606,31.789913733568753,24.088108981557376,26.653752681966857,13.0,0.0 
 08/14  18:00:00,13.0,77.0,18.496534552249855,82.30997992106887,23.60037233199916,35.84760309699008,24.483261050834113,99.82064127311392,20.772202539506527,64.21577634439737,18.143496526509054,47.30293553970511,25.608463046173593,31.80659895515219,0.0,0.0,35.00887215698194,35.00887215698194,0.0,0.0,29.293702944465778,29.293702944465778,0.0,0.0,0.0,0.0,0.0,0.0,38.332842816529386,38.332842816529386,0.0,13.0,31.599258003655315,31.599258003655315,31.599258003655315,31.599258003655315,31.599258003655315,35.38301626049608,35.38301626049608,24.483261050834113,18.143496526509054,35.38301626049608,35.38301626049608,31.917015412926748,31.917015412926748,35.38301626049608,35.38301626049608,35.38301626049608,31.917015412926748,35.38301626049608,31.917015412926748,23.60037233199916,25.608463046173593,13.0,0.0 
 08/14  19:00:00,12.0,76.0,18.43935106649448,82.6055924930701,22.683222740637095,38.14485353481062,22.96360997807936,100.0,20.639031001795537,64.7448933012293,17.855007865136912,48.46868325428091,24.120994440129376,34.991423716117794,14388.965593118479,0.5672268142218939,32.81292515484436,26.058317305422854,3051.376560874635,0.10493798098142566,29.313228022841862,25.84526428658099,0.0,0.0,0.0,0.0,0.0,0.0,38.332842816529386,38.332842816529386,1304.244888375112,-2.664853640175177,28.775027561870964,28.775027561870964,28.775027561870964,32.80991146716614,32.80991146716614,32.9484210246596,28.607683475933783,22.96360997807936,17.855007865136912,32.9484210246596,32.9484210246596,29.344961418583484,32.81292515484436,28.607683475933783,32.9484210246596,32.9484210246596,26.058317305422854,32.9484210246596,32.81292515484436,22.683222740637095,24.120994440129376,12.000000000000002,4695281.598150403 
