Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/14  20:00:00,11.0,76.0,18.263607839417908,83.52164573109823,22.637382992784417,38.1770582648096,21.39576042840005,100.0,20.253972576443196,66.3024711553,17.553330247985574,49.511834546392016,22.003641136774185,39.706386535333834,2159.1691711901262,0.29455038931631433,27.034292439983496,25.269898582657763,9968.122445494984,0.3957604176499581,27.034292439983496,20.999973199854757,0.0,0.0,0.0,0.0,5703.779034366875,0.30188919303372774,27.034292439983496,22.3879472038241,1546.7218197932527,-3.445610259491006,22.755165280337025,22.755165280337025,22.755165280337025,26.78996835937713,26.78996835937713,26.796838107433473,22.73434098014109,21.39576042840005,17.553330247985574,26.796838107433473,26.796838107433473,20.999973199854757,27.034292439983496,22.73434098014109,26.796838107433473,26.796838107433473,25.269898582657763,26.796838107433473,22.3879472038241,22.637382992784417,22.003641136774185,11.0,5568198.55125571 
 08/14  21:00:00,10.0,89.0,18.08810874204636,84.36487061783205,22.445089673133534,38.65194855318578,20.966074877840306,99.99999999999999,19.85987444250499,67.87392310952629,17.288086624377534,50.42130508967346,21.48019378441814,41.009848316182755,3998.7316159926972,0.30584225449668156,27.3816341839907,24.25126226223965,8439.237073043165,0.3431788727516592,27.3816341839907,21.492371172761263,0.0,0.0,0.0,0.0,5732.962018995877,0.3431788727516592,27.3816341839907,23.379312197363056,1533.7973001361993,-4.442066920529449,23.012574416955793,23.012574416955793,23.012574416955793,27.04747688796553,27.04747688796553,27.04097479742172,22.999798707184574,20.966074877840306,17.288086624377534,27.04097479742172,27.04097479742172,21.492371172761263,27.3816341839907,22.999798707184574,27.04097479742172,27.04097479742172,24.25126226223965,27.04097479742172,23.379312197363056,22.445089673133534,21.48019378441814,10.0,5521670.280490318 
 08/14  22:00:00,9.0,87.0,17.926579399742515,85.22639309006652,22.133607682645867,39.29285480524139,20.811037581863097,100.0,19.44761987256531,69.63420157554543,17.0378459987519,51.26201732246031,21.244603065097728,41.500242683934886,4737.075511370848,0.3307333333333333,27.62184549525395,24.194913568442605,8267.835931798203,0.3307333333333333,27.62184549525395,21.6406634653376,0.0,0.0,0.0,0.0,5407.448186644784,0.3307333333333333,27.62184549525395,23.709947365351077,1524.529486964791,-5.466365174101598,23.199101830152813,23.199101830152813,23.199101830152813,27.234076326297345,27.234076326297345,27.232024823307015,23.18184146637709,20.811037581863097,17.0378459987519,27.232024823307015,27.232024823307015,21.6406634653376,27.62184549525395,23.18184146637709,27.232024823307015,27.232024823307015,24.194913568442605,27.232024823307015,23.709947365351077,22.133607682645867,21.244603065097728,9.0,5488306.1530732475 
 08/14  23:00:00,8.0,93.0,17.77779543677021,86.02872771657582,21.75221939179135,40.00821515712804,20.680733996007753,100.0,18.988159951575348,71.65658728733553,16.81252194604196,52.00781014648418,21.0867123752679,41.685132244442165,4865.353555843185,0.3307333333333333,27.694674269303693,24.17495471115266,8240.288957877226,0.3307333333333333,27.694674269303693,21.733441261727847,0.0,0.0,0.0,0.0,5316.063579091408,0.3307333333333333,27.694674269303693,23.848899704899665,1521.0060802287387,-6.4698999486022455,23.270536837124983,23.270536837124983,23.270536837124983,27.30553892075675,27.30553892075675,27.30435283546721,23.252431892593393,20.680733996007753,16.81252194604196,27.30435283546721,27.30435283546721,21.733441261727847,27.694674269303693,23.252431892593393,27.30435283546721,27.30435283546721,24.17495471115266,27.30435283546721,23.848899704899665,21.75221939179135,21.0867123752679,8.0,5475621.888823459 
 08/14  24:00:00,8.0,90.0,17.64965617059874,86.81170141322485,21.517522301602117,40.36892329590499,20.620893041902626,100.0,18.57602881917861,73.59939234754324,16.63473503425154,52.61221913600336,21.035518087186095,41.591420429020644,4958.162352886684,0.3307333333333333,27.729921365043968,24.143067631612453,8209.642892267944,0.3307333333333333,27.729921365043968,21.79086851388582,0.0,0.0,0.0,0.0,5261.055917915552,0.3307333333333333,27.729921365043968,23.923947151630934,1519.325867817223,-6.4769580617242015,23.30469448597973,23.30469448597973,23.30469448597973,27.339709757433276,27.339709757433276,27.339151866590257,23.285961099043067,20.620893041902626,16.63473503425154,27.339151866590257,27.339151866590257,21.79086851388582,27.729921365043968,23.285961099043067,27.339151866590257,27.339151866590257,24.143067631612453,27.339151866590257,23.923947151630934,21.517522301602117,21.035518087186095,8.0,5469573.124142003 
 08/15  01:00:00,8.0,87.0,17.534101785211874,87.36137215278583,21.362738326405584,40.37826964431905,20.586677325610722,100.0,18.201059641665573,75.27697619568775,16.495100426280786,52.925140782740435,21.019619913118795,41.248184589043746,5020.070270663053,0.3307333333333333,27.74671953862574,24.115083048783355,8185.325655296945,0.3307333333333333,27.74671953862574,21.82526311902859,0.0,0.0,0.0,0.0,5227.213194642143,0.3307333333333333,27.74671953862574,23.96523100273947,1518.5304397387458,-6.482863630368847,23.32088596965415,23.32088596965415,23.32088596965415,27.35590749919195,27.35590749919195,27.35564338033396,23.30185905685047,20.586677325610722,16.495100426280786,27.35564338033396,27.35564338033396,21.82526311902859,27.74671953862574,23.30185905685047,27.35564338033396,27.35564338033396,24.115083048783355,27.35564338033396,23.96523100273947,21.362738326405584,21.019619913118795,8.0,5466709.583059485 
 08/15  02:00:00,7.5,90.0,17.4360787297039,87.9038985373486,21.2604445291541,40.260910829862205,20.560331900737243,100.0,17.91527554993065,76.6418662281622,16.362424389667037,53.234050282087885,20.995620941663024,40.93079619904564,5101.20018973784,0.3307333333333333,27.795145319382026,24.104826088854136,8214.682738517167,0.3307333333333333,27.795145319382026,21.852465056878284,0.0,0.0,0.0,0.0,5244.515818461171,0.3307333333333333,27.795145319382026,24.00114844417419,1517.6670686313207,-6.983717131217102,23.338475779708777,23.338475779708777,23.338475779708777,27.37350409419612,27.37350409419612,27.373214045471403,23.319479863302202,20.560331900737243,16.362424389667037,27.373214045471403,27.373214045471403,21.852465056878284,27.795145319382026,23.319479863302202,27.373214045471403,27.373214045471403,24.104826088854136,27.373214045471403,24.00114844417419,21.2604445291541,20.995620941663024,7.5,5463601.447072755 
 08/15  03:00:00,7.0,92.0,17.355985016031326,88.35004390044375,21.15601785333944,40.10956519847636,20.521622217855146,100.0,17.66670456697471,77.85179097496182,16.26703522740292,53.384762757233304,20.95189928459947,40.624825374128584,5128.370375800576,0.3307333333333333,27.8058722386184,24.095899416756247,8205.370805809742,0.3307333333333333,27.8058722386184,21.869931490948996,0.0,0.0,0.0,0.0,5228.84131290878,0.3307333333333333,27.8058722386184,24.023216591853945,1517.1605894922488,-7.486074530952957,23.34880189628619,23.34880189628619,23.34880189628619,27.38383420013505,27.38383420013505,27.383660695931123,23.32968249985306,20.521622217855146,16.26703522740292,27.383660695931123,27.383660695931123,21.869931490948996,27.8058722386184,23.32968249985306,27.383660695931123,27.383660695931123,24.095899416756247,27.383660695931123,24.023216591853945,21.15601785333944,20.95189928459947,7.0,5461778.122172096 
 08/15  04:00:00,6.5,93.0,17.280715821154402,88.77163908499557,21.076525869923827,39.90299854704297,20.484994032078326,100.0,17.42915578027827,79.0281517339103,16.18234474948987,53.484530618085145,20.92342072425662,40.288665246940575,5148.100220748076,0.3307333333333333,27.808447406588858,24.084202047984498,8197.526989515547,0.3307333333333333,27.808447406588858,21.87818176807319,0.0,0.0,0.0,0.0,5219.38193442061,0.3307333333333333,27.808447406588858,24.032635337952634,1517.056223514835,-7.989713984292154,23.350930396811126,23.350930396811126,23.350930396811126,27.38596352259949,27.38596352259949,27.385927758552025,23.33167305133677,20.484994032078326,16.18234474948987,27.385927758552025,27.385927758552025,21.87818176807319,27.808447406588858,23.33167305133677,27.385927758552025,27.385927758552025,24.084202047984498,27.385927758552025,24.032635337952634,21.076525869923827,20.92342072425662,6.5,5461402.404653406 
 08/15  05:00:00,6.0,93.0,17.208513086949438,89.09066447846624,21.00794919639777,39.639397234552774,20.445477632996912,100.0,17.203056086548866,80.0877191733186,16.099441177731048,53.51230840240721,20.894769091181264,39.92402318015141,5161.919018533245,0.3307333333333333,27.806306365664707,24.072063812174207,8191.5777521620375,0.3307333333333333,27.806306365664707,21.88034392562599,0.0,0.0,0.0,0.0,5212.9191839350615,0.3307333333333333,27.806306365664707,24.035169202399288,1517.1741789338007,-8.49449741217208,23.34852476247028,23.34852476247028,23.34852476247028,27.383556959301465,27.383556959301465,27.383597379879113,23.329192313399826,20.445477632996912,16.099441177731048,27.383597379879113,27.383597379879113,21.88034392562599,27.806306365664707,23.329192313399826,27.383597379879113,27.383597379879113,24.072063812174207,27.383597379879113,24.035169202399288,21.00794919639777,20.894769091181264,6.0,5461827.044161683 
 08/15  06:00:00,5.6,95.0,17.139252565109253,89.48222091517948,20.910094233163736,39.424983669252526,20.386876676057792,100.0,16.98724798767439,81.19026211512856,16.00640261210946,53.57750507621232,20.827160710252333,39.63389804337774,5171.714139394031,0.3307333333333333,27.800883386864562,24.05955386004705,8187.2894486211035,0.3307333333333333,27.800883386864562,21.878021656089032,0.0,0.0,0.0,0.0,5208.401501543509,0.3307333333333333,27.800883386864562,24.033013431173504,1517.4492727246045,-8.895156803630229,23.3429155373294,23.3429155373294,23.3429155373294,27.377945568109883,27.377945568109883,27.378039816897587,23.323529649103193,20.386876676057792,16.00640261210946,27.378039816897587,27.378039816897587,21.878021656089032,27.800883386864562,23.323529649103193,27.378039816897587,27.378039816897587,24.05955386004705,27.378039816897587,24.033013431173504,20.910094233163736,20.827160710252333,5.6,5462817.381808576 
 08/15  07:00:00,6.0,65.0,17.07228652156964,89.86264399150188,20.83447196297545,38.541119901502555,20.33925613721337,100.0,16.782750723543003,82.25077031163515,15.933119155020561,53.19311451680838,20.773934232677096,38.6917465121385,5179.074652858495,0.3307333333333333,27.79201587067628,24.04535999977062,8183.79252272034,0.3307333333333333,27.79201587067628,21.871681379146843,0.0,0.0,0.0,0.0,5205.546213380496,0.3307333333333333,27.79201587067628,24.026209893952576,1517.8935072315433,-8.53704385390904,23.33386091312121,23.33386091312121,23.33386091312121,27.36888744738531,27.36888744738531,27.369039587357026,23.31441709095668,20.33925613721337,15.933119155020561,27.369039587357026,27.369039587357026,21.871681379146843,27.79201587067628,23.31441709095668,27.369039587357026,27.369039587357026,24.04535999977062,27.369039587357026,24.026209893952576,20.83447196297545,20.773934232677096,6.0,5464416.626033556 
 08/15  08:00:00,6.0,93.0,17.01014274513698,90.21729533849458,20.79049352809154,37.89516704292378,20.312866954539327,100.0,16.60088377842365,83.20699780741371,15.88608536343213,52.871699866097025,20.74200949264939,38.01464005029799,5184.4150282928595,0.3307333333333333,27.78156392711232,24.03104283944677,8180.843566449568,0.3307333333333333,27.78156392711232,21.863359820492917,0.0,0.0,0.0,0.0,5203.640148491408,0.3307333333333333,27.78156392711232,24.01713496009605,1518.411207869304,-8.493319066476761,23.323314178383217,23.323314178383217,23.323314178383217,27.358336645581808,27.358336645581808,27.35851385658802,23.303845873345246,20.312866954539327,15.88608536343213,27.35851385658802,27.35851385658802,21.863359820492917,27.78156392711232,23.303845873345246,27.35851385658802,27.35851385658802,24.03104283944677,27.35851385658802,24.01713496009605,20.79049352809154,20.74200949264939,6.0,5466280.348329495 
 08/15  09:00:00,8.6,87.0,16.990968325406797,90.4157704208824,21.610826265259515,36.10130908712257,20.745716124288194,98.41597070707097,16.492029587528073,83.86762668021387,16.02625553508365,52.408425309892664,20.856811696599195,37.813005278934156,5105.031261801861,0.3307333333333333,27.699777855306962,24.00667029277298,8082.529744642655,0.3307333333333333,27.699777855306962,21.852673265029626,0.0,0.0,0.0,0.0,5130.920534761555,0.3307333333333333,27.699777855306962,23.987941343847325,1519.455792264574,-5.875585120944564,23.30205106252064,23.30205106252064,23.30205106252064,27.33706531526797,27.33706531526797,27.337401960019164,23.282428300549977,20.745716124288194,16.02625553508365,27.337401960019164,27.337401960019164,21.852673265029626,27.699777855306962,23.282428300549977,27.337401960019164,27.337401960019164,24.00667029277298,27.337401960019164,23.987941343847325,21.610826265259515,20.856811696599195,8.599999999999998,5470040.852152468 
 08/15  10:00:00,12.0,71.0,17.054039358231055,89.96671378224575,23.049960249539314,33.25436035602637,22.101429682134274,91.69527024643907,16.62240794924821,83.09340379649889,16.390797972309816,51.239387099439014,21.305704031917394,36.980425562762214,1999.5287312015198,0.13229333333333335,27.67491000168831,26.228398910950276,9838.28376714101,0.4299533333333334,27.697149868544003,22.18317250555661,0.0,0.0,0.0,0.0,6047.7820922162455,0.4299533333333334,27.697149868544003,24.28745179257162,1514.6133527575862,-2.476132868702005,23.400907135598672,23.400907135598672,23.400907135598672,27.435959561257924,27.435959561257924,27.433389392439192,23.384186829079106,22.101429682134274,16.390797972309816,27.433389392439192,27.433389392439192,22.18317250555661,27.697149868544003,23.384186829079106,27.433389392439192,27.433389392439192,26.25063877780597,27.433389392439192,24.28745179257162,23.049960249539314,21.305704031917394,12.000000000000002,5452608.06992731 
 08/15  11:00:00,15.0,63.0,17.209439657524857,89.08563257111308,23.99489639908311,32.09428990499586,23.618312134529642,85.61186097202616,17.023575403895617,81.00375887800561,16.99889166163574,49.686654865595315,22.165144305514612,35.84863610979704,0.0,0.0,27.676558774056048,27.676558774056048,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,16051.65230839865,0.9832000000000002,31.80741531506894,27.901690937779613,1321.3864265696416,0.35320160216768887,27.87655119425759,27.87655119425759,27.87655119425759,31.911665724427507,31.911665724427507,31.831821135899155,27.9371187944573,23.618312134529642,16.99889166163574,31.831821135899155,31.831821135899155,31.80741531506894,31.80741531506894,27.9371187944573,31.831821135899155,31.831821135899155,31.80741531506894,31.831821135899155,27.901690937779613,23.99489639908311,22.165144305514612,15.0,4756991.13565071 
 08/15  12:00:00,16.0,59.0,17.41699194055424,87.83766504977075,23.947420768075656,32.690983625416855,25.354420650981787,78.19220318507502,17.52997252875203,78.37275221190484,17.508369462883923,48.399382897482624,23.276145805280766,34.037905190958575,0.0,0.0,27.67655877405604,27.67655877405604,0.0,0.0,28.197618667730687,28.197618667730687,0.0,0.0,0.0,0.0,4827.533303946782,0.259062412099358,35.85189551763857,34.26729742494884,400.94074817958284,11.08014708458159,32.37724421243825,32.37724421243825,32.37724421243825,33.72214573180506,33.72214573180506,36.19363876860395,34.99327354965818,25.354420650981787,17.508369462883923,36.19363876860395,36.19363876860395,33.88292673616548,33.88292673616548,34.99327354965818,36.19363876860395,36.19363876860395,33.88292673616548,36.19363876860395,32.298328643475756,23.947420768075656,23.276145805280766,15.999999999999998,1443386.6934464984 
 08/15  13:00:00,18.0,52.0,17.673932882267472,86.42443398720218,23.39441197541465,34.20208583365097,26.777259082919805,73.77213669904127,18.30954939072507,74.62033966732147,17.97964648583747,47.24074281190862,24.25775105191662,32.46865947521401,0.0,0.0,27.676558774056048,27.676558774056048,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,0.0,18.0,32.81332894725101,32.81332894725101,32.81332894725101,32.81332894725101,32.81332894725101,36.63106818811908,36.63106818811908,26.777259082919805,17.97964648583747,36.63106818811908,36.63106818811908,33.13394005612905,33.13394005612905,36.63106818811908,36.63106818811908,36.63106818811908,33.13394005612905,36.63106818811908,33.13394005612905,23.39441197541465,24.25775105191662,18.0,0.0 
 08/15  14:00:00,18.0,49.0,17.919263800891155,85.01486083493448,22.89665357190301,35.39763175717175,27.282396122497385,73.31885159960942,19.06485999264204,71.10484854889123,18.300336105726288,46.393595239010196,24.68036942233161,31.79389939437315,5634.610138866845,0.15698012389864274,29.912558428731646,27.050215471524744,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,410.87377764920006,13.086201604074844,32.02665398152687,32.02665398152687,32.02665398152687,33.37155550089368,33.37155550089368,35.95270977043414,34.52364151436693,27.282396122497385,18.300336105726288,35.95270977043414,35.95270977043414,33.465317185002846,33.465317185002846,34.52364151436693,35.95270977043414,35.95270977043414,30.60297422779594,35.95270977043414,33.465317185002846,22.89665357190301,24.68036942233161,18.0,1479145.5995371202 
 08/15  15:00:00,18.4,50.0,18.26230185315129,83.20218354045915,22.8241422692754,35.954243519105994,27.45774780829069,75.4378461539992,20.01801117810949,67.01565740381548,18.58209587504252,45.882094301699844,25.157004502697255,31.25393916646988,15889.208820410004,0.538891077985705,33.6413517516448,26.56561114203438,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,1252.397384266807,3.6852990139070063,29.83485000166794,29.83485000166794,29.83485000166794,33.869587114117856,33.869587114117856,33.877024728279046,29.81022281666728,27.45774780829069,18.58209587504252,33.877024728279046,33.877024728279046,33.6413517516448,33.6413517516448,29.81022281666728,33.877024728279046,33.877024728279046,26.56561114203438,33.877024728279046,33.6413517516448,22.8241422692754,25.157004502697255,18.4,4508630.583360506 
 08/15  16:00:00,18.0,52.0,18.493624069665522,82.00228425548207,23.51403635198111,35.007608358495766,27.186944413625596,79.74864224835714,20.876742467839065,63.55565231455521,18.795710012339853,45.673452997139606,25.654471455335383,30.805524447071782,0.0,0.0,36.46192772308476,36.46192772308476,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,0.0,18.0,30.010274569916824,30.010274569916824,30.010274569916824,30.010274569916824,30.010274569916824,34.04518739932342,34.04518739932342,27.186944413625596,18.795710012339853,34.04518739932342,34.04518739932342,30.274172950251234,30.274172950251234,34.04518739932342,34.04518739932342,34.04518739932342,30.274172950251234,34.04518739932342,30.274172950251234,23.51403635198111,25.654471455335383,18.0,0.0 
 08/15  17:00:00,18.0,52.0,18.682165726109098,81.04000567460486,24.44651122271976,33.3295879514971,26.34438233776056,86.36244012082193,21.473392381430486,61.26885688222798,18.880199818515926,45.63042500122357,26.124365094750814,30.16785369050258,0.0,0.0,36.46192772308476,36.46192772308476,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,0.0,18.0,30.010274569916827,30.010274569916827,30.010274569916827,30.010274569916827,30.010274569916827,34.04518739932342,34.04518739932342,26.34438233776056,18.880199818515926,34.04518739932342,34.04518739932342,30.281355661299997,30.281355661299997,34.04518739932342,34.04518739932342,34.04518739932342,30.281355661299997,34.04518739932342,30.281355661299997,24.44651122271976,26.124365094750814,18.0,0.0 
 08/15  18:00:00,17.0,55.0,18.743700978680117,80.72822142237516,24.350745400070963,33.635942941005965,24.999356783649915,96.45470120788698,21.588150679572756,60.83918706184516,18.700255142431633,46.25900174216616,25.128830377147356,32.11609837057121,0.0,0.0,36.46192772308476,36.46192772308476,0.0,0.0,28.19761866773069,28.19761866773069,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,0.0,17.0,30.010274569916827,30.010274569916827,30.010274569916827,30.010274569916827,30.010274569916827,34.04518739932342,34.04518739932342,24.999356783649915,18.700255142431633,34.04518739932342,34.04518739932342,30.34912376700555,30.34912376700555,34.04518739932342,34.04518739932342,34.04518739932342,30.34912376700555,34.04518739932342,30.34912376700555,24.350745400070963,25.128830377147356,17.0,0.0 
 08/15  19:00:00,14.0,67.0,18.66969627213772,81.10296374051778,23.752127394718116,34.95965083856228,23.70268417789566,99.81373652057266,21.492920044889033,61.194886898138606,18.368907562509314,47.318943196071714,23.580380600062576,35.3359174937084,0.0,0.0,36.46192772308476,36.46192772308476,0.0,0.0,28.197618667730687,28.197618667730687,0.0,0.0,0.0,0.0,0.0,0.0,36.173014030124726,36.173014030124726,0.0,13.999999999999996,30.010274569916827,30.010274569916827,30.010274569916827,30.010274569916827,30.010274569916827,34.04518739932342,34.04518739932342,23.70268417789566,18.368907562509314,34.04518739932342,34.04518739932342,30.416876408622123,30.416876408622123,34.04518739932342,34.04518739932342,34.04518739932342,30.416876408622123,34.04518739932342,30.416876408622123,23.752127394718116,23.580380600062576,13.999999999999996,0.0 
 08/15  20:00:00,13.0,72.0,18.506734986587034,81.93545197369286,22.74840148173855,37.30088266997577,22.340834470988327,100.0,21.192673842141602,62.33223710337087,18.055221580234356,48.39835294568491,22.034454921890926,38.970947129542665,2038.4123284411062,0.13346896608614883,30.497122942820486,28.072137741911742,5414.988529940112,0.22307347936578006,27.19139932067886,23.724740203278518,0.0,0.0,0.0,0.0,7778.252567646794,0.35531642027009036,29.668565749920628,25.6648735405167,1210.6347554125302,1.4292701451259657,24.917773991671268,24.917773991671268,24.917773991671268,28.145474248376477,28.145474248376477,29.091945610567674,25.569953915784403,22.340834470988327,18.055221580234356,29.091945610567674,29.091945610567674,25.037128579896454,28.50378769729679,25.569953915784403,29.091945610567674,29.091945610567674,26.07880249638805,29.091945610567674,24.50009548789287,22.74840148173855,22.034454921890926,13.0,4358285.119485109 
 08/15  21:00:00,12.6,76.0,18.285546132525756,83.08021830962223,21.944275402682884,39.41912015433458,21.47959868482735,99.99999999999999,20.74167667801397,64.0850874623271,17.747050048648592,49.548763657172955,21.466091485736424,40.5907773970644,4706.71498902607,0.2869734807066576,26.623732621922322,22.664118613297248,8373.784614913451,0.3526132596466711,26.623732621922322,20.925309140473065,0.0,0.0,0.0,0.0,5023.546201166037,0.3526132596466711,26.623732621922322,23.19951731350364,1571.6941527244974,-1.8028996221605613,22.2669376842345,22.2669376842345,22.2669376842345,26.301552261141516,26.301552261141516,26.291223980843352,22.257867989070242,21.47959868482735,17.747050048648592,26.291223980843352,26.291223980843352,20.925309140473065,26.623732621922322,22.257867989070242,26.291223980843352,26.291223980843352,22.664118613297248,26.291223980843352,23.19951731350364,21.944275402682884,21.466091485736424,12.599999999999998,5658098.949808191 
 08/15  22:00:00,12.0,76.0,18.08655650267163,84.12482948901622,21.541874687633083,40.526147300684,21.048487718138457,100.0,20.25956244187278,66.0198323686921,17.48457841710654,50.510670216925156,21.280760691546448,41.183039457543586,5260.2927480456365,0.3307333333333333,27.074858687570497,23.26931728345853,7997.334016528421,0.3307333333333333,27.074858687570497,21.28921382061316,0.0,0.0,0.0,0.0,5129.6401948557805,0.3307333333333333,27.074858687570497,23.3638374411099,1551.8234500096416,-2.42885170205832,22.654328092518064,22.654328092518064,22.654328092518064,26.689092234753296,26.689092234753296,26.683339751031937,22.640789515060533,21.048487718138457,17.48457841710654,26.683339751031937,26.683339751031937,21.28921382061316,27.074858687570497,22.640789515060533,26.683339751031937,26.683339751031937,23.26931728345853,26.683339751031937,23.3638374411099,21.541874687633083,21.280760691546448,12.0,5586564.42003471 
 08/15  23:00:00,11.0,82.0,17.90405516283974,85.09604302148608,21.255451190942395,41.39233884180692,20.690673941054584,100.0,19.781760042265283,68.00244114510053,17.247596768917226,51.452312384146595,21.15044059519048,41.66320671741417,5173.249875277741,0.3307333333333333,27.296328515093585,23.55379764873228,8055.271725731936,0.3307333333333333,27.296328515093585,21.468830558740294,0.0,0.0,0.0,0.0,5176.91037344307,0.3307333333333333,27.296328515093585,23.551149501466274,1540.7484302115636,-3.437648795845223,22.87358071612354,22.87358071612354,22.87358071612354,26.908429517844517,26.908429517844517,26.904792403774643,22.857925902979616,20.690673941054584,17.247596768917226,26.904792403774643,26.904792403774643,21.468830558740294,27.296328515093585,22.857925902979616,26.904792403774643,26.904792403774643,23.55379764873228,26.904792403774643,23.551149501466274,21.255451190942395,21.15044059519048,11.0,5546694.348761629 
 08/15  24:00:00,11.0,86.0,17.77774333926371,85.77573686731509,21.220249227824105,41.69067817815119,20.7027353537841,100.0,19.358684309136464,69.81420459759585,17.078563835101775,52.20296733946877,21.16411431101659,41.83747123413066,5161.684305321018,0.3307333333333333,27.433085930346422,23.69894648180379,8077.311400105122,0.3307333333333333,27.433085930346422,21.589681848411878,0.0,0.0,0.0,0.0,5178.732592333846,0.3307333333333333,27.433085930346422,23.686613166294904,1533.978514615855,-3.4354149776302263,23.008803400767782,23.008803400767782,23.008803400767782,27.043704416850765,27.043704416850765,27.041468825188957,22.991747165503526,20.7027353537841,17.078563835101775,27.041468825188957,27.041468825188957,21.589681848411878,27.433085930346422,22.991747165503526,27.041468825188957,27.041468825188957,23.69894648180379,27.041468825188957,23.686613166294904,21.220249227824105,21.16411431101659,11.0,5522322.652617078 
 08/16  01:00:00,11.0,87.0,17.679339395249208,86.30949907789203,21.198905842858785,42.056552446555074,20.710057113561113,100.0,18.98387119921761,71.46471456821041,16.938768735943963,52.91825466270848,21.164200936118462,42.148833898762454,5158.5372048824465,0.3307333333333333,27.52681098346553,23.794964996924406,8091.336504943859,0.3307333333333333,27.52681098346553,21.673286919689346,0.0,0.0,0.0,0.0,5174.029924088105,0.3307333333333333,27.52681098346553,23.78375708279909,1529.351802768876,-3.4376418297184994,23.101752715127898,23.101752715127898,23.101752715127898,27.136689621002567,27.136689621002567,27.135147895447602,23.08400299980428,20.710057113561113,16.938768735943963,27.135147895447602,27.135147895447602,21.673286919689346,27.52681098346553,23.08400299980428,27.135147895447602,27.135147895447602,23.794964996924406,27.135147895447602,23.78375708279909,21.198905842858785,21.164200936118462,11.0,5505666.489967954 
 08/16  02:00:00,10.0,93.0,17.61302203203791,86.67128917099372,21.153817957806194,42.5931829564596,20.688410816242882,100.0,18.69927108593082,72.74717613849823,16.786716713815082,53.78373553465832,21.12849693181509,42.66171724583519,5195.3402649319805,0.3307333333333333,27.633550891411055,23.875099625036107,8146.102410042371,0.3307333333333333,27.633550891411055,21.740437571056738,0.0,0.0,0.0,0.0,5207.080735991419,0.3307333333333333,27.633550891411055,23.866606247110692,1525.536498059641,-4.441272653148271,23.178732942976197,23.178732942976197,23.178732942976197,27.21369957426098,27.21369957426098,27.212447473850293,23.160714481067842,20.688410816242882,16.786716713815082,27.212447473850293,27.212447473850293,21.740437571056738,27.633550891411055,23.160714481067842,27.212447473850293,27.212447473850293,23.875099625036107,27.212447473850293,23.866606247110692,21.153817957806194,21.12849693181509,10.0,5491931.393014708 
 08/16  03:00:00,10.6,86.0,17.55257640468317,87.00258075201977,21.127004362858703,42.96748073253049,20.679225917981892,100.0,18.450939843878874,73.88748041568452,16.680302549472415,54.48172702127658,21.10803508088636,43.019455545482295,5194.272444529715,0.3307333333333333,27.69092884828355,23.93326039020333,8155.6434604659335,0.3307333333333333,27.69092884828355,21.79092947127441,0.0,0.0,0.0,0.0,5202.825367558591,0.3307333333333333,27.69092884828355,23.927072988708083,1522.7359857888334,-3.8509925926107886,23.235431239688776,23.235431239688776,23.235431239688776,27.27041976492923,27.27041976492923,27.26946709400924,23.217087616728605,20.679225917981892,16.680302549472415,27.26946709400924,27.26946709400924,21.79092947127441,27.69092884828355,23.217087616728605,27.26946709400924,27.26946709400924,23.93326039020333,27.26946709400924,23.927072988708083,21.127004362858703,21.10803508088636,10.6,5481849.5488398 
 08/16  04:00:00,10.0,87.0,17.489706051274954,87.34866908475118,21.13178575712978,43.038797287694145,20.677676032266582,100.0,18.225268761938825,74.94117654802665,16.59284017150368,54.984662630489986,21.11781175048202,43.07734294119071,5194.768672464165,0.3307333333333333,27.73187682825988,23.973856749686497,8161.03879710233,0.3307333333333333,27.73187682825988,21.82798589581172,0.0,0.0,0.0,0.0,5200.95327269238,0.3307333333333333,27.73187682825988,23.969382661752846,1520.752205850292,-4.457987842036076,23.275694042993358,23.275694042993358,23.275694042993358,27.31069810740228,27.31069810740228,27.310021593358034,23.25707510241702,20.677676032266582,16.59284017150368,27.310021593358034,27.310021593358034,21.82798589581172,27.73187682825988,23.25707510241702,27.310021593358034,27.310021593358034,23.973856749686497,27.310021593358034,23.969382661752846,21.13178575712978,21.11781175048202,10.0,5474707.941061052 
 08/16  05:00:00,10.0,87.0,17.42811742853197,87.60289878217512,21.128913874421723,42.97451072021782,20.670750767841067,100.0,18.020169033519213,75.83877067633361,16.511705815050835,55.33004178726626,21.11870328563052,43.00283815616501,5195.089434142917,0.3307333333333333,27.762019177598184,24.0037724700234,8164.694972958888,0.3307333333333333,27.762019177598184,21.855491794487307,0.0,0.0,0.0,0.0,5199.561658540679,0.3307333333333333,27.762019177598184,24.000537160442786,1519.291429283057,-4.4592022200597246,23.30539521131654,23.30539521131654,23.30539521131654,27.34041075335909,27.34041075335909,27.33991170049228,23.286600474984496,20.670750767841067,16.511705815050835,27.33991170049228,27.33991170049228,21.855491794487307,27.762019177598184,23.286600474984496,27.33991170049228,27.33991170049228,24.0037724700234,27.33991170049228,24.000537160442786,21.128913874421723,21.11870328563052,10.0,5469449.145419005 
 08/16  06:00:00,10.0,88.0,17.369954468357783,87.92554245362405,21.149891480607064,42.89205104876071,20.672886800322875,100.0,17.835428591537994,76.72583489118273,16.44999087229421,55.62616830685849,21.142419577131914,42.912962116249794,5195.373204897533,0.3307333333333333,27.784093405789225,24.02564538522703,8167.31464653394,0.3307333333333333,27.784093405789225,21.87567713693727,0.0,0.0,0.0,0.0,5198.610900795378,0.3307333333333333,27.784093405789225,24.023303164320364,1518.2235603202885,-4.458185897577819,23.327136331832808,23.327136331832808,23.327136331832808,27.362160263937824,27.362160263937824,27.361794959695928,23.308208562161553,20.672886800322875,16.44999087229421,27.361794959695928,27.361794959695928,21.87567713693727,27.784093405789225,23.308208562161553,27.361794959695928,27.361794959695928,24.02564538522703,27.361794959695928,24.023303164320364,21.149891480607064,21.142419577131914,10.0,5465604.817153038 
 08/16  07:00:00,10.0,87.0,17.31678942070773,88.22163301878079,21.12766999297098,42.915709044044036,20.6577791740797,100.0,17.672321535775072,77.51872100747278,16.38477282174065,55.93127594205851,21.122222061802283,42.9311642912339,5195.275609053199,0.3307333333333333,27.800910127486734,24.042535737061108,8169.637402729913,0.3307333333333333,27.800910127486734,21.89081828558749,0.0,0.0,0.0,0.0,5197.623563476111,0.3307333333333333,27.800910127486734,24.040837176207553,1517.4086551022808,-4.460991559353534,23.34374363797006,23.34374363797006,23.34374363797006,27.378773988528607,27.378773988528607,27.378494944821174,23.324730399618716,20.6577791740797,16.38477282174065,27.378494944821174,27.378494944821174,21.89081828558749,27.800910127486734,23.324730399618716,27.378494944821174,27.378494944821174,24.042535737061108,27.378494944821174,24.040837176207553,21.12766999297098,21.122222061802283,10.0,5462671.158368211 
 08/16  08:00:00,10.0,87.0,17.26915048052084,88.48789655980916,21.140758631733714,42.84755204597143,20.666516902016316,100.0,17.53078739956886,78.2142061711251,16.355302132573637,56.10320114520263,21.13457465246226,42.86480481144784,5195.413607105762,0.3307333333333333,27.813007326598093,24.054535276663813,8171.115656118884,0.3307333333333333,27.813007326598093,21.90184949918278,0.0,0.0,0.0,0.0,5197.162303099952,0.3307333333333333,27.813007326598093,24.05327023300896,1516.8251494395654,-4.461546107860263,23.355643889249333,23.355643889249333,23.355643889249333,27.390678832565886,27.390678832565886,27.390478879099796,23.336551669618515,20.666516902016316,16.355302132573637,27.390478879099796,27.390478879099796,21.90184949918278,27.813007326598093,23.336551669618515,27.390478879099796,27.390478879099796,24.054535276663813,27.390478879099796,24.05327023300896,21.140758631733714,21.13457465246226,10.0,5460570.537982435 
 08/16  09:00:00,11.0,77.0,17.231621618366635,88.78567690271682,21.19377326696782,42.555011259439105,20.72400773412603,100.0,17.422172244823482,78.83027016154627,16.40670735528138,55.94701846747332,21.18903415793008,42.56825399691066,5195.2160270405775,0.3307333333333333,27.82414821733337,24.0658210954461,8171.951108263601,0.3307333333333333,27.82414821733337,21.91238914339565,0.0,0.0,0.0,0.0,5196.710367572021,0.3307333333333333,27.82414821733337,24.064740058484514,1516.2806857627795,-3.4717490058945213,23.366754481542593,23.366754481542593,23.366754481542593,27.4017937179532,27.4017937179532,27.401607032613065,23.347650099108755,20.72400773412603,16.40670735528138,27.401607032613065,27.401607032613065,21.91238914339565,27.82414821733337,23.347650099108755,27.401607032613065,27.401607032613065,24.0658210954461,27.401607032613065,24.064740058484514,21.19377326696782,21.18903415793008,11.0,5458610.4687460065 
 08/16  10:00:00,14.0,63.0,17.246651649108173,88.61397697647637,22.127766454869196,39.9497799785032,21.516026224010062,96.616989463133,17.449388902563854,78.61740457999149,16.838957531499446,54.311181573546364,21.586608006875416,41.287843979533704,5112.027173052807,0.3307333333333333,27.772309222379885,24.074153477214224,8074.56972019591,0.3307333333333333,27.772309222379885,21.93098338643292,0.0,0.0,0.0,0.0,5127.298476425956,0.3307333333333333,27.772309222379885,24.063105872130453,1515.8682117867256,-0.47258022859209226,23.375176072772817,23.375176072772817,23.375176072772817,27.41021856000981,27.41021856000981,27.410022144925392,23.356080911925865,21.516026224010062,16.838957531499446,27.410022144925392,27.410022144925392,21.93098338643292,27.772309222379885,23.356080911925865,27.410022144925392,27.410022144925392,24.074153477214224,27.410022144925392,24.063105872130453,22.127766454869196,21.586608006875416,13.999999999999998,5457125.562432213 
 08/16  11:00:00,15.0,72.0,17.37148447221309,87.91728993534858,23.271601822536624,37.61876344677819,23.01961947640133,90.39732705176772,17.769335902478858,77.04664882634682,17.447433577276435,52.514357838293236,22.267080388207575,39.98049157154878,1557.7130333934133,0.09800374692522223,27.638193883248036,26.078223770034967,4033.4979874915866,0.16615247978839567,28.83829630499472,24.95829672820669,0.0,0.0,0.0,0.0,10982.070999015541,0.7244437732863823,29.630955930479498,26.040384669840346,1418.845985740192,0.47189716109098256,25.57769798695729,25.57769798695729,25.57769798695729,29.612882054478526,29.612882054478526,29.537078967947444,25.634681600299306,23.01961947640133,17.447433577276435,29.537078967947444,29.537078967947444,25.750956353691468,29.630955930479498,25.634681600299306,29.537078967947444,29.537078967947444,28.07098581726643,29.537078967947444,26.040384669840346,23.271601822536624,22.267080388207575,15.0,5107845.548664691 
 08/16  12:00:00,17.0,63.0,17.577194392809908,86.69689357974026,23.782938025555694,36.7891731076664,24.810342223816132,83.53357632060344,18.2843667257083,74.51712887125075,17.983800802511226,50.97668964069429,23.217385527546885,38.065826834716994,0.0,0.0,27.603002823479464,27.603002823479464,0.0,0.0,29.603173526390606,29.603173526390606,0.0,0.0,0.0,0.0,4956.400773055581,0.25557507892809206,34.611426142615926,32.957605001125906,413.0729792056602,12.100172511280444,31.11891228574167,31.11891228574167,31.11891228574167,32.46383791219418,32.46383791219418,34.95257466933819,33.71953132408899,24.810342223816132,17.983800802511226,34.95257466933819,34.95257466933819,32.63921298918896,32.63921298918896,33.71953132408899,34.95257466933819,34.95257466933819,32.63921298918896,34.95257466933819,30.98539184769895,23.782938025555694,23.217385527546885,16.999999999999996,1487062.725140377 
 08/16  13:00:00,19.0,60.0,17.845127727964616,85.24474123250441,23.514943999034514,38.0037644857332,26.433759291200218,80.91106164803132,19.17829401867344,70.4665032797079,18.406408670222998,50.076267899699076,24.069358546730754,36.755948646921546,0.0,0.0,27.603002823479464,27.603002823479464,0.0,0.0,29.603173526390606,29.603173526390606,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,0.0,19.0,31.535563822868745,31.535563822868745,31.535563822868745,31.535563822868745,31.535563822868745,35.35504358841755,35.35504358841755,26.433759291200218,18.406408670222998,35.35504358841755,35.35504358841755,31.92045627562545,31.92045627562545,35.35504358841755,35.35504358841755,35.35504358841755,31.92045627562545,35.35504358841755,31.92045627562545,23.514943999034514,24.069358546730754,19.0,0.0 
 08/16  14:00:00,20.0,60.0,18.09707506269088,83.8209823865607,23.211128189122054,39.3172245309106,27.181489115835095,81.22448994804847,19.955183350530117,67.07676052729394,18.721457327162028,49.47571109518316,24.52964876847673,36.32043566488822,0.0,0.0,27.603002823479468,27.603002823479468,0.0,0.0,29.603173526390606,29.603173526390606,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,0.0,20.0,31.535563822868745,31.535563822868745,31.535563822868745,31.535563822868745,31.535563822868745,35.355043588417544,35.355043588417544,27.181489115835095,18.721457327162028,35.355043588417544,35.355043588417544,31.728019485508867,31.728019485508867,35.355043588417544,35.355043588417544,35.355043588417544,31.728019485508867,35.355043588417544,31.728019485508867,23.211128189122054,24.52964876847673,20.0,0.0 
 08/16  15:00:00,21.0,56.0,18.333749467474597,82.50268774987505,22.963733849760473,40.768277918064896,27.52762846236019,85.82457948507607,20.71311647128315,63.94506284759721,18.971114208462208,49.25225527172609,25.06584360149925,35.937026161321356,10073.490189784097,0.24731668167867543,34.60807687329755,28.09727178518195,0.0,0.0,29.603173526390606,29.603173526390606,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,809.7782544645326,11.204498310396293,30.949132930924264,30.949132930924264,30.949132930924264,33.63893596965788,33.63893596965788,34.997269695251916,32.29095103678484,27.52762846236019,18.971114208462208,34.997269695251916,34.997269695251916,33.49077296550021,33.49077296550021,32.29095103678484,34.997269695251916,34.997269695251916,26.979967877384613,34.997269695251916,33.49077296550021,22.963733849760473,25.06584360149925,21.0,2915201.716072317 
 08/16  16:00:00,18.0,64.0,18.62552872876918,81.00830388931661,23.26135268447635,40.472314520273684,27.369402052492873,90.44432739365752,21.70653659280049,60.164881712361456,19.130260941872308,49.08483231579289,25.905655940056437,34.56065437169391,3222.6863497423037,0.07538382959331358,38.28531482451406,35.72847471771841,0.0,0.0,29.60317352639061,29.60317352639061,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,279.64948957947576,14.300887491467911,35.131571695727956,35.131571695727956,35.131571695727956,36.140247835253064,36.140247835253064,38.910632981285595,38.023023145950546,27.369402052492873,19.130260941872308,38.910632981285595,38.910632981285595,36.19236711824818,36.19236711824818,38.023023145950546,38.910632981285595,38.910632981285595,33.63552701145253,38.910632981285595,36.19236711824818,23.26135268447635,25.905655940056437,18.0,1006738.1624861127 
 08/16  17:00:00,17.1,70.0,18.84507615340234,79.90275560336241,24.04729417607986,38.92176115763723,26.51009413869827,98.53711284373966,22.40574526974868,57.652309848896195,19.168005010797184,49.21726558915929,26.308733230390988,34.02762183679259,0.0,0.0,38.28531482451406,38.28531482451406,0.0,0.0,29.603173526390606,29.603173526390606,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,0.0,17.1,35.196448726500954,35.196448726500954,35.196448726500954,35.196448726500954,35.196448726500954,38.971643914296244,38.971643914296244,26.51009413869827,19.168005010797184,38.971643914296244,38.971643914296244,35.38667298112757,35.38667298112757,38.971643914296244,38.971643914296244,38.971643914296244,35.38667298112757,38.971643914296244,35.38667298112757,24.04729417607986,26.308733230390988,17.1,0.0 
 08/16  18:00:00,16.2,77.0,18.887041242590527,79.6930527446327,23.925235604559774,39.408045643159106,25.000675710872674,99.99393742296454,22.574222233466266,57.06434082729776,18.905199616116228,50.18276649776393,24.97478145705923,37.02378262291236,0.0,0.0,38.28531482451406,38.28531482451406,0.0,0.0,29.60317352639061,29.60317352639061,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,0.0,16.200000000000003,35.19644872650096,35.19644872650096,35.19644872650096,35.19644872650096,35.19644872650096,38.97164391429625,38.97164391429625,25.000675710872674,18.905199616116228,38.97164391429625,38.97164391429625,35.51348701513872,35.51348701513872,38.97164391429625,38.97164391429625,38.97164391429625,35.51348701513872,38.97164391429625,35.51348701513872,23.925235604559774,24.97478145705923,16.200000000000003,0.0 
 08/16  19:00:00,13.0,88.0,18.8045728703393,80.10498126906647,23.332388951716045,41.05987099698963,23.71673820404881,99.99999999999997,22.364787115158723,57.795473148299195,18.546058905622193,51.51204988802971,23.461219343670297,40.76147033590606,0.0,0.0,38.28531482451406,38.28531482451406,0.0,0.0,29.603173526390606,29.603173526390606,0.0,0.0,0.0,0.0,0.0,0.0,34.900290857929704,34.900290857929704,0.0,12.999999999999998,35.196448726500954,35.196448726500954,35.196448726500954,35.196448726500954,35.196448726500954,38.971643914296244,38.971643914296244,23.71673820404881,18.546058905622193,38.971643914296244,38.971643914296244,35.576878582046234,35.576878582046234,38.971643914296244,38.971643914296244,38.971643914296244,35.576878582046234,38.971643914296244,35.576878582046234,23.332388951716045,23.461219343670297,12.999999999999998,0.0 
 08/16  20:00:00,12.0,94.0,18.630322692720142,81.06360563947253,22.384820310160574,43.764693202895494,22.301381001977933,100.0,21.92213632245442,59.43471665160251,18.21440711641523,52.84622826199732,22.054106989476892,44.676466427095676,4830.056617947734,0.2651733363845799,30.02925974179198,26.82296681694894,4453.608678164197,0.17719355817289026,27.85872441726111,22.506361733371705,0.0,0.0,0.0,0.0,6285.6782088494965,0.30178310544252984,29.18300375014589,25.54733603860365,1167.7681747271129,1.213749205274571,25.746996215122554,25.746996215122554,25.746996215122554,28.773052825756377,28.773052825756377,29.94229568116952,26.446381033339136,22.301381001977933,18.21440711641523,29.94229568116952,29.94229568116952,23.968088596656166,29.32045128054558,26.446381033339136,29.94229568116952,29.94229568116952,26.114158355702546,29.94229568116952,25.684783569003347,22.384820310160574,22.054106989476892,12.0,4203965.429017607 
 08/16  21:00:00,12.6,89.0,18.400031703521577,82.24205199007595,21.893822490791845,45.248023788672285,21.478259573632517,99.99999999999999,21.32961241512826,61.62836069832535,17.91111507034353,54.00880712071522,21.300909993563927,46.93399416588358,4779.471691450384,0.3307333333333333,26.54741792751161,23.089637703947627,8149.152608816814,0.3307333333333333,26.54741792751161,20.651791656576698,0.0,0.0,0.0,0.0,5277.343575215032,0.3307333333333333,26.54741792751161,22.729444842683236,1576.9857649132164,-1.7660298679879116,22.16487180114607,22.16487180114607,22.16487180114607,26.19944697171821,26.19944697171821,26.18821882232696,22.156958067735854,21.478259573632517,17.91111507034353,26.18821882232696,26.18821882232696,20.651791656576698,26.54741792751161,22.156958067735854,26.18821882232696,26.18821882232696,23.089637703947627,26.18821882232696,22.729444842683236,21.893822490791845,21.300909993563927,12.599999999999998,5677148.75368758 
 08/16  22:00:00,11.0,94.0,18.19150731715667,83.32507598720935,21.662201019722335,45.932126115348666,21.05413010185233,100.0,20.748847094988612,63.86722278085378,17.637302813733342,54.986043144314046,21.165302637495415,47.363152024531715,4972.195953969298,0.3307333333333333,26.969336355785188,23.372199459047817,8103.536119307282,0.3307333333333333,26.969336355785188,21.106830320749452,0.0,0.0,0.0,0.0,5301.447034300122,0.3307333333333333,26.969336355785188,23.134002649429625,1557.1040987561596,-3.3955458447372324,22.55062420017913,22.55062420017913,22.55062420017913,26.585348303030635,26.585348303030635,26.579007662632833,22.537677476408966,21.05413010185233,17.637302813733342,26.579007662632833,26.579007662632833,21.106830320749452,26.969336355785188,22.537677476408966,26.579007662632833,26.579007662632833,23.372199459047817,26.579007662632833,23.134002649429625,21.662201019722335,21.165302637495415,11.0,5605574.755522175 
 08/16  23:00:00,11.0,94.0,18.000459751427165,84.3315742516938,21.480655402315858,46.4470972169353,20.73375346693126,100.0,20.191748757616033,66.1013424917139,17.413797637732884,55.76928650485837,21.146470117566444,47.41998815554227,5038.028624962211,0.3307333333333333,27.20554640996028,23.56082404289479,8106.284362140489,0.3307333333333333,27.20554640996028,21.34111844922027,0.0,0.0,0.0,0.0,5256.749824669376,0.3307333333333333,27.20554640996028,23.402591903105233,1545.2781021306275,-3.4067633617863393,22.783615550510564,22.783615550510564,22.783615550510564,26.818429614450896,26.818429614450896,26.814574712516503,22.7681781317401,20.73375346693126,17.413797637732884,26.814574712516503,26.814574712516503,21.34111844922027,27.20554640996028,22.7681781317401,26.814574712516503,26.814574712516503,23.56082404289479,26.814574712516503,23.402591903105233,21.480655402315858,21.146470117566444,11.0,5563001.167670259 
 08/16  24:00:00,11.2,97.0,17.867882256317188,85.03819586082223,21.4214779911811,46.613111288351035,20.72042930157429,100.0,19.6965910604102,68.16105369254139,17.241727634064127,56.37699037855933,21.181017540037978,47.3168645521538,5076.556463411052,0.3307333333333333,27.36274227222713,23.690174862602127,8111.206625462044,0.3307333333333333,27.36274227222713,21.49479747084015,0.0,0.0,0.0,0.0,5225.206967748447,0.3307333333333333,27.36274227222713,23.58263562771915,1537.4550872717678,-3.204852020812872,22.939246777727597,22.939246777727597,22.939246777727597,26.97412093443843,26.97412093443843,26.97153993612502,22.922535987053806,20.72042930157429,17.241727634064127,26.97153993612502,26.97153993612502,21.49479747084015,27.36274227222713,22.922535987053806,26.97153993612502,26.97153993612502,23.690174862602127,26.97153993612502,23.58263562771915,21.4214779911811,21.181017540037978,11.2,5534838.314178364 
