Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/17  01:00:00,10.0,100.0,17.76209192576747,85.6068448883058,21.381046366950986,46.72856571377503,20.716822834217687,100.0,19.273879671435846,69.97663194863492,17.07434135236887,56.977593125064814,21.209757775186006,47.23329355817019,5100.9374448187,0.3307333333333333,27.47496393143106,23.784778248034087,8115.928594560494,0.3307333333333333,27.47496393143106,21.603634625287995,0.0,0.0,0.0,0.0,5203.039035091899,0.3307333333333333,27.47496393143106,23.710914604172572,1531.8977438957795,-4.42044495424012,23.05055122962468,23.05055122962468,23.05055122962468,27.085468365377892,27.085468365377892,27.083618978698258,23.033109159164884,20.716822834217687,17.07434135236887,27.083618978698258,27.083618978698258,21.603634625287995,27.47496393143106,23.033109159164884,27.083618978698258,27.083618978698258,23.784778248034087,27.083618978698258,23.710914604172572,21.381046366950986,21.209757775186006,10.0,5514831.878024806 
 08/17  02:00:00,9.0,100.0,17.668605822049184,86.11292526283127,21.258462963431903,47.01635181922485,20.66035221458562,100.0,18.887731196966037,71.68284374484713,16.879402203347336,57.72060557891905,21.138939273088134,47.373409307237196,5117.246018361291,0.3307333333333333,27.556428749010678,23.854459333376056,8119.736447792096,0.3307333333333333,27.556428749010678,21.68236760642639,0.0,0.0,0.0,0.0,5187.748381854171,0.3307333333333333,27.556428749010678,23.803455806774814,1527.881858921534,-5.43748141480925,23.13137559319471,23.13137559319471,23.13137559319471,27.166323937697648,27.166323937697648,27.164980671738498,23.11342758219242,20.66035221458562,16.879402203347336,27.164980671738498,27.164980671738498,21.68236760642639,27.556428749010678,23.11342758219242,27.164980671738498,27.164980671738498,23.854459333376056,27.164980671738498,23.803455806774814,21.258462963431903,21.138939273088134,9.0,5500374.692117523 
 08/17  03:00:00,9.2,97.0,17.591513003644458,86.53276569352644,21.17064467358948,47.08483579418139,20.62397644520422,100.0,18.52707904721872,73.31873205903159,16.716832398055146,58.37540449986861,21.08745105004533,47.336001680026385,5129.204152248494,0.3307333333333333,27.613372983628928,23.902762809207616,8121.365678377861,0.3307333333333333,27.613372983628928,21.738149221376652,0.0,0.0,0.0,0.0,5178.010262033198,0.3307333333333333,27.613372983628928,23.86745510021786,1525.087646677283,-5.243332889122106,23.18780925178128,23.18780925178128,23.18780925178128,27.22277938785215,27.22277938785215,27.22184185631383,23.169455710267375,20.62397644520422,16.716832398055146,27.22184185631383,27.22184185631383,21.738149221376652,27.613372983628928,23.169455710267375,27.22184185631383,27.22184185631383,23.902762809207616,27.22184185631383,23.86745510021786,21.17064467358948,21.08745105004533,9.2,5490315.528038219 
 08/17  04:00:00,8.0,100.0,17.515548900189955,86.94872426314004,21.11994004686592,46.87713669947968,20.597861547766037,100.0,18.243557824034397,74.63412897171524,16.56052529681431,58.93586139971547,21.056143947308353,47.07020442536475,5176.18278045786,0.3307333333333333,27.693395173289115,23.948813677859924,8167.994971429233,0.3307333333333333,27.693395173289115,21.784461095411146,0.0,0.0,0.0,0.0,5210.154133397549,0.3307333333333333,27.693395173289115,23.924237942228462,1522.6272638890782,-6.454940092996864,23.23763570897981,23.23763570897981,23.23763570897981,27.272625085477316,27.272625085477316,27.27181233220355,23.219170905166507,20.597861547766037,16.56052529681431,27.27181233220355,27.27181233220355,21.784461095411146,27.693395173289115,23.219170905166507,27.27181233220355,27.27181233220355,23.948813677859924,27.27181233220355,23.924237942228462,21.11994004686592,21.056143947308353,8.0,5481458.150000681 
 08/17  05:00:00,8.0,100.0,17.442477490586207,87.35098258262332,21.08114355356238,46.57351079926392,20.574898484579506,100.0,17.98714102162191,75.84676287986815,16.437077596818423,59.32549200555112,21.032030675128393,46.72235124060185,5180.970877496571,0.3307333333333333,27.729554926711153,23.981516088581948,8171.629191918752,0.3307333333333333,27.729554926711153,21.81800199458948,0.0,0.0,0.0,0.0,5204.869177647297,0.3307333333333333,27.729554926711153,23.96422748394623,1520.8711466865034,-6.456608934760208,23.273277667755963,23.273277667755963,23.273277667755963,27.3082808074657,27.3082808074657,27.30768193484081,23.254581855705887,20.574898484579506,16.437077596818423,27.30768193484081,27.30768193484081,21.81800199458948,27.729554926711153,23.254581855705887,27.30768193484081,27.30768193484081,23.981516088581948,27.30768193484081,23.96422748394623,21.08114355356238,21.032030675128393,8.0,5475136.128071412 
 08/17  06:00:00,8.0,100.0,17.370142315845136,87.7512478792856,21.08156899191023,46.267698349707196,20.567649345028258,100.0,17.74455437598219,77.01440755180415,16.362111420599184,59.54040166434851,21.044700227153402,46.380076063792416,5185.209467886259,0.3307333333333333,27.75322448030543,24.00212358568655,8173.208764794785,0.3307333333333333,27.75322448030543,21.840535533136148,0.0,0.0,0.0,0.0,5202.206680958207,0.3307333333333333,27.75322448030543,23.989827407189793,1519.7335371300273,-6.45769000744456,23.296401290821446,23.296401290821446,23.296401290821446,27.331413359813766,27.331413359813766,27.331024826036508,23.27749550867083,20.567649345028258,16.362111420599184,27.331024826036508,27.331024826036508,21.840535533136148,27.75322448030543,23.27749550867083,27.331024826036508,27.331024826036508,24.00212358568655,27.331024826036508,23.989827407189793,21.08156899191023,21.044700227153402,8.0,5471040.733668098 
 08/17  07:00:00,8.0,100.0,17.301822703136217,88.13118369516023,21.07190082798494,46.08324697210803,20.55495569109503,100.0,17.525400258196488,78.08664308318093,16.294984631175044,59.74205797400918,21.044635815136743,46.1675325381649,5187.887875600192,0.3307333333333333,27.76977558825265,24.016740048086355,8174.390859983007,0.3307333333333333,27.76977558825265,21.856236176382172,0.0,0.0,0.0,0.0,5200.074771693822,0.3307333333333333,27.76977558825265,24.00792377154753,1518.9348136903157,-6.4584490359601965,23.312652963525984,23.312652963525984,23.312652963525984,27.347671314247055,27.347671314247055,27.347398246046392,23.29363333200535,20.55495569109503,16.294984631175044,27.347398246046392,27.347398246046392,21.856236176382172,27.76977558825265,23.29363333200535,27.347398246046392,27.347398246046392,24.016740048086355,27.347398246046392,24.00792377154753,21.07190082798494,21.044635815136743,8.0,5468165.329285136 
 08/17  08:00:00,9.0,100.0,17.24066314038088,88.56021107417608,21.121764850300554,45.90838299747572,20.58344096335589,100.0,17.337604695202163,79.09681455155257,16.27535820652229,59.854345063689465,21.09755552687444,45.98354079283258,5189.645390147492,0.3307333333333333,27.78159449311003,24.027289645401186,8175.355949752498,0.3307333333333333,27.78159449311003,21.86736025040605,0.0,0.0,0.0,0.0,5198.510238673009,0.3307333333333333,27.78159449311003,24.02087661690087,1518.3641631728929,-5.446705908214785,23.324272354188338,23.324272354188338,23.324272354188338,27.359295185759446,27.359295185759446,27.359099951500937,23.305175504236033,20.58344096335589,16.27535820652229,27.359099951500937,27.359099951500937,21.86736025040605,27.78159449311003,23.305175504236033,27.359099951500937,27.359099951500937,24.027289645401186,27.359099951500937,24.02087661690087,21.121764850300554,21.09755552687444,9.0,5466110.987422414 
 08/17  09:00:00,11.6,97.0,17.23697718820676,88.66823586322518,22.385451994636135,42.53927097851343,21.22083114385704,99.36961972597089,17.25801202957946,79.57446245631303,16.453586839324977,59.23422990889968,21.36271281642849,45.276363621136156,4881.735598561356,0.3159516815060825,27.659454921398854,23.95801926475915,8150.471287873477,0.3381241592469587,27.659454921398854,21.889118645388333,0.0,0.0,0.0,0.0,5140.262367210643,0.3381241592469587,27.659454921398854,24.019258907078708,1519.651363553515,-2.8164219298251267,23.298100985108174,23.298100985108174,23.298100985108174,27.333113712239598,27.333113712239598,27.33451887051938,23.27730658937807,21.22083114385704,16.453586839324977,27.33451887051938,27.33451887051938,21.889118645388333,27.659454921398854,23.27730658937807,27.33451887051938,27.33451887051938,23.95801926475915,27.33451887051938,24.019258907078708,22.385451994636135,21.36271281642849,11.6,5470744.908792654 
 08/17  10:00:00,14.0,88.0,17.320134808430062,88.20309623507298,23.589900276925924,39.539853163004324,22.614892174177037,94.96672484767979,17.451030836472796,78.60948263850324,16.958087305308425,57.36671755419195,21.873192723455904,43.885197907257364,1001.5339291546682,0.06614666666666667,27.68746080950801,26.962925637489157,8493.030503911006,0.3501157498581622,28.2042261433386,22.05199830086607,0.0,0.0,0.0,0.0,7794.974725409238,0.5759375834751713,28.2042261433386,24.923514375136683,1485.747164351873,-0.43500342608567527,24.01634687206492,24.01634687206492,24.01634687206492,28.05158988924639,28.05158988924639,28.015202653444206,24.03509334392008,22.614892174177037,16.958087305308425,28.015202653444206,28.015202653444206,22.05199830086607,28.2042261433386,24.03509334392008,28.015202653444206,28.015202653444206,27.479690971319748,28.015202653444206,24.923514375136683,23.589900276925924,21.873192723455904,14.000000000000002,5348689.791666742 
 08/17  11:00:00,16.0,77.0,17.488195951833468,87.27131498929349,24.710830576742943,36.96813064076108,24.106525682038836,90.67492161308465,17.942480979901084,76.21096928394147,17.520583850214354,55.36078044493466,22.741880047903376,41.62940825799893,0.0,0.0,27.687460809508007,27.687460809508007,1838.776699001698,0.07195055292204433,28.846303061509097,27.82726290595533,0.0,0.0,0.0,0.0,12970.884687228385,0.6043225435674245,33.477778619587866,27.458671644541376,1268.2527808040159,1.3579818566647586,29.772827643916678,29.772827643916678,29.772827643916678,33.807783567302295,33.807783567302295,33.65560509791448,29.906903802239988,24.106525682038836,17.520583850214354,33.65560509791448,33.65560509791448,32.4587384640341,33.477778619587866,29.906903802239988,33.65560509791448,33.65560509791448,33.477778619587866,33.65560509791448,27.458671644541376,24.710830576742943,22.741880047903376,15.999999999999998,4565710.010894457 
 08/17  12:00:00,16.8,70.0,17.742550561076413,85.88212788873592,24.719769925930784,37.263719382170606,26.039802805260155,83.6364012005433,18.86112371370307,71.94648795352984,17.990265576644177,53.99840910405917,23.602145755051435,39.85278247065487,0.0,0.0,27.687460809508003,27.687460809508003,0.0,0.0,28.846303061509097,28.846303061509097,0.0,0.0,0.0,0.0,2500.5024087385777,0.08981790076458597,37.6460823257697,36.69462337734223,163.9501233623587,14.690502439602042,33.465126963804146,33.465126963804146,33.465126963804146,34.04151332924707,34.04151332924707,37.6340899228957,37.02020108536687,26.039802805260155,17.990265576644177,37.6340899228957,37.6340899228957,34.47626545262611,34.47626545262611,37.02020108536687,37.6340899228957,37.6340899228957,34.47626545262611,37.6340899228957,33.52480650419865,24.719769925930784,23.602145755051435,16.799999999999997,590220.4441044913 
 08/17  13:00:00,17.0,68.0,18.14523269014317,83.73463658147205,24.235055701622592,38.72730400163776,27.476594258676045,79.7088615674183,19.864198448881236,67.59130517853976,18.411019595676137,52.88459551171858,24.70072594660717,37.66637422544535,0.0,0.0,27.68746080950801,27.68746080950801,0.0,0.0,28.846303061509104,28.846303061509104,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,0.0,17.0,33.44524844661367,33.44524844661367,33.44524844661367,33.44524844661367,33.44524844661367,37.61928138813389,37.61928138813389,27.476594258676045,18.411019595676137,37.61928138813389,37.61928138813389,33.79578085478567,33.79578085478567,37.61928138813389,37.61928138813389,37.61928138813389,33.79578085478567,37.61928138813389,33.79578085478567,24.235055701622592,24.70072594660717,17.0,0.0 
 08/17  14:00:00,16.0,72.0,18.38823321683924,82.38357671073561,23.610512572377896,40.58972856293772,27.97795589827515,80.34511519419246,20.57617484297773,64.6142204033364,18.650419090525396,52.38877435392817,25.20058640044305,36.90648619815436,0.0,0.0,27.687460809508003,27.687460809508003,0.0,0.0,28.8463030615091,28.8463030615091,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,0.0,16.0,33.44524844661367,33.44524844661367,33.44524844661367,33.44524844661367,33.44524844661367,37.619281388133885,37.619281388133885,27.97795589827515,18.650419090525396,37.619281388133885,37.619281388133885,33.65556930834143,33.65556930834143,37.619281388133885,37.619281388133885,37.619281388133885,33.65556930834143,37.619281388133885,33.65556930834143,23.610512572377896,25.20058640044305,16.0,0.0 
 08/17  15:00:00,16.0,71.0,18.576338174733934,81.41794987426101,23.013831321202936,42.6224685089724,28.094436063545643,85.33345270511899,21.144473596702717,62.39377384302265,18.82116943984252,52.29071781975758,25.683345827488512,36.328316013230776,5127.521766960835,0.10798721906324399,30.559675957518902,26.773178940568513,0.0,0.0,28.8463030615091,28.8463030615091,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,390.08588739772136,11.082324525924923,33.18226209087456,33.18226209087456,33.18226209087456,34.52716361024137,34.52716361024137,37.32544373095191,35.94456650732725,28.094436063545643,18.82116943984252,37.32544373095191,37.32544373095191,34.538414956741185,34.538414956741185,35.94456650732725,37.32544373095191,37.32544373095191,30.7519179397908,37.32544373095191,34.538414956741185,23.013831321202936,25.683345827488512,16.0,1404309.194631797 
 08/17  16:00:00,15.0,77.0,18.797193109149223,80.3007498610877,22.802214206232453,43.60307258525134,27.739585327717947,92.84319958124274,21.952492397413124,59.384165496117795,18.94270738744546,52.28207178394446,26.155387798584883,35.683696603429695,16442.71094358375,0.5432349878267301,33.57786849643485,26.32582363856142,0.0,0.0,28.8463030615091,28.8463030615091,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,1257.2237203368868,0.33313193914150097,29.688382362803353,29.688382362803353,29.688382362803353,33.72314707890823,33.72314707890823,33.77917985953518,29.613281815157315,27.739585327717947,18.94270738744546,33.77917985953518,33.77917985953518,33.57786849643485,33.57786849643485,29.613281815157315,33.77917985953518,33.77917985953518,26.32582363856142,33.77917985953518,33.57786849643485,22.802214206232453,26.155387798584883,15.0,4526005.393212792 
 08/17  17:00:00,14.0,82.0,18.9463805259359,79.5553419731593,23.190976319138716,42.77866103544024,26.749168216847288,99.54914804703651,22.417362471649277,57.72507376574409,18.94841478227291,52.44022978359113,26.522572299598494,35.075471543773176,3595.3543716028726,0.13493612216209472,35.77125187077212,34.17765963801156,0.0,0.0,28.8463030615091,28.8463030615091,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,296.08257199737244,10.315916091455433,32.272047539878635,32.272047539878635,32.272047539878635,33.28072367940374,33.28072367940374,36.10699120423732,35.19142192879851,26.749168216847288,18.94841478227291,36.10699120423732,36.10699120423732,33.41155112675094,33.41155112675094,35.19142192879851,36.10699120423732,36.10699120423732,31.817958893990387,36.10699120423732,33.41155112675094,23.190976319138716,26.522572299598494,14.0,1065897.2591905408 
 08/17  18:00:00,13.2,87.0,18.961777725445803,79.55703511797651,24.051786825513474,40.79020919371918,25.225371794630657,99.99999999999997,22.503296105540286,57.48059544987504,18.725222803452667,53.360776142435896,25.446963345440018,37.542517903272675,0.0,0.0,35.77125187077212,35.77125187077212,0.0,0.0,28.846303061509097,28.846303061509097,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,0.0,13.199999999999998,32.322963091196264,32.322963091196264,32.322963091196264,32.322963091196264,32.322963091196264,36.154004482959394,36.154004482959394,25.225371794630657,18.725222803452667,36.154004482959394,36.154004482959394,32.70902061955087,32.70902061955087,36.154004482959394,36.154004482959394,36.154004482959394,32.70902061955087,36.154004482959394,32.70902061955087,24.051786825513474,25.446963345440018,13.199999999999998,0.0 
 08/17  19:00:00,12.0,94.0,18.867511266340323,80.02703169077397,23.926184682935084,41.29751038671096,23.778542667318376,99.99999999999997,22.25346515405875,58.360752164088865,18.401431571114642,54.659849165583275,23.882370695176434,41.428483623395955,0.0,0.0,35.77125187077212,35.77125187077212,0.0,0.0,28.846303061509097,28.846303061509097,0.0,0.0,0.0,0.0,0.0,0.0,37.6460823257697,37.6460823257697,0.0,12.0,32.322963091196264,32.322963091196264,32.322963091196264,32.322963091196264,32.322963091196264,36.154004482959394,36.154004482959394,23.778542667318376,18.401431571114642,36.154004482959394,36.154004482959394,32.70902061955087,32.70902061955087,36.154004482959394,36.154004482959394,36.154004482959394,32.70902061955087,36.154004482959394,32.70902061955087,23.926184682935084,23.882370695176434,12.0,0.0 
 08/17  20:00:00,12.0,94.0,18.699127508705374,80.95416791795833,23.426454478881382,42.62832976947676,22.56896433242016,100.0,21.86195672497607,59.82984238514851,18.1450291172782,55.628306720375825,22.557222222525525,44.95527102730187,0.0,0.0,35.77125187077212,35.77125187077212,5987.859033788582,0.24678361166120644,27.94468926853596,25.04036965034072,0.0,0.0,0.0,0.0,4354.58065838924,0.2493163883387936,32.34457890066626,30.256214232922808,781.9218981076833,4.812075938122099,27.37509772756245,27.37509772756245,27.37509772756245,29.39243596546586,29.39243596546586,31.480450108327027,29.104478320965782,22.56896433242016,18.1450291172782,31.480450108327027,31.480450108327027,26.907391773975906,29.811711392171148,29.104478320965782,31.480450108327027,31.480450108327027,29.811711392171148,31.480450108327027,27.7233467244277,23.426454478881382,22.557222222525525,12.0,2814918.83318766 
 08/17  21:00:00,11.1,99.0,18.427723418009286,82.34233601144234,22.346590385172263,45.51220783262634,21.439714058073474,100.0,21.242226322621168,62.14296958086004,17.846728652870244,56.681190929129706,21.286457158193347,48.57129700068138,4459.970418759328,0.2871117911198008,26.401466668684247,22.669927292715272,7962.472596860965,0.35254410444009965,26.401466668684247,20.988977370624237,0.0,0.0,0.0,0.0,5627.747019887369,0.35254410444009965,26.401466668684247,22.573287985098858,1582.3266232088097,-3.260003154754414,22.06254362921847,22.06254362921847,22.06254362921847,26.097079293450534,26.097079293450534,26.092380994671167,22.048543076817104,21.439714058073474,17.846728652870244,26.092380994671167,26.092380994671167,20.988977370624237,26.401466668684247,22.048543076817104,26.092380994671167,26.092380994671167,22.669927292715272,26.092380994671167,22.573287985098858,22.346590385172263,21.286457158193347,11.1,5696375.843551714 
 08/17  22:00:00,11.0,98.0,18.222300547527635,83.41031126249027,21.925512021315733,46.6919306204968,21.11922604425462,100.0,20.677291841748342,64.33944007169328,17.588909217381683,57.60953604922945,21.164259763221505,48.9330531864022,5108.051288667853,0.3307333333333333,27.025229162178597,23.3298175702948,7894.638144663928,0.3307333333333333,27.025229162178597,21.313865729194376,0.0,0.0,0.0,0.0,5365.321997721751,0.3307333333333333,27.025229162178597,23.143695482985933,1554.23802934407,-3.3902149425413777,22.606845206870616,22.606845206870616,22.606845206870616,26.641591017919765,26.641591017919765,26.633351057201992,22.5957929274917,21.11922604425462,17.588909217381683,26.633351057201992,26.633351057201992,21.313865729194376,27.025229162178597,22.5957929274917,26.633351057201992,26.633351057201992,23.3298175702948,26.633351057201992,23.143695482985933,21.925512021315733,21.164259763221505,11.0,5595256.905638652 
 08/17  23:00:00,11.0,100.0,18.03060162578613,84.42112261147156,21.55264149994871,47.873576238586026,20.82987056617054,100.0,20.110108711866708,66.63283374418388,17.35369527427708,58.58139323720063,21.10815511199969,49.21002863641996,5076.262648872515,0.3307333333333333,27.284002430919983,23.61163374016943,8006.045905485762,0.3307333333333333,27.284002430919983,21.49211293241264,0.0,0.0,0.0,0.0,5320.054606217493,0.3307333333333333,27.284002430919983,23.435265018838486,1541.3577598265701,-3.398096659551789,22.86145523005017,22.86145523005017,22.86145523005017,26.896299347700708,26.896299347700708,26.892123626720625,22.84633723047352,20.82987056617054,17.35369527427708,26.892123626720625,26.892123626720625,21.49211293241264,27.284002430919983,22.84633723047352,26.892123626720625,26.892123626720625,23.61163374016943,26.892123626720625,23.435265018838486,21.55264149994871,21.10815511199969,11.0,5548887.935375653 
 08/17  24:00:00,10.2,100.0,17.88670370537917,85.18903161938671,21.396588522642148,48.45092166170418,20.779750474325255,100.0,19.621438692733488,68.68273150048728,17.14771934053775,59.52039730874165,21.09198641895261,49.37785377165777,5095.802077313565,0.3307333333333333,27.435331001809978,23.74885341590272,8049.337603992297,0.3307333333333333,27.435331001809978,21.612164754199295,0.0,0.0,0.0,0.0,5271.588885632216,0.3307333333333333,27.435331001809978,23.621683223808006,1533.8660278952816,-4.216446796574632,23.011058108563073,23.011058108563073,23.011058108563073,27.045959993872295,27.045959993872295,27.04349209403287,22.994233797970004,20.779750474325255,17.14771934053775,27.04349209403287,27.04349209403287,21.612164754199295,27.435331001809978,22.994233797970004,27.04349209403287,27.04349209403287,23.74885341590272,27.04349209403287,23.621683223808006,21.396588522642148,21.09198641895261,10.2,5521917.700423013 
 08/18  01:00:00,10.0,100.0,17.770151759453114,85.81677732227706,21.337837951447582,48.63680298998716,20.761454521545865,100.0,19.188097582094414,70.56004520600379,16.98144677128719,60.25454110107522,21.124808253863286,49.288875956721085,5113.349104326271,0.3307333333333333,27.534313531248216,23.835159345672444,8073.709648273504,0.3307333333333333,27.534313531248216,21.69354337645045,0.0,0.0,0.0,0.0,5236.790505991921,0.3307333333333333,27.534313531248216,23.745858034841863,1528.9827322635335,-4.4238104183335265,23.109186198344666,23.109186198344666,23.109186198344666,27.144125974591073,27.144125974591073,27.142500389989475,23.091520252321587,20.761454521545865,16.98144677128719,27.142500389989475,27.142500389989475,21.69354337645045,27.534313531248216,23.091520252321587,27.142500389989475,27.142500389989475,23.835159345672444,27.142500389989475,23.745858034841863,21.337837951447582,21.124808253863286,10.0,5504337.83614872 
 08/18  02:00:00,10.0,100.0,17.690034336475556,86.2512688570286,21.346773032690216,48.60007878127416,20.76146642738458,100.0,18.80646431867277,72.2612181392681,16.861069816557098,60.752817116308194,21.19798671200043,49.05744540186284,5126.263021729243,0.3307333333333333,27.603566021919928,23.895081798311296,8089.4110750445725,0.3307333333333333,27.603566021919928,21.751456361639683,0.0,0.0,0.0,0.0,5212.204118035104,0.3307333333333333,27.603566021919928,23.832909569048205,1525.5745192849272,-4.427043625956958,23.177964392567866,23.177964392567866,23.177964392567866,27.21293072656221,27.21293072656221,27.211788017975508,23.159815909666392,20.76146642738458,16.861069816557098,27.211788017975508,27.211788017975508,21.751456361639683,27.603566021919928,23.159815909666392,27.211788017975508,27.211788017975508,23.895081798311296,27.211788017975508,23.832909569048205,21.346773032690216,21.19798671200043,10.0,5492068.269425737 
 08/18  03:00:00,9.4,100.0,17.615174876066305,86.65951820675282,21.344695465002694,48.5978273360666,20.759177137446688,100.0,18.520487909138403,73.56610985889954,16.746877667918334,61.199110645491274,21.23041567074357,48.95134791576973,5172.972469737349,0.3307333333333333,27.694804382292624,23.952545555361056,8146.511921169982,0.3307333333333333,27.694804382292624,21.80141207756816,0.0,0.0,0.0,0.0,5232.960844379379,0.3307333333333333,27.694804382292624,23.909148451310973,1522.5446975546138,-5.03792679165857,23.23931001009007,23.23931001009007,23.23931001009007,27.274300031550887,27.274300031550887,27.273300054480757,23.221035361413396,20.759177137446688,16.746877667918334,27.273300054480757,27.273300054480757,21.80141207756816,27.694804382292624,23.221035361413396,27.273300054480757,27.273300054480757,23.952545555361056,27.273300054480757,23.909148451310973,21.344695465002694,21.23041567074357,9.4,5481160.91119661 
 08/18  04:00:00,7.0,100.0,17.54314614415564,87.1400759828673,21.305541074114256,48.75903456345381,20.722421167179853,100.0,18.26813605655556,74.8132904299066,16.603659355222618,61.815528958484364,21.21742379961181,49.03505997279469,5177.362774126782,0.3307333333333333,27.74176982054727,23.9963433574857,8158.301519278813,0.3307333333333333,27.74176982054727,21.83986189231716,0.0,0.0,0.0,0.0,5219.651098027317,0.3307333333333333,27.74176982054727,23.965750985591825,1520.2533480526984,-7.4695962446689155,23.285831947154062,23.285831947154062,23.285831947154062,27.320839934745752,27.320839934745752,27.320058251682447,23.26731874513156,20.722421167179853,16.603659355222618,27.320058251682447,27.320058251682447,21.83986189231716,27.74176982054727,23.26731874513156,27.320058251682447,27.320058251682447,23.9963433574857,27.320058251682447,23.965750985591825,21.305541074114256,21.21742379961181,7.0,5472912.052989714 
 08/18  05:00:00,8.4,100.0,17.469849907595602,87.54437745672625,21.28233850462277,48.82774889328049,20.70393781749168,100.0,18.013834166854224,76.01849014256767,16.50483746680409,62.202052605407886,21.216253186095003,49.037885583430594,5181.278797087324,0.3307333333333333,27.773563058810844,24.025309363042087,8166.2327683605345,0.3307333333333333,27.773563058810844,21.86592647848972,0.0,0.0,0.0,0.0,5211.412984294082,0.3307333333333333,27.773563058810844,24.003509613792883,1518.7203174334095,-6.054471327484309,23.31701965242041,23.31701965242041,23.31701965242041,27.352039683311574,27.352039683311574,27.351515653106112,23.29824848510823,20.70393781749168,16.50483746680409,27.351515653106112,27.351515653106112,21.86592647848972,27.773563058810844,23.29824848510823,27.351515653106112,27.351515653106112,24.025309363042087,27.351515653106112,24.003509613792883,21.28233850462277,21.216253186095003,8.4,5467393.142760274 
 08/18  06:00:00,9.9,100.0,17.399815330463156,87.93265763126868,21.230625306962384,48.955096045039184,20.684744787756237,100.0,17.784953352756176,77.12188948834954,16.435374554827728,62.529113971759095,21.18200006844732,49.11269837359974,5183.968918183949,0.3307333333333333,27.796162765480894,24.045967020877427,8171.43698223607,0.3307333333333333,27.796162765480894,21.884767716296743,0.0,0.0,0.0,0.0,5205.608905048199,0.3307333333333333,27.796162765480894,24.03031218421995,1517.6281771526099,-4.536135054949348,23.339268494583017,23.339268494583017,23.339268494583017,27.374297126883967,27.374297126883967,27.373923291412066,23.32034897379804,20.684744787756237,16.435374554827728,27.373923291412066,27.373923291412066,21.884767716296743,27.796162765480894,23.32034897379804,27.373923291412066,27.373923291412066,24.045967020877427,27.373923291412066,24.03031218421995,21.230625306962384,21.18200006844732,9.9,5463461.437749395 
 08/18  07:00:00,10.0,100.0,17.33594722120463,88.37524465564297,21.16805902980736,49.151864208487545,20.65820515139257,100.0,17.600072926530412,78.10303554612211,16.368297437223667,62.987238612652895,21.13256580596748,49.26933509641171,5186.427657092952,0.3307333333333333,27.811902527545612,24.059930913433163,8174.1872806334995,0.3307333333333333,27.811902527545612,21.898522321917447,0.0,0.0,0.0,0.0,5202.036290841997,0.3307333333333333,27.811902527545612,24.048639297192956,1516.8699241628667,-4.435699777052953,23.354730478326683,23.354730478326683,23.354730478326683,27.389765067720166,27.389765067720166,27.389505268568346,23.335697510847854,20.65820515139257,16.368297437223667,27.389505268568346,27.389505268568346,21.898522321917447,27.811902527545612,23.335697510847854,27.389505268568346,27.389505268568346,24.059930913433163,27.389505268568346,24.048639297192956,21.16805902980736,21.13256580596748,10.0,5460731.72698632 
 08/18  08:00:00,10.0,100.0,17.279305518030675,88.69243137340597,21.168630255508315,49.11815450498522,20.659884236415255,100.0,17.45324794511946,78.83050574898823,16.334831796911374,63.248032080609065,21.142682219324104,49.205690397432456,5188.785422662975,0.3307333333333333,27.821951262205655,24.068275782184415,8175.20636389595,0.3307333333333333,27.821951262205655,21.9078366529874,0.0,0.0,0.0,0.0,5200.071681910845,0.3307333333333333,27.821951262205655,24.06011106710199,1516.3893983949476,-4.436155641307254,23.36453552941513,23.36453552941513,23.36453552941513,27.399573908954956,27.399573908954956,27.399409159900113,23.34540783409127,20.659884236415255,16.334831796911374,27.399409159900113,27.399409159900113,21.9078366529874,27.821951262205655,23.34540783409127,27.399409159900113,27.399409159900113,24.068275782184415,27.399409159900113,24.06011106710199,21.168630255508315,21.142682219324104,10.0,5459001.834221812 
 08/18  09:00:00,9.8,100.0,17.234816463324755,89.02983625059507,21.19607682420589,49.01639962432566,20.69938788563643,100.0,17.34345458308795,79.457440258685,16.356671932864696,63.32550268317756,21.17716795599164,49.081594717157884,5190.286208715354,0.3307333333333333,27.83049273939815,24.075733097156224,8175.646545817338,0.3307333333333333,27.83049273939815,21.916062115529435,0.0,0.0,0.0,0.0,5198.463336384726,0.3307333333333333,27.83049273939815,24.069817595057156,1515.9738069595135,-4.6394429971201365,23.373019597639978,23.373019597639978,23.373019597639978,27.408061263046164,27.408061263046164,27.40791870965671,23.353870935914273,20.69938788563643,16.356671932864696,27.40791870965671,27.40791870965671,21.916062115529435,27.83049273939815,23.353870935914273,27.40791870965671,27.40791870965671,24.075733097156224,27.40791870965671,24.069817595057156,21.19607682420589,21.17716795599164,9.8,5457505.705054249 
 08/18  10:00:00,10.0,93.0,17.209727320385458,89.17132158164634,21.31955534493881,48.404546306981146,20.83022245517598,100.0,17.284296895099633,79.75530072622814,16.497456490584966,62.75352454535009,21.297145814874742,48.478481659601336,5191.179315892833,0.3307333333333333,27.84319456477181,24.08779110988959,8174.8743281593315,0.3307333333333333,27.84319456477181,21.929326168584957,0.0,0.0,0.0,0.0,5197.284313475692,0.3307333333333333,27.84319456477181,24.08337463193351,1515.3430247814333,-4.451507812392169,23.385903789424653,23.385903789424653,23.385903789424653,27.42095041791368,27.42095041791368,27.420733931987225,23.366830636802682,20.83022245517598,16.497456490584966,27.420733931987225,27.420733931987225,21.929326168584957,27.84319456477181,23.366830636802682,27.420733931987225,27.420733931987225,24.08779110988959,27.420733931987225,24.08337463193351,21.31955534493881,21.297145814874742,10.0,5455234.88921316 
 08/18  11:00:00,10.0,100.0,17.210961443056153,89.16435623832064,21.530724796168183,47.64824133400468,21.038354441937674,100.0,17.296066918370023,79.69593806891037,16.73039903846973,61.85720441540927,21.495805675104382,47.756845021294964,5191.087777775833,0.3307333333333333,27.867424169097795,24.112091292741955,8172.645228669819,0.3307333333333333,27.867424169097795,21.955175209368917,0.0,0.0,0.0,0.0,5196.749900134445,0.3307333333333333,27.867424169097795,24.107995204377914,1514.1338447327762,-4.438494146053918,23.41062613883823,23.41062613883823,23.41062613883823,27.445682316807304,27.445682316807304,27.44526692044501,23.391753902162925,21.038354441937674,16.73039903846973,27.44526692044501,27.44526692044501,21.955175209368917,27.867424169097795,23.391753902162925,27.44526692044501,27.44526692044501,24.112091292741955,27.44526692044501,24.107995204377914,21.530724796168183,21.495805675104382,10.0,5450881.841037994 
 08/18  12:00:00,10.4,100.0,17.238525683468595,89.00893630610173,21.670070101055042,47.35981348095703,21.23086754971829,100.0,17.37827852613661,79.28268965192183,16.950282266796226,61.22664152115214,21.62868100717978,47.48545899281272,5190.522428574431,0.3307333333333333,27.90589007126214,24.15097309739518,8169.45297896463,0.3307333333333333,27.90589007126214,21.995961334792486,0.0,0.0,0.0,0.0,5197.091142531664,0.3307333333333333,27.90589007126214,24.146221171963028,1512.2267177560207,-4.034817345580711,23.44968271325269,23.44968271325269,23.44968271325269,27.484753972532495,27.484753972532495,27.48409772596903,23.43105186805023,21.23086754971829,16.950282266796226,27.48409772596903,27.48409772596903,21.995961334792486,27.90589007126214,23.43105186805023,27.48409772596903,27.48409772596903,24.15097309739518,27.48409772596903,24.146221171963028,21.670070101055042,21.62868100717978,10.4,5444016.183921674 
 08/18  13:00:00,11.0,100.0,17.283108914674255,88.75819680431883,21.888869405973683,47.00701305356824,21.46010477547739,100.0,17.504720122942416,78.65179917506015,17.20071943549558,60.562550387770564,21.854104936877228,47.111631398327845,5191.754036952517,0.3307333333333333,27.952983191897296,24.19718371021934,8164.509441282717,0.3307333333333333,27.952983191897296,22.046644002969945,0.0,0.0,0.0,0.0,5198.999971703542,0.3307333333333333,27.952983191897296,24.19194188293159,1509.9173734319334,-3.4285322608712807,23.497082383283228,23.497082383283228,23.497082383283228,27.5321719451971,27.5321719451971,27.53137551410069,23.47858986537362,21.46010477547739,17.20071943549558,27.53137551410069,27.53137551410069,22.046644002969945,27.952983191897296,23.47858986537362,27.53137551410069,27.53137551410069,24.19718371021934,27.53137551410069,24.19194188293159,21.888869405973683,21.854104936877228,11.0,5435702.54435496 
 08/18  14:00:00,10.0,100.0,17.33811353651676,88.44994248369143,22.040997244409045,46.70265432380376,21.618575066534962,100.0,17.65729756190346,77.8979996348056,17.364664671821526,60.13242552995193,22.0253084037807,46.75146216562862,5193.769127763435,0.3307333333333333,28.00658719436269,24.249339598982324,8159.913666688816,0.3307333333333333,28.00658719436269,22.10358780249708,0.0,0.0,0.0,0.0,5200.264355988752,0.3307333333333333,28.00658719436269,24.244640857080118,1507.3018349992349,-4.444975613009698,23.550907949888543,23.550907949888543,23.550907949888543,27.586018300290018,27.586018300290018,27.585113898241293,23.532522752853176,21.618575066534962,17.364664671821526,27.585113898241293,27.585113898241293,22.10358780249708,28.00658719436269,23.532522752853176,27.585113898241293,27.585113898241293,24.249339598982324,27.585113898241293,24.244640857080118,22.040997244409045,22.0253084037807,10.0,5426286.605997246 
 08/18  15:00:00,10.0,100.0,17.391650559773698,88.06455499952428,22.144083803286495,46.381452468923364,21.702982003479477,100.0,17.809768755205994,77.07710632748282,17.446471668943413,59.86592331954538,22.151500949885765,46.364177447147604,5196.301840613438,0.3307333333333333,28.05887806972148,24.29980767418116,8157.8902860448125,0.3307333333333333,28.05887806972148,22.15735717948836,0.0,0.0,0.0,0.0,5200.3698120973395,0.3307333333333333,28.05887806972148,24.29686485221968,1504.7730605797735,-4.447175806154478,23.603091746284193,23.603091746284193,23.603091746284193,27.63822224880113,27.63822224880113,27.637345432572744,23.58467656862973,21.702982003479477,17.446471668943413,27.637345432572744,27.637345432572744,22.15735717948836,28.05887806972148,23.58467656862973,27.637345432572744,27.637345432572744,24.29980767418116,27.637345432572744,24.29686485221968,22.144083803286495,22.151500949885765,10.0,5417183.018087185 
 08/18  16:00:00,10.0,100.0,17.433968728156106,87.8293404079657,22.163475411433595,46.29939313072049,21.69400029353695,100.0,17.94737390549029,76.4121092796073,17.42533433947895,60.0075242353517,22.186529038340645,46.23780202328468,5198.19423566877,0.3307333333333333,28.10342873511626,24.342997376003513,8159.425747875508,0.3307333333333333,28.10342873511626,22.200809659414183,0.0,0.0,0.0,0.0,5198.9940304886,0.3307333333333333,28.10342873511626,24.34241879556096,1502.6364885519247,-4.449202725165399,23.647293070908514,23.647293070908514,23.647293070908514,27.68244064306154,27.68244064306154,27.681697952004896,23.62874194365955,21.69400029353695,17.42533433947895,27.681697952004896,27.681697952004896,22.200809659414183,28.10342873511626,23.62874194365955,27.681697952004896,27.681697952004896,24.342997376003513,27.681697952004896,24.34241879556096,22.163475411433595,22.186529038340645,10.0,5409491.3587869285 
 08/18  17:00:00,10.0,93.0,17.45638906712675,87.70501155596288,22.07347361252033,46.330511532219795,21.580334397910477,100.0,18.0237950014345,76.04557894074165,17.28079911014272,60.511593590011806,22.093260478042357,46.27774534220189,5199.091436070364,0.3307333333333333,28.13360744583642,24.372532486412744,8163.824338591872,0.3307333333333333,28.13360744583642,22.227814929861925,0.0,0.0,0.0,0.0,5197.283213877047,0.3307333333333333,28.13360744583642,24.373840572507397,1501.2099843161918,-4.464743848801371,23.67686152265419,23.67686152265419,23.67686152265419,27.712020512993263,27.712020512993263,27.71152369022929,23.658062662927353,21.580334397910477,17.28079911014272,27.71152369022929,27.71152369022929,22.227814929861925,28.13360744583642,23.658062662927353,27.71152369022929,27.71152369022929,24.372532486412744,27.71152369022929,24.373840572507397,22.07347361252033,22.093260478042357,10.0,5404355.94353829 
 08/18  18:00:00,9.6,100.0,17.451903388113777,87.64368919446638,21.89685632022199,46.56618052133741,21.398301788031173,100.0,18.017699548208764,76.000009324724,17.036728640361183,61.358007013905556,21.910699782740373,46.52960145818041,5199.0426348939045,0.3307333333333333,28.143808773856676,24.382770945227055,8169.514848591939,0.3307333333333333,28.143808773856676,22.233902557491767,0.0,0.0,0.0,0.0,5196.541259965167,0.3307333333333333,28.143808773856676,24.38458046409259,1500.7587355443072,-4.856157953268532,23.686224506847992,23.686224506847992,23.686224506847992,27.72138711363486,27.72138711363486,27.721229792442085,23.6670846556038,21.398301788031173,17.036728640361183,27.721229792442085,27.721229792442085,22.233902557491767,28.143808773856676,23.6670846556038,27.721229792442085,27.721229792442085,24.382770945227055,27.721229792442085,24.38458046409259,21.89685632022199,21.910699782740373,9.6,5402731.447959506 
 08/18  19:00:00,10.0,100.0,17.4235155922919,87.8873760156839,21.777148174185015,46.8631478805102,21.259450035962324,100.0,17.937769810370504,76.45831452484924,16.838043957313616,62.21701090270343,21.786771988008745,46.83808981904155,5198.87475219261,0.3307333333333333,28.13403847613091,24.373120343746265,8174.530227220925,0.3307333333333333,28.13403847613091,22.22050133190264,0.0,0.0,0.0,0.0,5196.518697471382,0.3307333333333333,28.13403847613091,24.374824737359173,1501.2696487966405,-4.4504994160556475,23.675623884304482,23.675623884304482,23.675623884304482,27.71078239730681,27.71078239730681,27.710960513860044,23.656148804336024,21.259450035962324,16.838043957313616,27.710960513860044,27.710960513860044,22.22050133190264,28.13403847613091,23.656148804336024,27.710960513860044,27.710960513860044,24.373120343746265,27.710960513860044,24.374824737359173,21.777148174185015,21.786771988008745,10.0,5404570.735667906 
 08/18  20:00:00,9.0,100.0,17.38303673428764,88.1125178067721,21.661772599853027,47.055321994786645,21.139525470551423,100.0,17.819010459450933,77.03224410191777,16.669578324391065,62.86109908707699,21.66849541877894,47.03826846136047,5198.066104352105,0.3307333333333333,28.1134384010901,24.353101535368594,8178.210879159412,0.3307333333333333,28.1134384010901,22.197232787852542,0.0,0.0,0.0,0.0,5196.089119206525,0.3307333333333333,28.1134384010901,24.354531707662805,1502.2836368450642,-5.462721831035365,23.65460269058154,23.65460269058154,23.65460269058154,27.689753085572207,27.689753085572207,27.690106293372125,23.63495534362798,21.139525470551423,16.669578324391065,27.690106293372125,27.690106293372125,22.197232787852542,28.1134384010901,23.63495534362798,27.690106293372125,27.690106293372125,24.353101535368594,27.690106293372125,24.354531707662805,21.661772599853027,21.66849541877894,9.0,5408221.092642231 
 08/18  21:00:00,8.8,100.0,17.33716781694034,88.45522880510725,21.5388356598585,47.193179344598526,21.03016148348421,100.0,17.677765773372375,77.79749864228131,16.525096612607456,63.40204548166509,21.54353034490112,47.18171206865143,5197.293184859356,0.3307333333333333,28.08756461357884,24.3277822320647,8180.476433751647,0.3307333333333333,28.08756461357884,22.16971274837886,0.0,0.0,0.0,0.0,5195.725475632025,0.3307333333333333,28.08756461357884,24.328916331166404,1503.5426314752442,-5.6642541591752895,23.62853435501787,23.62853435501787,23.62853435501787,27.66367467864984,27.66367467864984,27.664112690927688,23.608803770536653,21.03016148348421,16.525096612607456,27.664112690927688,27.664112690927688,22.16971274837886,28.08756461357884,23.608803770536653,27.664112690927688,27.664112690927688,24.3277822320647,27.664112690927688,24.328916331166404,21.5388356598585,21.54353034490112,8.8,5412753.473310879 
 08/18  22:00:00,9.0,100.0,17.289003324099415,88.72510961697392,21.464470766606983,47.162798293827535,20.95507384775268,100.0,17.52909677163739,78.53081864326175,16.429805301274993,63.68480968141043,21.46776708815694,47.15519056830661,5196.931893696999,0.3307333333333333,28.059197965080173,24.299671844511966,8181.34242368374,0.3307333333333333,28.059197965080173,22.140711601913466,0.0,0.0,0.0,0.0,5195.729820038465,0.3307333333333333,28.059197965080173,24.300541439767503,1504.9189069034417,-5.460405466875375,23.60007819986544,23.60007819986544,23.60007819986544,27.635207538618424,27.635207538618424,27.63568567199851,23.580308295397643,20.95507384775268,16.429805301274993,27.63568567199851,27.63568567199851,22.140711601913466,28.059197965080173,23.580308295397643,27.63568567199851,27.63568567199851,24.299671844511966,27.63568567199851,24.300541439767503,21.464470766606983,21.46776708815694,9.0,5417708.06485239 
 08/18  23:00:00,9.0,100.0,17.242001487376182,88.98936305322626,21.379904409762485,47.17233715827397,20.882020987999308,100.0,17.387819559049056,79.23488388318496,16.345636697909907,63.92414006574857,21.38222572365737,47.16736597785039,5196.531750068608,0.3307333333333333,28.031514892010392,24.272273258114996,8181.568372382151,0.3307333333333333,28.031514892010392,22.112857230462435,0.0,0.0,0.0,0.0,5195.629150531638,0.3307333333333333,28.031514892010392,24.27292621087682,1506.2575432070487,-5.459134356894591,23.572440759801115,23.572440759801115,23.572440759801115,27.6075594256267,27.6075594256267,27.608023802648876,23.552685566484747,20.882020987999308,16.345636697909907,27.608023802648876,27.608023802648876,22.112857230462435,28.031514892010392,23.552685566484747,27.608023802648876,27.608023802648876,24.272273258114996,27.608023802648876,24.27292621087682,21.379904409762485,21.38222572365737,9.0,5422527.155545375 
 08/18  24:00:00,9.0,100.0,17.197059496559685,89.24286204630567,21.30913000944226,47.1581701410071,20.819783120089145,100.0,17.257928028135108,79.88846745176697,16.2755443844491,64.10992699859783,21.310769644678427,47.15499627706489,5196.452266917889,0.3307333333333333,28.0048068008103,24.245617861770985,8181.205126433799,0.3307333333333333,28.0048068008103,22.086404352452423,0.0,0.0,0.0,0.0,5195.784028778493,0.3307333333333333,28.0048068008103,24.246101274933125,1507.5507075669582,-5.457906425065573,23.54577987340284,23.54577987340284,23.54577987340284,27.580888243476515,27.580888243476515,27.581336211992433,23.526041163052177,20.819783120089145,16.2755443844491,27.581336211992433,27.581336211992433,22.086404352452423,28.0048068008103,23.526041163052177,27.581336211992433,27.581336211992433,24.245617861770985,27.581336211992433,24.246101274933125,21.30913000944226,21.310769644678427,9.0,5427182.54724105 
 08/19  01:00:00,9.0,100.0,17.155032401369755,89.48065054921327,21.324604212997823,47.01698552111368,20.80135553754695,100.0,17.140752976746388,80.48326387761637,16.252412752447718,64.15938903049442,21.32577274513913,47.01510219633968,5196.478903104579,0.3307333333333333,27.979715553757906,24.22050283702129,8180.533369994628,0.3307333333333333,27.979715553757906,22.06179196596091,0.0,0.0,0.0,0.0,5195.9890199954925,0.3307333333333333,27.979715553757906,24.22085722599269,1508.7658326941496,-5.4567525958492915,23.520761558314906,23.520761558314906,23.520761558314906,27.55586027367709,27.55586027367709,27.556280642838995,23.50105067632496,20.80135553754695,16.252412752447718,27.556280642838995,27.556280642838995,22.06179196596091,27.979715553757906,23.50105067632496,27.556280642838995,27.556280642838995,24.22050283702129,27.556280642838995,24.22085722599269,21.324604212997823,21.32577274513913,9.0,5431556.9976989385 
 08/19  02:00:00,9.0,100.0,17.11808053235178,89.69031520827947,21.31873485271507,47.01235457463423,20.776265426555362,100.0,17.03821718453845,81.00783362516908,16.227383377625287,64.25142175976009,21.319565390051235,47.01142645752412,5195.72546150885,0.3307333333333333,27.958955005377195,24.200283606081836,8180.723370881369,0.3307333333333333,27.958955005377195,22.04088808912611,0.0,0.0,0.0,0.0,5195.368546863783,0.3307333333333333,27.958955005377195,24.200541803878917,1509.7653763663825,-5.455803473272395,23.500206235903036,23.500206235903036,23.500206235903036,27.53529700672609,27.53529700672609,27.535642386849347,23.480571166362285,20.776265426555362,16.227383377625287,27.535642386849347,27.535642386849347,22.04088808912611,27.958955005377195,23.480571166362285,27.535642386849347,27.535642386849347,24.200283606081836,27.535642386849347,24.200541803878917,21.31873485271507,21.319565390051235,9.0,5435155.354918977 
 08/19  03:00:00,9.2,100.0,17.085554292262618,89.87532348424783,21.300724044772075,47.06813592896153,20.749410836873263,100.0,16.94880026628055,81.46841914538372,16.200408204868655,64.3636476705829,21.30131041248147,47.067916532975964,5194.9056907006,0.3307333333333333,27.941538184903507,24.183456684681115,8181.363352471889,0.3307333333333333,27.941538184903507,22.0230033563385,0.0,0.0,0.0,0.0,5194.647059944633,0.3307333333333333,27.941538184903507,24.183643782487554,1510.605419123256,-5.252434828628161,23.482947944350244,23.482947944350244,23.482947944350244,27.518032050548996,27.518032050548996,27.51832203232605,23.463367941169054,20.749410836873263,16.200408204868655,27.51832203232605,27.51832203232605,22.0230033563385,27.941538184903507,23.463367941169054,27.51832203232605,27.51832203232605,24.183456684681115,27.51832203232605,24.183643782487554,21.300724044772075,21.30131041248147,9.2,5438179.508843722 
 08/19  04:00:00,9.0,100.0,17.056300986976417,90.0420864010598,21.27676057042298,47.14373642445592,20.720413754970238,100.0,16.87111212772687,81.87098044421286,16.16920884199465,64.49481857340102,21.277170413937526,47.144028783285535,5194.169289758274,0.3307333333333333,27.926639301560492,24.16908785789577,8182.071416707842,0.3307333333333333,27.926639301560492,22.007588044482738,0.0,0.0,0.0,0.0,5193.982911097248,0.3307333333333333,27.926639301560492,24.1692226874263,1511.3252622330197,-5.454322274466843,23.468171379657907,23.468171379657907,23.468171379657907,27.50324977961686,27.50324977961686,27.503498062273927,23.448632863268266,20.720413754970238,16.16920884199465,27.503498062273927,27.503498062273927,22.007588044482738,27.926639301560492,23.448632863268266,27.503498062273927,27.503498062273927,24.16908785789577,27.503498062273927,24.1692226874263,21.27676057042298,21.277170413937526,9.0,5440770.944038871 
