Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/19  05:00:00,9.0,100.0,17.029649434449848,90.19431579922153,21.25234573349296,47.21775803902305,20.69313342087448,100.0,16.801733335153134,82.23237343063654,16.139966076145917,64.61686995332988,21.252627682099014,47.21842351470181,5193.576458875269,0.3307333333333333,27.913443937242377,24.1563189719891,8182.726009198602,0.3307333333333333,27.913443937242377,21.993915377987232,0.0,0.0,0.0,0.0,5193.4430099898955,0.3307333333333333,27.913443937242377,24.156415511270424,1511.9644133384934,-5.453715364772846,23.455060693078956,23.455060693078956,23.455060693078956,27.490134032867836,27.490134032867836,27.49035432462593,23.435549953748918,20.69313342087448,16.139966076145917,27.49035432462593,27.49035432462593,21.993915377987232,27.913443937242377,23.435549953748918,27.49035432462593,27.49035432462593,24.1563189719891,27.49035432462593,24.156415511270424,21.25234573349296,21.252627682099014,9.0,5443071.888018576 
 08/19  06:00:00,9.0,100.0,17.004921697949108,90.33581657441003,21.19095467792051,47.34313505656703,20.650370242852702,100.0,16.738590436656942,82.56284036566339,16.095259890644556,64.77533360445872,21.191141033238104,47.344039311720344,5193.112979384697,0.3307333333333333,27.901556439240327,24.14476463959414,8183.239267736334,0.3307333333333333,27.901556439240327,21.981653233279832,0.0,0.0,0.0,0.0,5193.018217747943,0.3307333333333333,27.901556439240327,24.144833191875072,1512.5410725868303,-5.453167794589595,23.443239515586907,23.443239515586907,23.443239515586907,27.478308291905822,27.478308291905822,27.478506916758615,23.423750354916347,20.650370242852702,16.095259890644556,27.478506916758615,27.478506916758615,21.981653233279832,27.901556439240327,23.423750354916347,27.478506916758615,27.478506916758615,24.14476463959414,27.478506916758615,24.144833191875072,21.19095467792051,21.191141033238104,9.0,5445147.861312589 
 08/19  07:00:00,9.0,100.0,16.98091526992917,90.47342473873222,21.18343712360032,47.33073375902603,20.634094277840106,100.0,16.679878746007073,82.87145657744782,16.082094333613963,64.81282407406351,21.183557189127594,47.331801344553234,5193.174722407625,0.3307333333333333,27.889548865371843,24.132710237002435,8183.116295409268,0.3307333333333333,27.889548865371843,21.969731211946154,0.0,0.0,0.0,0.0,5193.108326350562,0.3307333333333333,27.889548865371843,24.132758269137934,1513.1274748590772,-5.452610972860645,23.43122603161403,23.43122603161403,23.43122603161403,27.466290162531553,27.466290162531553,27.466492018735362,23.41173323936217,20.634094277840106,16.082094333613963,27.466492018735362,27.466492018735362,21.969731211946154,27.889548865371843,23.41173323936217,27.466492018735362,27.466492018735362,24.132710237002435,27.466492018735362,24.132758269137934,21.18343712360032,21.183557189127594,9.0,5447258.909492678 
 08/19  08:00:00,9.0,100.0,16.95947459424689,90.68543375171205,21.133176731091854,47.449374103556494,20.602074786182534,100.0,16.62821536647634,83.22568761703326,16.05751155211112,64.94032247018207,21.133246141466355,47.45053303983215,5192.9503056857375,0.3307333333333333,27.879118408685734,24.122440246842427,8183.102321964809,0.3307333333333333,27.879118408685734,21.959307900313263,0.0,0.0,0.0,0.0,5192.904523386404,0.3307333333333333,27.879118408685734,24.122473366620966,1513.6331905640557,-5.452316237231152,23.42087153854041,23.42087153854041,23.42087153854041,27.45593167291204,27.45593167291204,27.456105653847565,23.40140717125888,20.602074786182534,16.05751155211112,27.456105653847565,27.456105653847565,21.959307900313263,27.879118408685734,23.40140717125888,27.456105653847565,27.456105653847565,24.122440246842427,27.456105653847565,24.122473366620966,21.133176731091854,21.133246141466355,9.0,5449079.4860306 
 08/19  09:00:00,8.8,98.0,16.943666723949075,90.86540290132517,21.151374469338858,47.305442494466135,20.630369295409153,100.0,16.59167070524341,83.50112286317602,16.091075683101675,64.7895312531865,21.15140722265401,47.306636402685484,5193.11970246941,0.3307333333333333,27.87002614730601,24.113223800910777,8182.421925991689,0.3307333333333333,27.87002614730601,21.95070526661378,0.0,0.0,0.0,0.0,5193.089041178594,0.3307333333333333,27.87002614730601,24.11324598187634,1514.074806534062,-5.6583427912153805,23.411834018829946,23.411834018829946,23.411834018829946,27.446890660363866,27.446890660363866,27.447042512987075,23.39239168313363,20.630369295409153,16.091075683101675,27.447042512987075,27.447042512987075,21.95070526661378,27.87002614730601,23.39239168313363,27.447042512987075,27.447042512987075,24.113223800910777,27.447042512987075,24.11324598187634,21.151374469338858,21.15140722265401,8.8,5450669.303522623 
 08/19  10:00:00,10.0,100.0,16.951341652646395,90.82117762835988,21.399027142516292,46.58947191570674,20.878044496670377,100.0,16.61619608681854,83.37097779869055,16.308978338343888,63.898134999182524,21.333794621656196,46.77730004831615,5192.264045729913,0.3307333333333333,27.870732074547895,24.114548868530022,8180.155287116087,0.3307333333333333,27.870732074547895,21.95305114740923,0.0,0.0,0.0,0.0,5193.725272884098,0.3307333333333333,27.870732074547895,24.113491788834466,1514.019469681037,-4.438998910938411,23.41296623477822,23.41296623477822,23.41296623477822,27.44802331640697,27.44802331640697,27.448004292344077,23.393697268257903,20.878044496670377,16.308978338343888,27.448004292344077,27.448004292344077,21.95305114740923,27.870732074547895,23.393697268257903,27.448004292344077,27.448004292344077,24.114548868530022,27.448004292344077,24.113491788834466,21.399027142516292,21.333794621656196,10.0,5450470.090851733 
 08/19  11:00:00,11.4,97.0,17.020652937322822,90.422975694671,22.096013364950917,44.93931929433492,21.67801660741314,97.50485351093843,16.814517891980522,82.32720716556477,16.815340517438788,62.0546964728857,21.730103470529528,45.953546703701946,5109.907766433616,0.3307333333333333,27.826082934214668,24.129469931321324,8076.130365949159,0.3307333333333333,27.826082934214668,21.98364313125146,0.0,0.0,0.0,0.0,5126.73452866336,0.3307333333333333,27.826082934214668,24.117297103489143,1513.2312721323656,-3.0266579130448408,23.429100549958044,23.429100549958044,23.429100549958044,27.46416386208198,27.46416386208198,27.46383851516461,23.41013672202064,21.67801660741314,16.815340517438788,27.46383851516461,27.46383851516461,21.98364313125146,27.826082934214668,23.41013672202064,27.46383851516461,27.46383851516461,24.129469931321324,27.46383851516461,24.117297103489143,22.096013364950917,21.730103470529528,11.399999999999999,5447632.579676516 
 08/19  12:00:00,12.8,96.0,17.18131330270777,89.50757055174347,22.84575639411468,43.2950405216427,22.88195568018756,93.64359996478035,17.230561825697563,80.18487369474128,17.43955155637238,59.87242754740407,22.332278886178717,44.66629954564277,3635.137263188189,0.21638309099656947,28.763620068191713,23.72803978171991,5071.441753359937,0.20311033146478866,28.204259060974966,23.5765313625868,0.0,0.0,0.0,0.0,8361.705697326346,0.572706577538642,28.763620068191713,25.230588490093034,1460.1975102100062,-1.6585239130111775,24.604324756296062,24.604324756296062,24.604324756296062,28.639552783271302,28.639552783271302,28.579684123828873,24.647902812094564,22.88195568018756,17.43955155637238,28.579684123828873,28.579684123828873,24.135892369803546,28.763620068191713,24.647902812094564,28.579684123828873,28.579684123828873,23.72803978171991,28.579684123828873,25.230588490093034,22.84575639411468,22.332278886178717,12.8,5256711.036756022 
 08/19  13:00:00,14.0,94.0,17.391668575697206,88.23780432233042,23.079313113039028,43.49903018181587,23.834533900539242,93.66448572586702,17.785632907780073,77.3466470367956,17.977329170058496,58.35343527170161,23.119549926001945,43.3930188705071,1753.2206861866844,0.05813830923497571,31.522911591243854,29.71932118894189,0.0,0.0,28.556118594695267,28.556118594695267,0.0,0.0,0.0,0.0,1824.6580025114993,0.0742084357975567,32.085225892995524,30.614634818878088,326.74626597247527,10.352649364005968,28.02537918259707,28.02537918259707,28.02537918259707,29.034139461587955,29.034139461587955,31.955631582558176,30.98267639105537,23.834533900539242,17.977329170058496,31.955631582558176,31.955631582558176,29.167364984622132,29.167364984622132,30.98267639105537,31.955631582558176,31.955631582558176,27.36377458232017,31.955631582558176,27.696773910504692,23.079313113039028,23.119549926001945,14.0,1176286.557500911 
 08/19  14:00:00,13.0,94.0,17.605720583459032,87.05292478885372,23.082388158953194,44.04153204241186,23.93510136886627,96.51477313728803,18.52000270655565,73.85915131919171,18.320655051094903,57.470672059752516,23.582316583748128,42.73184667587901,0.0,0.0,31.766027913804383,31.766027913804383,0.0,0.0,28.556118594695263,28.556118594695263,0.0,0.0,0.0,0.0,0.0,0.0,31.766027913804383,31.766027913804383,0.0,13.0,28.334596337794324,28.334596337794324,28.334596337794324,28.334596337794324,28.334596337794324,32.2917710965986,32.2917710965986,23.93510136886627,18.320655051094903,32.2917710965986,32.2917710965986,28.533990165523907,28.533990165523907,32.2917710965986,32.2917710965986,32.2917710965986,28.533990165523907,32.2917710965986,28.533990165523907,23.082388158953194,23.582316583748128,13.0,0.0 
 08/19  15:00:00,13.0,88.0,17.761466208069415,86.20183746688424,22.827255652203434,45.032445936554694,23.612150135860254,100.0,18.938401263167652,71.95005814562188,18.433727218959824,57.297286236866945,23.622920344080946,42.91927173506754,7542.932094849607,0.2595105276226764,32.46631603819277,28.989522195135436,0.0,0.0,28.556118594695267,28.556118594695267,0.0,0.0,0.0,0.0,0.0,0.0,31.766027913804386,31.766027913804386,631.5720634025105,5.669129555044424,28.921142336672222,28.921142336672222,28.921142336672222,30.938542141907377,30.938542141907377,32.89612251203209,30.9104724418312,23.612150135860254,18.433727218959824,32.89612251203209,32.89612251203209,30.817064859590726,30.817064859590726,30.9104724418312,32.89612251203209,32.89612251203209,27.34027101653339,32.89612251203209,30.817064859590726,22.827255652203434,23.622920344080946,13.0,2273659.428249038 
 08/19  16:00:00,12.0,94.0,17.864016675012216,85.56267653683594,22.8633598781594,45.06713891625143,22.841437074474868,99.99999999999999,19.35489575466797,70.03728793963731,18.375736189866302,57.602108834499425,23.18104943258347,44.210253373369085,11849.613619388687,0.41699940615805514,32.98071991980178,26.477687234225378,4807.859915704788,0.15936347697874176,28.614865456325653,26.20888655425383,0.0,0.0,0.0,0.0,0.0,0.0,31.766027913804383,31.766027913804383,1291.90041843672,-2.634211249226528,29.077242377361387,29.077242377361387,29.077242377361387,33.112187262154194,33.112187262154194,33.19851874932421,28.964254045466607,22.841437074474868,18.375736189866302,33.19851874932421,33.19851874932421,30.574741017729956,32.98071991980178,28.964254045466607,33.19851874932421,33.19851874932421,26.477687234225378,33.19851874932421,32.98071991980178,22.8633598781594,23.18104943258347,12.0,4650841.506372193 
 08/19  17:00:00,11.0,100.0,17.886194264097433,85.44320489924831,22.986922243022256,44.927443087052886,21.7985904410919,99.99999999999999,19.493032528763287,69.43732220934265,18.110536568581274,58.76044001976866,22.18823960218979,47.16376420626535,204.94536983591698,0.024380260537487757,26.602818393469327,25.22743319829042,10796.521240195249,0.48390986973125616,26.576159805434372,21.236721080384065,0.0,0.0,0.0,0.0,7258.604475571463,0.48390986973125616,26.576159805434372,22.98609879151047,1573.9738822162587,-3.367821168023979,22.223014623626455,22.223014623626455,22.223014623626455,26.257612241858453,26.257612241858453,26.2952915239508,22.172659276131064,21.7985904410919,18.110536568581274,26.2952915239508,26.2952915239508,21.236721080384065,26.576159805434372,22.172659276131064,26.2952915239508,26.2952915239508,25.200774610255465,26.2952915239508,22.98609879151047,22.986922243022256,22.18823960218979,11.0,5666305.975978533 
 08/19  18:00:00,10.6,97.0,17.85169357652431,85.62906875727998,22.60966617666579,45.984430017753496,21.341378497170012,100.0,19.422395712974733,69.74313463209606,17.73178782661302,60.24309144669749,21.812498161624568,48.27267997493711,1967.2065960381105,0.12462335135596973,27.36879425647593,23.091564212771562,9897.078407116656,0.4337883243220152,27.36879425647593,21.890039646553745,0.0,0.0,0.0,0.0,6082.7450759381545,0.4337883243220152,27.36879425647593,23.992101970387505,1532.1629137429463,-3.8194321225996575,23.045247620781744,23.045247620781744,23.045247620781744,27.08016270789495,27.08016270789495,27.065185835539392,23.040948607656148,21.341378497170012,17.73178782661302,27.065185835539392,27.065185835539392,21.890039646553745,27.36879425647593,23.040948607656148,27.065185835539392,27.065185835539392,23.091564212771562,27.065185835539392,23.992101970387505,22.60966617666579,21.812498161624568,10.6,5515786.489474608 
 08/19  19:00:00,10.0,100.0,17.769679026855922,86.07269451962986,21.958452882581756,47.762136707017916,20.964695594759675,100.0,19.186039793916258,70.7773505822929,17.36849792444206,61.66216091389013,21.57677721010914,48.889591568049525,5533.352661827461,0.3307333333333333,27.61467354944267,23.611691250004135,7886.390029648877,0.3307333333333333,27.61467354944267,21.909438111267797,0.0,0.0,0.0,0.0,4998.216369751862,0.3307333333333333,27.61467354944267,23.99882383249344,1525.0013911082672,-4.4281842013274995,23.18955445797495,23.18955445797495,23.18955445797495,27.224525269257,27.224525269257,27.221526299461587,23.173317731255125,20.964695594759675,17.36849792444206,27.221526299461587,27.221526299461587,21.909438111267797,27.61467354944267,23.173317731255125,27.221526299461587,27.221526299461587,23.611691250004135,27.221526299461587,23.99882383249344,21.958452882581756,21.57677721010914,10.0,5490005.007989762 
 08/19  20:00:00,10.0,100.0,17.68342069254996,86.62694811166476,21.69760004495979,48.468256345695934,20.941234916275743,100.0,18.934588476622203,71.96707245364719,17.113101136322722,62.73326240130619,21.506558061353306,49.03910038535501,5235.05148588196,0.3307333333333333,27.77087420227182,23.983719646365238,8109.042697146561,0.3307333333333333,27.77087420227182,21.9046094525631,0.0,0.0,0.0,0.0,5193.949714900437,0.3307333333333333,27.77087420227182,24.013453596384313,1518.6830102395381,-4.434376655408048,23.31777925587732,23.31777925587732,23.31777925587732,27.35279957102959,27.35279957102959,27.350726496817078,23.30059423177088,20.941234916275743,17.113101136322722,27.350726496817078,27.350726496817078,21.9046094525631,27.77087420227182,23.30059423177088,27.350726496817078,27.350726496817078,23.983719646365238,27.350726496817078,24.013453596384313,21.69760004495979,21.506558061353306,10.0,5467258.836862337 
 08/19  21:00:00,9.4,100.0,17.60905013517727,87.034326755647,21.573620725899346,48.65100230363146,20.930321445540176,100.0,18.680706107998795,73.11847231209133,16.929540789772553,63.42218395889715,21.454488152777955,49.00816581071703,5197.152502888918,0.3307333333333333,27.83153212986829,24.07180545968475,8151.6963340239945,0.3307333333333333,27.83153212986829,21.934427879563696,0.0,0.0,0.0,0.0,5203.952043049692,0.3307333333333333,27.83153212986829,24.06688653293145,1515.8259909653393,-5.045068268779232,23.376038087151137,23.376038087151137,23.376038087151137,27.4110809085238,27.4110809085238,27.410102016620325,23.357706624059965,20.930321445540176,16.929540789772553,27.410102016620325,27.410102016620325,21.934427879563696,27.83153212986829,23.357706624059965,27.410102016620325,27.410102016620325,24.07180545968475,27.410102016620325,24.06688653293145,21.573620725899346,21.454488152777955,9.4,5456973.567475221 
 08/19  22:00:00,10.0,100.0,17.53972458193166,87.41600960714703,21.4796294566448,48.78100149882248,20.899401919716286,100.0,18.430681998808797,74.27265023324684,16.792685538422443,63.95193578151036,21.40228484242174,49.01364998519,5187.930252424427,0.3307333333333333,27.86398407136922,24.11093479442341,8167.484960668298,0.3307333333333333,27.86398407136922,21.955467180307092,0.0,0.0,0.0,0.0,5203.585866599339,0.3307333333333333,27.86398407136922,24.09960921975289,1514.2895366712053,-4.438544762012437,23.407441160402804,23.407441160402804,23.407441160402804,27.44249610845006,27.44249610845006,27.44196845952888,23.388670398161132,20.899401919716286,16.792685538422443,27.44196845952888,27.44196845952888,21.955467180307092,27.86398407136922,23.388670398161132,27.44196845952888,27.44196845952888,24.11093479442341,27.44196845952888,24.09960921975289,21.4796294566448,21.40228484242174,10.0,5451442.332016339 
 08/19  23:00:00,10.0,100.0,17.47486460849415,87.77481224377959,21.4136645099078,48.87122424637593,20.86799132102713,100.0,18.203225881076413,75.34045497181707,16.68514354885813,64.39021134802194,21.362678209023414,49.02506779748693,5186.887017841778,0.3307333333333333,27.882228082865645,24.12993677736884,8173.841373451391,0.3307333333333333,27.882228082865645,21.96911800111308,0.0,0.0,0.0,0.0,5201.517494946393,0.3307333333333333,27.882228082865645,24.119352815958834,1513.4250076622616,-4.4393649442704675,23.425133402253604,23.425133402253604,23.425133402253604,27.460195176620623,27.460195176620623,27.459897903509262,23.406135864813585,20.86799132102713,16.68514354885813,27.459897903509262,27.459897903509262,21.96911800111308,27.882228082865645,23.406135864813585,27.459897903509262,27.459897903509262,24.12993677736884,27.459897903509262,24.119352815958834,21.4136645099078,21.362678209023414,10.0,5448330.027584142 
 08/19  24:00:00,10.2,100.0,17.41523478276471,88.10613792322167,21.436814697059837,48.76125808930497,20.874148613870602,100.0,18.00292412835266,76.29507864452083,16.63317649694196,64.6075096415597,21.401979500659863,48.866296489843805,5187.94043937058,0.3307333333333333,27.892220749588333,24.139169177479204,8176.528514454554,0.3307333333333333,27.892220749588333,21.97716957384819,0.0,0.0,0.0,0.0,5199.720288375155,0.3307333333333333,27.892220749588333,24.1306474179597,1512.9533270300008,-4.237088283567193,23.43479297441115,23.43479297441115,23.43479297441115,27.469858487567635,27.469858487567635,27.469696182835907,23.41566205642903,20.874148613870602,16.63317649694196,27.469696182835907,27.469696182835907,21.97716957384819,27.892220749588333,23.41566205642903,27.469696182835907,27.469696182835907,24.139169177479204,27.469696182835907,24.1306474179597,21.436814697059837,21.401979500659863,10.2,5446631.977308002 
 08/20  01:00:00,9.0,100.0,17.36222877285657,88.40184171272134,21.421047759079336,48.80195892491829,20.84774451973572,100.0,17.827620665498376,77.14172682555505,16.548544727868265,64.9589672228576,21.39666179606784,48.87577672621906,5188.640263697934,0.3307333333333333,27.899159111015077,24.14560250782135,8178.53877777017,0.3307333333333333,27.899159111015077,21.9826556200029,0.0,0.0,0.0,0.0,5197.65660624177,0.3307333333333333,27.899159111015077,24.13907992186972,1512.6199563728087,-5.45327837206824,23.441623010801838,23.441623010801838,23.441623010801838,27.476691158664774,27.476691158664774,27.47657639728997,23.422446016564656,20.84774451973572,16.548544727868265,27.47657639728997,27.47657639728997,21.9826556200029,27.899159111015077,23.422446016564656,27.47657639728997,27.47657639728997,24.14560250782135,27.47657639728997,24.13907992186972,21.421047759079336,21.39666179606784,9.0,5445431.842942111 
 08/20  02:00:00,7.0,100.0,17.311436103620096,88.68624345390955,21.30114886360174,48.75258847189025,20.757878045235863,100.0,17.654948615834797,77.98599941469824,16.38674437175418,65.41091007639831,21.283902315282003,48.805016639927246,5189.283117909694,0.3307333333333333,27.90208506657554,24.148063934914404,8180.475513242467,0.3307333333333333,27.90208506657554,21.984181331903432,0.0,0.0,0.0,0.0,5196.030808884489,0.3307333333333333,27.90208506657554,24.143182533392512,1512.4850194709013,-7.477471615803619,23.444388258411692,23.444388258411692,23.444388258411692,27.479457474118746,27.479457474118746,27.47941101115278,23.425142600070117,20.757878045235863,16.38674437175418,27.47941101115278,27.47941101115278,21.984181331903432,27.90208506657554,23.425142600070117,27.47941101115278,27.47941101115278,24.148063934914404,27.47941101115278,24.143182533392512,21.30114886360174,21.283902315282003,7.0,5444946.070095245 
 08/20  03:00:00,8.2,100.0,17.257372683676863,88.99009054300578,21.22071000098753,48.486214546590574,20.697302643643237,100.0,17.467784680895768,78.91287343191921,16.274644783670404,65.60420519837542,21.208385390877037,48.52370702005818,5190.592160458089,0.3307333333333333,27.897995500812026,24.143026659096833,8181.385163852351,0.3307333333333333,27.897995500812026,21.97943256566797,0.0,0.0,0.0,0.0,5195.579926081272,0.3307333333333333,27.897995500812026,24.139418418663784,1512.6995202553667,-6.2631754451859845,23.43999269902835,23.43999269902835,23.43999269902835,27.47506022033692,27.47506022033692,27.475134076502712,23.42062588114286,20.697302643643237,16.274644783670404,27.475134076502712,27.475134076502712,21.97943256566797,27.897995500812026,23.42062588114286,27.475134076502712,27.475134076502712,24.143026659096833,27.475134076502712,24.139418418663784,21.22071000098753,21.208385390877037,8.2,5445718.2729193205 
 08/20  04:00:00,8.0,100.0,17.20268048963918,89.29865989239639,21.138447129395615,48.15342598184796,20.638102448182956,100.0,17.2892952952459,79.80832510082594,16.202025824900254,65.58305287054384,21.129585707723255,48.180389878569194,5191.75592697558,0.3307333333333333,27.89001617571114,24.13420401080106,8181.32145038782,0.3307333333333333,27.89001617571114,21.971497073387614,0.0,0.0,0.0,0.0,5195.418038263325,0.3307333333333333,27.89001617571114,24.131554771831194,1513.0971348796854,-6.465217256165285,23.431847414759446,23.431847414759446,23.431847414759446,27.466911787625833,27.466911787625833,27.467048648500167,23.412418618673286,20.638102448182956,16.202025824900254,27.467048648500167,27.467048648500167,21.971497073387614,27.89001617571114,23.412418618673286,27.467048648500167,27.467048648500167,24.13420401080106,27.467048648500167,24.131554771831194,21.138447129395615,21.129585707723255,8.0,5447149.685566868 
 08/20  05:00:00,9.0,93.0,17.150486383660816,89.59425314293689,21.075421929317113,47.6886578207215,20.596741666780623,100.0,17.130238262083147,80.61591843535729,16.154387634551696,65.39269813017245,21.069026253686914,47.708082748610565,5192.984929305713,0.3307333333333333,27.879273052106473,24.12256987552861,8180.549905695901,0.3307333333333333,27.879273052106473,21.961309061213417,0.0,0.0,0.0,0.0,5195.6631492766155,0.3307333333333333,27.879273052106473,24.120632400721878,1513.6279881143473,-5.4655523251157465,23.42097803657395,23.42097803657395,23.42097803657395,27.456038205586136,27.456038205586136,27.45622083800121,23.401503779154634,20.596741666780623,16.154387634551696,27.45622083800121,27.45622083800121,21.961309061213417,27.879273052106473,23.401503779154634,27.45622083800121,27.45622083800121,24.12256987552861,27.45622083800121,24.120632400721878,21.075421929317113,21.069026253686914,9.0,5449060.757211651 
 08/20  06:00:00,9.0,93.0,17.103347778463622,89.8621601275322,21.029679447019937,47.184899532805524,20.563820000648054,100.0,17.000119507228355,81.283404848747,16.113441020535213,65.1544747813949,21.025043898215046,47.19895368135705,5194.114822482887,0.3307333333333333,27.86768193935816,24.110159293242067,8179.242550469682,0.3307333333333333,27.86768193935816,21.9506604329343,0.0,0.0,0.0,0.0,5196.069188902802,0.3307333333333333,27.86768193935816,24.108745466953543,1514.1966327073346,-5.465011864024799,23.409341627879314,23.409341627879314,23.409341627879314,27.44439730877677,27.44439730877677,27.44459282899175,23.389855064376633,20.563820000648054,16.113441020535213,27.44459282899175,27.44459282899175,21.9506604329343,27.86768193935816,23.389855064376633,27.44459282899175,27.44459282899175,24.110159293242067,27.44459282899175,24.108745466953543,21.029679447019937,21.025043898215046,9.0,5451107.877746405 
 08/20  07:00:00,9.0,93.0,17.06150444113099,90.10072838144887,20.99320722536348,46.71753274535909,20.535120502854372,100.0,16.893178884847636,81.83664458473451,16.076151746970854,64.91211278419888,20.98983580705936,46.72775290617784,5195.064099275496,0.3307333333333333,27.856133859139476,24.097922402128855,8177.888300025944,0.3307333333333333,27.856133859139476,21.940088760177787,0.0,0.0,0.0,0.0,5196.488665152492,0.3307333333333333,27.856133859139476,24.09689184317946,1514.7616709498247,-5.464474830544258,23.397785954071946,23.397785954071946,23.397785954071946,27.432837166601004,27.432837166601004,27.43303133046315,23.3783010018287,20.535120502854372,16.076151746970854,27.43303133046315,27.43303133046315,21.940088760177787,27.856133859139476,23.3783010018287,27.43303133046315,27.43303133046315,24.097922402128855,27.43303133046315,24.09689184317946,20.99320722536348,20.98983580705936,9.0,5453142.015419369 
 08/20  08:00:00,9.0,100.0,17.026094258393467,90.39171011497326,20.98336893413466,46.5185510692539,20.528656822218565,100.0,16.805986555891522,82.37152075064431,16.061080261758402,64.7983418171972,20.97687034454535,46.5376126016613,5195.749524114168,0.3307333333333333,27.84541467887345,24.086705452832472,8176.635047818629,0.3307333333333333,27.84541467887345,21.93027318685826,0.0,0.0,0.0,0.0,5196.86879861509,0.3307333333333333,27.84541467887345,24.08589574725033,1515.2847271862508,-5.450933077698512,23.38709498210263,23.38709498210263,23.38709498210263,27.422142080665676,27.422142080665676,27.422321715064598,23.367624795647018,20.528656822218565,16.061080261758402,27.422321715064598,27.422321715064598,21.93027318685826,27.84541467887345,23.367624795647018,27.422321715064598,27.422321715064598,24.086705452832472,27.422321715064598,24.08589574725033,20.98336893413466,20.97687034454535,9.0,5455025.0178705035 
 08/20  09:00:00,10.0,100.0,17.04109309469475,90.30582368946803,22.104091101879888,43.54175551617594,21.0928362247163,98.81337842146043,16.801550940216885,82.3947444289127,16.245274222857397,64.05659700036432,21.19633270073811,46.020359912590514,5111.225423774211,0.3307333333333333,27.767477735171852,24.06990114080915,8079.5621511705085,0.3307333333333333,27.767477735171852,21.922538914163304,0.0,0.0,0.0,0.0,5127.103369604112,0.3307333333333333,27.767477735171852,24.058414674159128,1516.1302739281366,-4.4369963547389,23.369825048428392,23.369825048428392,23.369825048428392,27.404865470315094,27.404865470315094,27.405119996728715,23.350284909710524,21.0928362247163,16.245274222857397,27.405119996728715,27.405119996728715,21.922538914163304,27.767477735171852,23.350284909710524,27.405119996728715,27.405119996728715,24.06990114080915,27.405119996728715,24.058414674159128,22.104091101879888,21.19633270073811,10.0,5458068.986141292 
 08/20  10:00:00,13.0,88.0,17.14240471425295,89.72819266402533,23.534612352249088,40.223430327051666,22.477567518209394,93.36417387546547,17.02539676444642,81.23322967778502,16.747333117733476,62.20622871730868,21.68563913791515,44.99528340361786,1132.5114396476672,0.07261558297813518,27.69818887000086,25.98232959589085,9503.919093708852,0.4033774889877024,27.92258665139382,22.217739686028054,0.0,0.0,0.0,0.0,6938.789672595511,0.5162069280341627,27.92258665139382,24.661285539237987,1500.8149218938897,-1.4367056699847625,23.687878226248387,23.687878226248387,23.687878226248387,27.72304147656091,27.72304147656091,27.707798164442693,23.68451259448138,22.477567518209394,16.747333117733476,27.707798164442693,27.707798164442693,22.217739686028054,27.92258665139382,23.68451259448138,27.707798164442693,27.707798164442693,26.206727377283812,27.707798164442693,24.661285539237987,23.534612352249088,21.68563913791515,13.0,5402933.718818002 
 08/20  11:00:00,16.0,77.0,17.317936910245223,88.65010920319288,24.283379912107463,39.026651499511615,23.877371150917146,88.10510381023472,17.476942022605094,78.86774178789955,17.315228805885543,60.32500425685866,22.479317495303352,43.51144645326574,0.0,0.0,27.685602380431956,27.685602380431956,1883.1089926219186,0.08268333333333333,28.355376664084798,27.447212992952906,0.0,0.0,0.0,0.0,14091.064270446472,0.8130010367957413,31.7522770017483,27.59148891201697,1327.3345706856642,1.4127701489323645,27.82753225573711,27.82753225573711,27.82753225573711,31.862566245724455,31.862566245724455,31.770417788089386,27.900604993120343,23.877371150917146,17.315228805885543,31.770417788089386,31.770417788089386,30.84411333061641,31.7522770017483,27.900604993120343,31.770417788089386,31.770417788089386,31.7522770017483,31.770417788089386,27.59148891201697,24.283379912107463,22.479317495303352,15.999999999999998,4778404.454468391 
 08/20  12:00:00,19.0,64.0,17.553379749205284,87.34121042924045,24.187551956510752,39.85487684324058,25.826665912570252,80.83110019409864,18.104894424707886,75.80806531860625,17.85366741895827,58.68314515360781,23.42876591912237,41.70925047258247,0.0,0.0,27.685602380431956,27.685602380431956,0.0,0.0,28.35537666408479,28.35537666408479,0.0,0.0,0.0,0.0,2301.1627571538843,0.14045714285714286,34.60242478268493,34.0425006512593,175.3103315673236,16.902714763053915,30.72221645797901,30.72221645797901,30.72221645797901,31.298602823421923,31.298602823421923,34.649895324041616,34.100678443488476,25.826665912570252,17.85366741895827,34.649895324041616,34.649895324041616,31.695711981698395,31.695711981698395,34.100678443488476,34.649895324041616,34.649895324041616,31.695711981698395,34.649895324041616,31.13578785027277,24.187551956510752,23.42876591912237,19.0,631117.1936423649 
 08/20  13:00:00,20.0,56.0,17.854653906936967,85.61389951030078,23.74943270528415,41.162664298212164,27.352461121872835,76.66119224797282,19.139131961176105,70.98781954015602,18.343411239985677,57.024714347179724,24.563513332737656,39.19546410922159,0.0,0.0,27.685602380431956,27.685602380431956,0.0,0.0,28.355376664084798,28.355376664084798,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,0.0,19.999999999999996,30.737611922910826,30.737611922910826,30.737611922910826,30.737611922910826,30.737611922910826,34.66437345194998,34.66437345194998,27.352461121872835,18.343411239985677,34.66437345194998,34.66437345194998,31.133315256630517,31.133315256630517,34.66437345194998,34.66437345194998,34.66437345194998,31.133315256630517,34.66437345194998,31.133315256630517,23.74943270528415,24.563513332737656,19.999999999999996,0.0 
 08/20  14:00:00,22.0,46.0,18.130813583665407,84.13891338176894,23.314821520385316,42.316122369662196,28.015563337404014,77.03106381694647,19.96795777877705,67.42072723229975,18.741808568490875,55.665236584196336,25.179727975017084,37.834545213035106,0.0,0.0,27.68560238043196,27.68560238043196,0.0,0.0,28.355376664084794,28.355376664084794,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,0.0,22.0,30.73761192291083,30.73761192291083,30.73761192291083,30.73761192291083,30.73761192291083,34.664373451949984,34.664373451949984,28.015563337404014,18.741808568490875,34.664373451949984,34.664373451949984,30.9354732910787,30.9354732910787,34.664373451949984,34.664373451949984,34.664373451949984,30.9354732910787,34.664373451949984,30.9354732910787,23.314821520385316,25.179727975017084,22.0,0.0 
 08/20  15:00:00,22.0,44.0,18.38320909174209,82.81603961878275,22.945679173160173,43.14910446322343,28.215038894721314,81.37568247053574,20.749308647632702,64.24404360039469,19.028281157049207,54.63244118406388,25.713230002337877,36.550895225794854,10150.572263294132,0.2531877142928173,34.22065535695607,27.8230985099089,0.0,0.0,28.355376664084794,28.355376664084794,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,820.0431779841896,12.187480353497685,30.588006422660673,30.588006422660673,30.588006422660673,33.2778094613943,33.2778094613943,34.6276832657878,31.91457323536851,28.215038894721314,19.028281157049207,34.6276832657878,34.6276832657878,33.14472972180542,33.14472972180542,31.91457323536851,34.6276832657878,34.6276832657878,26.747172874758252,34.6276832657878,33.14472972180542,22.945679173160173,25.713230002337877,22.0,2952155.4407430827 
 08/20  16:00:00,22.0,43.0,18.690671128888074,81.23685825364733,23.290662221413434,42.02612491737845,27.973481696371824,85.29651665427195,21.74711532277955,60.43099412241612,19.301184666285813,53.592198933985514,26.316273533863644,35.07477969462547,3254.772219139043,0.08204058885584437,37.289548847049346,34.916779307600564,0.0,0.0,28.355376664084798,28.355376664084798,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,285.03591933181696,18.29784645463963,34.105823441708694,34.105823441708694,34.105823441708694,35.1144995812338,35.1144995812338,37.88944156396388,36.999201433239534,27.973481696371824,19.301184666285813,37.88944156396388,37.88944156396388,35.173586136527284,35.173586136527284,36.999201433239534,37.88944156396388,37.88944156396388,32.8008165970785,37.88944156396388,35.173586136527284,23.290662221413434,26.316273533863644,22.0,1026129.3095945411 
 08/20  17:00:00,19.0,64.0,18.92064895338595,80.07641172239789,24.018794090777817,40.385173166030185,27.030768768538334,95.46334234836755,22.452028570981582,57.8885051235654,19.346777035782917,53.53571251376219,26.770310796890836,34.287958935970224,0.0,0.0,37.289548847049346,37.289548847049346,0.0,0.0,28.355376664084798,28.355376664084798,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,0.0,19.0,34.1697372121454,34.1697372121454,34.1697372121454,34.1697372121454,34.1697372121454,37.94878547536387,37.94878547536387,27.030768768538334,19.346777035782917,37.94878547536387,37.94878547536387,34.423628329722185,34.423628329722185,37.94878547536387,37.94878547536387,37.94878547536387,34.423628329722185,37.94878547536387,34.423628329722185,24.018794090777817,26.770310796890836,19.0,0.0 
 08/20  18:00:00,17.0,70.0,18.98340937419263,79.76278124037415,23.91286079473218,40.922911268658495,25.612080786014722,99.70007867686752,22.68410898901554,57.07710522374556,19.11601875202637,54.47981055896382,25.77321602016238,36.62311713143114,0.0,0.0,37.289548847049346,37.289548847049346,0.0,0.0,28.3553766640848,28.3553766640848,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,0.0,17.0,34.1697372121454,34.1697372121454,34.1697372121454,34.1697372121454,34.1697372121454,37.94878547536387,37.94878547536387,25.612080786014722,19.11601875202637,37.94878547536387,37.94878547536387,34.48709907940027,34.48709907940027,37.94878547536387,37.94878547536387,37.94878547536387,34.48709907940027,37.94878547536387,34.48709907940027,23.91286079473218,25.77321602016238,17.0,0.0 
 08/20  19:00:00,16.0,72.0,18.918056801181365,80.08902937013316,23.283567635533167,42.742328734131036,24.264126192051926,99.99999999999997,22.555102135853932,57.52580774805359,18.780217661096906,55.78364433633727,24.1738863069959,40.51959211359569,0.0,0.0,37.28954884704934,37.28954884704934,0.0,0.0,28.355376664084798,28.355376664084798,0.0,0.0,0.0,0.0,0.0,0.0,34.602424782684935,34.602424782684935,0.0,15.999999999999998,34.1697372121454,34.1697372121454,34.1697372121454,34.1697372121454,34.1697372121454,37.94878547536387,37.94878547536387,24.264126192051926,18.780217661096906,37.94878547536387,37.94878547536387,34.55055534560844,34.55055534560844,37.94878547536387,37.94878547536387,37.94878547536387,34.55055534560844,37.94878547536387,34.55055534560844,23.283567635533167,24.1738863069959,15.999999999999998,0.0 
 08/20  20:00:00,16.0,68.0,18.76058338672037,80.88167464478953,22.501742860324644,44.89055353024956,22.926475940079552,100.0,22.207996775540817,58.75352859864161,18.493268295785253,56.8633787184456,22.672890225364128,44.43907649950762,9546.303335715727,0.44611172795929593,31.26931578841988,27.24872343789594,2016.2632580522964,0.07486071724213941,27.824556359427035,25.139228793450787,0.0,0.0,0.0,0.0,4157.21678031161,0.19001335421752102,30.68118465783939,27.211141143533325,1152.2985276805566,4.394355152777562,27.075215724494004,27.075215724494004,27.075215724494004,30.30315075846185,30.30315075846185,31.258509728320256,27.610620677188216,22.926475940079552,18.493268295785253,31.258509728320256,31.258509728320256,28.023498268913816,30.708825834890064,27.610620677188216,31.258509728320256,31.258509728320256,26.688233484366123,31.258509728320256,27.238782320584004,22.501742860324644,22.672890225364128,16.0,4148274.6996500036 
 08/20  21:00:00,14.6,74.0,18.52917444153374,82.14285088175521,22.272000960799705,45.589021877574424,21.83500310380061,100.0,21.68575422521471,60.715677200848184,18.174200150027552,58.113122778072686,21.63480094061642,47.40404310110779,4609.273717040182,0.3855446317623364,27.169335694581733,24.31523594716402,7156.140658972516,0.26833904904608225,27.169335694581733,20.469817740943217,0.0,0.0,0.0,0.0,6263.894364771615,0.33831631919158134,27.169335694581733,22.748120721137354,1543.1837328962383,0.18917775700098183,22.832562476344755,22.832562476344755,22.832562476344755,26.867395449808836,26.867395449808836,26.860185241516724,22.821603972357142,21.83500310380061,18.174200150027552,26.860185241516724,26.860185241516724,20.469817740943217,27.169335694581733,22.821603972357142,26.860185241516724,26.860185241516724,24.31523594716402,26.860185241516724,22.748120721137354,22.272000960799705,21.63480094061642,14.6,5555461.438426458 
 08/20  22:00:00,13.0,88.0,18.31790806812446,83.15625786856918,22.113767809007996,46.277736675984386,21.252396541057482,99.99999999999999,21.16585327250015,62.619173657217615,17.866985049007543,59.384780517367446,21.323480809147576,48.56662984364741,4464.772635796859,0.3307333333333333,27.179249022546713,23.949240153962773,8437.72351968302,0.3307333333333333,27.179249022546713,21.075036319568,0.0,0.0,0.0,0.0,5346.122016541528,0.3307333333333333,27.179249022546713,23.31163404074005,1544.8435726767648,-1.3945534200085636,22.79223114386884,22.79223114386884,22.79223114386884,26.827048534443918,26.827048534443918,26.821359424608616,22.77863683809027,21.252396541057482,17.866985049007543,26.821359424608616,26.821359424608616,21.075036319568,27.179249022546713,22.77863683809027,26.821359424608616,26.821359424608616,23.949240153962773,26.821359424608616,23.31163404074005,22.113767809007996,21.323480809147576,13.0,5561436.861636354 
 08/20  23:00:00,13.0,82.0,18.149738867565496,84.0386859595534,21.984562389706266,46.701842147254176,20.998915121827217,100.0,20.667769382908794,64.56718880362578,17.633681147036953,60.332130499769775,21.297791875589937,48.70335194533679,4803.527257139015,0.3307333333333333,27.387852452067293,23.912808572301074,8288.533231917922,0.3307333333333333,27.387852452067293,21.391630271504745,0.0,0.0,0.0,0.0,5311.518320250654,0.3307333333333333,27.387852452067293,23.545309619625236,1536.098606711022,-1.4176218912440826,22.966357209687107,22.966357209687107,22.966357209687107,27.00124183217519,27.00124183217519,26.99839368947055,22.94991615447702,20.998915121827217,17.633681147036953,26.99839368947055,26.99839368947055,21.391630271504745,27.387852452067293,22.94991615447702,26.99839368947055,26.99839368947055,23.912808572301074,26.99839368947055,23.545309619625236,21.984562389706266,21.297791875589937,13.0,5529954.984159679 
 08/20  24:00:00,11.8,86.0,17.999269668839318,84.83736742126656,21.75027151450243,47.223116274231785,20.770922333448986,100.0,20.17411543309005,66.5653482618748,17.407180751561437,61.17100348060053,21.256141021113446,48.67233016685102,4929.575007563052,0.3307333333333333,27.515924683742696,23.949715202922043,8225.861855056719,0.3307333333333333,27.515924683742696,21.56507770550947,0.0,0.0,0.0,0.0,5257.980242560367,0.3307333333333333,27.515924683742696,23.712136535142292,1529.795186106571,-2.6298214584490918,23.092826353964664,23.092826353964664,23.092826353964664,27.127759813012013,27.127759813012013,27.12565169377523,23.075643147857935,20.770922333448986,17.407180751561437,27.12565169377523,27.12565169377523,21.56507770550947,27.515924683742696,23.075643147857935,27.12565169377523,27.12565169377523,23.949715202922043,27.12565169377523,23.712136535142292,21.75027151450243,21.256141021113446,11.8,5507262.669983655 
 08/21  01:00:00,12.0,82.0,17.88498853033061,85.44976456126366,21.588078556795303,47.25564748519923,20.79792628139637,100.0,19.726704092412618,68.43667408105746,17.222347659992277,61.68909146194991,21.234979394655273,48.288708799289076,5004.3865010233,0.3307333333333333,27.60401903248389,23.983703824904033,8191.08072601085,0.3307333333333333,27.60401903248389,21.67835879143408,0.0,0.0,0.0,0.0,5225.526554118214,0.3307333333333333,27.60401903248389,23.82372483503216,1525.4848795969842,-2.4405450336771803,23.1797766458544,23.1797766458544,23.1797766458544,27.214743680161412,27.214743680161412,27.213299800463105,23.161929150456757,20.79792628139637,17.222347659992277,27.213299800463105,27.213299800463105,21.67835879143408,27.60401903248389,23.161929150456757,27.213299800463105,27.213299800463105,23.983703824904033,27.213299800463105,23.82372483503216,21.588078556795303,21.234979394655273,12.0,5491745.566549143 
 08/21  02:00:00,11.0,87.0,17.78714868662042,85.89363475987732,21.475703153828547,47.00506438104106,20.794384722391243,100.0,19.336563512590782,70.0480121795365,17.05077591017787,62.01613370194061,21.225798035614254,47.73081368529971,5052.771929938486,0.3307333333333333,27.665538004724333,24.010230164430634,8169.192613998899,0.3307333333333333,27.665538004724333,21.755729641055,0.0,0.0,0.0,0.0,5204.1383863626525,0.3307333333333333,27.665538004724333,23.900727696745623,1522.4854064213177,-3.444532651063195,23.240512476180918,23.240512476180918,23.240512476180918,27.27550296680156,27.27550296680156,27.274494985956643,23.22222916741042,20.794384722391243,17.05077591017787,27.274494985956643,27.274494985956643,21.755729641055,27.665538004724333,23.22222916741042,27.274494985956643,27.274494985956643,24.010230164430634,27.274494985956643,23.900727696745623,21.475703153828547,21.225798035614254,11.0,5480947.463116744 
 08/21  03:00:00,10.7,92.0,17.69907504947109,86.37182633234914,21.39246046281969,46.959893740754524,20.77634255905336,100.0,18.98012222300786,71.62214546578178,16.90234724678215,62.42561247186292,21.21717847142289,47.46762348217072,5085.390792794592,0.3307333333333333,27.708221416176574,24.0293237518069,8154.542301894409,0.3307333333333333,27.708221416176574,21.809023527363593,0.0,0.0,0.0,0.0,5189.737129289757,0.3307333333333333,27.708221416176574,23.953837027329037,1520.4097534796151,-3.739618575548853,23.28265290215789,23.28265290215789,23.28265290215789,27.31765965848529,27.31765965848529,27.316960003207463,23.26406143549984,20.77634255905336,16.90234724678215,27.316960003207463,27.316960003207463,21.809023527363593,27.708221416176574,23.26406143549984,27.316960003207463,27.316960003207463,24.0293237518069,27.316960003207463,23.953837027329037,21.39246046281969,21.21717847142289,10.7,5473475.112526614 
 08/21  04:00:00,11.0,82.0,17.634119445199037,86.72637922690205,21.380943612747387,46.5842623846333,20.789219425683104,100.0,18.70456731189565,72.86622637316842,16.800216404691184,62.56937184254427,21.24608941100615,46.9714436282857,5146.297398416574,0.3307333333333333,27.77856676985809,24.05562029144467,8190.857942065804,0.3307333333333333,27.77856676985809,21.853117195183103,0.0,0.0,0.0,0.0,5218.763374799287,0.3307333333333333,27.77856676985809,24.003196785632156,1518.4460337298426,-3.4591921639042322,23.322604908104793,23.322604908104793,23.322604908104793,27.35762709577995,27.35762709577995,27.35697370871954,23.303978090753308,20.789219425683104,16.800216404691184,27.35697370871954,27.35697370871954,21.853117195183103,27.77856676985809,23.303978090753308,27.35697370871954,27.35697370871954,24.05562029144467,27.35697370871954,24.003196785632156,21.380943612747387,21.24608941100615,11.0,5466405.721427433 
 08/21  05:00:00,9.0,100.0,17.574964906896465,87.05073144221807,21.342958944331272,46.410020221975316,20.77082077087527,100.0,18.46754346018373,73.95591238275541,16.676422578272938,62.86605456526716,21.238917721342535,46.707523441144524,5159.797887718076,0.3307333333333333,27.80969726621208,24.076989790512613,8187.675700535788,0.3307333333333333,27.80969726621208,21.886558616006354,0.0,0.0,0.0,0.0,5210.708256870367,0.3307333333333333,27.80969726621208,24.040160147247377,1516.9377726546847,-5.448807089054478,23.353346435405836,23.353346435405836,23.353346435405836,27.3883804941695,27.3883804941695,27.387863960850563,23.334569517922112,20.77082077087527,16.676422578272938,27.387863960850563,27.387863960850563,21.886558616006354,27.80969726621208,23.334569517922112,27.387863960850563,27.387863960850563,24.076989790512613,27.387863960850563,24.040160147247377,21.342958944331272,21.238917721342535,9.0,5460975.981556865 
 08/21  06:00:00,9.2,96.0,17.511138068962644,87.3163735333689,21.291064146127603,46.26013350351687,20.744418582987112,100.0,18.231908869723664,74.98366137388858,16.563033463716387,63.07068438134306,21.213170565325882,46.48216017473699,5169.924996937917,0.3307333333333333,27.829934257178127,24.08990423394881,8185.104071094725,0.3307333333333333,27.829934257178127,21.908661707328335,0.0,0.0,0.0,0.0,5206.103427872457,0.3307333333333333,27.829934257178127,24.06373201327469,1515.9717267362637,-5.25464711231923,23.37306208327839,23.37306208327839,23.37306208327839,27.40810375543513,27.40810375543513,27.40777248402659,23.354099318183945,20.744418582987112,16.563033463716387,27.40777248402659,27.40777248402659,21.908661707328335,27.829934257178127,23.354099318183945,27.40777248402659,27.40777248402659,24.08990423394881,27.40777248402659,24.06373201327469,21.291064146127603,21.213170565325882,9.2,5457498.216250549 
 08/21  07:00:00,9.0,93.0,17.44549520243662,87.67918456088495,21.247836683632933,46.0445828101996,20.71840577437453,100.0,18.006403461458543,76.05403419155776,16.46631302655951,63.21545776247176,21.19035207499516,46.20774776691,5177.144594324467,0.3307333333333333,27.84251526953429,24.097264691256246,8182.954038971696,0.3307333333333333,27.84251526953429,21.92280165363897,0.0,0.0,0.0,0.0,5203.056885401379,0.3307333333333333,27.84251526953429,24.078519218462862,1515.3734153043808,-5.463374865693261,23.385282849392027,23.385282849392027,23.385282849392027,27.420329233440455,27.420329233440455,27.420123894614168,23.366195187786023,20.71840577437453,16.46631302655951,27.420123894614168,27.420123894614168,21.92280165363897,27.84251526953429,23.366195187786023,27.420123894614168,27.420123894614168,24.097264691256246,27.420123894614168,24.078519218462862,21.247836683632933,21.19035207499516,9.0,5455344.295095771 
 08/21  08:00:00,10.0,93.0,17.383538313382683,88.0231719826527,21.24993601402274,45.831559051267014,20.72926727917287,100.0,17.80534316203278,77.02286800055704,16.43351082519026,63.17252094585889,21.202616099686647,45.96527051338157,5182.234133852758,0.3307333333333333,27.85013340115707,24.10120232083823,8181.247291288706,0.3307333333333333,27.85013340115707,21.931656648875695,0.0,0.0,0.0,0.0,5200.9918477584715,0.3307333333333333,27.85013340115707,24.087632618111467,1515.0121583546804,-4.451451973450824,23.392665397690553,23.392665397690553,23.392665397690553,27.42771463989017,27.42771463989017,27.427590594786054,23.373497195941795,20.72926727917287,16.43351082519026,27.427590594786054,27.427590594786054,21.931656648875695,27.85013340115707,23.373497195941795,27.427590594786054,27.427590594786054,24.10120232083823,27.427590594786054,24.087632618111467,21.24993601402274,21.202616099686647,10.0,5454043.7700768495 
