Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/21  09:00:00,12.4,85.0,17.37432366548604,88.074466865293,22.330206080314163,43.1125599874605,21.297475955689315,97.85270167156548,17.70197029743516,77.5263862604801,16.669721565983256,62.297026833847276,21.394620078032347,45.641203647284286,5101.181934251023,0.3307333333333333,27.787871879472377,24.097564573617003,8084.224998492674,0.3307333333333333,27.787871879472377,21.93956555405764,0.0,0.0,0.0,0.0,5129.96944940168,0.3307333333333333,27.787871879472377,24.076739051636125,1515.1144855332016,-2.0378226315685706,23.390574085910572,23.390574085910572,23.390574085910572,27.425622521542948,27.425622521542948,27.42561601088454,23.371289726436924,21.297475955689315,16.669721565983256,27.42561601088454,27.42561601088454,21.93956555405764,27.787871879472377,23.371289726436924,27.42561601088454,27.42561601088454,24.097564573617003,27.42561601088454,24.076739051636125,22.330206080314163,21.394620078032347,12.399999999999999,5454412.147919525 
 08/21  10:00:00,15.0,72.0,17.449829329457465,87.6552883480384,23.53809354359923,40.29920854921979,22.663027803259947,91.53505570567464,17.84023360291563,76.85393105167071,17.155727198351027,60.511145120768575,21.89996017058929,44.507293533425255,995.9931182236586,0.06614666666666667,27.777313214002408,27.056789502354075,7878.638261467557,0.3218153936200705,28.44061507844919,22.009142998333402,0.0,0.0,0.0,0.0,8272.519184534476,0.604237939713263,28.44061507844919,25.13253161749578,1473.9894982908502,0.5238080713018757,24.277813934477933,24.277813934477933,24.277813934477933,28.313078645849266,28.313078645849266,28.267761259047496,24.305860050855976,22.663027803259947,17.155727198351027,28.267761259047496,28.267761259047496,22.009142998333402,28.44061507844919,24.305860050855976,28.267761259047496,28.267761259047496,27.720091366800858,28.267761259047496,25.13253161749578,23.53809354359923,21.89996017058929,15.0,5306362.19384706 
 08/21  11:00:00,17.0,63.0,17.610828968598376,86.68348710993504,24.557966244841857,38.2004946582358,24.14664739866375,86.43482159393332,18.24282421741117,74.85885617639528,17.718320542158025,58.5083643503518,22.911247364192477,42.17730810521171,0.0,0.0,27.777313214002408,27.777313214002408,0.0,0.0,31.83306671281531,31.83306671281531,0.0,0.0,0.0,0.0,11053.949573051117,0.4437214319818641,35.322018739406076,29.53347750240991,965.4008957237264,5.215447465739822,31.911841916356316,31.911841916356316,31.911841916356316,35.13967208120046,35.13967208120046,35.730003386773895,32.80792060774077,24.14664739866375,17.718320542158025,35.730003386773895,35.730003386773895,34.80729050216816,34.80729050216816,32.80792060774077,35.730003386773895,35.730003386773895,34.80729050216816,35.730003386773895,29.01874926517199,24.557966244841857,22.911247364192477,17.0,3475443.224605415 
 08/21  12:00:00,19.1,60.0,17.822043215763614,85.45277013936305,24.612317145739325,38.57532342276951,25.75646125221419,80.33612588359043,18.786730257258267,72.27950701261555,18.20049562273341,57.0341975273501,23.74965352553601,40.619836452788604,0.0,0.0,27.777313214002405,27.777313214002405,0.0,0.0,31.833066712815302,31.833066712815302,0.0,0.0,0.0,0.0,2481.9062270758122,0.06315706454815592,39.812076418109015,38.245195830164725,170.6165537609328,16.772483686684776,36.233935465658675,36.233935465658675,36.233935465658675,36.867328727581764,36.867328727581764,39.99373663026604,39.37023901475759,25.75646125221419,18.20049562273341,39.99373663026604,39.99373663026604,37.16603196925447,37.16603196925447,39.37023901475759,39.99373663026604,39.99373663026604,37.16603196925447,39.99373663026604,35.59915138131018,24.612317145739325,23.74965352553601,19.1,614219.593539358 
 08/21  13:00:00,20.0,60.0,18.17304034318478,83.50554126679023,24.120960808801975,40.48007671375853,27.033824416111496,76.64292112140873,19.680641369861668,68.29784127904195,18.61931972957118,55.99483753123152,24.731135515667678,39.02289768033929,0.0,0.0,27.777313214002408,27.777313214002408,0.0,0.0,31.83306671281531,31.83306671281531,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,0.0,20.0,36.24079447309811,36.24079447309811,36.24079447309811,36.24079447309811,36.24079447309811,39.99998175854886,39.99998175854886,27.033824416111496,18.61931972957118,39.99998175854886,39.99998175854886,36.556488429135435,36.556488429135435,39.99998175854886,39.99998175854886,39.99998175854886,36.556488429135435,39.99998175854886,36.556488429135435,24.120960808801975,24.731135515667678,20.0,0.0 
 08/21  14:00:00,21.0,78.0,18.382745749168436,82.33058553954278,23.61202169707758,44.412495232572404,27.53774234128616,77.60821248407906,20.360459515701994,65.41565588212362,18.935812265760447,56.48543907486945,25.21283650997101,40.354882552728355,0.0,0.0,27.777313214002405,27.777313214002405,0.0,0.0,31.833066712815306,31.833066712815306,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,0.0,21.0,36.240794473098106,36.240794473098106,36.240794473098106,36.240794473098106,36.240794473098106,39.99998175854886,39.99998175854886,27.53774234128616,18.935812265760447,39.99998175854886,39.99998175854886,36.43021212273077,36.43021212273077,39.99998175854886,39.99998175854886,39.99998175854886,36.43021212273077,39.99998175854886,36.43021212273077,23.61202169707758,25.21283650997101,21.0,0.0 
 08/21  15:00:00,21.6,58.0,18.562833932690353,81.32600723423187,23.165370613900272,47.06689715206268,27.706504536492737,79.50139588413589,20.96470455572888,62.962091639158395,19.19139260617844,56.56881135474103,25.68419305860981,40.491037763225435,0.0,0.0,27.777313214002408,27.777313214002408,0.0,0.0,31.833066712815306,31.833066712815306,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,0.0,21.6,36.24079447309811,36.24079447309811,36.24079447309811,36.24079447309811,36.24079447309811,39.99998175854886,39.99998175854886,27.706504536492737,19.19139260617844,39.99998175854886,39.99998175854886,36.367072906490144,36.367072906490144,39.99998175854886,39.99998175854886,39.99998175854886,36.367072906490144,39.99998175854886,36.367072906490144,23.165370613900272,25.68419305860981,21.6,0.0 
 08/21  16:00:00,21.0,60.0,18.721067878368746,80.44482711965316,22.810429119385695,49.27727555382713,27.4235003145981,85.03619050354116,21.491730627542807,60.89835091653003,19.335764563926944,57.02929971980828,26.120281709738137,40.439668171704625,17445.367931896708,0.5553694594496632,32.85310934520176,25.224094728471428,0.0,0.0,31.833066712815306,31.833066712815306,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,1287.9729638569365,6.393140805861273,28.78717659536461,28.78717659536461,28.78717659536461,32.82211529890462,32.82211529890462,32.93901439933322,28.64676687587963,27.4235003145981,19.335764563926944,32.93901439933322,32.93901439933322,32.85310934520176,32.85310934520176,28.64676687587963,32.93901439933322,32.93901439933322,25.224094728471428,32.93901439933322,32.85310934520176,22.810429119385695,26.120281709738137,21.0,4636702.669884971 
 08/21  17:00:00,20.0,64.0,18.878629266689487,79.65640994760899,23.156958780471335,48.8634995884859,26.497318741582227,92.82751938991942,22.083391822798056,58.73675050556964,19.3688938989679,57.48061357941191,26.53036431178748,39.974457598588096,4852.983478054281,0.1758763782433256,35.46898043857636,33.26856966583811,0.0,0.0,31.833066712815306,31.833066712815306,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,397.4106947845092,15.101105296678774,31.928367017316663,31.928367017316663,31.928367017316663,33.273268536683474,33.273268536683474,35.816599720176505,34.562219983765615,26.497318741582227,19.3688938989679,35.816599720176505,35.816599720176505,33.332715511556025,33.332715511556025,34.562219983765615,35.816599720176505,35.816599720176505,31.132304738817776,35.816599720176505,33.332715511556025,23.156958780471335,26.53036431178748,20.0,1430678.501224233 
 08/21  18:00:00,19.0,68.0,18.929047441663077,79.40567376699046,23.931025677773903,47.03565575759059,25.08404144832124,99.54660225746832,22.351082866888788,57.786500744318815,19.17787754233533,58.60609582821362,25.58215273459688,42.64524035979049,0.0,0.0,35.46898043857637,35.46898043857637,0.0,0.0,31.83306671281531,31.83306671281531,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,0.0,19.0,31.977887051597026,31.977887051597026,31.977887051597026,31.977887051597026,31.977887051597026,35.86403150006676,35.86403150006676,25.08404144832124,19.17787754233533,35.86403150006676,35.86403150006676,32.304242782639776,32.304242782639776,35.86403150006676,35.86403150006676,35.86403150006676,32.304242782639776,35.86403150006676,32.304242782639776,23.931025677773903,25.58215273459688,19.0,0.0 
 08/21  19:00:00,17.0,72.0,18.860239301790074,79.74782735244914,23.785660803371833,47.46898396516752,23.702396785810347,99.99999999999997,22.233297058910406,58.202120597919944,18.837959122817843,60.09112825186362,23.983007229546192,46.94252517485193,0.0,0.0,35.46898043857636,35.46898043857636,0.0,0.0,31.833066712815302,31.833066712815302,0.0,0.0,0.0,0.0,0.0,0.0,39.812076418109015,39.812076418109015,0.0,16.999999999999996,31.97788705159703,31.97788705159703,31.97788705159703,31.97788705159703,31.97788705159703,35.86403150006676,35.86403150006676,23.702396785810347,18.837959122817843,35.86403150006676,35.86403150006676,32.36949736513496,32.36949736513496,35.86403150006676,35.86403150006676,35.86403150006676,32.36949736513496,35.86403150006676,32.36949736513496,23.785660803371833,23.983007229546192,16.999999999999996,0.0 
 08/21  20:00:00,16.0,77.0,18.702701419823043,80.53776020258584,23.2257329438747,49.10799306316875,22.434676932266402,100.0,21.84358173519299,59.6033609211032,18.524216104864323,61.57062517494499,22.47097573169929,51.445716653867706,0.0,0.0,35.46898043857637,35.46898043857637,7224.044209942731,0.30731147524357544,28.74098994044086,25.38264530135151,0.0,0.0,0.0,0.0,4850.636859229229,0.2880085247564247,31.932593822558342,29.49702911540948,947.4053368615043,7.391864556174145,26.0723264473978,26.0723264473978,26.0723264473978,28.493064704907816,28.493064704907816,30.218595362568255,27.441541707239622,22.434676932266402,18.524216104864323,30.218595362568255,30.218595362568255,25.571115729281296,28.929460368370645,27.441541707239622,30.218595362568255,30.218595362568255,28.929460368370645,30.218595362568255,26.493895661221785,23.2257329438747,22.47097573169929,16.0,3410659.2127014156 
 08/21  21:00:00,16.0,77.0,18.47865672306224,81.75692035347767,22.274932161891197,52.07875613520845,21.65790251915716,100.0,21.367492191539583,61.42473656939042,18.224493404802047,63.11573659132446,21.504826996778895,54.60747601535352,3665.824145142204,0.22939543453469596,28.706071101700307,25.829453147327214,8501.998907391095,0.38140228273265203,26.46110574187565,21.09684203517313,0.0,0.0,0.0,0.0,5839.186902693746,0.38140228273265203,26.46110574187565,22.76006695522488,1578.8135372639754,1.6526940235251613,22.129871026836092,22.129871026836092,22.129871026836092,26.16443268481168,26.16443268481168,26.156514210707883,22.11860753730509,21.65790251915716,18.224493404802047,26.156514210707883,26.156514210707883,21.09684203517313,26.46110574187565,22.11860753730509,26.156514210707883,26.156514210707883,23.584487787502553,26.156514210707883,22.76006695522488,22.274932161891197,21.504826996778895,16.0,5683728.734150312 
 08/21  22:00:00,15.0,77.0,18.283964942592508,82.67908243031094,21.759744621065057,53.19116579142951,21.29347856173874,100.0,20.93271041508902,63.023837698234836,17.944266035349216,64.22637657239649,21.267614093247634,54.83444372902134,5421.744423793525,0.3307333333333333,26.97991381971607,23.057552916217936,7763.276219032109,0.3307333333333333,26.97991381971607,21.363571778256972,0.0,0.0,0.0,0.0,5193.620285001178,0.3307333333333333,26.97991381971607,23.222589320191204,1556.6491505725223,0.6175402097053331,22.559538762223987,22.559538762223987,22.559538762223987,26.59426631283859,26.59426631283859,26.586610815160988,22.547904671555372,21.29347856173874,17.944266035349216,26.586610815160988,26.586610815160988,21.363571778256972,26.97991381971607,22.547904671555372,26.586610815160988,26.586610815160988,23.057552916217936,26.586610815160988,23.222589320191204,21.759744621065057,21.267614093247634,15.0,5603936.94206108 
 08/21  23:00:00,15.0,82.0,18.107867386638645,83.59848650104922,21.42208860708354,53.9886777047893,21.01178137280803,99.9834516138738,20.493922467703864,64.7505725158776,17.72045558503911,65.40617894727959,21.213964131535317,54.69390310627682,5211.558193323255,0.3307333333333333,27.259580739129916,23.489329513235468,7942.278945089856,0.3307333333333333,27.259580739129916,21.513816070216023,0.0,0.0,0.0,0.0,5247.119631167188,0.3307333333333333,27.259580739129916,23.463602935850275,1542.5902172729043,0.6183429889715857,22.836951921968357,22.836951921968357,22.836951921968357,26.871786580098856,26.871786580098856,26.867196241286322,22.82224950643392,21.01178137280803,17.72045558503911,26.867196241286322,26.867196241286322,21.513816070216023,27.259580739129916,22.82224950643392,26.867196241286322,26.867196241286322,23.489329513235468,26.867196241286322,23.463602935850275,21.42208860708354,21.213964131535317,15.0,5553324.782182455 
 08/21  24:00:00,14.4,83.0,17.98754606886311,84.2334066100135,21.31705063265827,54.32492273550902,20.968346629439928,99.64870107961995,20.106910751401287,66.31787710468043,17.52885697473723,66.59940621428248,21.198940861942422,54.727985216477286,5181.348207920511,0.3307333333333333,27.42713517202041,23.678769122074822,8006.616878639105,0.3307333333333333,27.42713517202041,21.634872293431624,0.0,0.0,0.0,0.0,5227.952872353562,0.3307333333333333,27.42713517202041,23.645053699946157,1534.2787100002056,0.004387787865738346,23.002787815258273,23.002787815258273,23.002787815258273,27.037686509741427,27.037686509741427,27.034950200766158,22.986231705150864,20.968346629439928,17.52885697473723,27.034950200766158,27.034950200766158,21.634872293431624,27.42713517202041,22.986231705150864,27.034950200766158,27.034950200766158,23.678769122074822,27.034950200766158,23.645053699946157,21.31705063265827,21.198940861942422,14.4,5523403.35600074 
 08/22  01:00:00,14.0,88.0,17.899133109901584,84.61958736843222,21.32865117708794,54.46127862274349,20.979238926537924,99.90642258992094,19.81419681970393,67.46475943655206,17.377477296075952,67.63595279561423,21.241585886091237,54.758122155381784,5208.277708976103,0.3307333333333333,27.578557349618052,23.81073687299339,8085.195681733429,0.3307333333333333,27.578557349618052,21.72949023964988,0.0,0.0,0.0,0.0,5246.603267807214,0.3307333333333333,27.578557349618052,23.78301104241929,1528.1967358008037,-0.3936665052016153,23.12502619094064,23.12502619094064,23.12502619094064,27.159972084026116,27.159972084026116,27.157992992056293,23.10774605168752,20.979238926537924,17.377477296075952,27.157992992056293,27.157992992056293,21.72949023964988,27.578557349618052,23.10774605168752,27.157992992056293,27.157992992056293,23.81073687299339,27.157992992056293,23.78301104241929,21.32865117708794,21.241585886091237,14.0,5501508.2488828935 
 08/22  02:00:00,14.0,82.0,17.830776949555865,84.90051163834492,21.326046969381046,54.03012194452715,20.97660859147429,99.63763510700504,19.56064295920449,68.46748839484243,17.25895299408613,68.14747335149525,21.261358099220125,54.248442119720195,5203.329577484537,0.3307333333333333,27.6698406390599,23.90561621439904,8110.866765069646,0.3307333333333333,27.6698406390599,21.802227925393403,0.0,0.0,0.0,0.0,5231.913252392173,0.3307333333333333,27.6698406390599,23.884938037929214,1523.7256835495407,-0.41360811883285997,23.215375339939357,23.215375339939357,23.215375339939357,27.250356120599367,27.250356120599367,27.248838032555938,23.19759405924055,20.97660859147429,17.25895299408613,27.248838032555938,27.248838032555938,21.802227925393403,27.6698406390599,23.19759405924055,27.248838032555938,27.248838032555938,23.90561621439904,27.248838032555938,23.884938037929214,21.326046969381046,21.261358099220125,14.0,5485412.460778346 
 08/22  03:00:00,14.0,83.0,17.770453918507386,85.13935984608374,21.356377681618582,53.367604714956485,20.988616778812005,99.4988887466388,19.329055623404052,69.39221262571981,17.17245691170904,68.36232555260267,21.309382010937902,53.52410534636047,5201.688114899573,0.3307333333333333,27.736966421247338,23.973941565047372,8127.440104235503,0.3307333333333333,27.736966421247338,21.857383014100847,0.0,0.0,0.0,0.0,5222.522744467058,0.3307333333333333,27.736966421247338,23.958869298659927,1520.4623829363397,-0.4138241007448933,23.28158325097565,23.28158325097565,23.28158325097565,27.316589592958767,27.316589592958767,27.31547713719472,23.26339795926938,20.988616778812005,17.17245691170904,27.31547713719472,27.31547713719472,21.857383014100847,27.736966421247338,23.26339795926938,27.31547713719472,27.31547713719472,23.973941565047372,27.31547713719472,23.958869298659927,21.356377681618582,21.309382010937902,14.0,5473664.578570823 
 08/22  04:00:00,14.0,82.0,17.716524597342453,85.42928858458305,21.38150288645048,52.78758214262241,20.999302088283645,99.67849323732743,19.123934310200344,70.2848983746536,17.098783958398226,68.50866662222204,21.34753229221663,52.89945808454613,5200.549191506986,0.3307333333333333,27.788406494180812,24.026214827514362,8138.961134268906,0.3307333333333333,27.788406494180812,21.90050300032008,0.0,0.0,0.0,0.0,5215.642499705554,0.3307333333333333,27.788406494180812,24.015295996399406,1517.962979313609,-0.41885292478369074,23.33244527468798,23.33244527468798,23.33244527468798,27.367471265262115,27.367471265262115,27.366616657952218,23.314004608077948,20.999302088283645,17.098783958398226,27.366616657952218,27.366616657952218,21.90050300032008,27.788406494180812,23.314004608077948,27.366616657952218,27.366616657952218,24.026214827514362,27.366616657952218,24.015295996399406,21.38150288645048,21.34753229221663,14.0,5464666.725528992 
 08/22  05:00:00,14.0,88.0,17.679709335866395,85.62784967141009,21.398746471828666,52.928464888383466,21.006891960874338,100.0,18.94493692459274,71.0744508159625,17.034662250140066,68.96858937811142,21.37417857118543,53.00954449214227,5199.783884749324,0.3307333333333333,27.8283631847933,24.066732344699385,8147.268173908655,0.3307333333333333,27.8283631847933,21.934461456420237,0.0,0.0,0.0,0.0,5210.6992905884945,0.3307333333333333,27.8283631847933,24.05883591512715,1516.0250524822065,-0.4047248775387917,23.37197325660972,23.37197325660972,23.37197325660972,27.407014508304485,27.407014508304485,27.4063503409721,23.353343238748923,21.006891960874338,17.034662250140066,27.4063503409721,27.4063503409721,21.934461456420237,27.8283631847933,23.353343238748923,27.4063503409721,27.4063503409721,24.066732344699385,27.4063503409721,24.05883591512715,21.398746471828666,21.37417857118543,14.0,5457690.188935944 
 08/22  06:00:00,13.8,89.0,17.640504653264554,85.75470691345366,21.430277166239637,53.249537288560354,21.018739457216515,100.0,18.788628311309132,71.70088611636939,16.97987010539944,69.48384873846118,21.412438676134155,53.30872454572129,5199.271906894417,0.3307333333333333,27.859492934934583,24.098238065663953,8153.333545464851,0.3307333333333333,27.859492934934583,21.961212166428894,0.0,0.0,0.0,0.0,5207.163156665865,0.3307333333333333,27.859492934934583,24.09252938141758,1514.5179624388422,-0.6063153710007949,23.402769229942415,23.402769229942415,23.402769229942415,27.437822363561985,27.437822363561985,27.43730491558684,23.383993204503476,21.018739457216515,16.97987010539944,27.43730491558684,27.43730491558684,21.961212166428894,27.859492934934583,23.383993204503476,27.43730491558684,27.43730491558684,24.098238065663953,27.43730491558684,24.09252938141758,21.430277166239637,21.412438676134155,13.8,5452264.664779832 
 08/22  07:00:00,15.0,88.0,17.601188459685083,85.96770705019298,21.491789327331265,53.93072488329311,21.054053273810087,100.0,18.655715292890992,72.29956499493267,16.97360814186513,70.12077201708271,21.47882199963391,53.97426085832343,5198.681730407353,0.3307333333333333,27.884369764300125,24.12354632529432,8158.102809268779,0.3307333333333333,27.884369764300125,21.98264585543659,0.0,0.0,0.0,0.0,5204.3894111939135,0.3307333333333333,27.884369764300125,24.11941728243353,1513.313568199659,0.608593931411086,23.42741513770398,23.42741513770398,23.42741513770398,27.46247779898084,27.46247779898084,27.462063686897178,23.408536487721477,21.054053273810087,16.97360814186513,27.462063686897178,27.462063686897178,21.98264585543659,27.884369764300125,23.408536487721477,27.462063686897178,27.462063686897178,24.12354632529432,27.462063686897178,24.11941728243353,21.491789327331265,21.47882199963391,15.0,5447928.8455187725 
 08/22  08:00:00,15.0,88.0,17.56817590434624,86.14701472683952,21.553442413280848,54.63844451138035,21.09493370528334,100.0,18.55846791875877,72.74115510391306,16.982680094369222,70.74872601903573,21.544010745270132,54.67051363161814,5197.806621726589,0.3307333333333333,27.90630629913102,24.14611987497214,8162.015927928566,0.3307333333333333,27.90630629913102,22.00175776173837,0.0,0.0,0.0,0.0,5201.937768340372,0.3307333333333333,27.90630629913102,24.143131329505977,1512.2472846019223,0.6075857110046954,23.449261096454805,23.449261096454805,23.449261096454805,27.484332194428987,27.484332194428987,27.483965128543417,23.430336322072158,21.09493370528334,16.982680094369222,27.483965128543417,27.483965128543417,22.00175776173837,27.90630629913102,23.430336322072158,27.483965128543417,27.483965128543417,24.14611987497214,27.483965128543417,24.143131329505977,21.553442413280848,21.544010745270132,15.0,5444090.22456692 
 08/22  09:00:00,15.0,88.0,17.54509268154466,86.35831169936577,21.64128097368808,55.08093451746797,21.161539886136907,100.0,18.488102064823735,73.13512510165675,17.025113765888293,71.1778951640098,21.634413209642474,55.10448462523934,5196.839270475081,0.3307333333333333,27.927490019015394,24.168007208665866,8165.165691504451,0.3307333333333333,27.927490019015394,22.02066887962301,0.0,0.0,0.0,0.0,5199.831746679717,0.3307333333333333,27.927490019015394,24.16584239996847,1511.2146341777584,0.606361270662445,23.47044155884383,23.47044155884383,23.47044155884383,27.505520835472804,27.505520835472804,27.505164951581747,23.451506162752445,21.161539886136907,17.025113765888293,27.505164951581747,27.505164951581747,22.02066887962301,27.927490019015394,23.451506162752445,27.505164951581747,27.505164951581747,24.168007208665866,27.505164951581747,24.16584239996847,21.64128097368808,21.634413209642474,15.0,5440372.683039931 
 08/22  10:00:00,15.0,88.0,17.53580472202893,86.4089727387243,21.795821869650847,55.010693897692285,21.297611785633457,100.0,18.425758387709745,73.42151441419452,17.1532004020934,71.00813719034275,21.781932010741308,55.057730091785984,5195.570912587596,0.3307333333333333,27.952178239558496,24.19361742107131,8167.354753389483,0.3307333333333333,27.952178239558496,22.043780474761892,0.0,0.0,0.0,0.0,5197.928706073391,0.3307333333333333,27.952178239558496,24.191911754771514,1510.0036802213488,0.605216238017384,23.495308823327175,23.495308823327175,23.495308823327175,27.53039770205606,27.53039770205606,27.52997987082004,23.47643655020157,21.297611785633457,17.1532004020934,27.52997987082004,27.52997987082004,22.043780474761892,27.952178239558496,23.47643655020157,27.52997987082004,27.52997987082004,24.19361742107131,27.52997987082004,24.191911754771514,21.795821869650847,21.781932010741308,15.0,5436013.248796855 
 08/22  11:00:00,15.0,94.0,17.543888454301083,86.36487910715218,21.96418213593805,55.26297421612476,21.47645796816084,100.0,18.385745600392745,73.60598851058579,17.346001906582543,70.81700722829805,21.93703713604029,55.354809665316786,5193.716606097203,0.3307333333333333,27.986265210104563,24.229051950762184,8168.026572537898,0.3307333333333333,27.986265210104563,22.077391070731483,0.0,0.0,0.0,0.0,5196.70634948423,0.3307333333333333,27.986265210104563,24.22688912511194,1508.3257172557596,0.6206592314683306,23.529819378318123,23.529819378318123,23.529819378318123,27.56492158488227,27.56492158488227,27.564341722599966,23.5111107155352,21.47645796816084,17.346001906582543,27.564341722599966,27.564341722599966,22.077391070731483,27.986265210104563,23.5111107155352,27.564341722599966,27.564341722599966,24.229051950762184,27.564341722599966,24.22688912511194,21.96418213593805,21.93703713604029,15.0,5429972.582120734 
 08/22  12:00:00,15.0,100.0,17.5677317134454,86.2349820051736,22.186942349780654,55.445453346057306,21.693561301878773,100.0,18.381100114911412,73.62743876450648,17.573993580054992,70.51673125943066,22.15339811332582,55.55896749333095,5192.441287656195,0.3307333333333333,28.030342425322715,24.274059684452975,8166.638754863336,0.3307333333333333,28.030342425322715,22.122484732499778,0.0,0.0,0.0,0.0,5196.990152034548,0.3307333333333333,28.030342425322715,24.270768974012864,1506.166841455726,0.635647124650788,23.574312128019827,23.574312128019827,23.574312128019827,27.60943151652189,27.60943151652189,27.608683928810635,23.555771130321872,21.693561301878773,17.573993580054992,27.608683928810635,27.608683928810635,22.122484732499778,28.030342425322715,23.555771130321872,27.608683928810635,27.608683928810635,24.274059684452975,27.608683928810635,24.270768974012864,22.186942349780654,22.15339811332582,15.0,5422200.629240613 
 08/22  13:00:00,15.0,100.0,17.603284288943872,86.04169460050093,22.408758232548298,55.14026529346017,21.900685482121023,100.0,18.409268470032185,73.49747546482487,17.781002255029744,69.93099291205074,22.381756204148147,55.230925608457824,5192.070224752119,0.3307333333333333,28.08306232573461,24.327057479620855,8164.382013878177,0.3307333333333333,28.08306232573461,22.176852070052938,0.0,0.0,0.0,0.0,5197.653556939043,0.3307333333333333,28.08306232573461,24.32301843125599,1503.5987327572334,0.6332245614430096,23.627373561138718,23.627373561138718,23.627373561138718,27.662513441604908,27.662513441604908,27.661621878903727,23.60897599364326,21.900685482121023,17.781002255029744,27.661621878903727,27.661621878903727,22.176852070052938,28.08306232573461,23.60897599364326,27.661621878903727,27.661621878903727,24.327057479620855,27.661621878903727,24.32301843125599,22.408758232548298,22.381756204148147,15.0,5412955.43792604 
 08/22  14:00:00,15.0,77.0,17.64563599033364,85.7269489579278,22.543409462193686,54.369608575840736,22.05368684123179,100.0,18.474779724480026,73.12360558350409,17.93844730318463,69.11932341419138,22.53497453827666,54.397510530032,5192.797917696938,0.3307333333333333,28.14015683407728,24.38363583778108,8162.6447515042255,0.3307333333333333,28.14015683407728,22.23521948039492,0.0,0.0,0.0,0.0,5197.795232771413,0.3307333333333333,28.14015683407728,24.380020730992808,1500.8360185819633,0.5655151058369228,23.684620630917504,23.684620630917504,23.684620630917504,27.719782618313566,27.719782618313566,27.718820726637617,23.6662920163896,22.05368684123179,17.93844730318463,27.718820726637617,27.718820726637617,22.23521948039492,28.14015683407728,23.6662920163896,27.718820726637617,27.718820726637617,24.38363583778108,27.718820726637617,24.380020730992808,22.543409462193686,22.53497453827666,15.0,5403009.666895068 
 08/22  15:00:00,16.0,82.0,17.69209540784512,85.47610567290904,22.66729794680012,53.73278229724313,22.16988996581038,100.0,18.624364245686696,72.44159742058892,18.06581777967735,68.538526709072,22.68222076018105,53.68418666708985,4971.935174523967,0.318671942185028,28.096990095283502,24.364102659018382,8414.333727374196,0.34896906067752237,28.096990095283502,22.328049428668397,0.0,0.0,0.0,0.0,5037.972012854886,0.32455899713744973,28.096990095283502,24.383131520424737,1501.3616265538817,1.5956803007691693,23.673716121235472,23.673716121235472,23.673716121235472,27.708873896278842,27.708873896278842,27.709057118904404,23.654221994726957,22.16988996581038,18.06581777967735,27.709057118904404,27.709057118904404,22.328049428668397,28.096990095283502,23.654221994726957,27.709057118904404,27.709057118904404,24.364102659018382,27.709057118904404,24.383131520424737,22.66729794680012,22.68222076018105,16.0,5404901.855593974 
 08/22  16:00:00,16.0,94.0,17.738515700356114,85.22629669593994,22.692433353588843,54.026349058669744,22.206547174149854,100.0,18.818436657149693,71.56738356512189,18.09383959298853,68.75254628157873,22.722996399588915,53.926355827096806,4356.470164240867,0.2869294609030369,27.77840409779406,24.145704501173384,9415.565204794699,0.431210835856572,27.77840409779406,22.554122072981198,0.0,0.0,0.0,0.0,4199.409119058805,0.27405970324039114,27.77840409779406,24.112231662065447,1511.3547884739962,1.6414695480824726,23.46756552192674,23.46756552192674,23.46756552192674,27.502643687923026,27.502643687923026,27.50610752540328,23.444755956980764,22.206547174149854,18.09383959298853,27.50610752540328,27.50610752540328,22.554122072981198,27.77840409779406,23.444755956980764,27.50610752540328,27.50610752540328,24.145704501173384,27.50610752540328,24.112231662065447,22.692433353588843,22.722996399588915,16.0,5440877.238506386 
 08/22  17:00:00,17.0,88.0,17.77440150569445,85.03373985665425,22.606895762712995,55.10905268388969,22.185745023791085,100.0,18.986700601697123,70.81901906166438,18.026700450678568,69.6647730325765,22.623852254242767,55.05249036347368,4350.751669682902,0.28137193276625644,27.66603880234721,23.966430532708404,9429.272838850171,0.4574161991383757,27.66603880234721,22.733859216515036,0.0,0.0,0.0,0.0,4054.231424075093,0.2534118680953678,27.66603880234721,23.838198551284194,1515.3347770800865,2.644568271965454,23.38607231726909,23.38607231726909,23.38607231726909,27.421119004955937,27.421119004955937,27.422488291515258,23.3654492864048,22.185745023791085,18.026700450678568,27.422488291515258,27.422488291515258,22.733859216515036,27.66603880234721,23.3654492864048,27.422488291515258,27.422488291515258,23.966430532708404,27.422488291515258,23.838198551284194,22.606895762712995,22.623852254242767,17.0,5455205.197488312 
 08/22  18:00:00,15.4,90.0,17.79415788142331,85.01227720151994,22.421900533543326,56.40503316703352,22.122431373431496,100.0,19.09652181044782,70.40517208091421,17.86258208919157,71.05868507370134,22.432574704983733,56.36859258755739,4894.682179632366,0.3072975496171214,27.839129684877708,24.028172909177357,8407.804234798985,0.390860133864143,27.839129684877708,22.69241803205466,0.0,0.0,0.0,0.0,4830.28646913209,0.29404231651873564,27.839129684877708,23.908775621516366,1510.5452558516206,1.0180590180250633,23.484183455515204,23.484183455515204,23.484183455515204,27.519268040797776,27.519268040797776,27.517619532018628,23.46659138818184,22.122431373431496,17.86258208919157,27.517619532018628,27.517619532018628,22.69241803205466,27.839129684877708,23.46659138818184,27.517619532018628,27.517619532018628,24.028172909177357,27.517619532018628,23.908775621516366,22.421900533543326,22.432574704983733,15.4,5437962.921065834 
 08/22  19:00:00,14.2,91.0,17.791321893437015,85.1118194539748,22.197507633592416,57.24965165848472,21.96778882679393,100.0,19.116571184263503,70.38694181002761,17.608701408420764,72.57685520559534,22.18645540884754,57.28835065598889,5370.309630583288,0.3307333333333333,28.122880730901226,24.23794280718431,7726.800133714874,0.3307333333333333,28.122880730901226,22.533233032098153,0.0,0.0,0.0,0.0,5442.936375225823,0.3307333333333333,28.122880730901226,24.185403863632327,1501.6195739739167,-0.20745279128838057,23.66836689895414,23.66836689895414,23.66836689895414,27.703522609433925,27.703522609433925,27.700427874255027,23.65219323430493,21.96778882679393,17.608701408420764,27.700427874255027,27.700427874255027,22.533233032098153,28.122880730901226,23.65219323430493,27.700427874255027,27.700427874255027,24.23794280718431,27.700427874255027,24.185403863632327,22.197507633592416,22.18645540884754,14.2,5405830.4663061 
 08/22  20:00:00,13.0,94.0,17.766608665581966,85.32896366127201,22.02189844730895,57.34405749390689,21.797805974569023,100.0,19.051869656934894,70.74166372156253,17.36959474668479,73.70439346799205,22.00149654897025,57.41561532489692,5298.149763079653,0.3307333333333333,28.178772180256612,24.346045713083356,7937.2964646261025,0.3307333333333333,28.178772180256612,22.436864609095377,0.0,0.0,0.0,0.0,5328.9261086391925,0.3307333333333333,28.178772180256612,24.323781843720717,1499.0999807084622,-1.421024976445537,23.720681662274274,23.720681662274274,23.720681662274274,27.755857574537753,27.755857574537753,27.754978557757912,23.70223072196648,21.797805974569023,17.36959474668479,27.754978557757912,27.754978557757912,22.436864609095377,28.178772180256612,23.70223072196648,27.754978557757912,27.754978557757912,24.346045713083356,27.754978557757912,24.323781843720717,22.02189844730895,22.00149654897025,13.0,5396759.930550464 
 08/22  21:00:00,12.6,89.0,17.727602097043228,85.6237188559509,21.91970335769636,56.71555138685667,21.65494058410564,100.0,18.929799870987207,71.35340991978954,17.19209174372337,74.21248660805203,21.89914077578995,56.78697405068567,5265.741619004773,0.3307333333333333,28.18560351795017,24.37632261260488,8022.912894086823,0.3307333333333333,28.18560351795017,22.38176217822458,0.0,0.0,0.0,0.0,5283.862715120754,0.3307333333333333,28.18560351795017,24.363213662258854,1498.82935912798,-1.8396839547094146,23.72630917405086,23.72630917405086,23.72630917405086,27.76148726094621,27.76148726094621,27.761392704872495,23.70709948436277,21.65494058410564,17.19209174372337,27.761392704872495,27.761392704872495,22.38176217822458,28.18560351795017,23.70709948436277,27.761392704872495,27.761392704872495,24.37632261260488,27.761392704872495,24.363213662258854,21.91970335769636,21.89914077578995,12.6,5395785.692860728 
 08/22  22:00:00,12.0,94.0,17.68145266864018,85.95819129822256,21.841925242877135,56.01255145420889,21.528906510737034,100.0,18.780882240380908,72.09180681147629,17.04903739913458,74.482584463488,21.824380091331815,56.07282951557191,5245.234944779632,0.3307333333333333,28.175644849041735,24.38119683215158,8072.272289298999,0.3307333333333333,28.175644849041735,22.336093732191856,0.0,0.0,0.0,0.0,5256.849330098891,0.3307333333333333,28.175644849041735,24.37279488604125,1499.3174145624123,-2.4361362857777458,23.716161376759693,23.716161376759693,23.716161376759693,27.751335546712163,27.751335546712163,27.751506054653426,23.696695150128228,21.528906510737034,17.04903739913458,27.751506054653426,27.751506054653426,22.336093732191856,28.175644849041735,23.696695150128228,27.751506054653426,27.751506054653426,24.38119683215158,27.751506054653426,24.37279488604125,21.841925242877135,21.824380091331815,12.0,5397542.692424684 
 08/22  23:00:00,12.0,94.0,17.63237888511927,86.2246894021267,21.770424965830664,55.36075586162571,21.419624214441,100.0,18.622290306926576,72.81074245302564,16.934943246427768,74.5521355900327,21.75647676399076,55.40820192733301,5231.428546811612,0.3307333333333333,28.158207920425852,24.373744417250276,8104.099292173943,0.3307333333333333,28.158207920425852,22.295627991653724,0.0,0.0,0.0,0.0,5239.252808634901,0.3307333333333333,28.158207920425852,24.36808427431904,1500.1559776608697,-2.4353416519230286,23.698738335189535,23.698738335189535,23.698738335189535,27.73390577461997,27.73390577461997,27.73419852464106,23.67915222774101,21.419624214441,16.934943246427768,27.73419852464106,27.73419852464106,22.295627991653724,28.158207920425852,23.67915222774101,27.73419852464106,27.73419852464106,24.373744417250276,27.73419852464106,24.36808427431904,21.770424965830664,21.75647676399076,12.0,5400561.519579131 
 08/22  24:00:00,10.8,95.0,17.582176218374347,86.58375290602251,21.699558086384066,54.71977623577268,21.31435757440796,100.0,18.462520389866395,73.61584665850627,16.816838882549366,74.64117419693133,21.68888038299578,54.755753486735415,5221.821176285695,0.3307333333333333,28.137267404433924,24.359750165390835,8125.62078066052,0.3307333333333333,28.137267404433924,22.25911272608756,0.0,0.0,0.0,0.0,5227.229843587158,0.3307333333333333,28.137267404433924,24.35583748181134,1501.1610696210148,-3.649166760718389,23.677876233700335,23.677876233700335,23.677876233700335,27.713035616521935,27.713035616521935,27.71338615118131,23.658233457763245,21.31435757440796,16.816838882549366,27.71338615118131,27.71338615118131,22.25911272608756,28.137267404433924,23.658233457763245,27.71338615118131,27.71338615118131,24.359750165390835,27.71338615118131,24.35583748181134,21.699558086384066,21.68888038299578,10.8,5404179.850635653 
 08/23  01:00:00,11.0,94.0,17.531180364407593,86.86294758005563,21.631039481232285,53.99773747102896,21.2237583151147,100.0,18.29882127606715,74.37564172565959,16.719457071767966,74.50216678373653,21.62305644828677,54.024349521557504,5214.975954718999,0.3307333333333333,28.114303545895847,24.341734073317856,8140.7288949994545,0.3307333333333333,28.114303545895847,22.225213053346614,0.0,0.0,0.0,0.0,5218.773943563294,0.3307333333333333,28.114303545895847,24.338986567500843,1502.2650593867131,-3.447563266909949,23.654987618806,23.654987618806,23.654987618806,27.69013815936594,27.69013815936594,27.690522744490167,23.635311231388435,21.2237583151147,16.719457071767966,27.690522744490167,27.690522744490167,22.225213053346614,28.114303545895847,23.635311231388435,27.690522744490167,27.690522744490167,24.341734073317856,27.690522744490167,24.338986567500843,21.631039481232285,21.62305644828677,11.0,5408154.213792168 
 08/23  02:00:00,10.0,100.0,17.47999874588047,87.14416707945325,21.541266222635723,53.352711945067355,21.126015851088084,100.0,18.13692589384909,75.13573964586062,16.609578154016877,74.37827556202083,21.535356542014696,53.372239488958485,5210.079121065764,0.3307333333333333,28.09065960123909,24.321628280286575,8151.275700522949,0.3307333333333333,28.09065960123909,22.19393275561959,0.0,0.0,0.0,0.0,5212.784443677277,0.3307333333333333,28.09065960123909,24.319671218710514,1503.4026376941372,-4.447475765154367,23.631431262094004,23.631431262094004,23.631431262094004,27.666572708709175,27.666572708709175,27.666968513435723,23.611744084872225,21.126015851088084,16.609578154016877,27.666968513435723,27.666968513435723,22.19393275561959,28.09065960123909,23.611744084872225,27.666968513435723,27.666968513435723,24.321628280286575,27.666968513435723,24.319671218710514,21.541266222635723,21.535356542014696,10.0,5412249.495698893 
 08/23  03:00:00,10.0,100.0,17.42804189040992,87.34438979660159,21.471669578657576,52.707060802582525,21.04536740114393,100.0,17.973336405778866,75.83773304277994,16.51864417771994,74.12459606640128,21.467313983066862,52.72132947260309,5206.788463107381,0.3307333333333333,28.06594758352253,24.299292312133396,8158.536152733596,0.3307333333333333,28.06594758352253,22.163961469768815,0.0,0.0,0.0,0.0,5208.730432509723,0.3307333333333333,28.06594758352253,24.297887467412313,1504.5958882395648,-4.446142638674493,23.60675319383445,23.60675319383445,23.60675319383445,27.641885120004172,27.641885120004172,27.642299772133633,23.58704708310484,21.04536740114393,16.51864417771994,27.642299772133633,27.642299772133633,22.163961469768815,28.06594758352253,23.58704708310484,27.642299772133633,27.642299772133633,24.299292312133396,27.642299772133633,24.297887467412313,21.471669578657576,21.467313983066862,10.0,5416545.197662434 
 08/23  04:00:00,10.0,87.0,17.37665970657252,87.62851019523701,21.40152708799177,51.69886550509898,20.97190002283644,100.0,17.815372313100497,76.59577791018187,16.44008656380311,73.59352028642273,21.398356253441857,51.70910264095352,5204.39021599138,0.3307333333333333,28.041424779069047,24.276500008034056,8163.560221073681,0.3307333333333333,28.041424779069047,22.13579725680581,0.0,0.0,0.0,0.0,5205.777221073388,0.3307333333333333,28.041424779069047,24.275496630198404,1505.7797899985178,-4.471519036619206,23.582299866779074,23.582299866779074,23.582299866779074,27.617422339952725,27.617422339952725,27.617833216201596,23.562597965012756,20.97190002283644,16.44008656380311,27.617833216201596,27.617833216201596,22.13579725680581,28.041424779069047,23.562597965012756,27.617833216201596,27.617833216201596,24.276500008034056,27.617833216201596,24.275496630198404,21.40152708799177,21.398356253441857,10.0,5420807.243994664 
 08/23  05:00:00,9.0,87.0,17.32626823431718,87.9081601228318,21.334421518943287,50.433626807364085,20.897054239128135,100.0,17.664709967171586,77.32671991907645,16.350915156666098,72.9303472101322,21.332127913529835,50.440896022476345,5202.751889074317,0.3307333333333333,28.01736934842902,24.253625435589665,8166.922751783125,0.3307333333333333,28.01736934842902,22.109302531288915,0.0,0.0,0.0,0.0,5203.739374273314,0.3307333333333333,28.01736934842902,24.252911074904016,1506.9428621902837,-5.481953652716111,23.558307074384853,23.558307074384853,23.558307074384853,27.593420286678036,27.593420286678036,27.593823424571358,23.53861301392753,20.897054239128135,16.350915156666098,27.593823424571358,27.593823424571358,22.109302531288915,28.01736934842902,23.53861301392753,27.593823424571358,27.593823424571358,24.253625435589665,27.593823424571358,24.252911074904016,21.334421518943287,21.332127913529835,9.0,5424994.303885021 
 08/23  06:00:00,11.0,77.0,17.278063799955156,88.1766127349853,21.289324586086416,48.96345546055463,20.853718118896897,100.0,17.522806159204144,78.02234207036152,16.31782229015311,71.83236825802406,21.287651045017267,48.96864225978242,5201.533507287171,0.3307333333333333,27.99390681629538,24.231040075984172,8169.3288965609,0.3307333333333333,27.99390681629538,22.084092729263848,0.0,0.0,0.0,0.0,5202.247608635443,0.3307333333333333,27.99390681629538,24.230523484442685,1508.0788039246345,-3.478888315658711,23.534902858002734,23.534902858002734,23.534902858002734,27.570007025864236,27.570007025864236,27.57040027441394,23.515218763230234,20.853718118896897,16.31782229015311,27.57040027441394,27.57040027441394,22.084092729263848,27.99390681629538,23.515218763230234,27.57040027441394,27.57040027441394,24.231040075984172,27.57040027441394,24.230523484442685,21.289324586086416,21.287651045017267,11.0,5429083.694128684 
 08/23  07:00:00,12.0,67.0,17.23596853357111,88.49916475488247,21.204610761282794,46.795101438402995,20.804698535580908,99.51421137305788,17.416624521915693,78.62506346478514,16.299675787396332,69.91382056878848,21.20339033851507,46.79874044129234,5200.604171928167,0.3307333333333333,27.973092322645225,24.210894132965763,8170.591832252566,0.3307333333333333,27.973092322645225,22.06235872637663,0.0,0.0,0.0,0.0,5201.123348766479,0.3307333333333333,27.973092322645225,24.21051855234154,1509.083421059047,-2.489888364469074,23.514228065170144,23.514228065170144,23.514228065170144,27.549324257943155,27.549324257943155,27.54967164520175,23.494590470561306,20.804698535580908,16.299675787396332,27.54967164520175,27.54967164520175,22.06235872637663,27.973092322645225,23.494590470561306,27.54967164520175,27.54967164520175,24.210894132965763,27.54967164520175,24.21051855234154,21.204610761282794,21.20339033851507,12.0,5432700.315812569 
 08/23  08:00:00,12.0,76.0,17.202080158565238,88.77674473398497,21.201292830554852,45.14725665895152,20.804228463098475,99.43060087523601,17.352476400898112,79.02246870871986,16.321754218405278,68.11455262379806,21.19760007636361,45.157601063492415,5200.529994887626,0.3307333333333333,27.95431713645214,24.19216922401009,8170.291714543262,0.3307333333333333,27.95431713645214,22.043795334226537,0.0,0.0,0.0,0.0,5200.965286265754,0.3307333333333333,27.95431713645214,24.191854327153205,1509.9922366774645,-2.4682609301605485,23.495543971681606,23.495543971681606,23.495543971681606,27.530632942167365,27.530632942167365,27.53094688104497,23.475939628463276,20.804228463098475,16.321754218405278,27.53094688104497,27.53094688104497,22.043795334226537,27.95431713645214,23.475939628463276,27.53094688104497,27.53094688104497,24.19216922401009,27.53094688104497,24.191854327153205,21.201292830554852,21.19760007636361,12.0,5435972.052038872 
 08/23  09:00:00,14.0,57.0,17.230552617402566,88.70431897474452,22.5565386386126,40.78771673474961,21.490458505103305,96.68676147492506,17.40373115072283,78.84459244117662,16.64822172093261,65.92800237278577,21.5388108267373,43.38403876070868,4419.226172030925,0.2808377671049742,27.770018462236646,23.943630818448753,8426.146831783657,0.3556811164475129,27.770018462236646,22.08396670981344,0.0,0.0,0.0,0.0,5270.493263385566,0.3556811164475129,27.770018462236646,24.20677067693924,1513.503120847225,-0.4907057892086968,23.423603862235844,23.423603862235844,23.423603862235844,27.458665050154238,27.458665050154238,27.4613314818831,23.40154271724732,21.490458505103305,16.64822172093261,27.4613314818831,27.4613314818831,22.08396670981344,27.770018462236646,23.40154271724732,27.4613314818831,27.4613314818831,23.943630818448753,27.4613314818831,24.20677067693924,22.5565386386126,21.5388108267373,14.0,5448611.2350500105 
 08/23  10:00:00,15.0,51.0,17.35526540363933,88.00737161110327,23.756196934151376,36.391065009317714,22.922654453215582,89.81852193157604,17.687501846667907,77.44469172483663,17.13498322400438,62.28398220093855,22.083089837880593,40.28280292632323,0.0,0.0,27.788305732737673,27.788305732737673,5464.443820178243,0.24009116297225497,29.343907125431617,24.217101835230608,0.0,0.0,0.0,0.0,11066.503449133208,0.749357923051835,29.623993691147795,26.17145643900363,1418.5497124983233,0.4119837580586756,25.579880993211773,25.579880993211773,25.579880993211773,29.615069467164446,29.615069467164446,29.538652432122355,25.637926067969318,22.922654453215582,17.13498322400438,29.538652432122355,29.538652432122355,24.497188400946786,29.623993691147795,25.637926067969318,29.538652432122355,29.538652432122355,29.623993691147795,29.538652432122355,26.17145643900363,23.756196934151376,22.083089837880593,15.0,5106778.964993963 
 08/23  11:00:00,16.0,48.0,17.53112641482562,87.03498351033774,24.394892335417243,33.455912254662245,24.104385396754694,84.04681150500389,18.111996545180084,75.40239266519303,17.644895249381005,58.43347206828162,23.097316963354167,36.18812112117098,0.0,0.0,27.788305732737673,27.788305732737673,0.0,0.0,30.70708380546756,30.70708380546756,0.0,0.0,0.0,0.0,6848.504844112986,0.22270588521789902,36.56374069014607,32.87307713047577,585.3278726900278,8.588188332823648,33.109228546898606,33.109228546898606,33.109228546898606,35.12658082594882,35.12658082594882,37.00420530617041,35.164998423385924,24.104385396754694,17.644895249381005,37.00420530617041,37.00420530617041,35.01103794407169,35.01103794407169,35.164998423385924,37.00420530617041,37.00420530617041,35.01103794407169,37.00420530617041,31.32037438440139,24.394892335417243,23.097316963354167,16.0,2107180.3416840998 
 08/23  12:00:00,16.0,48.0,17.75606155022293,85.80884386085228,24.188667742373948,33.11007850957765,25.56502822806372,77.74987911023895,18.81608372199977,72.14796901950395,18.040341729580213,55.99793168201424,23.7616483966761,33.98589526381969,0.0,0.0,27.788305732737673,27.788305732737673,0.0,0.0,30.707083805467562,30.707083805467562,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,0.0,16.0,33.54737906803247,33.54737906803247,33.54737906803247,33.54737906803247,33.54737906803247,37.48967031270196,37.48967031270196,25.56502822806372,18.040341729580213,37.48967031270196,37.48967031270196,33.87844996830334,33.87844996830334,37.48967031270196,37.48967031270196,37.48967031270196,33.87844996830334,37.48967031270196,33.87844996830334,24.188667742373948,23.7616483966761,16.0,0.0 
