Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/23  13:00:00,16.0,48.0,17.966448552820566,84.67922049850075,23.56364807495138,33.72365774248051,26.377917050444466,75.22882259009005,19.345259517425415,69.8038723865851,18.321093911725256,54.11343230587255,23.927808698084235,33.00424699417013,0.0,0.0,27.78830573273767,27.78830573273767,0.0,0.0,30.70708380546756,30.70708380546756,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,0.0,16.0,33.54737906803247,33.54737906803247,33.54737906803247,33.54737906803247,33.54737906803247,37.489670312701946,37.489670312701946,26.377917050444466,18.321093911725256,37.489670312701946,37.489670312701946,33.74602294635767,33.74602294635767,37.489670312701946,37.489670312701946,37.489670312701946,33.74602294635767,37.489670312701946,33.74602294635767,23.56364807495138,23.927808698084235,16.0,0.0 
 08/23  14:00:00,15.0,51.0,18.15727786297889,83.66914595819024,22.843083741388526,34.321059404789004,26.873755978926713,75.40490588270652,19.87482049263987,67.54466517801634,18.497638097671654,52.19544415772303,23.889924797692718,32.22630370129494,11497.41263126837,0.35561268182216743,33.888149977345726,28.659784663816332,0.0,0.0,30.70708380546756,30.70708380546756,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,841.9644080391056,5.175844419651777,29.82567159008643,29.82567159008643,29.82567159008643,32.515567027048945,32.515567027048945,33.99586656976976,31.125659271107452,26.873755978926713,18.497638097671654,33.99586656976976,33.99586656976976,32.63073812037819,32.63073812037819,31.125659271107452,33.99586656976976,33.99586656976976,27.402372806848803,33.99586656976976,32.63073812037819,22.843083741388526,23.889924797692718,15.0,3031071.8689407804 
 08/23  15:00:00,16.0,48.0,18.41223619106475,82.26013490230994,23.128384118798877,33.05824773862002,27.123404029544773,76.90956817350875,20.64133766452343,64.35650361571243,18.67044577923532,50.476664755574376,24.18184666103606,31.028375286598106,0.0,0.0,34.93971532769226,34.93971532769226,0.0,0.0,30.70708380546756,30.70708380546756,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,0.0,16.0,28.468056053362503,28.468056053362503,28.468056053362503,28.468056053362503,28.468056053362503,32.59920089706663,32.59920089706663,27.123404029544773,18.67044577923532,32.59920089706663,32.59920089706663,28.736807806639405,28.736807806639405,32.59920089706663,32.59920089706663,32.59920089706663,28.736807806639405,32.59920089706663,28.736807806639405,23.128384118798877,24.18184666103606,16.0,0.0 
 08/23  16:00:00,16.0,45.0,18.62761822413048,81.15722877944357,24.26374227810642,30.50651855227214,26.9532962038333,80.27212205009285,21.319498811730117,61.727955631256826,18.83272369597338,49.415684379158606,24.98245015705006,29.224468819079434,0.0,0.0,34.93971532769226,34.93971532769226,0.0,0.0,30.70708380546756,30.70708380546756,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,0.0,16.0,28.468056053362506,28.468056053362506,28.468056053362506,28.468056053362506,28.468056053362506,32.59920089706663,32.59920089706663,26.9532962038333,18.83272369597338,32.59920089706663,32.59920089706663,28.7456023846566,28.7456023846566,32.59920089706663,32.59920089706663,32.59920089706663,28.7456023846566,32.59920089706663,28.7456023846566,24.26374227810642,24.98245015705006,16.0,0.0 
 08/23  17:00:00,15.0,55.0,18.74710118656624,80.55222057455316,24.36055376743876,30.29364513960287,26.158158459315448,87.20804168455022,21.58872661170011,60.71731268136015,18.84124407949547,49.11929848088036,25.46018194031889,28.371955332907064,0.0,0.0,34.93971532769226,34.93971532769226,0.0,0.0,30.70708380546756,30.70708380546756,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,0.0,15.0,28.468056053362503,28.468056053362503,28.468056053362503,28.468056053362503,28.468056053362503,32.59920089706663,32.59920089706663,26.158158459315448,18.84124407949547,32.59920089706663,32.59920089706663,28.676215872804082,28.676215872804082,32.59920089706663,32.59920089706663,32.59920089706663,28.676215872804082,32.59920089706663,28.676215872804082,24.36055376743876,25.46018194031889,15.0,0.0 
 08/23  18:00:00,13.4,65.0,18.777018056577447,80.48087583601637,23.87141833555448,31.325534995092788,24.808008166447774,97.87329521866442,21.648972796912787,60.553571551003266,18.612802877660094,49.790538643168674,24.610360575923437,29.97100419154259,0.0,0.0,34.93971532769226,34.93971532769226,0.0,0.0,30.707083805467562,30.707083805467562,0.0,0.0,0.0,0.0,0.0,0.0,36.984598329259306,36.984598329259306,0.0,13.4,28.468056053362506,28.468056053362506,28.468056053362506,28.468056053362506,28.468056053362506,32.59920089706663,32.59920089706663,24.808008166447774,18.612802877660094,32.59920089706663,32.59920089706663,28.81498674865394,28.81498674865394,32.59920089706663,32.59920089706663,32.59920089706663,28.81498674865394,32.59920089706663,28.81498674865394,23.87141833555448,24.610360575923437,13.4,0.0 
 08/23  19:00:00,13.0,67.0,18.669913135335108,81.02216448537115,23.03063883843742,33.0635302484789,23.525016366278834,100.0,21.481091392258783,61.1790049564345,18.29707366015535,50.728697736297995,23.01273621706458,33.111776938684066,2369.5610948523145,0.09098410705157485,32.77732060809058,30.277918625871415,0.0,0.0,30.707083805467562,30.707083805467562,0.0,0.0,0.0,0.0,4586.702611490501,0.19409555517401583,34.0042504090308,31.577982795668866,566.9746204375139,7.173281263779223,27.29477546368064,27.29477546368064,27.29477546368064,28.90894141381971,28.90894141381971,31.45628922180193,29.695694800305258,23.525016366278834,18.29707366015535,31.45628922180193,31.45628922180193,29.102483460667578,29.102483460667578,29.695694800305258,31.45628922180193,31.45628922180193,26.60308147844842,31.45628922180193,26.676215847305645,23.03063883843742,23.01273621706458,13.0,2041108.6335750497 
 08/23  20:00:00,12.0,67.0,18.440914958889753,82.19364433905133,22.18093384877958,34.829128613896025,22.028455929471075,100.0,21.085682378906938,62.68148691468133,17.95709220311803,51.81673843831652,21.70756089847992,35.85723269706267,3945.937026664709,0.2606570721808329,27.01132956740551,24.3027727759154,5681.051169304725,0.2215221354051048,27.58477313770371,22.92262005226335,0.0,0.0,0.0,0.0,4424.480239721093,0.2619707924140623,27.01132956740551,23.988329326545447,1185.3638378724602,1.1833219504521408,22.649229393763285,22.649229393763285,22.649229393763285,25.67514194788708,25.67514194788708,26.772597919014384,23.647237253487212,22.028455929471075,17.95709220311803,26.772597919014384,26.772597919014384,21.42444865727417,26.086601742714524,23.647237253487212,26.772597919014384,26.772597919014384,23.378044951224414,26.772597919014384,23.063601501854457,22.18093384877958,21.70756089847992,12.0,4267309.816340857 
 08/23  21:00:00,9.6,80.0,18.208629964453777,83.40027161954842,21.674880469416465,35.97353058368722,21.15691218295031,99.99999999999999,20.574646503140066,64.68424023439677,17.581959913755547,52.928676722650735,21.305817492779493,36.79722926699182,4849.8067208636685,0.3307333333333333,26.90720379217266,23.398599054317643,8458.33074652377,0.3307333333333333,26.90720379217266,20.78800333834098,0.0,0.0,0.0,0.0,4884.503211527427,0.3307333333333333,26.90720379217266,23.373497790881057,1558.2741642975764,-4.84063082491175,22.527731297743276,22.527731297743276,22.527731297743276,26.562446562842744,26.562446562842744,26.550886667034845,22.520033394513227,21.15691218295031,17.581959913755547,26.550886667034845,26.550886667034845,20.78800333834098,26.90720379217266,22.520033394513227,26.550886667034845,26.550886667034845,23.398599054317643,26.550886667034845,23.373497790881057,21.674880469416465,21.305817492779493,9.6,5609786.991471276 
 08/23  22:00:00,10.0,76.0,18.012087492828705,84.436511042572,21.463439827617236,36.45496916258132,20.761176560198507,100.0,20.061944802053475,66.76620237865241,17.309512061716724,53.70272779195436,21.19866279802558,37.053500545011104,4999.167238132275,0.3307333333333333,27.17497819650609,23.558364500740954,8263.788811369363,0.3307333333333333,27.17497819650609,21.196596122710872,0.0,0.0,0.0,0.0,5134.143319915579,0.3307333333333333,27.17497819650609,23.460716967936182,1546.760267503244,-4.455402690387305,22.754265339849916,22.754265339849916,22.754265339849916,26.7890680712038,26.7890680712038,26.78548522949389,22.738559197129334,20.761176560198507,17.309512061716724,26.78548522949389,26.78548522949389,21.196596122710872,27.17497819650609,22.738559197129334,26.78548522949389,26.78548522949389,23.558364500740954,26.78548522949389,23.460716967936182,21.463439827617236,21.19866279802558,10.0,5568336.963011679 
 08/23  23:00:00,9.0,81.0,17.834231006773678,85.38692340558242,21.26332460027841,36.901008640633506,20.540671755945183,100.0,19.525628520062938,69.02495559778751,17.0730647043869,54.286734588613996,21.09562092054434,37.284689602627736,5052.0447556705985,0.3307333333333333,27.335963668028086,23.681124248393196,8203.750647543911,0.3307333333333333,27.335963668028086,21.40106152269412,0.0,0.0,0.0,0.0,5152.733906014046,0.3307333333333333,27.335963668028086,23.60828192536937,1538.747208704666,-5.46357654855395,22.913457072581522,22.913457072581522,22.913457072581522,26.94832127548025,26.94832127548025,26.94566473061968,22.89682256548556,20.540671755945183,17.0730647043869,26.94566473061968,26.94566473061968,21.40106152269412,27.335963668028086,22.89682256548556,26.94566473061968,26.94566473061968,23.681124248393196,26.94566473061968,23.60828192536937,21.26332460027841,21.09562092054434,9.0,5539489.951336797 
 08/23  24:00:00,9.2,81.0,17.706159020463176,86.07887647374933,21.188795665189033,37.07782339467866,20.511112644141253,100.0,19.058102724302124,71.06443080315972,16.89114028021708,54.714299372551324,21.072712506068903,37.34479974713496,5085.572721277728,0.3307333333333333,27.44446571389261,23.765390000126448,8175.887671597213,0.3307333333333333,27.44446571389261,21.52975139929467,0.0,0.0,0.0,0.0,5156.649530129885,0.3307333333333333,27.44446571389261,23.713970626998456,1533.3924964245161,-5.266584684446741,23.020552029310874,23.020552029310874,23.020552029310874,27.05545758004139,27.05545758004139,27.053680925685747,23.003037342139855,20.511112644141253,16.89114028021708,27.053680925685747,27.053680925685747,21.52975139929467,27.44446571389261,23.003037342139855,27.053680925685747,27.053680925685747,23.765390000126448,27.053680925685747,23.713970626998456,21.188795665189033,21.072712506068903,9.2,5520212.987128259 
 08/24  01:00:00,8.0,87.0,17.61735478637671,86.56233612877396,21.117483271399564,37.25313304094202,20.485751775064827,100.0,18.640880503326514,72.94181388130582,16.71236499790308,55.16249357983827,21.035852795204356,37.44203231226646,5107.415577446936,0.3307333333333333,27.520888586908406,23.82602452408897,8159.737074348344,0.3307333333333333,27.520888586908406,21.617879751704205,0.0,0.0,0.0,0.0,5156.684235509834,0.3307333333333333,27.520888586908406,23.79038203693173,1529.630982996323,-6.471691395035966,23.096131544749085,23.096131544749085,23.096131544749085,27.131066280062747,27.131066280062747,27.129811217850026,23.07809543757497,20.485751775064827,16.71236499790308,27.129811217850026,27.129811217850026,21.617879751704205,27.520888586908406,23.07809543757497,27.129811217850026,27.129811217850026,23.82602452408897,27.129811217850026,23.79038203693173,21.117483271399564,21.035852795204356,8.0,5506671.538786763 
 08/24  02:00:00,8.0,81.0,17.526893699496178,87.05804358775947,21.019199927538704,37.34220272373305,20.449985976302262,100.0,18.261298182661363,74.69837467078716,16.54397316392614,55.44731773491216,20.9622097289772,37.47477638154457,5122.461772674174,0.3307333333333333,27.57455043535233,23.86881099950118,8148.944103312819,0.3307333333333333,27.57455043535233,21.679364709301364,0.0,0.0,0.0,0.0,5156.510127118463,0.3307333333333333,27.57455043535233,23.84417941894494,1526.9986940199396,-6.484843601342778,23.149194947631173,23.149194947631173,23.149194947631173,27.18415017345056,27.18415017345056,27.183269071453324,23.13078504258249,20.449985976302262,16.54397316392614,27.183269071453324,27.183269071453324,21.679364709301364,27.57455043535233,23.13078504258249,27.183269071453324,27.183269071453324,23.86881099950118,27.183269071453324,23.84417941894494,21.019199927538704,20.9622097289772,8.0,5497195.298471782 
 08/24  03:00:00,7.2,86.0,17.436359820592827,87.55728255497665,20.966922551828958,37.24715134653947,20.43068112276711,100.0,17.96535809715987,76.10074575006213,16.409781506452124,55.53077064618671,20.923154385438828,37.3489391914176,5171.63247931428,0.3307333333333333,27.651807675604932,23.91051054209158,8187.20656536728,0.3307333333333333,27.651807675604932,21.728963665128823,0.0,0.0,0.0,0.0,5195.269325068477,0.3307333333333333,27.651807675604932,23.893411016241824,1524.675825163782,-7.286297974078139,23.196140371979332,23.196140371979332,23.196140371979332,27.231113725089426,27.231113725089426,27.230347495744645,23.17762840782074,20.43068112276711,16.409781506452124,27.230347495744645,27.230347495744645,21.728963665128823,27.651807675604932,23.17762840782074,27.230347495744645,27.230347495744645,23.91051054209158,27.230347495744645,23.893411016241824,20.966922551828958,20.923154385438828,7.2,5488832.970589615 
 08/24  04:00:00,7.0,87.0,17.3568275127973,87.99854765389557,20.926585905903455,37.11043430194738,20.41239121225299,100.0,17.702747068421548,77.37012466688265,16.306213658740838,55.483898875158076,20.892835591915194,37.188843271664986,5177.8542524798795,0.3307333333333333,27.686112297090997,23.940320313235855,8184.975154033517,0.3307333333333333,27.686112297090997,21.764892265579228,0.0,0.0,0.0,0.0,5194.443363490413,0.3307333333333333,27.686112297090997,23.928319326724353,1523.008621544258,-7.488196903836727,23.229904312366443,23.229904312366443,23.229904312366443,27.264890701899674,27.264890701899674,27.264323384632345,23.211177301846476,20.41239121225299,16.306213658740838,27.264323384632345,27.264323384632345,21.764892265579228,27.686112297090997,23.211177301846476,27.264323384632345,27.264323384632345,23.940320313235855,27.264323384632345,23.928319326724353,20.926585905903455,20.892835591915194,7.0,5482831.037559329 
 08/24  05:00:00,7.0,87.0,17.281309354263833,88.41984979120434,20.888203708309096,36.987078008307684,20.392208895868958,100.0,17.455477979822493,78.58711971084531,16.21700518041295,55.396395750659586,20.862904102129445,37.04587013064108,5183.122945598396,0.3307333333333333,27.708478599093162,23.95887911673702,8182.441012392924,0.3307333333333333,27.708478599093162,21.789098158671052,0.0,0.0,0.0,0.0,5194.9001486444595,0.3307333333333333,27.708478599093162,23.95035919642862,1521.9335945992586,-7.489220880229231,23.251706564488774,23.251706564488774,23.251706564488774,27.286701374463494,27.286701374463494,27.28633504294641,23.232778823945566,20.392208895868958,16.21700518041295,27.28633504294641,27.28633504294641,21.789098158671052,27.708478599093162,23.232778823945566,27.28633504294641,27.28633504294641,23.95887911673702,27.28633504294641,23.95035919642862,20.888203708309096,20.862904102129445,7.0,5478960.940557331 
 08/24  06:00:00,6.6,92.0,17.2093600948319,88.82335667588514,20.84460147326689,36.959186396462684,20.36420585093908,100.0,17.22877602301854,79.72180916758037,16.129934176700846,55.355083401074744,20.82591552650734,37.002773157681396,5186.969697837248,0.3307333333333333,27.72290540629464,23.970525688721242,8180.19038532029,0.3307333333333333,27.72290540629464,21.805157226550424,0.0,0.0,0.0,0.0,5195.3998512635435,0.3307333333333333,27.72290540629464,23.964427111213443,1521.2412797984537,-7.885727354070886,23.265760065732138,23.265760065732138,23.265760065732138,27.30076030552278,27.30076030552278,27.300524172064332,23.2467033421617,20.36420585093908,16.129934176700846,27.300524172064332,27.300524172064332,21.805157226550424,27.72290540629464,23.2467033421617,27.300524172064332,27.300524172064332,23.970525688721242,27.300524172064332,23.964427111213443,20.84460147326689,20.82591552650734,6.6,5476468.607274434 
 08/24  07:00:00,6.0,100.0,17.140815760500562,89.29757495504568,20.79314978320593,37.12843612215702,20.326684419424275,100.0,17.018366562339132,80.87103947240402,16.041796945860636,55.46387407152691,20.779431980343716,37.16075708869487,5189.891415052625,0.3307333333333333,27.7311405422534,23.976648664061205,8178.3590010315465,0.3307333333333333,27.7311405422534,21.81471956333748,0.0,0.0,0.0,0.0,5195.958290719143,0.3307333333333333,27.7311405422534,23.972259740749653,1520.8502777833457,-8.47989142137906,23.27370161255065,23.27370161255065,23.27370161255065,27.308704915968065,27.308704915968065,27.308571478487465,23.254542656049445,20.326684419424275,16.041796945860636,27.308571478487465,27.308571478487465,21.81471956333748,27.7311405422534,23.254542656049445,27.308571478487465,27.308571478487465,23.976648664061205,27.308571478487465,23.972259740749653,20.79314978320593,20.779431980343716,6.0,5475061.000020045 
 08/24  08:00:00,8.0,87.0,17.078754486718477,89.6493417435563,20.83061230346301,37.11163013326341,20.356818300180638,100.0,16.83190546078608,81.83335273710611,16.035449986674124,55.30834802212121,20.816954635742462,37.143697538643394,5192.084427739411,0.3307333333333333,27.734939759367233,23.97886208026968,8176.767580177218,0.3307333333333333,27.734939759367233,21.819671118706054,0.0,0.0,0.0,0.0,5196.537969923297,0.3307333333333333,27.734939759367233,23.975640281660155,1520.6736839636244,-6.480369319384149,23.277289426222453,23.277289426222453,23.277289426222453,27.312294115086463,27.312294115086463,27.312233830986816,23.258057826878627,20.356818300180638,16.035449986674124,27.312233830986816,27.312233830986816,21.819671118706054,27.734939759367233,23.258057826878627,27.312233830986816,27.312233830986816,23.97886208026968,27.312233830986816,23.975640281660155,20.83061230346301,20.816954635742462,8.0,5474425.262269048 
 08/24  09:00:00,10.6,88.0,17.080588191255544,89.72716559598429,22.21972668697568,34.35199175310423,21.070446085813938,98.54586989167805,16.771899236547654,82.22664192277847,16.27085394052785,54.58882394638058,21.144055761008755,36.679188576096536,5071.838016768671,0.3307333333333333,27.636463369897555,23.967357517293863,8037.304065616106,0.3307333333333333,27.636463369897555,21.822058555012333,0.0,0.0,0.0,0.0,5092.858702428624,0.3307333333333333,27.636463369897555,23.9521505806162,1521.1996387311535,-3.8484117285284505,23.266605832227604,23.266605832227604,23.266605832227604,27.301606394345498,27.301606394345498,27.301733469111102,23.247188884307462,21.070446085813938,16.27085394052785,27.301733469111102,27.301733469111102,21.822058555012333,27.636463369897555,23.247188884307462,27.301733469111102,27.301733469111102,23.967357517293863,27.301733469111102,23.9521505806162,22.21972668697568,21.144055761008755,10.6,5476318.699432153 
 08/24  10:00:00,16.0,68.0,17.178161400175636,89.17450373306173,23.53869119838221,32.0122819057126,22.572331601780892,93.0153396810282,17.006808229845902,81.01036870149152,16.86467768227811,52.70286261379146,21.74530858122242,35.691052367845074,995.5884600850163,0.06614666666666667,27.66431420339716,26.944079338525544,8741.867843639917,0.3615454815609328,28.082324974353213,22.03047915784745,0.0,0.0,0.0,0.0,7625.259583693314,0.5645078517724006,28.082324974353213,24.80296680518864,1491.9024946194634,1.5422257521421217,23.88268875662973,23.88268875662973,23.88268875662973,27.917916012736825,27.917916012736825,27.887214381319644,23.89552326038328,22.572331601780892,16.86467768227811,27.887214381319644,27.887214381319644,22.03047915784745,28.082324974353213,23.89552326038328,27.887214381319644,27.887214381319644,27.362090109481596,27.887214381319644,24.80296680518864,23.53869119838221,21.74530858122242,16.0,5370848.980630068 
 08/24  11:00:00,19.0,49.0,17.36510054060484,88.12620117436863,24.678582991979027,30.16626771863737,24.077096452035253,87.59262265687931,17.521766901960593,78.41354116536446,17.53576906924299,50.59449081652792,22.686777142783015,34.00876425518878,0.0,0.0,27.66431420339716,27.66431420339716,1879.338356534317,0.07623639825171935,28.659432680391753,27.676456640872104,0.0,0.0,0.0,0.0,13229.949438385247,0.6492201405230466,32.94892134385701,27.443554964500777,1284.9659541151236,4.31918363779273,29.18699894700451,29.18699894700451,29.18699894700451,33.22195938730743,33.22195938730743,33.08478121413212,29.305795567108333,24.077096452035253,17.53576906924299,33.08478121413212,33.08478121413212,31.96594530433736,32.94892134385701,29.305795567108333,33.08478121413212,33.08478121413212,32.94892134385701,33.08478121413212,27.443554964500777,24.678582991979027,22.686777142783015,19.0,4625877.434814445 
 08/24  12:00:00,19.4,47.0,17.62117367323536,86.71260449915165,24.743430180155574,30.27012273299095,26.088022649060168,80.31768234645943,18.348946644678172,74.43649165051103,18.08275735072088,48.934000629644984,23.625289787046295,32.36652221712608,0.0,0.0,27.66431420339716,27.66431420339716,0.0,0.0,28.659432680391745,28.659432680391745,0.0,0.0,0.0,0.0,2484.744084704696,0.10142729568908708,36.81403815110736,35.9767932769594,166.9139238187002,17.286484106200447,32.65253080822502,32.65253080822502,32.65253080822502,33.228917173667945,33.228917173667945,36.77321538846425,36.17223830622409,26.088022649060168,18.08275735072088,36.77321538846425,36.77321538846425,33.661956579202396,33.661956579202396,36.17223830622409,36.77321538846425,36.77321538846425,33.661956579202396,36.77321538846425,32.824711705054426,24.743430180155574,23.625289787046295,19.4,600890.1257473207 
 08/24  13:00:00,20.0,40.0,18.04696602790057,84.41990642663791,24.32242649851,31.045275476559617,27.6411796458301,76.1793069165997,19.323894243916293,70.03623651801044,18.551311451516263,47.43637429807305,24.78336834587649,30.198639024572262,0.0,0.0,27.66431420339716,27.66431420339716,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110736,36.81403815110736,0.0,19.999999999999996,32.639715995962725,32.639715995962725,32.639715995962725,32.639715995962725,32.639715995962725,36.76423267584233,36.76423267584233,27.6411796458301,18.551311451516263,36.76423267584233,36.76423267584233,33.055347296244456,33.055347296244456,36.76423267584233,36.76423267584233,36.76423267584233,33.055347296244456,36.76423267584233,33.055347296244456,24.32242649851,24.78336834587649,19.999999999999996,0.0 
 08/24  14:00:00,20.0,46.0,18.32792342583661,82.85924887252702,23.853350930050325,32.01580902916374,28.278050576881412,77.1943441975556,20.580425202099445,64.72907968739719,18.901696407103987,46.38542745621168,25.410506127187002,29.166569996495078,0.0,0.0,27.66431420339716,27.66431420339716,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110737,36.81403815110737,0.0,20.0,32.63971599596273,32.63971599596273,32.63971599596273,32.63971599596273,32.63971599596273,36.76423267584234,36.76423267584234,28.278050576881412,18.901696407103987,36.76423267584234,36.76423267584234,32.986090062626715,32.986090062626715,36.76423267584234,36.76423267584234,36.76423267584234,32.986090062626715,36.76423267584234,32.986090062626715,23.853350930050325,25.410506127187002,20.0,0.0 
 08/24  15:00:00,19.0,47.0,18.57403665574638,81.59041174051265,23.38787518548544,33.11673895776879,28.483796577684522,79.75565571737214,21.413022312049133,61.495586322835685,19.11967896357736,45.78454966804358,25.942142226231404,28.42597323747819,0.0,0.0,27.664314203397158,27.664314203397158,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110737,36.81403815110737,0.0,19.0,32.63971599596273,32.63971599596273,32.63971599596273,32.63971599596273,32.63971599596273,36.76423267584234,36.76423267584234,28.483796577684522,19.11967896357736,36.76423267584234,36.76423267584234,32.84754183597799,32.84754183597799,36.76423267584234,36.76423267584234,36.76423267584234,32.84754183597799,36.76423267584234,32.84754183597799,23.38787518548544,25.942142226231404,19.0,0.0 
 08/24  16:00:00,17.5,56.0,18.78458188942522,80.52224968381016,22.849503787858808,34.59279469310257,28.15979641837086,85.11481837813136,22.021830337921184,59.24878370629997,19.237606190777925,45.57095644059669,26.40471842430744,27.969806480160585,7890.308883968334,0.18448562562376858,31.29369723782724,26.177760161655794,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110737,36.81403815110737,605.232573973035,10.127924584451549,31.91380221404758,31.91380221404758,31.91380221404758,33.93115449309779,33.93115449309779,36.0193061750782,33.94118348040072,28.15979641837086,19.237606190777925,36.0193061750782,36.0193061750782,33.85067341428166,33.85067341428166,33.94118348040072,36.0193061750782,36.0193061750782,28.734736338110213,36.0193061750782,33.85067341428166,22.849503787858808,26.40471842430744,17.5,2178837.266302926 
 08/24  17:00:00,16.0,63.0,18.964489106367182,79.62231803514689,22.738985624281106,35.214991215664604,27.119654010490116,94.00583471381755,22.65755452285193,57.00195017208397,19.226690286536126,45.749062867459386,26.84811080241355,27.558392505105125,16342.345639712416,0.5901429277232966,33.47853677933143,26.763305318498404,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110737,36.81403815110737,1260.8967340035235,1.3080310428028499,29.59502910726129,29.59502910726129,29.59502910726129,33.62984862499982,33.62984862499982,33.66813532464256,29.53814969314231,27.119654010490116,19.226690286536126,33.66813532464256,33.66813532464256,33.47853677933143,33.47853677933143,29.53814969314231,33.66813532464256,33.66813532464256,26.763305318498404,33.66813532464256,33.47853677933143,22.738985624281106,26.84811080241355,16.0,4539228.242412685 
 08/24  18:00:00,14.2,77.0,19.01955768237619,79.34869650020478,23.086522418329356,34.78504848519112,25.60721797076126,99.62782222932287,22.86149754711634,56.30020602579005,18.983127783897732,46.58761275674828,25.988627716753623,29.251680950929668,5490.135063037713,0.20032071529979806,37.03844537619626,34.2618346703712,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110737,36.81403815110737,467.64551703661266,8.295207275770132,33.768973470059,33.768973470059,33.768973470059,35.38285529329917,35.38285529329917,37.57518517203283,36.134863904942925,25.60721797076126,18.983127783897732,37.57518517203283,37.57518517203283,35.39027515667932,35.39027515667932,36.134863904942925,37.57518517203283,37.57518517203283,32.61366445085426,37.57518517203283,35.39027515667932,23.086522418329356,25.988627716753623,14.2,1683523.8613318056 
 08/24  19:00:00,13.0,77.0,18.92915266316586,79.79797911346859,23.89606964590727,33.153943676462205,24.143745750792984,99.99999999999997,22.689093473674667,56.891809867006714,18.620999008897876,47.66665270677626,24.484594946634047,32.01660329316691,0.0,0.0,37.5181508953826,37.5181508953826,0.0,0.0,28.659432680391753,28.659432680391753,0.0,0.0,0.0,0.0,0.0,0.0,36.81403815110736,36.81403815110736,0.0,12.999999999999998,34.416881748112715,34.416881748112715,34.416881748112715,34.416881748112715,34.416881748112715,38.218439656285234,38.218439656285234,24.143745750792984,18.620999008897876,38.218439656285234,38.218439656285234,34.79996819898777,34.79996819898777,38.218439656285234,38.218439656285234,38.218439656285234,34.79996819898777,38.218439656285234,34.79996819898777,23.89606964590727,24.484594946634047,12.999999999999998,0.0 
 08/24  20:00:00,12.0,82.0,18.772771924862642,80.58206694944423,23.789262254069545,33.368822938562246,22.76723565547625,100.0,22.28651734053714,58.30117217885567,18.325363290337304,48.55916550132821,22.891471101019473,35.25083723245015,0.0,0.0,37.518150895382604,37.518150895382604,9122.728861008196,0.30650719088973927,29.440035358774175,24.52600035293412,0.0,0.0,0.0,0.0,2819.7310016500523,0.1525308669048172,32.861265417081015,31.03858731616486,865.2688117302832,3.2885125984580035,29.087878290409435,29.087878290409435,29.087878290409435,31.508676011889087,31.508676011889087,33.23793802603441,30.383844725443918,22.76723565547625,18.325363290337304,33.23793802603441,33.23793802603441,26.95668086470903,31.870715870549084,30.383844725443918,33.23793802603441,33.23793802603441,31.870715870549084,33.23793802603441,30.048037769632927,23.789262254069545,22.891471101019473,12.000000000000002,3114967.7222290193 
 08/24  21:00:00,12.0,76.0,18.55529254793373,81.68676369761366,23.242975003986082,34.48699855898514,21.943066802566733,100.0,21.715877487726793,60.366297598092856,18.034501404360046,49.45480874838089,21.722545835200716,37.84492262500465,0.0,0.0,37.518150895382604,37.518150895382604,10282.47909115813,0.5065695121412004,26.645208101181126,21.78557236017037,0.0,0.0,0.0,0.0,7198.550624792511,0.4454953671121513,26.645208101181126,22.722270242291458,1562.8659817494847,-2.4183567565082478,22.438428381408634,22.438428381408634,22.438428381408634,26.473109167764925,26.473109167764925,26.463183711220815,22.42959084143409,21.943066802566733,18.034501404360046,26.463183711220815,26.463183711220815,21.78557236017037,26.645208101181126,22.42959084143409,26.463183711220815,26.463183711220815,26.645208101181126,26.463183711220815,22.722270242291458,23.242975003986082,21.722545835200716,12.0,5626317.534298145 
 08/24  22:00:00,11.0,76.0,18.347710071908377,82.83797429338463,22.33942557694872,36.467825732535445,21.551622308115427,99.99999999999999,21.123596854083228,62.658884103626704,17.75360216002025,50.38678030901541,21.40781310066486,38.610461988829414,3542.098195483607,0.1990788408689929,30.591854187993075,27.74504286251178,8587.418157423886,0.3965605795655035,27.211485798772472,22.013624686421466,0.0,0.0,0.0,0.0,5966.301578422961,0.3965605795655035,27.211485798772472,23.58376116649967,1541.4468076129513,-3.4501440404962715,22.86045051637558,22.86045051637558,22.86045051637558,26.89529424895545,26.89529424895545,26.888757483786904,22.847727305961655,21.551622308115427,17.75360216002025,26.888757483786904,26.888757483786904,22.013624686421466,27.211485798772472,22.847727305961655,26.888757483786904,26.888757483786904,24.364674473291178,26.888757483786904,23.58376116649967,22.33942557694872,21.40781310066486,11.0,5549208.507406625 
 08/24  23:00:00,11.0,76.0,18.1742537306302,83.74467437118459,21.811649742888505,37.657641851328634,21.407651466322875,100.0,20.552859752023167,64.89873059881158,17.517534071407024,51.14262595270482,21.396672442456634,38.636448912865895,5771.0913843439,0.3307333333333333,27.384866258092874,23.209851203860005,7530.860978855462,0.3307333333333333,27.384866258092874,21.936770591491264,0.0,0.0,0.0,0.0,5124.086336469036,0.3307333333333333,27.384866258092874,23.677917923681235,1536.56042197551,-3.4547917924398304,22.95712352249754,22.95712352249754,22.95712352249754,26.99200458194283,26.99200458194283,26.98829708154562,22.941513239677498,21.407651466322875,17.517534071407024,26.98829708154562,26.98829708154562,21.936770591491264,27.384866258092874,22.941513239677498,26.98829708154562,26.98829708154562,23.209851203860005,26.98829708154562,23.677917923681235,21.811649742888505,21.396672442456634,11.0,5531617.519111836 
 08/24  24:00:00,10.6,74.0,18.014308502459166,84.59080266933182,21.48039784465368,38.42740060967172,21.25651901848847,100.0,20.02001212573341,67.07144744816226,17.313288082461106,51.80697227499806,21.412001646637847,38.60017390891791,5377.2798011715695,0.3307333333333333,27.56149159722816,23.67140688003507,7806.309786802845,0.3307333333333333,27.56149159722816,21.914174082638354,0.0,0.0,0.0,0.0,5238.415083574252,0.3307333333333333,27.56149159722816,23.77186576178978,1527.6797021468196,-3.871784451699358,23.13545350367921,23.13545350367921,23.13545350367921,27.170403423561112,27.170403423561112,27.167416778374715,23.1191489081544,21.25651901848847,17.313288082461106,27.167416778374715,27.167416778374715,21.914174082638354,27.56149159722816,23.1191489081544,27.167416778374715,27.167416778374715,23.67140688003507,27.167416778374715,23.77186576178978,21.48039784465368,21.412001646637847,10.6,5499646.9277285505 
 08/25  01:00:00,11.0,71.0,17.89291728559334,85.23949575070608,21.341510385302527,38.64710323268852,21.127570862334117,100.0,19.55846831079652,69.01986621367689,17.128194921779993,52.30933006596405,21.3479738179188,38.64272844010851,5283.7137300992335,0.3307333333333333,27.659811387705986,23.837433139310015,7918.927240326357,0.3307333333333333,27.659811387705986,21.93104999352958,0.0,0.0,0.0,0.0,5228.017580040785,0.3307333333333333,27.659811387705986,23.877725207239124,1522.8513664170018,-3.4786671335354136,23.233092189276555,23.233092189276555,23.233092189276555,27.26807981239062,27.26807981239062,27.266477074082772,23.21540278002624,21.127570862334117,17.128194921779993,27.266477074082772,27.266477074082772,21.93104999352958,27.659811387705986,23.21540278002624,27.266477074082772,27.266477074082772,23.837433139310015,27.266477074082772,23.877725207239124,21.341510385302527,21.3479738179188,11.0,5482264.919101207 
 08/25  02:00:00,10.0,87.0,17.785378529546584,85.81884460745584,21.26066261084989,38.96230278218453,21.010799996264325,100.0,19.151508522234575,70.7907690445336,16.945718398776258,52.881908897818604,21.279943174439083,38.92596398807805,5239.293637084556,0.3307333333333333,27.71980205132556,23.92956935805788,7983.0081395509715,0.3307333333333333,27.71980205132556,21.944699425411745,0.0,0.0,0.0,0.0,5211.641649416453,0.3307333333333333,27.71980205132556,23.949573479787652,1519.9048603765793,-4.458966720674475,23.29291719508766,23.29291719508766,23.29291719508766,27.327927914345594,27.327927914345594,27.326939546917252,23.274614087752425,21.010799996264325,16.945718398776258,27.326939546917252,27.326939546917252,21.944699425411745,27.71980205132556,23.274614087752425,27.326939546917252,27.326939546917252,23.92956935805788,27.326939546917252,23.949573479787652,21.26066261084989,21.279943174439083,10.0,5471657.497355686 
 08/25  03:00:00,10.4,83.0,17.703511680074342,86.26281990577606,21.19310760978342,39.54253489735818,20.917838066198172,100.0,18.78780093348,72.41678412053963,16.794917886705303,53.50563617295633,21.211910840358797,39.505215804198436,5214.229234225895,0.3307333333333333,27.75633024786835,23.98423634273795,8023.799902555965,0.3307333333333333,27.75633024786835,21.95172800486371,0.0,0.0,0.0,0.0,5197.964679262475,0.3307333333333333,27.75633024786835,23.99600249759844,1518.1151268745962,-4.064213879225449,23.329345340764032,23.329345340764032,23.329345340764032,27.36437013130563,27.36437013130563,27.363768620408123,23.3106556150667,20.917838066198172,16.794917886705303,27.363768620408123,27.363768620408123,21.95172800486371,27.75633024786835,23.3106556150667,27.363768620408123,27.363768620408123,23.98423634273795,27.363768620408123,23.99600249759844,21.19310760978342,21.211910840358797,10.4,5465214.456748547 
 08/25  04:00:00,10.0,87.0,17.62569065753916,86.68727297305361,21.16806382046424,40.10281947138636,20.870224867976063,100.0,18.514203765328393,73.66752174926657,16.66855747520564,54.1161652862903,21.183901798676676,40.07072003569167,5237.405069509779,0.3307333333333333,27.81879265929114,24.02994415207305,8097.65421385801,0.3307333333333333,27.81879265929114,21.960780022698206,0.0,0.0,0.0,0.0,5226.9395421592535,0.3307333333333333,27.81879265929114,24.037515133723893,1516.5379788042353,-4.462166593683911,23.361503239685337,23.361503239685337,23.361503239685337,27.396540448276433,27.396540448276433,27.39601493284338,23.34274643616505,20.870224867976063,16.66855747520564,27.39601493284338,27.39601493284338,21.960780022698206,27.81879265929114,23.34274643616505,27.39601493284338,27.39601493284338,24.02994415207305,27.39601493284338,24.037515133723893,21.16806382046424,21.183901798676676,10.0,5459536.723695247 
 08/25  05:00:00,9.0,87.0,17.552470418294643,87.08879521828298,21.14837409323992,40.34309960208331,20.821528350249764,100.0,18.27771798713483,74.76830260106567,16.55164159987649,54.5551639248009,21.161013633905036,40.317525475019536,5225.493487190772,0.3307333333333333,27.84035504077515,24.060127516753127,8119.669790143674,0.3307333333333333,27.84035504077515,21.96642192768032,0.0,0.0,0.0,0.0,5218.429432984613,0.3307333333333333,27.84035504077515,24.065237796233287,1515.4918036680976,-5.474637795466782,23.382864099232744,23.382864099232744,23.382864099232744,27.417909556545908,27.417909556545908,27.41755064153179,23.363929080222242,20.821528350249764,16.55164159987649,27.41755064153179,27.41755064153179,21.96642192768032,27.84035504077515,23.363929080222242,27.41755064153179,27.41755064153179,24.060127516753127,27.41755064153179,24.065237796233287,21.14837409323992,21.161013633905036,9.0,5455770.4932051515 
 08/25  06:00:00,8.6,92.0,17.47997070059752,87.48842851460948,21.112016144285594,40.51319464579507,20.7639047407279,100.0,18.047419181085235,75.85808117694381,16.437237490105513,54.94472218018298,21.121701634816965,40.493918414518944,5218.029664012418,0.3307333333333333,27.851713057946828,24.076887060563692,8134.430180800749,0.3307333333333333,27.851713057946828,21.967105170000643,0.0,0.0,0.0,0.0,5213.12727557174,0.3307333333333333,27.851713057946828,24.080433545449125,1514.9509408634688,-5.870328428395153,23.393916701638755,23.393916701638755,23.393916701638755,27.428966427044593,27.428966427044593,27.42878071612109,23.374808592004484,20.7639047407279,16.437237490105513,27.42878071612109,27.42878071612109,21.967105170000643,27.851713057946828,23.374808592004484,27.42878071612109,27.42878071612109,24.076887060563692,27.42878071612109,24.080433545449125,21.112016144285594,21.121701634816965,8.6,5453823.387108487 
 08/25  07:00:00,8.0,87.0,17.408143506768333,87.88638284873794,21.062916921622907,40.37912017448579,20.70039200790539,100.0,17.823513492082043,76.93474436268141,16.321918624614167,55.15005993319866,21.07015778485903,40.36524034005604,5212.856458300483,0.3307333333333333,27.85603086676835,24.08494805989615,8144.657559459163,0.3307333333333333,27.85603086676835,21.96402552650396,0.0,0.0,0.0,0.0,5209.397589252398,0.3307333333333333,27.85603086676835,24.087450273740476,1514.7496539939998,-6.486159871882286,23.398031642221987,23.398031642221987,23.398031642221987,27.433082950238425,27.433082950238425,27.433013809216646,23.378807953380196,20.70039200790539,16.321918624614167,27.433013809216646,27.433013809216646,21.96402552650396,27.85603086676835,23.378807953380196,27.433013809216646,27.433013809216646,24.08494805989615,27.433013809216646,24.087450273740476,21.062916921622907,21.07015778485903,8.0,5453098.754378399 
 08/25  08:00:00,8.0,87.0,17.339913846977943,88.26629055749349,21.062692385657083,40.002702746986216,20.677590239057366,100.0,17.612869852970316,77.96333185757582,16.280036007720497,55.02337771951913,21.063884637193578,40.00327498150838,5209.220194664203,0.3307333333333333,27.855355709916946,24.086903326185443,8151.791903128721,0.3307333333333333,27.855355709916946,21.958189055204464,0.0,0.0,0.0,0.0,5206.839109031131,0.3307333333333333,27.855355709916946,24.088625850381867,1514.7897396962778,-6.486121715843906,23.39721209475725,23.39721209475725,23.39721209475725,27.432263086714656,27.432263086714656,27.43227685712213,23.377906077257258,20.677590239057366,16.280036007720497,27.43227685712213,27.43227685712213,21.958189055204464,27.855355709916946,23.377906077257258,27.43227685712213,27.43227685712213,24.086903326185443,27.43227685712213,24.088625850381867,21.062692385657083,21.063884637193578,8.0,5453243.062906601 
 08/25  09:00:00,11.0,76.0,17.330348987542244,88.3197007202084,22.410513013054324,36.80418418582897,21.335192052838465,97.74252839302603,17.493951822160003,78.55085424462507,16.49232856273946,54.21863813739243,21.34097130144457,39.28044825618186,4824.743307442126,0.31043367761333657,27.713712352923924,23.985526576562723,8173.209149007914,0.34088316119333173,27.713712352923924,21.971791625177108,0.0,0.0,0.0,0.0,5167.41235058438,0.34088316119333173,27.713712352923924,24.08161570830586,1516.8771492683989,-3.4735138041204223,23.354628004942242,23.354628004942242,23.354628004942242,27.38966255851207,27.38966255851207,27.391592773777084,23.333288595638354,21.335192052838465,16.49232856273946,27.391592773777084,27.391592773777084,21.971791625177108,27.713712352923924,23.333288595638354,27.391592773777084,27.391592773777084,23.985526576562723,27.391592773777084,24.08161570830586,22.410513013054324,21.34097130144457,11.0,5460757.737366236 
 08/25  10:00:00,14.0,72.0,17.407505039796806,87.9764645869407,23.635550883857448,34.53472353822903,22.720106986392167,92.05218140270482,17.63564609693879,77.92810869024248,17.02247734998127,52.66208758246354,21.883421280240224,38.40622230836328,1005.8326949111269,0.06614666666666667,27.73915878323658,27.011515574938667,6742.106061747883,0.2808612727469626,28.409254272118307,23.547880504765434,0.0,0.0,0.0,0.0,9092.179491807032,0.6433920605863709,28.77963872126388,25.404101923525012,1457.474231805093,-0.5047848048446334,24.667711622325072,24.667711622325072,24.667711622325072,28.702950699713654,28.702950699713654,28.63540497298434,24.718939196730727,22.720106986392167,17.02247734998127,28.63540497298434,28.63540497298434,23.918264953911006,28.77963872126388,24.718939196730727,28.63540497298434,28.63540497298434,28.051995512965966,28.63540497298434,25.404101923525012,23.635550883857448,21.883421280240224,14.000000000000002,5246907.234498335 
 08/25  11:00:00,17.0,63.0,17.57099747126663,87.0727397106497,24.691238730100725,33.14836535573304,24.190909785630158,88.25052689745812,18.064188344470082,75.85292143065126,17.64410915959807,51.088957898451056,22.954777248968075,36.79371370211402,0.0,0.0,27.73915878323658,27.73915878323658,0.0,0.0,29.26263422041057,29.26263422041057,0.0,0.0,0.0,0.0,6069.028771474815,0.2760852992916622,34.109414762288715,32.005501403578755,497.6631554736347,11.121757952680838,30.33448651035196,30.33448651035196,30.33448651035196,31.948378529644355,31.948378529644355,34.288539453288266,32.77051323681169,24.190909785630158,17.64410915959807,34.288539453288266,34.288539453288266,32.06286254832579,32.06286254832579,32.77051323681169,34.288539453288266,34.288539453288266,32.06286254832579,34.288539453288266,29.95894918961583,24.691238730100725,22.954777248968075,17.0,1791587.3597050847 
 08/25  12:00:00,20.0,52.0,17.79284937321677,85.86317615725382,24.80552720944475,33.35990302277141,25.9063034586624,82.29789879489917,18.677497393069707,72.99031203096735,18.208302466065206,49.58916491506005,23.94094487623359,35.128529143509596,0.0,0.0,27.73915878323657,27.73915878323657,0.0,0.0,29.26263422041056,29.26263422041056,0.0,0.0,0.0,0.0,1901.0879995049204,0.05245741887031394,38.62486927451193,37.179869528995376,185.10792257782,17.529487613824646,35.80298849189986,35.80298849189986,35.80298849189986,36.47543925158327,36.47543925158327,39.30209395451246,38.79939681223781,25.9063034586624,18.208302466065206,39.30209395451246,39.30209395451246,36.65629930041144,36.65629930041144,38.79939681223781,39.30209395451246,39.30209395451246,36.65629930041144,39.30209395451246,35.21129955489488,24.80552720944475,23.94094487623359,19.999999999999996,666388.521280152 
 08/25  13:00:00,22.0,41.0,18.17469590637339,83.82648724784977,24.397721190558237,34.320106762204986,27.036093407482948,79.79803398603457,19.709858098311436,68.44343915747807,18.732646171043683,48.08082109698714,24.918426521096727,33.26442377157821,0.0,0.0,27.739158783236576,27.739158783236576,0.0,0.0,29.262634220410565,29.262634220410565,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451194,38.62486927451194,0.0,22.0,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,39.38435965682191,39.38435965682191,27.036093407482948,18.732646171043683,39.38435965682191,39.38435965682191,36.128129405578775,36.128129405578775,39.38435965682191,39.38435965682191,39.38435965682191,36.128129405578775,39.38435965682191,36.128129405578775,24.397721190558237,24.918426521096727,22.0,0.0 
 08/25  14:00:00,22.0,41.0,18.41248886238296,82.50170922962528,23.9214779424933,35.3795430170816,27.718765258783108,79.65020795190449,20.544898427419753,64.93069022863183,19.103549295403838,47.00576500412472,25.370907071730223,32.43922884009686,0.0,0.0,27.739158783236572,27.739158783236572,0.0,0.0,29.26263422041056,29.26263422041056,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451194,38.62486927451194,0.0,22.0,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,39.3843596568219,39.3843596568219,27.718765258783108,19.103549295403838,39.3843596568219,39.3843596568219,36.06949889225602,36.06949889225602,39.3843596568219,39.3843596568219,39.3843596568219,36.06949889225602,39.3843596568219,36.06949889225602,23.9214779424933,25.370907071730223,22.0,0.0 
 08/25  15:00:00,22.0,46.0,18.615719824979774,81.37764361002004,23.492013114946204,36.703790180728475,27.99444778980033,83.57237333421281,21.2823608750914,61.990263699455426,19.367571074755922,46.46519886705558,25.853259951671966,31.871451666299084,0.0,0.0,27.739158783236572,27.739158783236572,0.0,0.0,29.26263422041056,29.26263422041056,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451194,38.62486927451194,0.0,22.0,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,39.3843596568219,39.3843596568219,27.99444778980033,19.367571074755922,39.3843596568219,39.3843596568219,36.06949889225602,36.06949889225602,39.3843596568219,39.3843596568219,39.3843596568219,36.06949889225602,39.3843596568219,36.06949889225602,23.492013114946204,25.853259951671966,22.0,0.0 
 08/25  16:00:00,22.0,46.0,18.805448497388223,80.41729648173585,23.06139184203795,38.29636400837262,27.80231986149648,90.21317382122272,21.928714149094485,59.58654298935575,19.541106460292376,46.346796918105824,26.553197083662724,31.0930404976062,0.0,0.0,27.739158783236572,27.739158783236572,0.0,0.0,29.26263422041056,29.26263422041056,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451194,38.62486927451194,0.0,22.0,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,35.89360711241021,39.3843596568219,39.3843596568219,27.80231986149648,19.541106460292376,39.3843596568219,39.3843596568219,36.06949889225602,36.06949889225602,39.3843596568219,39.3843596568219,39.3843596568219,36.06949889225602,39.3843596568219,36.06949889225602,23.06139184203795,26.553197083662724,22.0,0.0 
 08/25  17:00:00,18.0,64.0,18.951655662071325,79.76431840936351,22.56104011963682,40.105728471305795,26.869571166539505,99.41660734313481,22.392088660329076,57.984717096139974,19.477149286273836,46.93561832132685,26.803026353603506,31.13267010265783,18449.55156446258,0.8176508346979463,30.74082279059197,25.25445429482148,0.0,0.0,29.26263422041056,29.26263422041056,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451194,38.62486927451194,1376.7771170561673,3.447109660657207,26.49223537942759,26.49223537942759,26.49223537942759,30.527617229166665,30.527617229166665,30.697858642984052,26.292313286900622,26.869571166539505,19.477149286273836,30.697858642984052,30.697858642984052,30.74082279059197,30.74082279059197,26.292313286900622,30.697858642984052,30.697858642984052,25.25445429482148,30.697858642984052,30.74082279059197,22.56104011963682,26.803026353603506,18.0,4956397.621402202 
 08/25  18:00:00,17.0,63.0,18.995674576477647,79.54528812620505,22.789330501622473,39.8409667021958,25.392507517999213,99.99929112226114,22.716673738305964,56.852863475019674,19.213302844812304,47.91171552762989,25.93860165343073,33.00549363582632,14931.613691596069,0.6475972456503812,34.90603525449167,29.019874590412968,0.0,0.0,29.26263422041057,29.26263422041057,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451194,38.62486927451194,1213.526075100013,2.275534665455629,31.189213338837735,31.189213338837735,31.189213338837735,35.223963862713774,35.223963862713774,35.0903060296195,31.305797010640337,25.392507517999213,19.213302844812304,35.0903060296195,35.0903060296195,34.90603525449167,34.90603525449167,31.305797010640337,35.0903060296195,35.0903060296195,29.019874590412968,35.0903060296195,34.90603525449167,22.789330501622473,25.93860165343073,17.0,4368693.870360047 
