Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/25  19:00:00,15.0,72.0,18.912116480817026,79.9615449121586,23.770737861780635,37.79105871112933,23.947080127611976,99.99999999999997,22.62422504226564,57.17244249630353,18.81311804788441,49.31070418401293,24.384561064121797,36.44216070201304,2586.4239188676943,0.09312422936786281,37.816457478662784,36.70904481911003,0.0,0.0,29.26263422041056,29.26263422041056,0.0,0.0,0.0,0.0,0.0,0.0,38.62486927451193,38.62486927451193,189.68026542417437,12.534190623193378,34.079425416773084,34.079425416773084,34.079425416773084,34.75187617645649,34.75187617645649,38.027452638256655,37.38034553078054,23.947080127611976,18.81311804788441,38.027452638256655,38.027452638256655,35.06020626529157,35.06020626529157,37.38034553078054,38.027452638256655,38.027452638256655,33.95279360573881,38.027452638256655,35.06020626529157,23.770737861780635,24.384561064121797,15.0,682848.9555270278 
 08/25  20:00:00,13.0,94.0,18.735119159868518,80.85174753038466,24.458317692594612,36.795502242397426,22.465664325537936,100.0,22.253674665295424,58.47543582775145,18.428504119874994,50.897028655428514,22.560557705426866,41.30122388684494,0.0,0.0,37.816457478662784,37.816457478662784,7671.853006421481,0.3201460272735083,27.815682929879866,24.41544905184695,0.0,0.0,0.0,0.0,4588.0688876532495,0.26066489679271476,31.560576951520414,28.90467417339053,942.7548304457457,4.387406068534416,27.01290080264669,27.01290080264669,27.01290080264669,29.433675415958756,29.433675415958756,31.22067312283449,28.370743000570595,22.465664325537936,18.428504119874994,31.22067312283449,31.22067312283449,26.480578909470985,29.880812787503903,28.370743000570595,31.22067312283449,31.22067312283449,29.880812787503903,31.22067312283449,27.224910009374018,24.458317692594612,22.560557705426866,13.0,3393917.389604684 
 08/25  21:00:00,13.0,82.0,18.532250330942524,81.96566307448435,24.45320867184401,37.035401687900205,21.676389649027776,100.0,21.71765479747248,60.478500221913926,18.125068905975688,52.095328001577144,21.533006679912035,44.21554714028947,0.0,0.0,37.816457478662784,37.816457478662784,10659.924099929804,0.5040948172005391,26.517391294259678,21.454608802809023,0.0,0.0,0.0,0.0,7080.549421193491,0.488105182799461,26.517391294259678,23.046974244010478,1572.7211233064936,-1.3826805389059658,22.24710677297133,22.24710677297133,22.24710677297133,26.281713690463768,26.281713690463768,26.270494897872616,22.23918170990248,21.676389649027776,18.125068905975688,26.270494897872616,26.270494897872616,21.454608802809023,26.517391294259678,22.23918170990248,26.270494897872616,26.270494897872616,26.517391294259678,26.270494897872616,23.046974244010478,24.45320867184401,21.533006679912035,13.0,5661796.043903378 
 08/25  22:00:00,12.0,76.0,18.355052581112837,82.88101874904044,23.826317131798653,38.31929674326838,21.321227175846477,99.99999999999999,21.189497595005225,62.466938071565316,17.837293888802602,53.048814885442894,21.321597734572936,44.624697930427075,0.0,0.0,37.816457478662784,37.816457478662784,10919.562420213422,0.4961,27.383142333399753,22.116739219318077,0.0,0.0,0.0,0.0,6907.942831659787,0.4961,27.383142333399753,24.051505947463774,1529.9589354588625,-2.4499777875402473,23.0895610820524,23.0895610820524,23.0895610820524,27.12449328164341,27.12449328164341,27.110638928413827,23.08412258339093,21.321227175846477,17.837293888802602,27.110638928413827,27.110638928413827,22.116739219318077,27.383142333399753,23.08412258339093,27.110638928413827,27.110638928413827,27.383142333399753,27.110638928413827,24.051505947463774,23.826317131798653,21.321597734572936,12.0,5507852.167651905 
 08/25  23:00:00,13.0,67.0,18.193843191547465,83.72381663795417,22.903119117870816,39.996647947548595,21.28622741364778,99.99999999999999,20.668621179638254,64.50055920592102,17.633104719277213,53.57321981767859,21.470818704112933,43.65392386171617,651.7658789610659,0.030034868742288355,34.424289031256066,32.69360657785339,10674.370226225483,0.4810825656288558,27.79753019634552,22.490241494414505,0.0,0.0,0.0,0.0,6567.866492742143,0.4810825656288558,27.79753019634552,24.53151712714089,1509.867813086956,-1.47937699014757,23.4984676797127,23.4984676797127,23.4984676797127,27.533557782640763,27.533557782640763,27.5299282428517,23.482560313163837,21.28622741364778,17.633104719277213,27.5299282428517,27.5299282428517,22.490241494414505,27.79753019634552,23.482560313163837,27.5299282428517,27.5299282428517,26.066847742942844,27.5299282428517,24.53151712714089,22.903119117870816,21.470818704112933,13.0,5435524.1271130415 
 08/25  24:00:00,11.2,75.0,18.061469035865706,84.50616062286235,21.79278022243532,42.19717089352149,21.33438526227227,99.99999999999999,20.166462260206373,66.59697515694903,17.40698928784517,54.143804438825185,21.602881388831833,42.7016146501138,6251.862764916536,0.3307333333333333,27.636656736407396,23.11388886230885,7416.388948971462,0.3307333333333333,27.636656736407396,22.271438890176494,0.0,0.0,0.0,0.0,4686.717295833493,0.3307333333333333,27.636656736407396,24.24615774201557,1522.940125708156,-3.2680639331330092,23.231293117583366,23.231293117583366,23.231293117583366,27.266280040580668,27.266280040580668,27.2680297126119,23.210495164833638,21.33438526227227,17.40698928784517,27.2680297126119,27.2680297126119,22.271438890176494,27.636656736407396,23.210495164833638,27.2680297126119,27.2680297126119,23.11388886230885,27.2680297126119,24.24615774201557,21.79278022243532,21.602881388831833,11.2,5482584.452549363 
 08/26  01:00:00,10.0,82.0,17.955321987227382,85.07229948033907,21.47707879652206,42.58130485220987,21.276709321707735,100.0,19.76577622428283,68.27111958967515,17.17979866564186,54.74366935252587,21.576099619306454,42.3350712288388,5513.4699987895365,0.3307333333333333,27.78880503542345,23.80023964148075,7834.651736855265,0.3307333333333333,27.78880503542345,22.121045747585253,0.0,0.0,0.0,0.0,5079.553572420391,0.3307333333333333,27.78880503542345,24.114144322544874,1516.5075895332975,-4.472660167765892,23.36212368716288,23.36212368716288,23.36212368716288,27.39716113670231,27.39716113670231,27.39485201606893,23.345143237203622,21.276709321707735,17.17979866564186,27.39485201606893,27.39485201606893,22.121045747585253,27.78880503542345,23.345143237203622,27.39485201606893,27.39485201606893,23.80023964148075,27.39485201606893,24.114144322544874,21.47707879652206,21.576099619306454,10.0,5459427.322319872 
 08/26  02:00:00,10.0,82.0,17.841688424914523,85.68309792452001,21.325588364376273,42.509234152917195,21.162864070988547,100.0,19.318863105602368,70.19417058068038,16.999782544989884,55.15737285220244,21.511328326215335,42.03754695334737,5354.566185907741,0.3307333333333333,27.838389357412368,23.964787679974275,7950.275377936987,0.3307333333333333,27.838389357412368,22.086999054065558,0.0,0.0,0.0,0.0,5132.612475543592,0.3307333333333333,27.838389357412368,24.125353491458483,1514.120956417219,-4.474930057194514,23.41088985155009,23.41088985155009,23.41088985155009,27.44594613135542,27.44594613135542,27.44516392647975,23.392380075166102,21.162864070988547,16.999782544989884,27.44516392647975,27.44516392647975,22.086999054065558,27.838389357412368,23.392380075166102,27.44516392647975,27.44516392647975,23.964787679974275,27.44516392647975,24.125353491458483,21.325588364376273,21.511328326215335,10.0,5450835.443101988 
 08/26  03:00:00,9.2,81.0,17.758111537913358,86.13545703583321,21.25708536460551,42.15498273035398,21.048391507508754,100.0,18.9272347774413,71.92969940498897,16.831533068809833,55.468519228678176,21.42278514470835,41.73670520905711,5281.615976488231,0.3307333333333333,27.859394015265348,24.038569829468877,8007.745080546655,0.3307333333333333,27.859394015265348,22.066434774443593,0.0,0.0,0.0,0.0,5149.951037051985,0.3307333333333333,27.859394015265348,24.13381881903251,1513.0949837903677,-5.286515138941321,23.431891479209447,23.431891479209447,23.431891479209447,27.46695586630721,27.46695586630721,27.466614838513667,23.41294114098166,21.048391507508754,16.831533068809833,27.466614838513667,27.466614838513667,22.066434774443593,27.859394015265348,23.41294114098166,27.466614838513667,27.466614838513667,24.038569829468877,27.466614838513667,24.13381881903251,21.25708536460551,21.42278514470835,9.2,5447141.941645323 
 08/26  04:00:00,9.1,82.0,17.669142224901343,86.53502396662094,21.227742353510102,41.60714503692319,20.956022583728174,100.0,18.569359829892832,73.48572433332885,16.690140266006395,55.578455417674306,21.354051945396243,41.2926459508257,5241.702147423146,0.3307333333333333,27.865470983018092,24.073522347666373,8042.054968723183,0.3307333333333333,27.865470983018092,22.047692996707873,0.0,0.0,0.0,0.0,5156.462056647095,0.3307333333333333,27.865470983018092,24.135186676696307,1512.7969860966314,-5.385784247153264,23.43799575956411,23.43799575956411,23.43799575956411,27.47306250670745,27.47306250670745,27.472966444907293,23.418800673690185,20.956022583728174,16.690140266006395,27.472966444907293,27.472966444907293,22.047692996707873,27.865470983018092,23.418800673690185,27.472966444907293,27.472966444907293,24.073522347666373,27.472966444907293,24.135186676696307,21.227742353510102,21.354051945396243,9.1,5446069.149947872 
 08/26  05:00:00,9.0,81.0,17.580583660700636,87.01986293492226,21.22256683057435,41.09054096747285,20.90762047083188,100.0,18.29352990833354,74.76757372752168,16.576181382002037,55.65517803004126,21.32234815791397,40.84548882132334,5256.200647359375,0.3307333333333333,27.90523651434548,24.10280661586358,8112.317284723256,0.3307333333333333,27.90523651434548,22.03664057235077,0.0,0.0,0.0,0.0,5198.66044693502,0.3307333333333333,27.90523651434548,24.14443222971227,1512.3529004209379,-5.489154408318949,23.4470961436041,23.4470961436041,23.4470961436041,27.48216640500441,27.48216640500441,27.482014388894264,23.42795980597554,20.90762047083188,16.576181382002037,27.482014388894264,27.482014388894264,22.03664057235077,27.90523651434548,23.42795980597554,27.482014388894264,27.482014388894264,24.10280661586358,27.482014388894264,24.14443222971227,21.22256683057435,21.32234815791397,9.0,5444470.441515377 
 08/26  06:00:00,9.9,78.0,17.50500260100136,87.43610545853767,21.211468020334763,40.66747303106235,20.868854636444887,100.0,18.061741551187243,75.86431275328587,16.501621133297338,55.61403755871424,21.28919541867034,40.47889582378376,5237.975022427904,0.3307333333333333,27.909268472833805,24.12002404447156,8131.510926100723,0.3307333333333333,27.909268472833805,22.026788633017425,0.0,0.0,0.0,0.0,5198.136911360072,0.3307333333333333,27.909268472833805,24.148843643601737,1512.1570737478062,-4.585797211585286,23.451110465702403,23.451110465702403,23.451110465702403,27.486182277298514,27.486182277298514,27.48611482680676,23.431885440363573,20.868854636444887,16.501621133297338,27.48611482680676,27.48611482680676,22.026788633017425,27.909268472833805,23.431885440363573,27.48611482680676,27.48611482680676,24.12002404447156,27.48611482680676,24.148843643601737,21.211468020334763,21.28919541867034,9.9,5443765.465492102 
 08/26  07:00:00,8.0,93.0,17.434803009901742,87.82470936903701,21.158725393331963,40.54535573657291,20.796800563724222,100.0,17.854926311501348,76.85816164205211,16.38672570864111,55.81311144123464,21.21736088516532,40.40392998582524,5226.304276506399,0.3307333333333333,27.907914451347743,24.1271126158123,8143.927301922685,0.3307333333333333,27.907914451347743,22.01645202157913,0.0,0.0,0.0,0.0,5198.237863597607,0.3307333333333333,27.907914451347743,24.147416360069876,1512.228599343418,-6.478087367800356,23.449644142336577,23.449644142336577,23.449644142336577,27.4847153851751,27.4847153851751,27.484740023058933,23.430326999153767,20.796800563724222,16.38672570864111,27.484740023058933,27.484740023058933,22.01645202157913,27.907914451347743,23.430326999153767,27.484740023058933,27.484740023058933,24.1271126158123,27.484740023058933,24.147416360069876,21.158725393331963,21.21736088516532,8.0,5444022.957636304 
 08/26  08:00:00,9.0,87.0,17.36882428842218,88.19172166016756,21.141766671617585,40.44980193460111,20.766834171730412,100.0,17.66115789957488,77.80260582252635,16.340804498747296,55.819690374813455,21.18048041902343,40.35740613465124,5218.337935349064,0.3307333333333333,27.902381064497604,24.127341215256624,8152.353913197998,0.3307333333333333,27.902381064497604,22.004821100248286,0.0,0.0,0.0,0.0,5198.453288776765,0.3307333333333333,27.902381064497604,24.141726127488926,1512.5031765179403,-5.477642506705587,23.444016141308634,23.444016141308634,23.444016141308634,27.479085216938714,27.479085216938714,27.4791797811052,23.424629480997943,20.766834171730412,16.340804498747296,27.4791797811052,27.4791797811052,22.004821100248286,27.902381064497604,23.424629480997943,27.4791797811052,27.4791797811052,24.127341215256624,27.4791797811052,24.141726127488926,21.141766671617585,21.18048041902343,9.0,5445011.435464585 
 08/26  09:00:00,11.2,82.0,17.362138230040856,88.31568472733571,22.48107277135131,37.516833541458624,21.412471503602006,97.67626561967614,17.56319368719189,78.36196464065684,16.54392657147786,55.23264756147056,21.42150606316536,40.01673083290152,4692.522334164891,0.30001941006956506,27.746335234810534,23.97818076535976,8258.066579193215,0.3460902949652175,27.746335234810534,22.026478101499038,0.0,0.0,0.0,0.0,5199.158656378174,0.3460902949652175,27.746335234810534,24.141306813201165,1515.0718788781478,-3.2602009735891193,23.39151446867267,23.39151446867267,23.39151446867267,27.426563265097776,27.426563265097776,27.428957422141128,23.369684312184365,21.412471503602006,16.54392657147786,27.428957422141128,27.428957422141128,22.026478101499038,27.746335234810534,23.369684312184365,27.428957422141128,27.428957422141128,23.97818076535976,27.428957422141128,24.141306813201165,22.48107277135131,21.42150606316536,11.2,5454258.763961332 
 08/26  10:00:00,14.0,72.0,17.440333583402072,87.88038306026118,23.663472503151624,35.33742034994847,22.76336317937863,91.49996457131319,17.71092523827148,77.63517488753449,17.06436413052737,53.67136971085512,21.933178104951025,39.244679696334664,1012.4635457136694,0.06614666666666667,27.770132995005525,27.037693956541805,6259.199067083645,0.26065426983360973,28.68832845782485,23.634335678687364,0.0,0.0,0.0,0.0,9496.21457394644,0.6635990634997238,28.996394598518933,25.591091781847023,1447.4390404249034,-0.5145004552465157,24.899130832576326,24.899130832576326,24.899130832576326,28.93435408817041,28.93435408817041,28.863287380151867,24.953144944437085,22.76336317937863,17.06436413052737,28.863287380151867,28.863287380151867,23.94240181938145,28.996394598518933,24.953144944437085,28.863287380151867,28.863287380151867,28.263955560055212,28.863287380151867,25.591091781847023,23.663472503151624,21.933178104951025,14.000000000000002,5210780.545529652 
 08/26  11:00:00,17.0,59.0,17.600808909525387,86.9090549706738,24.69843578160565,33.78174582678558,24.202635051803124,86.97302018013019,18.123800881239983,75.56916584272251,17.679657915005777,51.9468699130603,23.01922177841094,37.36688857288734,0.0,0.0,27.770132995005525,27.770132995005525,0.0,0.0,29.851866092687143,29.851866092687143,0.0,0.0,0.0,0.0,5885.885062913436,0.2395249578182715,34.78525477513519,32.43421620044168,488.8614845341373,11.10819571965658,31.090907142496377,31.090907142496377,31.090907142496377,32.70478896573655,32.70478896573655,35.03041877242232,33.53178693461066,24.202635051803124,17.679657915005777,35.03041877242232,35.03041877242232,32.78482747034705,32.78482747034705,33.53178693461066,35.03041877242232,35.03041877242232,32.78482747034705,35.03041877242232,30.433788895653535,24.69843578160565,23.01922177841094,17.0,1759901.3443228942 
 08/26  12:00:00,19.0,51.0,17.817099398147164,85.73206120958372,24.804614536672975,33.731606592087644,25.906056215893816,81.34723025731546,18.717344053462586,72.80851766563492,18.20843015914111,50.3520811409271,23.819538074340947,35.779522962318524,0.0,0.0,27.77013299500552,27.77013299500552,0.0,0.0,29.851866092687143,29.851866092687143,0.0,0.0,0.0,0.0,0.0,0.0,34.986611391460066,34.986611391460066,0.0,19.0,31.28330473991976,31.28330473991976,31.28330473991976,31.28330473991976,31.28330473991976,35.262791736506045,35.262791736506045,25.906056215893816,18.20843015914111,35.262791736506045,35.262791736506045,31.684321266998918,31.684321266998918,35.262791736506045,35.262791736506045,35.262791736506045,31.684321266998918,35.262791736506045,31.684321266998918,24.804614536672975,23.819538074340947,19.0,0.0 
 08/26  13:00:00,21.0,46.0,18.04291092047753,84.43903281246784,24.343044279134194,34.81340147848112,26.919966904448735,79.72118478437301,19.464132930668633,69.42637919159756,18.63224392805041,49.091512085988164,24.132753934859455,35.25042758307322,0.0,0.0,27.770132995005522,27.770132995005522,0.0,0.0,29.851866092687143,29.851866092687143,0.0,0.0,0.0,0.0,0.0,0.0,34.98661139146007,34.98661139146007,0.0,21.0,31.28330473991976,31.28330473991976,31.28330473991976,31.28330473991976,31.28330473991976,35.262791736506045,35.262791736506045,26.919966904448735,18.63224392805041,35.262791736506045,35.262791736506045,31.55066210891115,31.55066210891115,35.262791736506045,35.262791736506045,35.262791736506045,31.55066210891115,35.262791736506045,31.55066210891115,24.343044279134194,24.132753934859455,21.0,0.0 
 08/26  14:00:00,21.0,46.0,18.277184339960087,83.12333484178913,23.877567022929476,35.97301940487241,27.5251463048757,80.03530919476526,20.25406141326592,66.04238324066924,19.026740642627644,47.98010114390999,24.288454367508507,35.092455799986894,0.0,0.0,27.77013299500552,27.77013299500552,0.0,0.0,29.85186609268714,29.85186609268714,0.0,0.0,0.0,0.0,0.0,0.0,34.98661139146007,34.98661139146007,0.0,21.0,31.283304739919757,31.283304739919757,31.283304739919757,31.283304739919757,31.283304739919757,35.262791736506045,35.262791736506045,27.5251463048757,19.026740642627644,35.262791736506045,35.262791736506045,31.483822835028903,31.483822835028903,35.262791736506045,35.262791736506045,35.262791736506045,31.483822835028903,35.262791736506045,31.483822835028903,23.877567022929476,24.288454367508507,21.0,0.0 
 08/26  15:00:00,18.6,61.0,18.480882285970463,81.98714517223425,23.44515659949165,37.590840620095705,26.91893365184182,88.4976279134994,20.938633737039623,63.25041006036213,19.31324333686168,47.50646085776256,24.284938203714773,35.736949003560866,0.0,0.0,27.77013299500552,27.77013299500552,0.0,0.0,29.85186609268714,29.85186609268714,0.0,0.0,0.0,0.0,0.0,0.0,34.98661139146007,34.98661139146007,0.0,18.6,31.283304739919757,31.283304739919757,31.283304739919757,31.283304739919757,31.283304739919757,35.262791736506045,35.262791736506045,26.91893365184182,19.31324333686168,35.262791736506045,35.262791736506045,31.483822835028903,31.483822835028903,35.262791736506045,35.262791736506045,35.262791736506045,31.483822835028903,35.262791736506045,31.483822835028903,23.44515659949165,24.284938203714773,18.6,0.0 
 08/26  16:00:00,17.0,68.0,18.623580709151426,81.25739368094924,22.82586662924925,39.75042377020708,25.97903731878547,96.68465926822316,21.39657478355356,61.496728925210604,19.38994585282449,47.70898198475029,24.188554976105237,36.61335950582463,8696.395273245342,0.3016334214739074,29.97758082181302,26.51286755187981,0.0,0.0,29.851866092687143,29.851866092687143,0.0,0.0,0.0,0.0,0.0,0.0,34.98661139146007,34.98661139146007,655.8885810149754,9.692693800665598,29.71164081323439,29.71164081323439,29.71164081323439,31.729172646953188,31.729172646953188,33.78133983747373,31.627077559931784,25.97903731878547,19.38994585282449,33.78133983747373,33.78133983747373,31.867845378765836,31.867845378765836,31.627077559931784,33.78133983747373,33.78133983747373,28.403132108832626,33.78133983747373,31.867845378765836,22.82586662924925,24.188554976105237,17.0,2361198.891653911 
 08/26  17:00:00,15.0,77.0,18.67843087138793,80.97879033190549,22.550324289400287,41.40579457529995,24.815502441728086,100.0,21.75662971948143,60.156671026507006,19.197305262914405,48.90162635096134,23.754845048529972,38.50351963508101,16747.91811836572,0.8958199449969961,31.640925758772795,27.15244961221269,0.0,0.0,29.851866092687143,29.851866092687143,0.0,0.0,0.0,0.0,0.0,0.0,34.98661139146007,34.98661139146007,1330.7461265909594,0.40259235036834573,27.623155376575408,27.623155376575408,27.623155376575408,31.658318831483363,31.658318831483363,31.660517111155414,27.60274900440313,24.815502441728086,19.197305262914405,31.660517111155414,31.660517111155414,31.640925758772795,31.640925758772795,27.60274900440313,31.660517111155414,31.660517111155414,27.15244961221269,31.660517111155414,31.640925758772795,22.550324289400287,23.754845048529972,15.0,4790686.055727454 
 08/26  18:00:00,15.0,71.0,18.626112765757952,81.24444243867664,23.275283072590636,39.86463399086163,23.51629402165359,100.0,21.758353138087976,60.150003986362705,18.82658314442316,50.23981692237222,22.619314819564792,41.4928066452069,5076.672238315,0.2363680951843828,37.12779463896565,34.48109581126434,0.0,0.0,29.851866092687143,29.851866092687143,0.0,0.0,0.0,0.0,11513.02131910947,0.5148297556907011,33.00053474276113,29.6235200841648,1279.7264891343543,0.3370589797027787,29.41999951203526,29.41999951203526,29.41999951203526,33.45501167961923,33.45501167961923,33.48444641694347,29.370427858367467,23.51629402165359,18.82658314442316,33.48444641694347,33.48444641694347,33.37046329041793,33.37046329041793,29.370427858367467,33.48444641694347,33.48444641694347,30.723764462716616,33.48444641694347,29.993448631821593,23.275283072590636,22.619314819564792,15.0,4607015.3608836755 
 08/26  19:00:00,14.0,77.0,18.483514851973684,81.97379880840134,23.64003916249243,39.189906746130845,22.091851447051383,100.0,21.505325377656277,61.08848735256554,18.40431155091174,51.76060984362722,22.026229510377096,43.22591358294659,0.0,0.0,37.93870255787472,37.93870255787472,9208.502527519426,0.33609371806147315,28.171834209882263,23.162927102820085,0.0,0.0,0.0,0.0,8734.539455189552,0.610427407964988,28.701170239290853,25.426723327504597,1471.3092717094662,-0.4778278033476555,24.44240113348233,24.44240113348233,24.44240113348233,28.477396517071554,28.477396517071554,28.527041260636675,24.37444638548113,22.091851447051383,18.40431155091174,28.527041260636675,28.527041260636675,23.692263132228682,28.701170239290853,24.37444638548113,28.527041260636675,28.527041260636675,28.701170239290853,28.527041260636675,25.426723327504597,23.64003916249243,22.026229510377096,14.0,5296713.3781540785 
 08/26  20:00:00,13.0,88.0,18.326507436436113,82.70329750950918,23.473719699812328,39.81274975760589,21.468886417174684,99.99999999999999,21.11898659157915,62.49134313454752,18.063935973513026,53.03676065218799,22.280197575484586,42.80093324519426,0.0,0.0,37.93870255787472,37.93870255787472,12409.347093392676,0.4961,27.736101145187938,21.751289846841903,0.0,0.0,0.0,0.0,5375.853769336764,0.4961,27.736101145187938,25.143420826406945,1512.0667673944909,-1.424546039051187,23.452992834208516,23.452992834208516,23.452992834208516,27.488065372717276,27.488065372717276,27.474500971932045,23.447355336624426,21.468886417174684,18.063935973513026,27.474500971932045,27.474500971932045,21.751289846841903,27.736101145187938,23.447355336624426,27.474500971932045,27.474500971932045,27.736101145187938,27.474500971932045,25.143420826406945,23.473719699812328,22.280197575484586,13.0,5443440.362620167 
 08/26  21:00:00,13.5,75.0,18.19234339415538,83.40269282116925,22.787525690851435,41.592870339938415,21.26960705201105,100.0,20.69693839858442,64.13497669064354,17.808133363924295,54.052479262434574,22.339009094119792,42.741302076669456,564.8304108019206,0.024081267012746096,32.94445044912854,30.13853192034199,11396.780181606642,0.48405936649362696,28.028511533568704,22.39609857942776,0.0,0.0,0.0,0.0,5999.759695458835,0.48405936649362696,28.028511533568704,25.063432037674076,1499.4228887386196,-0.9626139768956872,23.714135349060776,23.714135349060776,23.714135349060776,27.74930873534829,27.74930873534829,27.74670548712257,23.69734448646915,21.26960705201105,17.808133363924295,27.74670548712257,27.74670548712257,22.39609857942776,28.028511533568704,23.69734448646915,27.74670548712257,27.74670548712257,25.222593004782155,27.74670548712257,25.063432037674076,22.787525690851435,22.339009094119792,13.5,5397922.3994590305 
 08/26  22:00:00,13.0,72.0,18.076036896750377,84.01456859230636,22.008673294636502,43.40738925443017,21.31525742449975,99.99999999999999,20.26501750778965,65.86763291911808,17.59455676241899,54.77176763512726,22.328850367111123,42.56883265077581,5508.114416175171,0.2784466831136171,27.772881210270988,22.942357420412392,8149.122929450889,0.35687665844319144,27.772881210270988,22.29836680354005,0.0,0.0,0.0,0.0,4574.133127097912,0.35687665844319144,27.772881210270988,24.695007364810202,1514.6467182585832,-1.461774769410122,23.400169765243454,23.400169765243454,23.400169765243454,27.435221903728376,27.435221903728376,27.439645222519907,23.376553166758896,21.31525742449975,17.59455676241899,27.439645222519907,27.439645222519907,22.29836680354005,27.772881210270988,23.376553166758896,27.439645222519907,27.439645222519907,22.942357420412392,27.439645222519907,24.695007364810202,22.008673294636502,22.328850367111123,13.0,5452728.1857309 
 08/26  23:00:00,11.0,82.0,17.97471075831598,84.55163924489375,21.621686381965144,44.213666402207906,21.30443575239945,100.0,19.898510322393314,67.37906465267633,17.367806157276423,55.52171284196842,22.208885049531915,42.65820086333123,5742.68772521535,0.3307333333333333,27.878911478436773,23.72454286261324,7921.057732199213,0.3307333333333333,27.878911478436773,22.14866891210928,0.0,0.0,0.0,0.0,4769.298210317676,0.3307333333333333,27.878911478436773,24.42871119720504,1512.1196137500424,-3.464503704165309,23.45187854106834,23.45187854106834,23.45187854106834,27.486950653351037,27.486950653351037,27.485567149905,23.433974323975853,21.30443575239945,17.367806157276423,27.485567149905,27.485567149905,22.14866891210928,27.878911478436773,23.433974323975853,27.485567149905,27.485567149905,23.72454286261324,27.485567149905,24.42871119720504,21.621686381965144,22.208885049531915,11.0,5443630.609500152 
 08/26  24:00:00,11.6,90.0,17.87051873013287,85.1079779931919,21.409633853657322,44.892851060577556,21.235208676309114,100.0,19.494278434855033,69.09138252786033,17.186571804542446,56.350687100072946,21.99236121354302,43.32310706650907,5447.42499354209,0.3307333333333333,27.9246085403909,23.983847172991364,8039.779212841372,0.3307333333333333,27.9246085403909,22.108493336944633,0.0,0.0,0.0,0.0,4947.019455284193,0.3307333333333333,27.9246085403909,24.345849185978885,1509.87637130463,-2.8412996833221795,23.497925040697382,23.497925040697382,23.497925040697382,27.533014930591406,27.533014930591406,27.532252072938547,23.47939656530496,21.235208676309114,17.186571804542446,27.532252072938547,27.532252072938547,22.108493336944633,27.9246085403909,23.47939656530496,27.532252072938547,27.532252072938547,23.983847172991364,27.532252072938547,24.345849185978885,21.409633853657322,21.99236121354302,11.6,5435554.936696669 
 08/27  01:00:00,11.0,94.0,17.780683070235288,85.59099476970653,21.356448641806296,45.56839012600596,21.151646034288454,100.0,19.142977875104656,70.619463775073,17.02889658714406,57.371663495531266,21.808547541417035,44.32718888683003,5337.655355406709,0.3307333333333333,27.93818256197404,24.076832950558313,8076.862739755799,0.3307333333333333,27.93818256197404,22.095244281961676,0.0,0.0,0.0,0.0,5023.423688286396,0.3307333333333333,27.93818256197404,24.30415342086676,1509.2325631500344,-3.44115597098693,23.51116065708967,23.51116065708967,23.51116065708967,27.546255658186535,27.546255658186535,27.546047901254177,23.49207688446225,21.151646034288454,17.02889658714406,27.546047901254177,27.546047901254177,22.095244281961676,27.93818256197404,23.49207688446225,27.546047901254177,27.546047901254177,24.076832950558313,27.546047901254177,24.30415342086676,21.356448641806296,21.808547541417035,11.0,5433237.227340125 
 08/27  02:00:00,11.0,100.0,17.713989626189022,85.95153246113732,21.334094633456512,46.568662552636205,21.097222199498233,100.0,18.871662571492667,71.82553912487218,16.89238735259612,58.61955641928003,21.690186039407184,45.56715494691069,5317.245204450865,0.3307333333333333,27.980063089086332,24.13348623298334,8140.743538568422,0.3307333333333333,27.980063089086332,22.090924167917997,0.0,0.0,0.0,0.0,5107.6369041698,0.3307333333333333,27.980063089086332,24.28512009708149,1508.6919527079401,-3.4286272692157933,23.52228175719737,23.52228175719737,23.52228175719737,27.55738105294359,27.55738105294359,27.557197935721067,23.50317683266094,21.097222199498233,16.89238735259612,27.557197935721067,27.557197935721067,22.090924167917997,27.980063089086332,23.50317683266094,27.557197935721067,27.557197935721067,24.13348623298334,27.557197935721067,24.28512009708149,21.334094633456512,21.690186039407184,11.0,5431291.029748584 
 08/27  03:00:00,11.2,95.0,17.653346488290634,86.19579916153555,21.343171720887096,47.25944455867392,21.0629105719924,100.0,18.640014376536676,72.80186421388167,16.804333160899635,59.57560130460139,21.620730779465028,46.466038306186455,5279.246467085015,0.3307333333333333,27.98380548912673,24.164718191707518,8152.862081861365,0.3307333333333333,27.98380548912673,22.085900890700245,0.0,0.0,0.0,0.0,5134.857848370775,0.3307333333333333,27.98380548912673,24.2691711175297,1508.5195146730732,-3.236690640898251,23.52583039174998,23.52583039174998,23.52583039174998,27.560931063501997,27.560931063501997,27.560871437612438,23.506596733312485,21.0629105719924,16.804333160899635,27.560871437612438,27.560871437612438,22.085900890700245,27.98380548912673,23.506596733312485,27.560871437612438,27.560871437612438,24.164718191707518,27.560871437612438,24.2691711175297,21.343171720887096,21.620730779465028,11.2,5430670.252823063 
 08/27  04:00:00,11.0,100.0,17.5915284702507,86.532663961254,21.334218343400543,48.01778862161699,21.019644176978545,100.0,18.431742379592606,73.75803134747626,16.72237822976249,60.59000014322362,21.54364272057395,47.4087992870145,5254.974409139199,0.3307333333333333,27.981751334357533,24.1802224398328,8159.643715379552,0.3307333333333333,27.981751334357533,22.078940219027352,0.0,0.0,0.0,0.0,5153.5161342073325,0.3307333333333333,27.981751334357533,24.25361890834297,1508.6283354080697,-3.4284730151646237,23.523590866897617,23.523590866897617,23.523590866897617,27.55869067667971,27.55869067667971,27.55872830616138,23.50426052240104,21.019644176978545,16.72237822976249,27.55872830616138,27.55872830616138,22.078940219027352,27.981751334357533,23.50426052240104,27.55872830616138,27.55872830616138,24.1802224398328,27.55872830616138,24.25361890834297,21.334218343400543,21.54364272057395,11.0,5431062.007469051 
 08/27  05:00:00,11.0,100.0,17.531108539760904,86.86333987426505,21.360958989096293,48.49971770450468,20.997437500806917,100.0,18.24482119183253,74.62820731085142,16.66830006679876,61.371192733848936,21.516624567172688,48.04237219016332,5238.545899324705,0.3307333333333333,27.97650426924005,24.186859055337113,8163.769141334813,0.3307333333333333,27.97650426924005,22.07070726976046,0.0,0.0,0.0,0.0,5166.416334830842,0.3307333333333333,27.97650426924005,24.23903869910053,1508.887904563021,-3.428227024110363,23.51825000974725,23.51825000974725,23.51825000974725,27.553347753967415,27.553347753967415,27.55343749356518,23.498868341399366,20.997437500806917,16.66830006679876,27.55343749356518,27.55343749356518,22.07070726976046,27.97650426924005,23.498868341399366,27.55343749356518,27.55343749356518,24.186859055337113,27.55343749356518,24.23903869910053,21.360958989096293,21.516624567172688,11.0,5431996.456426876 
 08/27  06:00:00,12.4,95.0,17.47654883526645,87.07711787875482,21.37882970809309,49.07855897334153,20.987369035214524,100.0,18.085385406562764,75.30513882368842,16.650460372542735,62.03903526492967,21.49316744831088,48.73875113984107,5226.718989531831,0.3307333333333333,27.970928606676207,24.18983814917151,8166.880086885246,0.3307333333333333,27.970928606676207,22.062879517763374,0.0,0.0,0.0,0.0,5175.038587328656,0.3307333333333333,27.970928606676207,24.227224562330854,1509.1577901133319,-2.018587403359522,23.51269845732694,23.51269845732694,23.51269845732694,27.54779405227753,27.54779405227753,27.547887332113792,23.49331407642191,20.987369035214524,16.650460372542735,27.547887332113792,27.547887332113792,22.062879517763374,27.970928606676207,23.49331407642191,27.547887332113792,27.547887332113792,24.18983814917151,27.547887332113792,24.227224562330854,21.37882970809309,21.49316744831088,12.4,5432968.0444079945 
 08/27  07:00:00,12.0,100.0,17.4291401725793,87.42462883908757,21.387756037512418,49.85821315256197,20.969501133851022,100.0,17.961454061406847,75.96945683987916,16.617790208218764,62.93707980025833,21.471413492417376,49.60591446964904,5218.256091731628,0.3307333333333333,27.966041063376526,24.19107192285437,8169.034781104026,0.3307333333333333,27.966041063376526,22.056431863593726,0.0,0.0,0.0,0.0,5181.060239762866,0.3307333333333333,27.966041063376526,24.21797999154038,1509.3927504093851,-2.4128610500893437,23.507866621905148,23.507866621905148,23.507866621905148,27.542960345761117,27.542960345761117,27.543041532576247,23.488494592662825,20.969501133851022,16.617790208218764,27.543041532576247,27.543041532576247,22.056431863593726,27.966041063376526,23.488494592662825,27.543041532576247,27.543041532576247,24.19107192285437,27.543041532576247,24.21797999154038,21.387756037512418,21.471413492417376,12.0,5433813.901473787 
 08/27  08:00:00,12.0,100.0,17.388880574049647,87.64736541847228,21.404387384637392,50.50229616103692,20.963640091642173,100.0,17.86277554767174,76.44286921814705,16.597124233707262,63.686205791302065,21.465435279487902,50.316163215130906,5212.088052392508,0.3307333333333333,27.961526824051475,24.19101892663659,8170.846589963744,0.3307333333333333,27.961526824051475,22.050605656501006,0.0,0.0,0.0,0.0,5185.23815113764,0.3307333333333333,27.961526824051475,24.210442574838353,1509.6105590722323,-2.4126548480228607,23.5033885734692,23.5033885734692,23.5033885734692,27.538480573216084,27.538480573216084,27.538555815364983,23.48402238599198,20.963640091642173,16.597124233707262,27.538555815364983,27.538555815364983,22.050605656501006,27.961526824051475,23.48402238599198,27.538555815364983,27.538555815364983,24.19101892663659,27.538555815364983,24.210442574838353,21.404387384637392,21.465435279487902,12.0,5434598.012660036 
 08/27  09:00:00,13.8,91.0,17.365987244930835,87.77430284000936,21.617823343057815,50.382234395051796,21.127764949431175,100.0,17.81287014928406,76.68354984186865,16.776352164863336,63.48106420154377,21.624660175696132,50.363354971755015,5206.904573418785,0.3307333333333333,27.96111740766246,24.194359243104685,8171.891174532218,0.3307333333333333,27.96111740766246,22.049440447288262,0.0,0.0,0.0,0.0,5188.240730796624,0.3307333333333333,27.96111740766246,24.20786096578613,1509.6206938827618,-0.6071091772450004,23.5031802253814,23.5031802253814,23.5031802253814,27.53827215119034,27.53827215119034,27.53827565184153,23.483886885393026,21.127764949431175,16.776352164863336,27.53827565184153,27.53827565184153,22.049440447288262,27.96111740766246,23.483886885393026,27.53827565184153,27.53827565184153,24.194359243104685,27.53827565184153,24.20786096578613,21.617823343057815,21.624660175696132,13.8,5434634.497977942 
 08/27  10:00:00,16.0,82.0,17.393970851941006,87.70567814045965,22.29209399752363,48.886495683147935,21.698820590465033,99.43464785584835,17.907703803917656,76.30223536881286,17.220523310640417,62.2221008904944,22.001334221751186,49.76093344057343,5157.84348278546,0.3307333333333333,27.94436186361088,24.21309229280949,8121.93184391676,0.3307333333333333,27.94436186361088,22.068821582815488,0.0,0.0,0.0,0.0,5155.282282605636,0.3307333333333333,27.94436186361088,24.214945107589465,1508.9020510473904,1.6010958321203992,23.51795909530585,23.51795909530585,23.51795909530585,27.553056718067296,27.553056718067296,27.552773817151625,23.49895299440481,21.698820590465033,17.220523310640417,27.552773817151625,27.552773817151625,22.068821582815488,27.94436186361088,23.49895299440481,27.552773817151625,27.552773817151625,24.21309229280949,27.552773817151625,24.214945107589465,22.29209399752363,22.001334221751186,16.0,5432047.383770606 
 08/27  11:00:00,17.0,72.0,17.505770722039365,87.08849493208712,23.082387186515028,46.803766472411716,22.62803493701956,97.00773180173269,18.23991445800984,74.72548177810134,17.821647000595078,60.145196025488836,22.544840616091,48.35479099954952,2507.7771253643477,0.15458370000072255,27.83144432522172,25.14823124033773,9148.001364551426,0.39051240107142665,27.930611631538337,22.308006340869596,0.0,0.0,0.0,0.0,6139.076475293128,0.44710389892785085,27.930611631538337,24.58478445073562,1502.4711486746787,2.579153468442893,23.651722617294602,23.651722617294602,23.651722617294602,27.68687190107799,27.68687190107799,27.680137950980882,23.63957732225261,22.62803493701956,17.821647000595078,27.680137950980882,27.680137950980882,22.308006340869596,27.930611631538337,23.63957732225261,27.680137950980882,27.680137950980882,25.247398546654345,27.680137950980882,24.58478445073562,23.082387186515028,22.544840616091,17.0,5408896.135228844 
 08/27  12:00:00,18.1,75.0,17.686991137299916,86.0982784065092,23.506983976120598,45.96400813407964,23.702638487266803,94.20921123245152,18.71809459434361,72.51885585910554,18.442616942950274,58.13791445489673,23.208558924429106,46.801405798444534,0.0,0.0,27.762434727342843,27.762434727342843,2597.6718722675196,0.11155024400413019,28.363114331162187,26.970241364762785,0.0,0.0,0.0,0.0,4353.806057845741,0.22240605199983207,32.235706046849,29.66162056135162,676.7116796196292,10.832612721747477,29.214118036245587,29.214118036245587,29.214118036245587,31.231629914375173,31.231629914375173,32.905580357497314,31.109887554943906,23.702638487266803,18.442616942950274,32.905580357497314,32.905580357497314,29.760670959827877,31.153543926227286,31.109887554943906,32.905580357497314,32.905580357497314,31.153543926227286,32.905580357497314,28.5794584407299,23.506983976120598,23.208558924429106,18.1,2436162.0466306647 
 08/27  13:00:00,18.0,73.0,17.982403317358497,84.42856703038683,23.40700046734252,46.78597851659362,24.85501929303632,93.36106895387205,19.488252669170656,69.05058177369443,18.94295544561222,56.79359641562199,23.758700403318464,45.80536826441843,0.0,0.0,27.762434727342843,27.762434727342843,0.0,0.0,28.363114331162187,28.363114331162187,0.0,0.0,0.0,0.0,0.0,0.0,33.52656995207794,33.52656995207794,0.0,18.0,31.055309420274398,31.055309420274398,31.055309420274398,31.055309420274398,31.055309420274398,34.627311255515636,34.627311255515636,24.85501929303632,18.94295544561222,34.627311255515636,34.627311255515636,31.295290355887893,31.295290355887893,34.627311255515636,34.627311255515636,34.627311255515636,31.295290355887893,34.627311255515636,31.295290355887893,23.40700046734252,23.758700403318464,18.0,0.0 
 08/27  14:00:00,17.5,77.0,18.17493182318792,83.32924041589793,23.222506075390427,47.75963766485358,25.32195110535097,94.93118381385179,20.078562862890678,66.50009887056319,19.26909052571599,56.01775466805917,23.970325517163978,45.65631339120608,0.0,0.0,27.762434727342843,27.762434727342843,0.0,0.0,28.363114331162187,28.363114331162187,0.0,0.0,0.0,0.0,0.0,0.0,33.52656995207794,33.52656995207794,0.0,17.5,31.055309420274398,31.055309420274398,31.055309420274398,31.055309420274398,31.055309420274398,34.627311255515636,34.627311255515636,25.32195110535097,19.26909052571599,34.627311255515636,34.627311255515636,31.17529992927976,31.17529992927976,34.627311255515636,34.627311255515636,34.627311255515636,31.17529992927976,34.627311255515636,31.17529992927976,23.222506075390427,23.970325517163978,17.5,0.0 
 08/27  15:00:00,17.0,79.0,18.32650746875079,82.53990299908105,22.96973278887762,49.06976369552034,25.33387251558314,99.63828555300468,20.594480570669393,64.41387230527201,19.430943197470413,55.959670481670145,24.02378700208799,46.05015131801384,7662.6950064860885,0.20103735194323796,34.06739919322351,29.508095646291455,0.0,0.0,28.363114331162187,28.363114331162187,0.0,0.0,0.0,0.0,0.0,0.0,33.52656995207794,33.52656995207794,616.9256600125699,9.674093153608496,30.402653972476116,30.402653972476116,30.402653972476116,32.42000625152633,32.42000625152633,34.451510956611315,32.41036164560972,25.33387251558314,19.430943197470413,34.451510956611315,34.451510956611315,32.43632629172461,32.43632629172461,32.41036164560972,34.451510956611315,34.451510956611315,27.877022744792562,34.451510956611315,32.43632629172461,22.96973278887762,24.02378700208799,17.0,2220932.3760452517 
 08/27  16:00:00,18.0,73.0,18.49966125181308,81.64873727405431,23.36627048162314,48.17417266324363,25.078925340223705,99.99999999999999,21.244318771429903,61.89076816483897,19.556286132020155,55.78745346529961,24.20499985433952,45.806303886290124,4219.975090849801,0.0975626943210946,38.336146311425836,34.886865395570325,0.0,0.0,28.363114331162183,28.363114331162183,0.0,0.0,0.0,0.0,0.0,0.0,33.52656995207794,33.52656995207794,372.0907163977641,13.077649880635311,35.22044348654475,35.22044348654475,35.22044348654475,36.56534500591155,36.56534500591155,39.01220236212594,37.82132451426829,25.078925340223705,19.556286132020155,39.01220236212594,39.01220236212594,36.5018138006597,36.5018138006597,37.82132451426829,39.01220236212594,39.01220236212594,33.05253288480419,39.01220236212594,36.5018138006597,23.36627048162314,24.20499985433952,18.0,1339526.5790319508 
 08/27  17:00:00,17.0,72.0,18.62054094310237,81.11267583169912,24.084881502962716,46.34880040983445,24.472696126410096,99.99999999999999,21.70305605708144,60.23524933073962,19.466516706258147,56.40847677271229,24.12072581313494,46.25165968963731,0.0,0.0,38.336146311425836,38.336146311425836,0.0,0.0,28.363114331162183,28.363114331162183,0.0,0.0,0.0,0.0,0.0,0.0,33.52656995207794,33.52656995207794,0.0,17.0,35.302935756773394,35.302935756773394,35.302935756773394,35.302935756773394,35.302935756773394,39.09016349302815,39.09016349302815,24.472696126410096,19.466516706258147,39.09016349302815,39.09016349302815,35.49376630655777,35.49376630655777,39.09016349302815,39.09016349302815,39.09016349302815,35.49376630655777,39.09016349302815,35.49376630655777,24.084881502962716,24.12072581313494,17.0,0.0 
 08/27  18:00:00,16.0,82.0,18.63428362412742,81.04282799305594,23.94426374232917,46.762934682734254,23.545602681353923,100.0,21.819364798921445,59.80811838516334,19.138703948071544,57.60617228985501,23.347659758384424,48.48027536193733,0.0,0.0,38.336146311425836,38.336146311425836,0.0,0.0,28.363114331162187,28.363114331162187,0.0,0.0,0.0,0.0,0.0,0.0,33.52656995207794,33.52656995207794,0.0,16.0,35.302935756773394,35.302935756773394,35.302935756773394,35.302935756773394,35.302935756773394,39.09016349302815,39.09016349302815,23.545602681353923,19.138703948071544,39.09016349302815,39.09016349302815,35.55737640306898,35.55737640306898,39.09016349302815,39.09016349302815,39.09016349302815,35.55737640306898,39.09016349302815,35.55737640306898,23.94426374232917,23.347659758384424,16.0,0.0 
 08/27  19:00:00,14.0,88.0,18.529704300685832,81.5755782273034,23.29944410326066,48.62942475222211,22.135214886308574,100.0,21.66201061448704,60.386139351995425,18.690430919842864,59.308982658458945,21.882102460626264,53.013760441133456,0.0,0.0,38.336146311425836,38.336146311425836,11007.696280799959,0.4631368207719925,26.419480096356608,20.702811192209843,0.0,0.0,0.0,0.0,9039.886586075567,0.5290631792280076,26.419480096356608,22.33795975751302,1594.788072578373,-0.3313181689707365,21.84022817542599,21.84022817542599,21.84022817542599,25.874678034314194,25.874678034314194,26.106521676151697,21.584921598647,22.135214886308574,18.690430919842864,26.106521676151697,26.106521676151697,20.702811192209843,26.419480096356608,21.584921598647,26.106521676151697,26.106521676151697,26.419480096356608,26.106521676151697,22.33795975751302,23.29944410326066,21.882102460626264,14.0,5741237.061282143 
 08/27  20:00:00,13.0,94.0,18.36476552569566,82.50513629980583,22.321548501580885,51.675338733267914,21.570084983292368,99.99999999999999,21.307306370333436,61.77335210527717,18.262155471232106,61.07962527183315,21.351780166997507,54.82830117326893,3479.474027178578,0.1987246554362824,30.625928537084803,27.824634899861444,8861.10466578718,0.3967376722818588,26.807972958503726,21.436968594429757,0.0,0.0,0.0,0.0,5627.80314270494,0.3967376722818588,26.807972958503726,23.380955490697318,1560.999653379968,-1.3633499446627337,22.474846320341687,22.474846320341687,22.474846320341687,26.509541167308726,26.509541167308726,26.490293242206924,22.47486184871392,21.570084983292368,18.262155471232106,26.490293242206924,26.490293242206924,21.436968594429757,26.807972958503726,22.47486184871392,26.490293242206924,26.490293242206924,24.00667932128036,26.490293242206924,23.380955490697318,22.321548501580885,21.351780166997507,13.0,5619598.752167886 
 08/27  21:00:00,13.2,96.0,18.199896042383045,83.36324800645843,21.73463165397906,53.71612587971124,21.275199133563937,100.0,20.856849853636007,63.506578431099136,17.918978915169685,62.6765856594385,21.32787829495426,55.07138956581633,5688.296732156986,0.3307333333333333,27.089843367708063,22.974666842817673,7677.645204827065,0.3307333333333333,27.089843367708063,21.535480294049115,0.0,0.0,0.0,0.0,5045.340542022652,0.3307333333333333,27.089843367708063,23.43981104044545,1551.2959140623857,-1.1644693520543656,22.664716815601246,22.664716815601246,22.664716815601246,26.69948497123083,26.69948497123083,26.694890033586738,22.64998605910408,21.275199133563937,17.918978915169685,26.694890033586738,26.694890033586738,21.535480294049115,27.089843367708063,22.64998605910408,26.694890033586738,26.694890033586738,22.974666842817673,26.694890033586738,23.43981104044545,21.73463165397906,21.32787829495426,13.2,5584665.290624589 
 08/27  22:00:00,13.0,94.0,18.037926892985645,84.29912943756605,21.324326614320277,55.31043270370937,20.988853680610326,100.0,20.36995331970673,65.50624226566853,17.64105791799592,64.35732207768257,21.283161834531448,55.452623898604756,5327.184928788914,0.3307333333333333,27.330134596554604,23.47624734428812,7897.79935276465,0.3307333333333333,27.330134596554604,21.61656755144984,0.0,0.0,0.0,0.0,5182.972929500636,0.3307333333333333,27.330134596554604,23.580575764132337,1539.1029224616495,-1.3843080243598376,22.90636382866176,22.90636382866176,22.90636382866176,26.941225285452955,26.941225285452955,26.937167976561845,22.891130219956764,20.988853680610326,17.64105791799592,26.937167976561845,26.937167976561845,21.61656755144984,27.330134596554604,22.891130219956764,26.937167976561845,26.937167976561845,23.47624734428812,26.937167976561845,23.580575764132337,21.324326614320277,21.283161834531448,13.0,5540770.520861939 
 08/27  23:00:00,12.0,100.0,17.918362074011345,84.93568788063604,21.23904756819695,55.62117173514852,20.951365494471027,100.0,19.934478769872,67.29514473537671,17.41303476748754,65.77750946280997,21.259795560288534,55.5524607406526,5251.237247541825,0.3307333333333333,27.47611164102909,23.677194346381697,7978.081393867973,0.3307333333333333,27.47611164102909,21.704505834892,0.0,0.0,0.0,0.0,5191.135030994241,0.3307333333333333,27.47611164102909,23.72067426153506,1531.8738638876525,-2.392035097369652,23.051031020799307,23.051031020799307,23.051031020799307,27.08594834106391,27.08594834106391,27.0835623254113,23.034124814269585,20.951365494471027,17.41303476748754,27.0835623254113,27.0835623254113,21.704505834892,27.47611164102909,23.034124814269585,27.0835623254113,27.0835623254113,23.677194346381697,27.0835623254113,23.72067426153506,21.23904756819695,21.259795560288534,12.0,5514745.909995549 
