Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/27  24:00:00,11.4,99.0,17.8190986550923,85.55248579381171,21.228829654540434,55.450691376609726,20.922345314676,100.0,19.53398409161383,69.05697634750996,17.225791901969124,66.88179287231014,21.25610211860466,55.35964404795571,5217.116552693851,0.3307333333333333,27.574019932508225,23.799804346301105,8022.9622881401865,0.3307333333333333,27.574019932508225,21.769973001498062,0.0,0.0,0.0,0.0,5186.02272099037,0.3307333333333333,27.574019932508225,23.82229853884496,1527.0395833438618,-3.0080634203581322,23.148369697219394,23.148369697219394,23.148369697219394,27.183324606408526,27.183324606408526,27.181710766926464,23.13069196221471,20.922345314676,17.225791901969124,27.181710766926464,27.181710766926464,21.769973001498062,27.574019932508225,23.13069196221471,27.181710766926464,27.181710766926464,23.799804346301105,27.181710766926464,23.82229853884496,21.228829654540434,21.25610211860466,11.4,5497342.500037903 
 08/28  01:00:00,11.0,94.0,17.73159380889802,86.02557248473326,21.236006931862583,54.70290144039211,20.886197054921087,100.0,19.16491793852479,70.66203130763137,17.065930261163448,67.46389272464552,21.26011739983128,54.62336381224771,5198.395782469921,0.3307333333333333,27.6426428928176,23.881982815071673,8051.623394390288,0.3307333333333333,27.6426428928176,21.81788080700432,0.0,0.0,0.0,0.0,5179.579329485938,0.3307333333333333,27.6426428928176,23.895595145972937,1523.6630751675739,-3.4278696082137756,23.216643552437983,23.216643552437983,23.216643552437983,27.2516248213983,27.2516248213983,27.250490836368176,23.19848625601631,20.886197054921087,17.065930261163448,27.250490836368176,27.250490836368176,21.81788080700432,27.6426428928176,23.19848625601631,27.250490836368176,27.250490836368176,23.881982815071673,27.250490836368176,23.895595145972937,21.236006931862583,21.26011739983128,11.0,5485187.070603265 
 08/28  02:00:00,10.0,93.0,17.66967806722679,86.36205540641852,21.173573636444583,53.412457333519,20.830562632534274,100.0,18.873826586491163,71.95747648991843,16.8794889614895,67.6760855322618,21.193313932427426,53.34876410576207,5224.718114967447,0.3307333333333333,27.731744814619567,23.952058556388216,8117.215371247721,0.3307333333333333,27.731744814619567,21.85955674270854,0.0,0.0,0.0,0.0,5212.404706824842,0.3307333333333333,27.731744814619567,23.96096637084337,1520.745117959462,-4.445822476441444,23.275838039556785,23.275838039556785,23.275838039556785,27.310842167962726,27.310842167962726,27.309877727645002,23.257527223313375,20.830562632534274,16.8794889614895,27.309877727645002,27.309877727645002,21.85955674270854,27.731744814619567,23.257527223313375,27.309877727645002,27.309877727645002,23.952058556388216,27.309877727645002,23.96096637084337,21.173573636444583,21.193313932427426,10.0,5474682.424654064 
 08/28  03:00:00,10.3,92.0,17.608465376166425,86.78154478759733,21.1843123003284,52.036997822188894,20.81500820733437,100.0,18.61045458725912,73.22471953338827,16.765975688508398,67.5911911695646,21.199892896539964,51.987990183386245,5216.143194559797,0.3307333333333333,27.773713862847796,24.0002384907707,8133.844926784404,0.3307333333333333,27.773713862847796,21.889507397134494,0.0,0.0,0.0,0.0,5207.748569495901,0.3307333333333333,27.773713862847796,24.006311351456247,1518.7072802560776,-4.1461887178411665,23.317285092942573,23.317285092942573,23.317285092942573,27.352305226335325,27.352305226335325,27.351608813832122,23.298685746453813,20.81500820733437,16.765975688508398,27.351608813832122,27.351608813832122,21.889507397134494,27.773713862847796,23.298685746453813,27.351608813832122,27.351608813832122,24.0002384907707,27.351608813832122,24.006311351456247,21.1843123003284,21.199892896539964,10.3,5467346.2089218795 
 08/28  04:00:00,10.0,76.0,17.543212916097037,87.13970870947577,21.184455182805348,50.23869370839237,20.794106228873073,100.0,18.366952794078447,74.35078194988883,16.668020670118498,67.02778515456082,21.196312281218443,50.20267889265446,5210.798397346095,0.3307333333333333,27.80268189077392,24.033078294634084,8144.866468956855,0.3307333333333333,27.80268189077392,21.91051036728996,0.0,0.0,0.0,0.0,5204.935707038701,0.3307333333333333,27.80268189077392,24.037319490854046,1517.3085328269995,-4.483739833695488,23.345785053521176,23.345785053521176,23.345785053521176,27.380816192389812,27.380816192389812,27.38033732290893,23.32696938425936,20.794106228873073,16.668020670118498,27.38033732290893,27.38033732290893,21.91051036728996,27.80268189077392,23.32696938425936,27.38033732290893,27.38033732290893,24.033078294634084,27.38033732290893,24.037319490854046,21.184455182805348,21.196312281218443,10.0,5462310.718177198 
 08/28  05:00:00,9.0,100.0,17.478023349108565,87.49919129411111,21.11526255150054,49.153247652403614,20.73491407988895,100.0,18.14226873725534,75.40710423840538,16.531642998069394,66.79954908293418,21.12405992712864,49.12709551194966,5207.052576668338,0.3307333333333333,27.822670847360488,24.05578065756466,8152.595556275143,0.3307333333333333,27.822670847360488,21.92491357102524,0.0,0.0,0.0,0.0,5202.899134137618,0.3307333333333333,27.822670847360488,24.058785344322185,1516.3442985044724,-5.449184453557143,23.36545604279432,23.36545604279432,23.36545604279432,27.400494775190595,27.400494775190595,27.400164254200448,23.346493190970694,20.73491407988895,16.531642998069394,27.400164254200448,27.400164254200448,21.92491357102524,27.822670847360488,23.346493190970694,27.400164254200448,27.400164254200448,24.05578065756466,27.400164254200448,24.058785344322185,21.11526255150054,21.12405992712864,9.0,5458839.4746161 
 08/28  06:00:00,11.0,66.0,17.413836982005165,87.85476450571558,21.097484765469368,47.02831064413866,20.71844944150563,100.0,17.93341163543235,76.40416021793826,16.473747672057502,65.59466187657111,21.103900853427152,47.01005499402889,5204.964430898508,0.3307333333333333,27.833974369759645,24.06859682370883,8157.5845061960335,0.3307333333333333,27.833974369759645,21.932611173634953,0.0,0.0,0.0,0.0,5202.012521603733,0.3307333333333333,27.833974369759645,24.07073229516576,1515.807167599988,-3.496215247620974,23.376422503841756,23.376422503841756,23.376422503841756,27.411465473661107,27.411465473661107,27.41128121008086,23.357313430836513,20.71844944150563,16.473747672057502,27.41128121008086,27.41128121008086,21.932611173634953,27.833974369759645,23.357313430836513,27.41128121008086,27.41128121008086,24.06859682370883,27.41128121008086,24.07073229516576,21.097484765469368,21.103900853427152,11.0,5456905.8033599565 
 08/28  07:00:00,11.0,66.0,17.355840281299415,88.17744669235796,21.093382147756238,44.61126507998087,20.708114811867944,100.0,17.76584157567249,77.2148346315095,16.432970943461996,64.0257880521039,21.09804644985081,44.59865976109613,5203.475334788217,0.3307333333333333,27.8412234866012,24.076924496796046,8160.592057223101,0.3307333333333333,27.8412234866012,21.937686626948313,0.0,0.0,0.0,0.0,5201.35996097936,0.3307333333333333,27.8412234866012,24.078454800867732,1515.459313471311,-3.4965466094486644,23.38352786272606,23.38352786272606,23.38352786272606,27.418573576359062,27.418573576359062,27.418454188841903,23.364355308204026,20.708114811867944,16.432970943461996,27.418454188841903,27.418454188841903,21.937686626948313,27.8412234866012,23.364355308204026,27.418454188841903,27.418454188841903,24.076924496796046,27.418454188841903,24.078454800867732,21.093382147756238,21.09804644985081,11.0,5455653.528496719 
 08/28  08:00:00,10.0,71.0,17.305263516596565,88.54691594056648,21.090218045680455,42.680354576509046,20.693512565187046,100.0,17.630539617220187,77.95303333603724,16.378552882905282,62.744838153508745,21.093604899763093,42.67159080037681,5202.403386366111,0.3307333333333333,27.84591812987813,24.082395451292285,8162.694884525503,0.3307333333333333,27.84591812987813,21.94086136384625,0.0,0.0,0.0,0.0,5200.882112976249,0.3307333333333333,27.84591812987813,24.08349597089407,1515.2339877532056,-4.495999241962821,23.388131810119873,23.388131810119873,23.388131810119873,27.42317930644507,27.42317930644507,27.42310194871643,23.3689175953442,20.693512565187046,16.378552882905282,27.42310194871643,27.42310194871643,21.94086136384625,27.84591812987813,23.3689175953442,27.42310194871643,27.42310194871643,24.082395451292285,27.42310194871643,24.08349597089407,21.090218045680455,21.093604899763093,10.0,5454842.35591154 
 08/28  09:00:00,10.0,76.0,17.265427721986196,88.77034081609636,21.1354247683893,41.28072033385371,20.73913190346231,100.0,17.519090387178398,78.50334156696607,16.405835735038913,61.40726178953536,21.137871399246784,41.27459962011532,5201.465017637875,0.3307333333333333,27.850003325461113,24.087160218442612,8164.219479408773,0.3307333333333333,27.850003325461113,21.94384479356531,0.0,0.0,0.0,0.0,5200.369118384085,0.3307333333333333,27.850003325461113,24.087953013729926,1515.0345107945004,-4.486055829512086,23.392208526930627,23.392208526930627,23.392208526930627,27.427257593009102,27.427257593009102,27.427189094208813,23.372986008579282,20.73913190346231,16.405835735038913,27.427189094208813,27.427189094208813,21.94384479356531,27.850003325461113,23.372986008579282,27.427189094208813,27.427189094208813,24.087160218442612,27.427189094208813,24.087953013729926,21.1354247683893,21.137871399246784,10.0,5454124.238860201 
 08/28  10:00:00,11.0,82.0,17.24535971079555,88.88313817010403,21.290750574668728,40.660530315753654,20.891576332925258,100.0,17.45649637313382,78.81432514188049,16.580355328347,60.08112101247589,21.27971429246343,40.68811741268736,5200.324080101866,0.3307333333333333,27.860695687324768,24.098679881029774,8164.200966268366,0.3307333333333333,27.860695687324768,21.954553568530358,0.0,0.0,0.0,0.0,5199.794811772139,0.3307333333333333,27.860695687324768,24.099062764056207,1514.4967536901654,-3.462945245114449,23.403202947609042,23.403202947609042,23.403202947609042,27.438256261334224,27.438256261334224,27.43807152797299,23.38409873787211,20.891576332925258,16.580355328347,27.43807152797299,27.43807152797299,21.954553568530358,27.860695687324768,23.38409873787211,27.43807152797299,27.43807152797299,24.098679881029774,27.43807152797299,24.099062764056207,21.290750574668728,21.27971429246343,11.0,5452188.3132845955 
 08/28  11:00:00,11.0,82.0,17.25259293592592,88.92973848847002,21.488537768661924,40.49732524218761,21.098339906386137,99.95354975570993,17.469504800679317,78.82694023032842,16.82105060964857,58.882999696655936,21.45869222023051,40.57143621153209,5198.477474777475,0.3307333333333333,27.885475444580077,24.124799964912686,8162.4921913371445,0.3307333333333333,27.885475444580077,21.98057648409124,0.0,0.0,0.0,0.0,5199.825151516265,0.3307333333333333,27.885475444580077,24.123825030445687,1513.255991315219,-3.4642986421614506,23.428594139330038,23.428594139330038,23.428594139330038,27.46365725589572,27.46365725589572,27.463230621419132,23.409733826483205,21.098339906386137,16.82105060964857,27.463230621419132,27.463230621419132,21.98057648409124,27.885475444580077,23.409733826483205,27.463230621419132,27.463230621419132,24.124799964912686,27.463230621419132,24.123825030445687,21.488537768661924,21.45869222023051,11.0,5447721.568734788 
 08/28  12:00:00,11.0,87.0,17.284641202025195,88.74959708622822,21.695533466756263,40.660607822620236,21.322672852534986,99.849458805816,17.54850874778521,78.43462767012832,17.072205525698234,57.89536164542016,21.656089234820655,40.75874818749209,5197.07115632112,0.3307333333333333,27.924631436839523,24.16498036051499,8159.258343663802,0.3307333333333333,27.924631436839523,22.022082964618814,0.0,0.0,0.0,0.0,5201.046019471369,0.3307333333333333,27.924631436839523,24.16210487582918,1511.3169470303465,-3.455323209905078,23.468342007028486,23.468342007028486,23.468342007028486,27.503420471059663,27.503420471059663,27.50275260908096,23.449722733654326,21.322672852534986,17.072205525698234,27.50275260908096,27.50275260908096,22.022082964618814,27.924631436839523,23.449722733654326,27.50275260908096,27.50275260908096,24.16498036051499,27.50275260908096,24.16210487582918,21.695533466756263,21.656089234820655,11.0,5440741.009309247 
 08/28  13:00:00,12.0,82.0,17.3341868093246,88.47190624714841,21.899117766887073,40.91419141327971,21.544983295621247,99.83999312197872,17.675791334953352,77.80718556717031,17.323782923136985,57.06736253699002,21.866382570955633,40.995929064715774,5197.085610888231,0.3307333333333333,27.97443058015353,24.21477801145434,8155.0631225377,0.3307333333333333,27.97443058015353,22.074931069828395,0.0,0.0,0.0,0.0,5202.860010870253,0.3307333333333333,27.97443058015353,24.210600720689758,1508.8734167878367,-2.4563181834356875,23.51854807654717,23.51854807654717,23.51854807654717,27.553645928541343,27.553645928541343,27.552802342999364,23.500103267324164,21.544983295621247,17.323782923136985,27.552802342999364,27.552802342999364,22.074931069828395,27.97443058015353,23.500103267324164,27.552802342999364,27.552802342999364,24.21477801145434,27.552802342999364,24.210600720689758,21.899117766887073,21.866382570955633,12.0,5431944.300436213 
 08/28  14:00:00,12.0,82.0,17.392948082424322,88.057335505266,22.074541846509963,41.04883708716317,21.719474547009398,100.0,17.82551230304995,77.00069608456812,17.514746245695683,56.440432928827924,22.062317950395816,41.079300627864974,5198.626262895967,0.3307333333333333,28.02997785571498,24.269220747892245,8151.135350008097,0.3307333333333333,28.02997785571498,22.13333542477946,0.0,0.0,0.0,0.0,5204.131777685637,0.3307333333333333,28.02997785571498,24.265237983440556,1506.1681664405594,-2.4587006608525463,23.574284789791594,23.574284789791594,23.574284789791594,27.609404167422408,27.609404167422408,27.608467653420853,23.55593138537075,21.719474547009398,17.514746245695683,27.608467653420853,27.608467653420853,22.13333542477946,28.02997785571498,23.55593138537075,27.608467653420853,27.608467653420853,24.269220747892245,27.608467653420853,24.265237983440556,22.074541846509963,22.062317950395816,12.0,5422205.399186014 
 08/28  15:00:00,12.8,80.0,17.49671145193875,87.48205220214611,22.4894791562758,40.42152440208432,22.837837102363977,94.9280343213273,18.098290928405106,75.69056722257362,17.868186995549678,55.31682993730485,22.877276192371266,39.48312387459566,7184.806284727909,0.5031187521829711,28.49196550056966,24.984975928494453,6516.935847782491,0.2589072232977522,28.49196550056966,21.981269089158694,0.0,0.0,0.0,0.0,3863.6410214279585,0.2301740245192767,28.49196550056966,23.89555676421537,1475.4864260900752,-1.6824543180006395,24.240938806154194,24.240938806154194,24.240938806154194,28.276211811606373,28.276211811606373,28.243225736410057,24.256371729129626,22.837837102363977,17.868186995549678,28.243225736410057,28.243225736410057,21.981269089158694,28.49196550056966,24.256371729129626,28.243225736410057,28.243225736410057,24.984975928494453,28.243225736410057,23.89555676421537,22.4894791562758,22.877276192371266,12.8,5311751.133924271 
 08/28  16:00:00,12.0,82.0,17.639503495726288,86.69704267429432,22.87283603974221,39.73889504846818,23.25605148554062,94.49724464195225,18.439558831725556,74.08589082463605,18.08109354285471,54.6429960139462,23.283236482408903,38.7643285405598,10939.345674003634,0.6156141073135626,31.149407112929307,26.867464631243543,3086.7173672771546,0.10249761268423312,29.116772608235415,25.51434559315591,0.0,0.0,0.0,0.0,1798.8161922479317,0.0775695148818682,29.116772608235415,26.342764102634035,1351.598794854554,-2.6054676535492014,27.281125479821085,27.281125479821085,27.281125479821085,31.31630099412296,31.31630099412296,31.245586569310518,27.333697074168008,23.25605148554062,18.08109354285471,31.245586569310518,31.245586569310518,27.546980097849804,31.149407112929307,27.333697074168008,31.245586569310518,31.245586569310518,26.867464631243543,31.245586569310518,28.375398607327924,22.87283603974221,23.283236482408903,12.0,4865755.661476394 
 08/28  17:00:00,12.0,82.0,17.761974986200087,86.03001192894274,23.327143432057056,38.921645781254774,23.02215669468077,98.94236850358072,18.832864921340487,72.28421272800341,18.039828534454845,54.84840732962897,23.278538461729152,39.03663296651884,0.0,0.0,38.70869400055096,38.70869400055096,0.0,0.0,29.116772608235415,29.116772608235415,0.0,0.0,0.0,0.0,0.0,0.0,29.116772608235415,29.116772608235415,0.0,12.0,29.921330118770612,29.921330118770612,29.921330118770612,29.921330118770612,29.921330118770612,33.78353209499265,33.78353209499265,23.02215669468077,18.039828534454845,33.78353209499265,33.78353209499265,30.18980254830891,30.18980254830891,33.78353209499265,33.78353209499265,33.78353209499265,30.18980254830891,33.78353209499265,30.18980254830891,23.327143432057056,23.278538461729152,12.0,0.0 
 08/28  18:00:00,12.2,84.0,17.81427514501727,85.74690040138071,23.541187677620137,38.767881605692665,22.171833214933706,99.99999999999999,18.97697738370237,71.63609793053811,17.772713728837044,55.93608731048391,22.374221365324917,41.61183550411157,0.0,0.0,38.70869400055096,38.70869400055096,8192.593159800992,0.36237626834152176,29.876223911748262,26.279250303845274,0.0,0.0,0.0,0.0,4807.660475283636,0.29909039832514495,27.93011090626598,25.339012620054977,1028.4093049962758,2.5887304745754602,25.198881613368254,25.198881613368254,25.198881613368254,27.888771568200774,27.888771568200774,29.2958914267058,26.350743755212992,22.171833214933706,17.772713728837044,29.2958914267058,29.2958914267058,24.72678030448518,28.32375391238817,26.350743755212992,29.2958914267058,29.2958914267058,28.32375391238817,29.2958914267058,25.73265562617717,23.541187677620137,22.374221365324917,12.2,3702273.4979865933 
 08/28  19:00:00,12.0,88.0,17.78996966401031,85.87832807115547,23.26657379861845,39.79103684642352,21.760461920473585,100.0,18.939722683274624,71.80295251962441,17.458061399375314,57.259382716044584,21.830158625625348,43.41814890046099,0.0,0.0,38.70869400055096,38.70869400055096,10408.402547026302,0.49610000000000004,27.747798238306984,22.728010319054025,0.0,0.0,0.0,0.0,7522.429402100304,0.49610000000000004,27.747798238306984,24.119863977292134,1513.2285123061688,-2.438117919145566,23.42917198797246,23.42917198797246,23.42917198797246,27.464235324485593,27.464235324485593,27.450248413729668,23.42393714817308,21.760461920473585,17.458061399375314,27.450248413729668,27.450248413729668,22.728010319054025,27.747798238306984,23.42393714817308,27.450248413729668,27.450248413729668,27.747798238306984,27.450248413729668,24.119863977292134,23.26657379861845,21.830158625625348,12.0,5447622.644302208 
 08/28  20:00:00,12.0,88.0,17.72646066507272,86.22281986092962,22.460981890196674,42.211431126387026,21.576811903433153,99.99999999999999,18.795772005278227,72.45185118103231,17.197361707131446,58.45531733455366,21.611986452070163,44.44669706235548,3261.3797229569363,0.1830536909468105,31.52151146107179,28.65043702419653,8966.6481078921,0.4045731545265947,28.020176306824403,22.7022840804486,0.0,0.0,0.0,0.0,5863.750340168229,0.4045731545265947,28.020176306824403,24.528781642951913,1501.3401486715736,-2.4493953394132246,23.67495453089537,23.67495453089537,23.67495453089537,27.71011278724366,27.71011278724366,27.708243529860987,23.65756092160005,21.576811903433153,17.197361707131446,27.708243529860987,27.708243529860987,22.7022840804486,28.020176306824403,23.65756092160005,27.708243529860987,27.708243529860987,25.149101869949146,27.708243529860987,24.528781642951913,22.460981890196674,21.611986452070163,12.0,5404824.535217665 
 08/28  21:00:00,12.4,85.0,17.654538683045907,86.6147702779801,21.908810646997843,44.07803528267134,21.48360673738433,100.0,18.620974463566057,73.24856323121186,17.01968890425577,59.37676143351078,21.563821258164285,45.01153844600497,5781.92527005247,0.3307333333333333,27.99153561884578,23.8088043652151,7637.254229390145,0.3307333333333333,27.99153561884578,22.466631635348286,0.0,0.0,0.0,0.0,5039.652686599184,0.3307333333333333,27.99153561884578,24.345775458549898,1506.868823491517,-2.0458439107236845,23.55983353642891,23.55983353642891,23.55983353642891,27.594947335888865,27.594947335888865,27.595043507449724,23.540403819704427,21.48360673738433,17.01968890425577,27.595043507449724,27.595043507449724,22.466631635348286,27.99153561884578,23.540403819704427,27.595043507449724,27.595043507449724,23.8088043652151,27.595043507449724,24.345775458549898,21.908810646997843,21.563821258164285,12.4,5424727.764569461 
 08/28  22:00:00,12.0,88.0,17.588017066419095,86.89360752629348,21.62600693951018,45.290060284107554,21.393147188054673,100.0,18.457002414371846,73.93210033273144,16.890561174985887,60.13229739562169,21.541773401792664,45.520856579664574,5407.852878882773,0.3307333333333333,28.066389857489227,24.154282173983862,7928.2637336494845,0.3307333333333333,28.066389857489227,22.33098577680817,0.0,0.0,0.0,0.0,5229.271283036021,0.3307333333333333,28.066389857489227,24.28347030999489,1504.5341088799435,-2.446165274863951,23.60803010507684,23.60803010507684,23.60803010507684,27.643162514678494,27.643162514678494,27.642336807134853,23.589579420262304,21.393147188054673,16.890561174985887,27.642336807134853,27.642336807134853,22.33098577680817,28.066389857489227,23.589579420262304,27.642336807134853,27.642336807134853,24.154282173983862,27.642336807134853,24.28347030999489,21.62600693951018,21.541773401792664,12.0,5416322.791967796 
 08/28  23:00:00,12.0,88.0,17.535814961216015,87.18042367932608,21.568194469334557,45.83999965850736,21.326453624000422,100.0,18.318659521829584,74.5764154851678,16.816295513969894,60.696190817913084,21.558042758665778,45.86570745110067,5314.705872967682,0.3307333333333333,28.071895175605363,24.22717219965025,8020.825002592859,0.3307333333333333,28.071895175605363,22.269532653450508,0.0,0.0,0.0,0.0,5237.121045871625,0.3307333333333333,28.071895175605363,24.283298008763964,1504.3148557273562,-2.446373257707487,23.61256247795035,23.61256247795035,23.61256247795035,27.647696638736676,27.647696638736676,27.647620483701107,23.59333428728824,21.326453624000422,16.816295513969894,27.647620483701107,27.647620483701107,22.269532653450508,28.071895175605363,23.59333428728824,27.647620483701107,27.647620483701107,24.22717219965025,27.647620483701107,24.283298008763964,21.568194469334557,21.558042758665778,12.0,5415533.480618482 
 08/28  24:00:00,12.2,84.0,17.49015497377585,87.34619620832221,21.530118122377733,46.09318593157832,21.253613917050107,100.0,18.191782792272914,75.09896417970708,16.754257182344123,61.05324916684852,21.543611283509932,46.05279836528656,5271.396589469843,0.3307333333333333,28.06424995578403,24.250856049422048,8070.783052035948,0.3307333333333333,28.06424995578403,22.225745038190876,0.0,0.0,0.0,0.0,5231.379810734253,0.3307333333333333,28.06424995578403,24.279804685251754,1504.6859459771072,-2.2525120361363484,23.604891968679734,23.604891968679734,23.604891968679734,27.640023173658964,27.640023173658964,27.640152056988672,23.58546859095489,21.253613917050107,16.754257182344123,27.640152056988672,27.640152056988672,22.225745038190876,28.06424995578403,23.58546859095489,27.640152056988672,27.640152056988672,24.250856049422048,27.640152056988672,24.279804685251754,21.530118122377733,21.543611283509932,12.2,5416869.405517586 
 08/29  01:00:00,13.0,88.0,17.449021200500123,87.57346047881175,21.495442130660116,46.79436583018111,21.189617222291513,100.0,18.081510078935075,75.62121202715826,16.713347398088132,61.661478249689125,21.515536404103006,46.73495227751515,5247.294861380508,0.3307333333333333,28.05245317339305,24.256492626818453,8102.004644842419,0.3307333333333333,28.05245317339305,22.191358877675377,0.0,0.0,0.0,0.0,5223.884128665917,0.3307333333333333,28.05245317339305,24.273428251763992,1505.2495606232062,-1.4314359886301276,23.593247828843456,23.593247828843456,23.593247828843456,27.62837453010797,27.62837453010797,27.628570180437023,23.573759918752607,21.189617222291513,16.713347398088132,27.628570180437023,27.628570180437023,22.191358877675377,28.05245317339305,23.573759918752607,27.628570180437023,27.628570180437023,24.256492626818453,27.628570180437023,24.273428251763992,21.495442130660116,21.515536404103006,13.0,5418898.418243542 
 08/29  02:00:00,12.0,94.0,17.412117898975957,87.69152104176435,21.462013086835146,47.60665474083831,21.123131501297834,100.0,17.990293159399915,75.98144045200263,16.652592612518664,62.41374755389748,21.48137850573854,47.54874642916027,5232.298544504688,0.3307333333333333,28.03941591283503,24.254301524991384,8122.775573240071,0.3307333333333333,28.03941591283503,22.1632919818359,0.0,0.0,0.0,0.0,5217.488818759576,0.3307333333333333,28.03941591283503,24.265015077652997,1505.872936290398,-2.43057071724048,23.580377264885435,23.580377264885435,23.580377264885435,27.615498995596287,27.615498995596287,27.61571525275558,23.56086952816009,21.123131501297834,16.652592612518664,27.61571525275558,27.61571525275558,22.1632919818359,28.03941591283503,23.56086952816009,27.61571525275558,27.61571525275558,24.254301524991384,27.61571525275558,24.265015077652997,21.462013086835146,21.48137850573854,12.0,5421142.570645433 
 08/29  03:00:00,12.2,93.0,17.377874434074492,87.88152826839412,21.449438112012306,48.324595996957214,21.073832422854878,100.0,17.90368767359796,76.39672447669203,16.605133083337098,63.148954231804744,21.46560643021721,48.27557664667181,5222.318978498337,0.3307333333333333,28.02554915941652,24.247651613303628,8137.325302775652,0.3307333333333333,28.02554915941652,22.138895850828646,0.0,0.0,0.0,0.0,5212.477650486422,0.3307333333333333,28.02554915941652,24.2547709656641,1506.5393081467362,-2.229397056756243,23.5666285190001,23.5666285190001,23.5666285190001,27.601744940282583,27.601744940282583,27.601975953055547,23.54710614326546,21.073832422854878,16.605133083337098,27.601975953055547,27.601975953055547,22.138895850828646,28.02554915941652,23.54710614326546,27.601975953055547,27.601975953055547,24.247651613303628,27.601975953055547,24.2547709656641,21.449438112012306,21.46560643021721,12.2,5423541.50932825 
 08/29  04:00:00,12.0,94.0,17.346073414208227,87.97164567109098,21.4438081314473,48.79618910944485,21.033966924046865,100.0,17.82211032296695,76.71457776604467,16.564958745235504,63.69015879960405,21.45648117525584,48.75733311434296,5215.209807543619,0.3307333333333333,28.012094165451387,24.239337066785456,8147.8560004501915,0.3307333333333333,28.012094165451387,22.117819016608458,0.0,0.0,0.0,0.0,5208.460383759668,0.3307333333333333,28.012094165451387,24.244219696139307,1507.18544158981,-2.4291118451765588,23.55330673264496,23.55330673264496,23.55330673264496,27.588418009393692,27.588418009393692,27.588641848195376,23.53379192651107,21.033966924046865,16.564958745235504,27.588641848195376,27.588641848195376,22.117819016608458,28.012094165451387,23.53379192651107,27.588641848195376,27.588641848195376,24.239337066785456,27.588641848195376,24.244219696139307,21.4438081314473,21.45648117525584,12.0,5425867.589723316 
 08/29  05:00:00,12.0,88.0,17.31667930164564,88.1353264988491,21.43006626201642,48.98404374340145,20.99686011434049,100.0,17.745711090481798,77.08481231168327,16.528180842645583,64.07101381251479,21.439671639663416,48.95437160352076,5209.956488732417,0.3307333333333333,27.999562973007755,24.230603936369175,8155.734899988995,0.3307333333333333,27.999562973007755,22.099584572377985,0.0,0.0,0.0,0.0,5205.232024689549,0.3307333333333333,27.999562973007755,24.234021683040602,1507.7874684354222,-2.442476185621665,23.540902630976902,23.540902630976902,23.540902630976902,27.57600911759008,27.57600911759008,27.576217537029986,23.521403397262585,20.99686011434049,16.528180842645583,27.576217537029986,27.576217537029986,22.099584572377985,27.999562973007755,23.521403397262585,27.576217537029986,27.576217537029986,24.230603936369175,27.576217537029986,24.234021683040602,21.43006626201642,21.439671639663416,12.0,5428034.886367519 
 08/29  06:00:00,11.6,93.0,17.28915702293541,88.20182298467562,21.389578075704026,49.12622416792828,20.95015246736261,100.0,17.673574682076847,77.35986021536674,16.47888492538298,64.40575710458728,21.396708779180063,49.10402325332624,5206.0895158888925,0.3307333333333333,27.987849488268175,24.22168575950528,8161.612883961895,0.3307333333333333,27.987849488268175,22.08361554876916,0.0,0.0,0.0,0.0,5202.739284877788,0.3307333333333333,27.987849488268175,24.224109367182116,1508.3514574230744,-2.835752536452743,23.529289522499667,23.529289522499667,23.529289522499667,27.564391516291124,27.564391516291124,27.56458664523528,23.509803558485515,20.95015246736261,16.47888492538298,27.56458664523528,27.56458664523528,22.08361554876916,27.987849488268175,23.509803558485515,27.56458664523528,27.56458664523528,24.22168575950528,27.56458664523528,24.224109367182116,21.389578075704026,21.396708779180063,11.6,5430065.246723068 
 08/29  07:00:00,12.0,88.0,17.262827894759187,88.26165356214139,21.380448137297623,49.07697261512536,20.926102271314495,100.0,17.603818374260953,77.62435542771485,16.45593228059542,64.56278025678722,21.38569090362476,49.06056446439504,5203.458764833842,0.3307333333333333,27.976084598547864,24.211821885961005,8165.742033521499,0.3307333333333333,27.976084598547864,22.06886026055127,0.0,0.0,0.0,0.0,5201.064305058508,0.3307333333333333,27.976084598547864,24.213554075271315,1508.9211153064891,-2.440996929234135,23.517566782288558,23.517566782288558,23.517566782288558,27.552664257245812,27.552664257245812,27.55286122799877,23.49807874059453,20.926102271314495,16.45593228059542,27.55286122799877,27.55286122799877,22.06886026055127,27.976084598547864,23.49807874059453,27.55286122799877,27.55286122799877,24.211821885961005,27.55286122799877,24.213554075271315,21.380448137297623,21.38569090362476,12.0,5432116.015103361 
 08/29  08:00:00,12.0,88.0,17.24075148855477,88.29770301588347,21.42468398588308,48.84320506374175,20.945344299236186,100.0,17.54750421030006,77.82378894202002,16.482775479126133,64.458837348795,21.428521852225057,48.83115058129147,5201.3364765813685,0.3307333333333333,27.96610353756537,24.203374323489534,8168.690035429621,0.3307333333333333,27.96610353756537,22.05674374601365,0.0,0.0,0.0,0.0,5199.616728712739,0.3307333333333333,27.96610353756537,24.204618416344374,1509.400768865801,-2.440339407564716,23.507701744527086,23.507701744527086,23.507701744527086,27.542795407951807,27.542795407951807,27.54296116490053,23.48824549528252,20.945344299236186,16.482775479126133,27.54296116490053,27.54296116490053,22.05674374601365,27.96610353756537,23.48824549528252,27.54296116490053,27.54296116490053,24.203374323489534,27.54296116490053,24.204618416344374,21.42468398588308,21.428521852225057,12.0,5433842.767916883 
 08/29  09:00:00,14.2,88.0,17.23080586450868,88.3532989099332,21.509044106837045,49.140331188995994,21.02974941286432,100.0,17.527542069120937,77.9219389515,16.61980663079244,64.34243728767427,21.511823584786477,49.13147554547526,5199.221586432633,0.3307333333333333,27.96215949583096,24.200959519858127,8170.759962142959,0.3307333333333333,27.96215949583096,22.051301175522653,0.0,0.0,0.0,0.0,5197.982388793697,0.3307333333333333,27.96215949583096,24.201855975231748,1509.578088766607,-0.20847365909874682,23.504056085675337,23.504056085675337,23.504056085675337,27.539148339103228,27.539148339103228,27.53920959518143,23.484705556870843,21.02974941286432,16.61980663079244,27.53920959518143,27.53920959518143,22.051301175522653,27.96215949583096,23.484705556870843,27.53920959518143,27.53920959518143,24.200959519858127,27.53920959518143,24.201855975231748,21.509044106837045,21.511823584786477,14.2,5434481.119559785 
 08/29  10:00:00,16.0,82.0,17.267336110618803,88.06212671090395,22.188989341774338,47.87155763265872,21.606698312248014,98.64067985799109,17.642344344896415,77.28295085897673,17.087090097953492,62.97514904994245,21.897491948796592,48.72859252544821,5153.946019182558,0.3307333333333333,27.935905925783537,24.207454332661154,8121.788302389149,0.3307333333333333,27.935905925783537,22.060467102375753,0.0,0.0,0.0,0.0,5160.84825165921,0.3307333333333333,27.935905925783537,24.20246114117152,1509.323178823708,1.6024712378161325,23.509297279115426,23.509297279115426,23.509297279115426,27.544391560885078,27.544391560885078,27.544273231049747,23.490127525402805,21.606698312248014,17.087090097953492,27.544273231049747,27.544273231049747,22.060467102375753,27.935905925783537,23.490127525402805,27.544273231049747,27.544273231049747,24.207454332661154,27.544273231049747,24.20246114117152,22.188989341774338,21.897491948796592,16.0,5433563.443765349 
 08/29  11:00:00,18.0,73.0,17.40345331073545,87.22116729219196,23.217172846675908,45.99103081637175,22.841167983910836,92.93242492479389,18.02055215825145,75.38941999802262,17.771013800929257,61.07253611510305,22.534713614080935,47.92830026842307,1865.4549508189593,0.1158623317814775,27.77948179771553,25.780788966495816,6085.186999882004,0.24844521912569556,28.326600169313952,23.81916762801422,0.0,0.0,0.0,0.0,8713.002933872047,0.5711278094526389,29.03369253558687,25.42117223596408,1446.0049377178636,3.5454778003852008,24.95509668168426,24.95509668168426,24.95509668168426,28.990310170150913,28.990310170150913,28.914370148109242,25.01555376863294,22.841167983910836,17.771013800929257,28.914370148109242,28.914370148109242,24.526259994287138,29.03369253558687,25.01555376863294,28.914370148109242,28.914370148109242,27.03499970436716,28.914370148109242,25.42117223596408,23.217172846675908,22.534713614080935,18.0,5205617.775784309 
 08/29  12:00:00,20.4,63.0,17.61632529829178,85.97134589565326,23.739165295060246,45.70711383877175,24.489938503597664,84.95813123853777,18.546276478231192,72.86950388371616,18.4164336865302,59.5791230456386,23.32595665253868,46.855504201851915,0.0,0.0,27.731654980003086,27.731654980003086,1431.616882970493,0.04208419584504598,30.538085253792143,29.181708786773804,0.0,0.0,0.0,0.0,3327.446387471344,0.17053862146693433,33.99469435278065,32.10264899390066,430.37422871482397,15.533288122169083,31.283859380391817,31.283859380391817,31.283859380391817,32.62888400512344,32.62888400512344,34.81934595733218,33.60102387417808,24.489938503597664,18.4164336865302,34.81934595733218,34.81934595733218,31.380119732260646,32.73649619927898,33.60102387417808,34.81934595733218,34.81934595733218,32.73649619927898,34.81934595733218,30.84445084039899,23.739165295060246,23.32595665253868,20.399999999999995,1549347.2233733665 
 08/29  13:00:00,21.0,60.0,17.96692520899142,84.01073426810488,23.59142932746181,46.836500930452175,25.549687903074204,81.52720606236205,19.36544167971609,69.16811306198925,18.972068839869806,58.17687114316408,23.972766509556713,45.76997598794286,0.0,0.0,27.731654980003086,27.731654980003086,0.0,0.0,30.538085253792147,30.538085253792147,0.0,0.0,0.0,0.0,0.0,0.0,34.68601617257835,34.68601617257835,0.0,21.0,32.43658323912993,32.43658323912993,32.43658323912993,32.43658323912993,32.43658323912993,35.81673382125506,35.81673382125506,25.549687903074204,18.972068839869806,35.81673382125506,35.81673382125506,32.66367486355462,32.66367486355462,35.81673382125506,35.81673382125506,35.81673382125506,32.66367486355462,35.81673382125506,32.66367486355462,23.59142932746181,23.972766509556713,21.0,0.0 
 08/29  14:00:00,22.0,50.0,18.165104135435826,82.88634904148593,23.398580680405953,47.34256761851638,25.453740492375623,84.0480436781274,19.94912897555826,66.63790597283398,19.35699591599346,57.01693080619939,24.20649801845699,45.09379446980844,0.0,0.0,27.731654980003086,27.731654980003086,0.0,0.0,30.538085253792147,30.538085253792147,0.0,0.0,0.0,0.0,0.0,0.0,34.68601617257835,34.68601617257835,0.0,22.0,32.43658323912993,32.43658323912993,32.43658323912993,32.43658323912993,32.43658323912993,35.81673382125506,35.81673382125506,25.453740492375623,19.35699591599346,35.81673382125506,35.81673382125506,32.55012909032812,32.55012909032812,35.81673382125506,35.81673382125506,35.81673382125506,32.55012909032812,35.81673382125506,32.55012909032812,23.398580680405953,24.20649801845699,22.0,0.0 
 08/29  15:00:00,22.2,53.0,18.279415099178777,82.12977478142912,22.890242660041118,48.979436583387,24.5588426055405,90.57130517556008,20.375177304256958,64.77535403074319,19.35199342961065,57.30543182914449,23.814052113891925,46.32012870579276,5583.10073715858,0.1574269433462111,29.80168202008724,26.973555304243625,0.0,0.0,30.538085253792147,30.538085253792147,0.0,0.0,0.0,0.0,0.0,0.0,34.68601617257835,34.68601617257835,415.13018224181707,17.314032982829712,31.640786667424212,31.640786667424212,31.640786667424212,32.98568818679102,32.98568818679102,35.26822657436599,33.845564420860356,24.5588426055405,19.35199342961065,35.26822657436599,35.26822657436599,33.05184671043035,33.05184671043035,33.845564420860356,35.26822657436599,35.26822657436599,30.22371999458673,35.26822657436599,33.05184671043035,22.890242660041118,23.814052113891925,22.2,1494468.6560705416 
 08/29  16:00:00,21.0,60.0,18.336179154106407,81.9191799711013,22.603771041023037,50.33883900531839,23.65382770426745,98.10601621904995,20.790306933618474,63.20147732029321,19.210593912545605,58.29755098514271,23.256946930582938,48.386100490491074,16695.556336726164,0.7047775836294358,32.64544132454883,26.56942242663009,0.0,0.0,30.538085253792147,30.538085253792147,0.0,0.0,0.0,0.0,0.0,0.0,34.68601617257835,34.68601617257835,1294.0308412350287,6.40036942872904,28.685538199845183,28.685538199845183,28.685538199845183,32.72053828816357,32.72053828816357,32.76847968175963,28.619889788904253,23.65382770426745,19.210593912545605,32.76847968175963,32.76847968175963,32.64544132454883,32.64544132454883,28.619889788904253,32.76847968175963,32.76847968175963,26.56942242663009,32.76847968175963,32.64544132454883,22.603771041023037,23.256946930582938,21.0,4658511.028446104 
 08/29  17:00:00,20.0,64.0,18.310709574854993,82.13187441511603,23.030973264264553,49.65664171470024,22.546116331934776,99.99999999999999,20.92577144794976,62.73866777372479,18.874081322711696,60.156974145837424,22.334531463631215,51.807998218049526,5522.451362608809,0.3075922633929862,30.609845604720043,27.956959564637504,5386.40624436433,0.2100668335759159,28.624667187359208,23.913444287510423,0.0,0.0,0.0,0.0,7072.800846032479,0.4125030922822376,30.00731082695461,27.30543465579342,1428.1654665204264,5.527668464536318,25.61293941532111,25.61293941532111,25.61293941532111,29.647833123956993,29.647833123956993,29.734715748054732,25.505440483986575,22.546116331934776,18.874081322711696,29.734715748054732,29.734715748054732,25.13021351403524,29.841436413884026,25.505440483986575,29.734715748054732,29.734715748054732,27.188550373801487,29.734715748054732,27.139560242722837,23.030973264264553,22.334531463631215,20.0,5141395.679473535 
 08/29  18:00:00,17.0,76.0,18.200296324794405,82.70330241705935,23.104752354610092,50.00951480059151,21.565681578313956,99.99999999999999,20.69509915609624,63.635939961389305,18.42257451727457,62.54197358535319,21.738088895746376,54.34019763786842,0.0,0.0,28.820571940396768,28.820571940396768,11356.702698539615,0.4961,26.842892161738447,21.365518713954664,0.0,0.0,0.0,0.0,6490.3437075259035,0.4961,26.842892161738447,23.71257897951471,1557.2743696279613,2.6457615005043515,22.547304512837524,22.547304512837524,22.547304512837524,26.58202733513643,26.58202733513643,26.572864758473564,22.539048846734687,21.565681578313956,18.42257451727457,26.572864758473564,26.572864758473564,21.365518713954664,26.842892161738447,22.539048846734687,26.572864758473564,26.572864758473564,26.842892161738447,26.572864758473564,23.71257897951471,23.104752354610092,21.738088895746376,17.0,5606187.73066066 
 08/29  19:00:00,16.0,88.0,18.091079462631928,83.35565486364962,22.713493524905417,51.829019209365754,21.30921364295522,100.0,20.38192448588364,64.9419617663943,18.045353309226016,64.64149423904391,21.692500032804002,55.147448019663905,1429.3172688270856,0.08135644109150088,28.096010894866673,25.994241588289867,10338.998148338596,0.4554217794542496,27.46124020998844,22.026244047070588,0.0,0.0,0.0,0.0,6186.55335318365,0.4554217794542496,27.46124020998844,24.205901969457997,1527.3170285273877,1.6383785795980215,23.143052289559662,23.143052289559662,23.143052289559662,27.178005143348848,27.178005143348848,27.170103177801384,23.13152329962988,21.30921364295522,18.045353309226016,27.170103177801384,27.170103177801384,22.026244047070588,27.46124020998844,23.13152329962988,27.170103177801384,27.170103177801384,25.35947090341163,27.170103177801384,24.205901969457997,22.713493524905417,21.692500032804002,16.0,5498341.302698595 
 08/29  20:00:00,15.4,88.0,17.972803486926864,84.14478548756054,22.076923299153503,54.63556166361258,21.194893201562582,100.0,20.021510357195357,66.53753583590563,17.78151112463544,66.49054083196806,21.75895905147372,55.69927846502918,5788.273574244364,0.3307333333333333,27.60989843840865,23.422498258140163,7774.311737331257,0.3307333333333333,27.60989843840865,21.985742296736127,0.0,0.0,0.0,0.0,4862.57465621542,0.3307333333333333,27.60989843840865,24.09217493594188,1525.3038146822173,1.0259306410555755,23.1834380046224,23.1834380046224,23.1834380046224,27.218406453047876,27.218406453047876,27.215886716673445,23.166805163606057,21.194893201562582,17.78151112463544,27.215886716673445,27.215886716673445,21.985742296736127,27.60989843840865,23.166805163606057,27.215886716673445,27.215886716673445,23.422498258140163,27.215886716673445,24.09217493594188,22.076923299153503,21.75895905147372,15.4,5491093.732855983 
 08/29  21:00:00,14.8,94.0,17.887681235325985,84.68062383457567,21.85804328618345,56.056732307089405,21.231583663076798,100.0,19.765849073890895,67.66744200360873,17.594377205596558,67.99229296034099,21.78192438815701,56.31227961086051,5334.466382988892,0.3307333333333333,27.78210906455862,23.923037599018173,8057.304190677467,0.3307333333333333,27.78210906455862,21.95327625185634,0.0,0.0,0.0,0.0,5143.966666858488,0.3307333333333333,27.78210906455862,24.060849324865153,1518.119154768478,0.42597291166800133,23.32926326148875,23.32926326148875,23.32926326148875,27.364288019300528,27.364288019300528,27.361910684726062,23.312387725246555,21.231583663076798,17.594377205596558,27.361910684726062,27.361910684726062,21.95327625185634,27.78210906455862,23.312387725246555,27.361910684726062,27.361910684726062,23.923037599018173,27.361910684726062,24.060849324865153,21.85804328618345,21.78192438815701,14.8,5465228.957166521 
 08/29  22:00:00,14.9,93.0,17.829129337800822,84.90932072065563,21.802245912210406,56.76387022050364,21.25808003672325,100.0,19.544552672389894,68.53600110234925,17.466903046427525,69.11091296728584,21.787364529137633,56.810398288926415,5255.449084780433,0.3307333333333333,27.859055182700583,24.057160568550472,8118.702966807959,0.3307333333333333,27.859055182700583,21.985826732485034,0.0,0.0,0.0,0.0,5175.980003527993,0.3307333333333333,27.859055182700583,24.114650055582146,1514.460933852292,0.521662689647318,23.4039355018896,23.4039355018896,23.4039355018896,27.43898910117367,27.43898910117367,27.437734423649605,23.38587911887255,21.25808003672325,17.466903046427525,27.437734423649605,27.437734423649605,21.985826732485034,27.859055182700583,23.38587911887255,27.437734423649605,27.437734423649605,24.057160568550472,27.437734423649605,24.114650055582146,21.802245912210406,21.787364529137633,14.9,5452059.361868251 
 08/29  23:00:00,15.0,94.0,17.780864477491445,85.08352050029767,21.775284467641733,57.40822101587327,21.261324055564792,100.0,19.348074219895334,69.3100893292676,17.37006855726618,70.15652134645046,21.784307004330383,57.3722501103639,5225.244909930051,0.3307333333333333,27.9086141048419,24.12857875123958,8144.631413511007,0.3307333333333333,27.9086141048419,22.016642490913515,0.0,0.0,0.0,0.0,5185.840074023971,0.3307333333333333,27.9086141048419,24.15708491227039,1512.0852515905215,0.6242099010389044,23.452582980796443,23.452582980796443,23.452582980796443,27.487655363568027,27.487655363568027,27.486837966228183,23.434102051474493,21.261324055564792,17.37006855726618,27.486837966228183,27.486837966228183,22.016642490913515,27.9086141048419,23.434102051474493,27.486837966228183,27.486837966228183,24.12857875123958,27.486837966228183,24.15708491227039,21.775284467641733,21.784307004330383,15.0,5443506.905725878 
 08/29  24:00:00,14.5,96.0,17.737584598830978,85.2312976410676,21.761470672408176,57.94177166704373,21.257709165240254,100.0,19.172119816652422,70.0045236480032,17.28293842172245,71.15159860304601,21.778635843769898,57.877423754979226,5211.754441706172,0.3307333333333333,27.943366604499168,24.173096773267176,8157.894092233674,0.3307333333333333,27.943366604499168,22.041810357680824,0.0,0.0,0.0,0.0,5189.221863591046,0.3307333333333333,27.943366604499168,24.18939721497784,1510.4168158882878,0.11992245347161656,23.48682136593365,23.48682136593365,23.48682136593365,27.52190696792742,27.52190696792742,27.52133167882751,23.468101448641946,21.257709165240254,17.28293842172245,27.52133167882751,27.52133167882751,22.041810357680824,27.943366604499168,23.468101448641946,27.52133167882751,27.52133167882751,24.173096773267176,27.52133167882751,24.18939721497784,21.761470672408176,21.778635843769898,14.5,5437500.537197836 
 08/30  01:00:00,16.0,94.0,17.707267747558724,85.30956664670995,21.782439319243867,58.649236708902684,21.272726897907443,100.0,19.023334905155444,70.58708702797051,17.24750848347672,72.09943597090661,21.79976863263733,58.58419653271234,5204.715255603786,0.3307333333333333,27.96867897349432,24.203505960597884,8165.575555931697,0.3307333333333333,27.96867897349432,22.061572972861782,0.0,0.0,0.0,0.0,5190.650329808625,0.3307333333333333,27.96867897349432,24.213680749502103,1509.201763551638,1.6397215818444373,23.511794077857537,23.511794077857537,23.511794077857537,27.546889319098078,27.546889319098078,27.546469716145534,23.492919894320586,21.272726897907443,17.24750848347672,27.546469716145534,27.546469716145534,22.061572972861782,27.96867897349432,23.492919894320586,27.546469716145534,27.546469716145534,24.203505960597884,27.546469716145534,24.213680749502103,21.782439319243867,21.79976863263733,16.0,5433126.348785897 
 08/30  02:00:00,16.0,94.0,17.678036627855636,85.38201206205221,21.809517656819065,59.372916865151616,21.287590594525255,100.0,18.91003657927278,71.01756303888975,17.221413339093385,73.00906302239967,21.824225323195353,59.31709814571543,5200.456554022472,0.3307333333333333,27.988635724085885,24.22654711253635,8170.4489020873625,0.3307333333333333,27.988635724085885,22.078009907586186,0.0,0.0,0.0,0.0,5191.187369172171,0.3307333333333333,27.988635724085885,24.233252580489292,1508.240986272472,1.6390988181539736,23.53156367952681,23.53156367952681,23.53156367952681,27.566666557538852,27.566666557538852,27.566334379531018,23.51260320020394,21.287590594525255,17.221413339093385,27.566334379531018,27.566334379531018,22.078009907586186,27.988635724085885,23.51260320020394,27.566334379531018,27.566334379531018,24.22654711253635,27.566334379531018,24.233252580489292,21.809517656819065,21.824225323195353,16.0,5429667.550580899 
 08/30  03:00:00,16.4,92.0,17.65088368820892,85.44326354601442,21.817336123151865,60.251155742769036,21.2935757730747,100.0,18.820948377934656,71.342974240743,17.1974501175166,74.03417074912218,21.828904723605554,60.20652280133299,5197.648042514075,0.3307333333333333,28.004904832171583,24.24485087384537,8173.923583853205,0.3307333333333333,28.004904832171583,22.091769992118586,0.0,0.0,0.0,0.0,5191.324985607299,0.3307333333333333,28.004904832171583,24.2494250648942,1507.4573658904537,2.039791961205479,23.547703034356804,23.547703034356804,23.547703034356804,27.582812152487037,27.582812152487037,27.582540971473506,23.52868197695272,21.2935757730747,17.1974501175166,27.582540971473506,27.582540971473506,22.091769992118586,28.004904832171583,23.52868197695272,27.582540971473506,27.582540971473506,24.24485087384537,27.582540971473506,24.2494250648942,21.817336123151865,21.828904723605554,16.4,5426846.517205633 
