Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/30  04:00:00,16.2,93.0,17.626748181266507,85.65869804428566,21.831604742181522,61.11395553335404,21.301770273313878,100.0,18.750991381576192,71.72710555437752,17.17020949615408,75.19071523331613,21.840398592248068,61.07942126188271,5195.873632488458,0.3307333333333333,28.01792130182002,24.25915331901649,8176.305164892677,0.3307333333333333,28.01792130182002,22.103067276259193,0.0,0.0,0.0,0.0,5191.4651255970275,0.3307333333333333,28.01792130182002,24.262342494837064,1506.8318159513792,1.8383620108368834,23.560596531557096,23.560596531557096,23.560596531557096,27.595710627503873,27.595710627503873,27.59549398503642,23.54152103003758,21.301770273313878,17.17020949615408,27.59549398503642,27.59549398503642,22.103067276259193,28.01792130182002,23.54152103003758,27.59549398503642,27.59549398503642,24.25915331901649,27.59549398503642,24.262342494837064,21.831604742181522,21.840398592248068,16.2,5424594.537424965 
 08/30  05:00:00,16.0,100.0,17.606220136975352,85.76972866692347,21.85199165750669,62.00470975376653,21.315409780154734,100.0,18.700071390758055,71.95595221594604,17.15967082968494,76.24292949557757,21.858542766734825,61.97847227640379,5194.6101163507,0.3307333333333333,28.02864822330011,24.27079621076527,8178.058178534094,0.3307333333333333,28.02864822330011,22.11252907354936,0.0,0.0,0.0,0.0,5191.492890799093,0.3307333333333333,28.02864822330011,24.27305125436821,1506.315815786984,1.6554856407533851,23.571238569976998,23.571238569976998,23.571238569976998,27.606356771546515,27.606356771546515,27.606177959174413,23.55212551289428,21.315409780154734,17.15967082968494,27.606177959174413,27.606177959174413,22.11252907354936,28.02864822330011,23.55212551289428,27.606177959174413,27.606177959174413,24.27079621076527,27.606177959174413,24.27305125436821,21.85199165750669,21.858542766734825,16.0,5422736.936833143 
 08/30  06:00:00,15.6,95.0,17.588742306745694,85.86438117382296,21.862079054043537,62.52601827344934,21.31457821321892,100.0,18.65541959420682,72.15730626082414,17.128084585744343,77.09033708200158,21.866906916070036,62.50634081759122,5193.6780596213675,0.3307333333333333,28.037755335678774,24.28057922641413,8179.395907749191,0.3307333333333333,28.037755335678774,22.12067103818717,0.0,0.0,0.0,0.0,5191.454398030056,0.3307333333333333,28.037755335678774,24.282187852923137,1505.8773716902558,1.2326176337221284,23.5802857200655,23.5802857200655,23.5802857200655,27.61540741542394,27.61540741542394,27.615255401033163,23.56114603917481,21.31457821321892,17.128084585744343,27.615255401033163,27.615255401033163,22.12067103818717,28.037755335678774,23.56114603917481,27.615255401033163,27.615255401033163,24.28057922641413,27.615255401033163,24.282187852923137,21.862079054043537,21.866906916070036,15.6,5421158.5380849205 
 08/30  07:00:00,15.0,100.0,17.57150012907156,86.04340833266428,21.847407258957272,62.98129817854503,21.30109308017247,100.0,18.600707121310396,72.47693491378769,17.085892285543224,77.9362503917046,21.850929544359026,62.96665139333931,5192.9681555027155,0.3307333333333333,28.044665679694283,24.28800435984486,8180.707592813394,0.3307333333333333,28.044665679694283,22.126634437704993,0.0,0.0,0.0,0.0,5191.373215071929,0.3307333333333333,28.044665679694283,24.28915816068561,1505.546811489877,0.6356263443923797,23.58710954331032,23.58710954331032,23.58710954331032,27.622233873867035,27.622233873867035,27.622119216839817,23.567932319411817,21.30109308017247,17.085892285543224,27.622119216839817,27.622119216839817,22.126634437704993,28.044665679694283,23.567932319411817,27.622119216839817,27.622119216839817,24.28800435984486,27.622119216839817,24.28915816068561,21.847407258957272,21.850929544359026,15.0,5419968.521363557 
 08/30  08:00:00,15.0,100.0,17.554304183731524,86.22248179498739,21.83290206761589,63.36999199211102,21.29378857790508,100.0,18.544121531837938,72.8065600718177,17.058525049855138,78.71864134374471,21.835452013777473,63.359174614571224,5192.585785760325,0.3307333333333333,28.049171804086686,24.29278790339859,8181.607973486887,0.3307333333333333,28.049171804086686,22.130490487809237,0.0,0.0,0.0,0.0,5191.438633334019,0.3307333333333333,28.049171804086686,24.29361776834134,1505.3333869633373,0.6351426850921378,23.59151660059432,23.59151660059432,23.59151660059432,27.626642633053596,27.626642633053596,27.62656858364331,23.57229871984972,21.29378857790508,17.058525049855138,27.62656858364331,27.62656858364331,22.130490487809237,28.049171804086686,23.57229871984972,27.62656858364331,27.62656858364331,24.29278790339859,27.62656858364331,24.29361776834134,21.83290206761589,21.835452013777473,15.0,5419200.193068014 
 08/30  09:00:00,15.2,98.0,17.542561650797992,86.37211274464117,21.904959238112657,63.32768613598759,21.36093827481648,100.0,18.49943160196123,73.08321909118601,17.12193765925343,78.93613373804064,21.90680233580161,63.31972827146769,5192.363816034594,0.3307333333333333,28.053568388358364,24.29734586139043,8181.733708978434,0.3307333333333333,28.053568388358364,22.13479737073194,0.0,0.0,0.0,0.0,5191.537728204777,0.3307333333333333,28.053568388358364,24.297943463913203,1505.1205306751408,0.83258710085647,23.59591294286492,23.59591294286492,23.59591294286492,27.631040663578677,27.631040663578677,27.630966794366724,23.57669556534519,21.36093827481648,17.12193765925343,27.630966794366724,27.630966794366724,22.13479737073194,28.053568388358364,23.57669556534519,27.630966794366724,27.630966794366724,24.29734586139043,27.630966794366724,24.297943463913203,21.904959238112657,21.90680233580161,15.2,5418433.910430507 
 08/30  10:00:00,15.0,94.0,17.546913648695686,86.26272317299704,22.04659636804494,62.59059101922719,21.507283956739716,100.0,18.488451530650735,73.06097212360476,17.286983341001836,78.33198440059185,22.034195614071233,62.63723080382408,5191.550234220582,0.3307333333333333,28.065754407085482,24.310122625395053,8180.849819667125,0.3307333333333333,28.065754407085482,22.147626256950964,0.0,0.0,0.0,0.0,5191.233378507015,0.3307333333333333,28.065754407085482,24.310351842745245,1504.5140208327095,0.617324265654565,23.608445315744277,23.608445315744277,23.608445315744277,27.643577888000944,27.643577888000944,27.643367313089545,23.58936690836375,21.507283956739716,17.286983341001836,27.643367313089545,27.643367313089545,22.147626256950964,28.065754407085482,23.58936690836375,27.643367313089545,27.643367313089545,24.310122625395053,27.643367313089545,24.310351842745245,22.04659636804494,22.034195614071233,15.0,5416250.474997754 
 08/30  11:00:00,15.0,100.0,17.57435134441937,86.02792289174052,22.254813793966676,61.77984812906195,21.7213021642432,100.0,18.548107950819634,72.71609816244418,17.53421779883339,77.43290961418735,22.223446307649002,61.89734134253973,5190.1215150910575,0.3307333333333333,28.091384512965725,24.33679088872053,8178.479579156101,0.3307333333333333,28.091384512965725,22.174978279579047,0.0,0.0,0.0,0.0,5191.721534598952,0.3307333333333333,28.091384512965725,24.335633416197865,1503.2472064538192,0.6334571528057023,23.634648135558304,23.634648135558304,23.634648135558304,27.669790825800803,27.669790825800803,27.669350553945662,23.615800861499146,21.7213021642432,17.53421779883339,27.669350553945662,27.669350553945662,22.174978279579047,28.091384512965725,23.615800861499146,27.669350553945662,27.669350553945662,24.33679088872053,27.669350553945662,24.335633416197865,22.254813793966676,22.223446307649002,15.0,5411689.943233749 
 08/30  12:00:00,14.6,96.0,17.621382868820266,85.6877012327642,22.41173077438766,60.929333061344714,21.90717316089225,100.0,18.646522700297904,72.19750130799324,17.743556877227807,76.6326336603556,22.372131827093746,61.07576563534476,5188.900506602048,0.3307333333333333,28.131331395835595,24.377628230682568,8174.879787369113,0.3307333333333333,28.131331395835595,22.21754058532578,0.0,0.0,0.0,0.0,5193.149865976186,0.3307333333333333,28.131331395835595,24.374554201085687,1501.291009371221,0.21354404326666376,23.67518081517741,23.67518081517741,23.67518081517741,27.710339157073975,27.710339157073975,27.709658108304517,23.656574339031344,21.90717316089225,17.743556877227807,27.709658108304517,27.709658108304517,22.21754058532578,28.131331395835595,23.656574339031344,27.709658108304517,27.709658108304517,24.377628230682568,27.709658108304517,24.374554201085687,22.41173077438766,22.372131827093746,14.6,5404647.633736395 
 08/30  13:00:00,14.0,100.0,17.671617364195892,85.41658715883015,22.537207434228616,60.18151102907643,22.056863498140046,100.0,18.682876656093004,72.03341549567325,17.89148465418713,76.10684553004064,22.506042080841883,60.29520740975693,5189.595663620036,0.3307333333333333,28.178407237511276,24.424209656512698,8170.373555311927,0.3307333333333333,28.178407237511276,22.26788961236541,0.0,0.0,0.0,0.0,5195.534614076721,0.3307333333333333,28.178407237511276,24.419913369309736,1499.0125800882604,-0.38808316017090405,23.7224989630371,23.7224989630371,23.7224989630371,27.757675570198543,27.757675570198543,27.756880508974152,23.70400421272928,22.056863498140046,17.89148465418713,27.756880508974152,27.756880508974152,22.26788961236541,28.178407237511276,23.70400421272928,27.756880508974152,27.756880508974152,24.424209656512698,27.756880508974152,24.419913369309736,22.537207434228616,22.506042080841883,14.0,5396445.288317737 
 08/30  14:00:00,14.0,94.0,17.713324470214644,85.10745621849031,22.61599778822884,59.34617159769612,22.146996613640084,100.0,18.681489630405515,71.96798951360157,17.968607685358958,75.6421206015924,22.608333881477936,59.37351156679741,4973.287086853627,0.31521031810783245,28.17247976326764,24.397585418112115,8304.003165924129,0.3405524866010316,28.17247976326764,22.338496935576174,0.0,0.0,0.0,0.0,5207.39875547978,0.33643719529113597,28.17247976326764,24.469268171491226,1498.4473540134716,-0.4043882089513975,23.734255714464787,23.734255714464787,23.734255714464787,27.769436870211187,27.769436870211187,27.769239327706988,23.71515147499425,22.146996613640084,17.968607685358958,27.769239327706988,27.769239327706988,22.338496935576174,28.17247976326764,23.71515147499425,27.769239327706988,27.769239327706988,24.397585418112115,27.769239327706988,24.469268171491226,22.61599778822884,22.608333881477936,14.0,5394410.474448497 
 08/30  15:00:00,13.6,98.0,17.74049931116008,84.96177021250266,22.602829233545272,58.84290188048429,22.162333737369586,100.0,18.65907139086829,72.06903395731244,17.963411997766766,75.56428121274573,22.629280737294987,58.74823304027746,4630.303496821085,0.29867245699496825,27.97040628003741,24.261206910064956,8910.886267749693,0.38889418841805573,27.97040628003741,22.488200396494378,0.0,0.0,0.0,0.0,4640.115871479099,0.3046333545869762,27.97040628003741,24.32607988363548,1504.552507156501,-0.7946496538424412,23.60764982366132,23.60764982366132,23.60764982366132,27.642782089717294,27.642782089717294,27.64490938027878,23.58619233881507,22.162333737369586,17.963411997766766,27.64490938027878,27.64490938027878,22.488200396494378,27.97040628003741,23.58619233881507,27.64490938027878,27.64490938027878,24.261206910064956,27.64490938027878,24.32607988363548,22.602829233545272,22.629280737294987,13.6,5416389.025763404 
 08/30  16:00:00,13.0,100.0,17.749163324242286,84.83080329790576,22.460177971205436,58.56074202467604,22.090181702820097,100.0,18.621118532368815,72.16851172791989,17.848441020558774,75.82779313199227,22.504414106322486,58.40323970334932,4829.810281815953,0.31080994834981246,27.93692889452691,24.218994253020057,8756.852817947773,0.3912799916320634,27.93692889452691,22.58232930737536,0.0,0.0,0.0,0.0,4563.646224064754,0.29011006001812417,27.93692889452691,24.173222197282815,1505.8955535884422,-1.397921874212468,23.57991045991948,23.57991045991948,23.57991045991948,27.615032008208175,27.615032008208175,27.61549809789105,23.560182340025264,22.090181702820097,17.848441020558774,27.61549809789105,27.61549809789105,22.58232930737536,27.93692889452691,23.560182340025264,27.61549809789105,27.61549809789105,24.218994253020057,27.61549809789105,24.173222197282815,22.460177971205436,22.504414106322486,13.0,5421223.992918392 
 08/30  17:00:00,13.0,100.0,17.735183922901875,84.8209378939021,22.305104492449537,58.39079950364384,21.96903335131633,100.0,18.560592332546076,72.37034917240456,17.671718099250516,76.38131517454035,22.335780007226084,58.281606975817056,5317.022490878082,0.3317094672377082,28.192786735353856,24.357729028063453,7890.726517211488,0.3317094672377082,28.192786735353856,22.501369857229058,0.0,0.0,0.0,0.0,5323.600113761233,0.32878106552458364,28.192786735353856,24.318784207414957,1498.1353983863467,-1.4050089901925578,23.740747537121845,23.740747537121845,23.740747537121845,27.775931197565153,27.775931197565153,27.77322873875914,23.72421135905641,21.96903335131633,17.671718099250516,27.77322873875914,27.77322873875914,22.501369857229058,28.192786735353856,23.72421135905641,27.77322873875914,27.77322873875914,24.357729028063453,27.77322873875914,24.318784207414957,22.305104492449537,22.335780007226084,13.0,5393287.434190848 
 08/30  18:00:00,12.6,100.0,17.699917461771992,84.92491350872268,22.090724207896063,58.333051079087525,21.766233833486186,100.0,18.48024559918606,72.66301291282927,17.41358827156545,77.23066822995078,22.10476253749331,58.28285804259355,5259.538639894361,0.3307333333333333,28.24095899156629,24.4361754505073,8029.225956507245,0.3307333333333333,28.24095899156629,22.432566115613206,0.0,0.0,0.0,0.0,5274.193736499808,0.3307333333333333,28.24095899156629,24.425573860867082,1496.0892993978343,-1.8131931325507686,23.78338205903027,23.78338205903027,23.78338205903027,27.81858217705946,27.81858217705946,27.817865812262472,23.76477180899586,21.766233833486186,17.41358827156545,27.817865812262472,27.817865812262472,22.432566115613206,28.24095899156629,23.76477180899586,27.817865812262472,27.817865812262472,24.4361754505073,27.817865812262472,24.425573860867082,22.090724207896063,22.10476253749331,12.6,5385921.477832204 
 08/30  19:00:00,12.0,94.0,17.648098525448155,85.20292641072861,21.933800782726628,57.828147225625074,21.57671449394348,100.0,18.377093951695958,73.13451403645668,17.1650339486097,77.88139931415061,21.939415539326525,57.80805487837915,5240.999287566553,0.3307333333333333,28.236340914818015,24.4449680264542,8086.308140014545,0.3307333333333333,28.236340914818015,22.386653142156312,0.0,0.0,0.0,0.0,5245.556678913184,0.3307333333333333,28.236340914818015,24.441671179985576,1496.3869769715445,-2.4365079985262597,23.77717339829829,23.77717339829829,23.77717339829829,27.812371128379368,27.812371128379368,27.81247544899942,23.757764116198693,21.57671449394348,17.1650339486097,27.81247544899942,27.81247544899942,22.386653142156312,28.236340914818015,23.757764116198693,27.81247544899942,27.81247544899942,24.4449680264542,27.81247544899942,24.441671179985576,21.933800782726628,21.939415539326525,12.0,5386993.11709756 
 08/30  20:00:00,11.0,100.0,17.589409813621543,85.51903433318802,21.75448500788877,57.02093560996197,21.39848982743783,100.0,18.249499683846114,73.72249990681001,16.945597490183125,78.08113507541778,21.756565583209987,57.01343883928946,5228.273127956436,0.3307333333333333,28.212250099111046,24.430079033178888,8117.627225258977,0.3307333333333333,28.212250099111046,22.339899121265677,0.0,0.0,0.0,0.0,5230.217863390131,0.3307333333333333,28.212250099111046,24.428672197325405,1497.5664593312326,-3.436346445496431,23.75259291523886,23.75259291523886,23.75259291523886,27.787781144973163,27.787781144973163,27.788194157726437,23.732883450589988,21.39848982743783,16.945597490183125,27.788194157726437,27.788194157726437,22.339899121265677,28.212250099111046,23.732883450589988,27.788194157726437,27.788194157726437,24.430079033178888,27.788194157726437,24.428672197325405,21.75448500788877,21.756565583209987,11.0,5391239.253592437 
 08/30  21:00:00,11.0,97.0,17.528702731307817,85.76163653608457,21.5889507592539,55.75108359313165,21.24547189205177,100.0,18.107608032302203,74.30831066633542,16.77042946834146,77.63373593591346,21.589570112855004,55.74877253627237,5220.11659369867,0.3307333333333333,28.179088575953017,24.40281201920263,8136.291970297659,0.3307333333333333,28.179088575953017,22.29322605261394,0.0,0.0,0.0,0.0,5221.053754353418,0.3307333333333333,28.179088575953017,24.40213406924751,1499.1690917855037,-3.4412230762483382,23.71924478107302,23.71924478107302,23.71924478107302,27.754420137326463,27.754420137326463,27.754980467986005,23.699390713688025,21.24547189205177,16.77042946834146,27.754980467986005,27.754980467986005,22.29322605261394,28.179088575953017,23.699390713688025,27.754980467986005,27.754980467986005,24.40281201920263,27.754980467986005,24.40213406924751,21.5889507592539,21.589570112855004,11.0,5397008.730427814 
 08/30  22:00:00,11.0,58.0,17.46539513750763,86.10522792182479,21.417488524771734,51.79790272710385,21.07390210001572,99.79049013177294,17.943572867452275,75.07897160756234,16.558653743272608,75.56558407640006,21.41752742045686,51.79763035395635,5214.958108236268,0.3307333333333333,28.141521718207017,24.368970063390336,8147.564534378596,0.3307333333333333,28.141521718207017,22.247493917993076,0.0,0.0,0.0,0.0,5215.45812105032,0.3307333333333333,28.141521718207017,24.36860834923465,1500.9808413898652,-3.525567442371072,23.681615446727022,23.681615446727022,23.681615446727022,27.716776273570325,27.716776273570325,27.71740853897518,23.661690776872685,21.07390210001572,16.558653743272608,27.71740853897518,27.71740853897518,22.247493917993076,28.141521718207017,23.661690776872685,27.71740853897518,27.71740853897518,24.368970063390336,27.71740853897518,24.36860834923465,21.417488524771734,21.41752742045686,11.0,5403531.029003515 
 08/30  23:00:00,11.0,100.0,17.399085362076182,86.46677733378432,21.342547841652507,49.74863586207825,20.9925651903049,100.0,17.74527707065853,76.0226043666511,16.47559782788899,73.9486267357215,21.342383975169753,49.74902614635803,5211.6994375392305,0.3307333333333333,28.100404875750876,24.33020316298282,8154.790037402213,0.3307333333333333,28.100404875750876,22.20113847814863,0.0,0.0,0.0,0.0,5211.989541862684,0.3307333333333333,28.100404875750876,24.32999329826781,1502.9679488896713,-3.431008207172132,23.640429136361192,23.640429136361192,23.640429136361192,27.675574057795387,27.675574057795387,27.67626608919277,23.62044497979975,20.9925651903049,16.47559782788899,27.67626608919277,27.67626608919277,22.20113847814863,28.100404875750876,23.62044497979975,27.67626608919277,27.67626608919277,24.33020316298282,27.67626608919277,24.32999329826781,21.342547841652507,21.342383975169753,11.0,5410684.616002817 
 08/30  24:00:00,11.0,97.0,17.339333565253163,86.79402852396778,21.297918464812746,49.378527437465486,20.935152904270996,100.0,17.60251228134966,76.71023304631393,16.43146081574301,73.14920902621843,21.297705783279174,49.37908813229983,5209.088946846228,0.3307333333333333,28.0627155859782,24.2943955380304,8158.922079918296,0.3307333333333333,28.0627155859782,22.16044938220864,0.0,0.0,0.0,0.0,5209.269675746728,0.3307333333333333,28.0627155859782,24.29426479648501,1504.7796203538078,-3.4359046410768563,23.602956200063755,23.602956200063755,23.602956200063755,27.638086645090304,27.638086645090304,27.63871628274718,23.583036572241348,20.935152904270996,16.43146081574301,27.63871628274718,27.63871628274718,22.16044938220864,28.0627155859782,23.583036572241348,27.63871628274718,27.63871628274718,24.2943955380304,27.63871628274718,24.29426479648501,21.297918464812746,21.297705783279174,11.0,5417206.633273708 
 08/31  01:00:00,11.0,100.0,17.289145918059805,87.06997713652491,21.229620587111423,50.01639720327552,20.8735130492149,100.0,17.49586920909549,77.22843774166198,16.382401637823236,72.92903978201304,21.22941678376923,50.01696025460125,5207.027249295562,0.3307333333333333,28.029823312886414,24.262988792110207,8161.689605346378,0.3307333333333333,28.029823312886414,22.12554575078257,0.0,0.0,0.0,0.0,5207.146742730672,0.3307333333333333,28.029823312886414,24.262902348929707,1506.36048626558,-3.4277937640947833,23.57031704867298,23.57031704867298,23.57031704867298,27.605434894373758,27.605434894373758,27.60598331237144,23.550478963940826,20.8735130492149,16.382401637823236,27.60598331237144,27.60598331237144,22.12554575078257,28.029823312886414,23.550478963940826,27.60598331237144,27.60598331237144,24.262988792110207,27.60598331237144,24.262902348929707,21.229620587111423,21.22941678376923,11.0,5422897.750556088 
 08/31  02:00:00,11.0,100.0,17.246173206152918,87.21972899771319,21.117394165640277,50.996238336840726,20.79529845831436,99.66089685613615,17.40853419719715,77.57809329086929,16.31437413414737,72.86716506672136,21.117216942783816,50.996748405860814,5205.748799636389,0.3307333333333333,28.000619711516997,24.23470477376194,8163.236330276211,0.3307333333333333,28.000619711516997,22.095214971518935,0.0,0.0,0.0,0.0,5205.831703278493,0.3307333333333333,28.000619711516997,24.234644800052834,1507.7682213872108,-3.426239332107052,23.54129907140387,23.54129907140387,23.54129907140387,27.57640571111166,27.57640571111166,27.57689328455595,23.521521515111235,20.79529845831436,16.31437413414737,27.57689328455595,27.57689328455595,22.095214971518935,28.000619711516997,23.521521515111235,27.57689328455595,27.57689328455595,24.23470477376194,27.57689328455595,24.234644800052834,21.117394165640277,21.117216942783816,11.0,5427965.596993959 
 08/31  03:00:00,10.4,95.0,17.206082417703076,87.44132121068242,20.96612493239676,51.06887275715506,20.69270923958037,98.10604530933139,17.32511889791859,77.98830179657514,16.227973178928544,72.30388271269321,20.96597574868749,51.06931336221449,5205.529085402374,0.3307333333333333,27.97281473158733,24.207053729413307,8163.312384691437,0.3307333333333333,27.97281473158733,22.067347117730165,0.0,0.0,0.0,0.0,5205.588830273201,0.3307333333333333,27.97281473158733,24.207010509041094,1509.1158789993774,-4.044206330131264,23.513560465812485,23.513560465812485,23.513560465812485,27.548656393645757,27.548656393645757,27.549122470495778,23.493803785394853,20.69270923958037,16.227973178928544,27.549122470495778,27.549122470495778,22.067347117730165,27.97281473158733,23.493803785394853,27.549122470495778,27.549122470495778,24.207053729413307,27.549122470495778,24.207010509041094,20.96612493239676,20.96597574868749,10.4,5432817.164397758 
 08/31  04:00:00,10.0,100.0,17.16514558171386,87.75600295032079,20.82024679170832,50.89675082472389,20.595276714052215,95.61278658077623,17.22908215357996,78.54213258215582,16.145280860201073,71.59432205133865,20.820121542228527,50.8971278931581,5206.308277774225,0.3307333333333333,27.944091230249764,24.17776136615673,8162.0267416706665,0.3307333333333333,27.944091230249764,22.03954554671556,0.0,0.0,0.0,0.0,5206.35271290384,0.3307333333333333,27.944091230249764,24.177729221046075,1510.5158817490712,-4.438082229362497,23.48478671290819,23.48478671290819,23.48478671290819,27.51987152918207,27.51987152918207,27.52035499905386,23.46501204463945,20.595276714052215,16.145280860201073,27.52035499905386,27.52035499905386,22.03954554671556,27.944091230249764,23.46501204463945,27.52035499905386,27.52035499905386,24.17776136615673,27.52035499905386,24.177729221046075,20.82024679170832,20.820121542228527,10.0,5437857.174296657 
 08/31  05:00:00,10.0,93.0,17.122648953562262,87.99250842204438,20.742024374090466,49.89273971241824,20.527938959516845,92.94043815889908,17.127600438995767,79.0484205583819,16.083804206605304,70.39045057696042,20.741917432641312,49.89305843679846,5207.660868912133,0.3307333333333333,27.914549252612037,24.14723557487813,8159.58512823223,0.3307333333333333,27.914549252612037,22.01176152660466,0.0,0.0,0.0,0.0,5207.694864569743,0.3307333333333333,27.914549252612037,24.14721098182011,1511.9580567672815,-4.451146525347477,23.45519104212873,23.45519104212873,23.45519104212873,27.490264429507054,27.490264429507054,27.490761709621125,23.4354026944343,20.527938959516845,16.083804206605304,27.490761709621125,27.490761709621125,22.01176152660466,27.914549252612037,23.4354026944343,27.490761709621125,27.490761709621125,24.14723557487813,27.490761709621125,24.14721098182011,20.742024374090466,20.741917432641312,10.0,5443049.004362213 
 08/31  06:00:00,9.8,97.0,17.08117859160801,88.31221736732036,20.720775819524782,49.10027126240751,20.49163087057619,91.58910052435276,17.02374658428274,79.64990455771476,16.04686369427826,69.41169984421671,20.720682316572017,49.100548484812485,5208.651006879061,0.3307333333333333,27.886312548657767,24.118277501776436,8157.296103921157,0.3307333333333333,27.886312548657767,21.985172778154976,0.0,0.0,0.0,0.0,5208.677776813807,0.3307333333333333,27.886312548657767,24.118258135907578,1513.3338327091128,-4.644454670751374,23.427000198529093,23.427000198529093,23.427000198529093,27.462062699571106,27.462062699571106,27.46253637512979,23.407236138612994,20.49163087057619,16.04686369427826,27.46253637512979,27.46253637512979,21.985172778154976,27.886312548657767,23.407236138612994,27.46253637512979,27.46253637512979,24.118277501776436,27.46253637512979,24.118258135907578,20.720775819524782,20.720682316572017,9.8,5448001.797752806 
 08/31  07:00:00,10.0,100.0,17.04332956602842,88.61272906996145,20.731636728276708,48.99906261017559,20.477473569720797,91.73490879084683,16.9304394801945,80.20263746398788,16.032278589272277,68.91523362331064,20.731553083854468,48.99930936122425,5208.941893892592,0.3307333333333333,27.86156103127244,24.093311088903633,8155.821051659242,0.3307333333333333,27.86156103127244,21.961481354069775,0.0,0.0,0.0,0.0,5208.9636004188615,0.3307333333333333,27.86156103127244,24.093295385980078,1514.536064235324,-4.434680734751831,23.402399042599125,23.402399042599125,23.402399042599125,27.43745203685246,27.43745203685246,27.437865396934953,23.382695942984494,20.477473569720797,16.032278589272277,27.437865396934953,27.437865396934953,21.961481354069775,27.86156103127244,23.382695942984494,27.437865396934953,27.437865396934953,24.093311088903633,27.437865396934953,24.093295385980078,20.731636728276708,20.731553083854468,10.0,5452329.831247166 
 08/31  08:00:00,10.0,100.0,17.01198970975643,88.96616629148795,20.745500098105648,49.30378155426132,20.474976291634025,92.72795033209242,16.858220327433163,80.7318452113781,16.027802968306634,68.78231061701736,20.74542203333285,49.3040162395946,5208.579194633,0.3307333333333333,27.841707423297795,24.073716279043346,8155.271807321754,0.3307333333333333,27.841707423297795,21.942019466044506,0.0,0.0,0.0,0.0,5208.597336765736,0.3307333333333333,27.841707423297795,24.073703154658954,1515.4966283013728,-4.434179412456388,23.38276553295154,23.38276553295154,23.38276553295154,27.41781095483217,27.41781095483217,27.418140845960135,23.3631462999156,20.474976291634025,16.027802968306634,27.418140845960135,27.418140845960135,21.942019466044506,27.841707423297795,23.3631462999156,27.418140845960135,27.418140845960135,24.073716279043346,27.418140845960135,24.073703154658954,20.745500098105648,20.74542203333285,10.0,5455787.861884942 
 08/31  09:00:00,10.0,96.0,16.991289104356838,89.17174100577424,20.797219947885157,49.15428373480239,20.52131976295475,93.33575463923557,16.8072699170751,81.07408026742779,16.07762629722018,68.26141288423483,20.797148006324914,49.15449809506524,5207.881562559497,0.3307333333333333,27.828136782317927,24.060647882784306,8155.039392786879,0.3307333333333333,27.828136782317927,21.928613143288747,0.0,0.0,0.0,0.0,5207.897241286325,0.3307333333333333,27.828136782317927,24.06063654047005,1516.1472662879075,-4.441969863470732,23.369478075363546,23.369478075363546,23.369478075363546,27.40451836437985,27.40451836437985,27.404741626400412,23.349965855514366,20.52131976295475,16.07762629722018,27.404741626400412,27.404741626400412,21.928613143288747,27.828136782317927,23.349965855514366,27.404741626400412,27.404741626400412,24.060647882784306,27.404741626400412,24.06063654047005,20.797219947885157,20.797148006324914,10.0,5458130.1586364675 
 08/31  10:00:00,10.0,100.0,16.987132366180536,89.28399532363481,20.92921557054835,48.868196214049206,20.64940110406792,93.42532742127098,16.775039188704238,81.3210321652836,16.206943710325294,67.51577821061427,20.916136134516382,48.9075180877945,5206.803844461996,0.3307333333333333,27.82559794838566,24.058888228075478,8154.100412752803,0.3307333333333333,27.82559794838566,21.92675285980621,0.0,0.0,0.0,0.0,5207.0952603790665,0.3307333333333333,27.82559794838566,24.058677411766613,1516.2476799659455,-4.433875138914754,23.367428218738723,23.367428218738723,23.367428218738723,27.40246771531983,27.40246771531983,27.402502157970737,23.348106166549435,20.64940110406792,16.206943710325294,27.402502157970737,27.402502157970737,21.92675285980621,27.82559794838566,23.348106166549435,27.402502157970737,27.402502157970737,24.058888228075478,27.402502157970737,24.058677411766613,20.92921557054835,20.916136134516382,10.0,5458491.6478774035 
 08/31  11:00:00,10.0,93.0,17.00140175125235,89.38059602041616,21.13490082464365,48.021999832055776,20.835872497883877,93.67823123675039,16.76629449285499,81.52797276039453,16.423207326164604,66.30066864674245,21.105143071234348,48.10986282443005,5205.0844217282265,0.3307333333333333,27.83852336409156,24.073059836090614,8151.992092661911,0.3307333333333333,27.83852336409156,21.94120712127861,0.0,0.0,0.0,0.0,5207.075020615863,0.3307333333333333,27.83852336409156,24.07161979652488,1515.5820587701444,-4.4492275542227375,23.381020337956244,23.381020337956244,23.381020337956244,27.416065083280138,27.416065083280138,27.415836702224087,23.36196225129803,20.835872497883877,16.423207326164604,27.415836702224087,27.415836702224087,21.94120712127861,27.83852336409156,23.36196225129803,27.415836702224087,27.415836702224087,24.073059836090614,27.415836702224087,24.07161979652488,21.13490082464365,21.105143071234348,10.0,5456095.41157252 
 08/31  12:00:00,10.4,93.0,17.031106870921796,89.3009408930617,21.289473754517953,47.225468933512325,21.01204543899877,93.45704339631452,16.772741389374314,81.5754428267933,16.63316605825674,65.01666214120934,21.252911816132467,47.33155695306338,5203.347752080729,0.3307333333333333,27.866885915657114,24.102683848330635,8149.384532063809,0.3307333333333333,27.866885915657114,21.97146405176838,0.0,0.0,0.0,0.0,5207.678560757003,0.3307333333333333,27.866885915657114,24.09955085785044,1514.162879934711,-4.045610460373545,23.410032128108554,23.410032128108554,23.410032128108554,27.44508807669242,27.44508807669242,27.444600607212696,23.391232919316483,21.01204543899877,16.63316605825674,27.444600607212696,27.444600607212696,21.97146405176838,27.866885915657114,23.391232919316483,27.444600607212696,27.444600607212696,24.102683848330635,27.444600607212696,24.09955085785044,21.289473754517953,21.252911816132467,10.4,5450986.36776496 
 08/31  13:00:00,10.0,100.0,17.068584877083207,89.17736747295929,21.451700987151302,46.800031656850436,21.18403530084036,93.8150883200737,16.79690183982144,81.5310916001614,16.827511412522867,64.06250976705947,21.423213894696733,46.88182220537186,5203.40182524056,0.3307333333333333,27.904813014804805,24.140578659511014,8145.74835213828,0.3307333333333333,27.904813014804805,22.012032325072248,0.0,0.0,0.0,0.0,5209.143666260941,0.3307333333333333,27.904813014804805,24.136424908569328,1512.293009069688,-4.438437778652322,23.448323789609496,23.448323789609496,23.448323789609496,27.483394525085163,27.483394525085163,27.48275113092513,23.429678631050862,21.18403530084036,16.827511412522867,27.48275113092513,27.48275113092513,22.012032325072248,27.904813014804805,23.429678631050862,27.48275113092513,27.48275113092513,24.140578659511014,27.48275113092513,24.136424908569328,21.451700987151302,21.423213894696733,10.0,5444254.832650877 
 08/31  14:00:00,11.0,87.0,17.106919083821342,89.04911355940293,21.573505812584337,46.272362320353736,21.301843754973227,94.65489213737092,16.830860713457717,81.43603330078123,16.963448829647266,63.25270681146813,21.564825057564118,46.296988839979655,5204.806343149928,0.3307333333333333,27.947423200729897,24.18218046401317,8142.596786835953,0.3307333333333333,27.947423200729897,22.056934412420357,0.0,0.0,0.0,0.0,5209.984132966126,0.3307333333333333,27.947423200729897,24.178434765477558,1510.2091100983657,-3.4548857866393945,23.49108800518445,23.49108800518445,23.49108800518445,27.526175254822967,27.526175254822967,27.525456710744095,23.472516547303695,21.301843754973227,16.963448829647266,27.525456710744095,27.525456710744095,22.056934412420357,27.947423200729897,23.472516547303695,27.525456710744095,27.525456710744095,24.18218046401317,27.525456710744095,24.178434765477558,21.573505812584337,21.564825057564118,11.0,5436752.796354117 
 08/31  15:00:00,11.2,86.0,17.139279466763053,88.86676511091068,21.59171056944627,45.802164097523146,21.32538579149725,95.10864710731941,16.863487373102505,81.26754299446256,16.997175200134272,62.66042224277724,21.60547241345234,45.76363054090981,5206.719497482503,0.3307333333333333,27.98837640396818,24.221757044869715,8141.829632741522,0.3307333333333333,27.98837640396818,22.09845413563903,0.0,0.0,0.0,0.0,5209.443022014509,0.3307333333333333,27.98837640396818,24.219786806174852,1508.222796561969,-3.256444774049127,23.531938157184825,23.531938157184825,23.531938157184825,27.567041181962715,27.567041181962715,27.566354798860935,23.513332662227864,21.32538579149725,16.997175200134272,27.566354798860935,27.566354798860935,22.09845413563903,27.98837640396818,23.513332662227864,27.566354798860935,27.566354798860935,24.221757044869715,27.566354798860935,24.219786806174852,21.59171056944627,21.60547241345234,11.2,5429602.067623089 
 08/31  16:00:00,11.0,87.0,17.157644270299887,88.93906954116629,21.586111107221583,45.500431101488296,21.28712927913675,96.3446962319623,16.884973230745008,81.31735151592702,16.954025742238574,62.505607647659,21.613970193134374,45.42292942613875,5208.706688481768,0.3307333333333333,28.019920752723074,24.251869513117093,8143.596038602546,0.3307333333333333,28.019920752723074,22.12872952554901,0.0,0.0,0.0,0.0,5208.1464083028295,0.3307333333333333,28.019920752723074,24.252274827631624,1506.7122270069417,-3.4585808085037453,23.56306242527223,23.56306242527223,23.56306242527223,27.598177467969812,27.598177467969812,27.59765450367992,23.544291288765905,21.28712927913675,16.954025742238574,27.59765450367992,27.59765450367992,22.12872952554901,28.019920752723074,23.544291288765905,27.59765450367992,27.59765450367992,24.251869513117093,27.59765450367992,24.252274827631624,21.586111107221583,21.613970193134374,11.0,5424164.01722499 
 08/31  17:00:00,10.0,100.0,17.157996611764055,89.02487796156439,21.491885858595577,45.92184455717427,21.165245797441507,98.403458912066,16.891567917077737,81.36356854581614,16.810037562693264,63.00834900005542,21.51608794675729,45.853843005060064,5209.441033366118,0.3307333333333333,28.03775883598118,24.269179580875598,8148.021884837466,0.3307333333333333,28.03775883598118,22.143370925901785,0.0,0.0,0.0,0.0,5206.3471600114935,0.3307333333333333,28.03775883598118,24.271417730202458,1505.8753299813031,-4.445330919847256,23.580327860040196,23.580327860040196,23.580327860040196,27.615449571672084,27.615449571672084,27.615159469845374,23.561322745659947,21.165245797441507,16.810037562693264,27.615159469845374,27.615159469845374,22.143370925901785,28.03775883598118,23.561322745659947,27.615159469845374,27.615159469845374,24.269179580875598,27.615159469845374,24.271417730202458,21.491885858595577,21.51608794675729,10.0,5421151.187932692 
 08/31  18:00:00,10.0,95.0,17.139447891375095,89.2174161482268,21.352292682806564,46.42904355036496,21.005623358315052,100.0,16.88165462522513,81.495061258464,16.6076865023368,63.754173166137285,21.36802446092161,46.38429920765802,5209.101355220511,0.3307333333333333,28.037841049663545,24.269507528495495,8153.58010546887,0.3307333333333333,28.037841049663545,22.13943225825568,0.0,0.0,0.0,0.0,5205.432318533706,0.3307333333333333,28.037841049663545,24.272161758658136,1505.906989315462,-4.455661781531331,23.579674437610667,23.579674437610667,23.579674437610667,27.61479589501458,27.61479589501458,27.614806874151558,23.5603671818031,21.005623358315052,16.6076865023368,27.614806874151558,27.614806874151558,22.13943225825568,28.037841049663545,23.5603671818031,27.614806874151558,27.614806874151558,24.269507528495495,27.614806874151558,24.272161758658136,21.352292682806564,21.36802446092161,10.0,5421265.161535663 
 08/31  19:00:00,9.9,88.0,17.108026739215802,89.57130657066348,21.23079516209833,46.370281484245886,20.866811930069375,100.0,16.863929026862476,81.74755189884489,16.421607916259084,64.1916911722527,21.241060336868316,46.34107662783773,5208.2008036937505,0.3307333333333333,28.02169358599835,24.25400863631419,8158.714517174929,0.3307333333333333,28.02169358599835,22.11956595041858,0.0,0.0,0.0,0.0,5205.038854562761,0.3307333333333333,28.02169358599835,24.256296034323892,1506.721644015138,-4.570659859675464,23.56286823644986,23.56286823644986,23.56286823644986,27.5979832056059,27.5979832056059,27.598265591121493,23.543290207018885,20.866811930069375,16.421607916259084,27.598265591121493,27.598265591121493,22.11956595041858,28.02169358599835,23.543290207018885,27.598265591121493,27.598265591121493,24.25400863631419,27.598265591121493,24.256296034323892,21.23079516209833,21.241060336868316,9.9,5424197.918454497 
 08/31  20:00:00,9.7,88.0,17.073237426363207,89.7689560601057,21.137864516092087,45.82412874542195,20.767355346179336,100.0,16.83558781321576,81.8947512183738,16.288062971464704,64.08653130997496,21.144855857515864,45.80443506185486,5206.94092920703,0.3307333333333333,27.996463338359124,24.22968525517532,8162.560382778829,0.3307333333333333,27.996463338359124,22.09154642638676,0.0,0.0,0.0,0.0,5204.458016297573,0.3307333333333333,27.996463338359124,24.231481431098373,1507.9626747420587,-4.771844490165318,23.537294190024358,23.537294190024358,23.537294190024358,27.572399293989566,27.572399293989566,27.57282900073648,23.51757103755348,20.767355346179336,16.288062971464704,27.57282900073648,27.57282900073648,22.09154642638676,27.996463338359124,23.51757103755348,27.57282900073648,27.57282900073648,24.22968525517532,27.57282900073648,24.231481431098373,21.137864516092087,21.144855857515864,9.7,5428665.629071411 
 08/31  21:00:00,9.5,87.0,17.040323930872848,90.04485713111596,21.066031708478246,45.15597830161882,20.69316562561954,100.0,16.79707857336905,82.17596172403461,16.21640682739043,63.689398890574125,21.0708961028168,45.14244846490259,5205.685784111612,0.3307333333333333,27.968774036997534,24.20289894562133,8164.863103444902,0.3307333333333333,27.968774036997534,22.062183462590227,0.0,0.0,0.0,0.0,5203.807239019441,0.3307333333333333,27.968774036997534,24.204257914730114,1509.3114680695226,-4.975027874527781,23.509538010090704,23.509538010090704,23.509538010090704,27.54463238456868,27.54463238456868,27.54509875689274,23.48978010764722,20.69316562561954,16.21640682739043,27.54509875689274,27.54509875689274,22.062183462590227,27.968774036997534,23.48978010764722,27.54509875689274,27.54509875689274,24.20289894562133,27.54509875689274,24.204257914730114,21.066031708478246,21.0708961028168,9.5,5433521.285050281 
 08/31  22:00:00,9.4,88.0,17.009633757252775,90.1315832190386,20.967695662049973,44.554115648196415,20.60403028694285,100.0,16.745598310955458,82.36411694817839,16.132690728436707,63.203316715326274,20.971108305250965,44.54472738535685,5204.670332738238,0.3307333333333333,27.941483288543544,24.17633788042221,8166.168543432712,0.3307333333333333,27.941483288543544,22.03394063404571,0.0,0.0,0.0,0.0,5203.276487266962,0.3307333333333333,27.941483288543544,24.177346211505697,1510.6374520426057,-5.072795675449104,23.482290148515695,23.482290148515695,23.482290148515695,27.517374000694254,27.517374000694254,27.517831831835814,23.462541575324536,20.60403028694285,16.132690728436707,27.517831831835814,27.517831831835814,22.03394063404571,27.941483288543544,23.462541575324536,27.517831831835814,27.517831831835814,24.17633788042221,27.517831831835814,24.177346211505697,20.967695662049973,20.971108305250965,9.4,5438294.827353381 
 08/31  23:00:00,9.5,89.0,16.979127683722346,90.21729459713556,20.917615921463167,44.095477043675864,20.55611186209637,100.0,16.675926348895334,82.64823658428625,16.085559338283435,62.69911952556687,20.920029085414086,44.088895476415416,5204.196615109782,0.3307333333333333,27.914099440305147,24.149291784193245,8166.6938426416455,0.3307333333333333,27.914099440305147,22.00616901841608,0.0,0.0,0.0,0.0,5203.174461396321,0.3307333333333333,27.914099440305147,24.150031228224815,1511.9715252901426,-4.968236748586518,23.454914868354965,23.454914868354965,23.454914868354965,27.489988141642762,27.489988141642762,27.490448113854242,23.435164010278047,20.55611186209637,16.085559338283435,27.490448113854242,27.490448113854242,22.00616901841608,27.914099440305147,23.435164010278047,27.490448113854242,27.490448113854242,24.149291784193245,27.490448113854242,24.150031228224815,20.917615921463167,20.920029085414086,9.5,5443097.491044513 
 08/31  24:00:00,9.6,90.0,16.95132490496778,90.19860370810768,20.86453303088234,43.907502141722894,20.512962936139523,100.0,16.617571898140046,82.79213864951214,16.046326174438406,62.25833521903357,20.866242702135832,43.902851910797644,5203.714792035486,0.3307333333333333,27.889469531420104,24.125006010477076,8166.603505488405,0.3307333333333333,27.889469531420104,21.981597517859736,0.0,0.0,0.0,0.0,5202.970467210183,0.3307333333333333,27.889469531420104,24.125544468821655,1513.1669489405886,-4.863594899778324,23.430417601848077,23.430417601848077,23.430417601848077,27.465481421959257,27.465481421959257,27.465893036217103,23.41071599905282,20.512962936139523,16.046326174438406,27.465893036217103,27.465893036217103,21.981597517859736,27.889469531420104,23.41071599905282,27.465893036217103,27.465893036217103,24.125006010477076,27.465893036217103,24.125544468821655,20.86453303088234,20.866242702135832,9.6,5447401.016186119 
 09/01  01:00:00,9.8,91.0,16.927491759890124,90.06780757967361,20.886612495428505,43.74423926657026,20.503878723479986,100.0,16.573794851581024,82.77735651053739,16.030283781823208,61.89763630023265,20.887831319769205,43.74093533017381,5199.7383114420245,0.3307333333333333,27.914469018327175,24.15288664645324,8161.520894720753,0.3307333333333333,27.914469018327175,22.01028090607035,0.0,0.0,0.0,0.0,5199.199105604874,0.3307333333333333,27.914469018327175,24.153276717462653,1511.8389420468766,-4.65989831501094,23.457633740028054,23.457633740028054,23.457633740028054,27.49270807304158,27.49270807304158,27.492250774883214,23.43881475666208,20.503878723479986,16.030283781823208,27.492250774883214,27.492250774883214,22.01028090607035,27.914469018327175,23.43881475666208,27.492250774883214,27.492250774883214,24.15288664645324,27.492250774883214,24.153276717462653,20.886612495428505,20.887831319769205,9.8,5442620.191368756 
 09/01  02:00:00,10.0,91.0,16.92194750320955,89.92125126338158,20.93693657984298,43.679511865873764,20.522428192776662,100.0,16.544817974378493,82.7660441334597,16.042899473278503,61.648375536206466,20.937804407349038,43.67716124444496,5189.403404974991,0.3307333333333333,28.06686529797612,24.31278675402461,8149.721439403454,0.3307333333333333,28.06686529797612,22.171256109930436,0.0,0.0,0.0,0.0,5189.014077263721,0.3307333333333333,28.06686529797612,24.313068398501514,1504.1661567095346,-4.464345025955334,23.61563697682937,23.61563697682937,23.61563697682937,27.650772324039835,27.650772324039835,27.648117480788397,23.59903708748552,20.522428192776662,16.042899473278503,27.648117480788397,27.648117480788397,22.171256109930436,28.06686529797612,23.59903708748552,27.648117480788397,27.648117480788397,24.31278675402461,27.648117480788397,24.313068398501514,20.93693657984298,20.937804407349038,10.0,5414998.164154325 
 09/01  03:00:00,10.0,90.0,16.94465405697789,89.70283226168851,20.996401298791863,43.62092270977193,20.56231284486559,100.0,16.53008885644807,82.76155033155771,16.082237511669014,61.4030085098481,20.997014703479405,43.61926182083655,5192.342494907411,0.3307333333333333,28.18657422620411,24.43039101976727,8153.904089911379,0.3307333333333333,28.18657422620411,22.28797303811589,0.0,0.0,0.0,0.0,5192.062274468445,0.3307333333333333,28.18657422620411,24.430593733534316,1498.4769148232292,-4.471611496153606,23.733640666632382,23.733640666632382,23.733640666632382,27.768821584855104,27.768821584855104,27.76683883238936,23.716319263805822,20.56231284486559,16.082237511669014,27.76683883238936,27.76683883238936,22.28797303811589,28.18657422620411,23.716319263805822,27.76683883238936,27.76683883238936,24.43039101976727,27.76683883238936,24.430593733534316,20.996401298791863,20.997014703479405,10.0,5394516.893363625 
 09/01  04:00:00,9.8,89.0,16.988739812004173,89.36364064141658,21.046296701379493,43.48924665736166,20.606928565247227,100.0,16.525901222831735,82.70148148158442,16.13061781259751,61.08236915180471,21.04672473933133,43.488087716163015,5194.4438453710245,0.3307333333333333,28.269998769519876,24.512310439915577,8158.757180972014,0.3307333333333333,28.269998769519876,22.367910392852863,0.0,0.0,0.0,0.0,5194.2429677719665,0.3307333333333333,28.269998769519876,24.512455755840076,1494.5516159895867,-4.679638237965783,23.815485853820146,23.815485853820146,23.815485853820146,27.8506983798627,27.8506983798627,27.849323179238255,23.7975588628695,20.606928565247227,16.13061781259751,27.849323179238255,27.849323179238255,22.367910392852863,28.269998769519876,23.7975588628695,27.849323179238255,27.849323179238255,24.512310439915577,27.849323179238255,24.512455755840076,21.046296701379493,21.04672473933133,9.8,5380385.817562512 
 09/01  05:00:00,9.5,87.0,17.04259390229825,89.05906412960823,21.102069968631998,43.22448658076038,20.655821463838887,100.0,16.52629197950873,82.69942365214872,16.18187404560156,60.72584498228463,21.102363633774953,43.22369352818842,5195.288328586843,0.3307333333333333,28.332896164779307,24.57460824439813,8162.026303585961,0.3307333333333333,28.332896164779307,22.428460660437544,0.0,0.0,0.0,0.0,5195.145145385275,0.3307333333333333,28.332896164779307,24.574711823576575,1491.587938632518,-4.99001463893112,23.877515548270303,23.877515548270303,23.877515548270303,27.91275202991087,27.91275202991087,27.911709778339013,23.859260242804083,20.655821463838887,16.18187404560156,27.911709778339013,27.911709778339013,22.428460660437544,28.332896164779307,23.859260242804083,27.911709778339013,27.911709778339013,24.57460824439813,27.911709778339013,24.574711823576575,21.102069968631998,21.102363633774953,9.5,5369716.579077065 
 09/01  06:00:00,9.2,86.0,17.097555366591713,88.74942169605818,21.158384832772924,42.83399031541479,20.70342589842289,100.0,16.526930030783777,82.69606600022874,16.229739723058824,60.31614448045883,21.15858094267476,42.83346157399654,5195.626422559878,0.3307333333333333,28.383078158170612,24.624554687068994,8164.442571718027,0.3307333333333333,28.383078158170612,22.47690890377214,0.0,0.0,0.0,0.0,5195.52517075453,0.3307333333333333,28.383078158170612,24.624627932767574,1489.2230758834244,-5.297659062119273,23.927158587913215,23.927158587913215,23.927158587913215,27.962414241305282,27.962414241305282,27.96158011603066,23.908697174536236,20.70342589842289,16.229739723058824,27.96158011603066,27.96158011603066,22.47690890377214,28.383078158170612,23.908697174536236,27.96158011603066,27.96158011603066,24.624554687068994,27.96158011603066,24.624627932767574,21.158384832772924,21.15858094267476,9.2,5361203.073180328 
