Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/01  07:00:00,8.0,93.0,17.14933647999125,88.54665234016721,21.204669079316385,42.510299199551085,20.736658285679905,100.0,16.52315379605763,82.79808407545285,16.258566589149797,60.05096166356025,21.20479444518787,42.509961993136905,5195.740589835626,0.3307333333333333,28.42417377360831,24.665575102412014,8166.436807344297,0.3307333333333333,28.42417377360831,22.516573499541536,0.0,0.0,0.0,0.0,5195.669807124912,0.3307333333333333,28.42417377360831,24.66562630662397,1487.288389860258,-6.500173736338667,23.96786888570184,23.96786888570184,23.96786888570184,28.003140266406973,28.003140266406973,28.002456233096364,23.94925830285917,20.736658285679905,16.258566589149797,28.002456233096364,28.002456233096364,22.516573499541536,28.42417377360831,23.94925830285917,28.002456233096364,28.002456233096364,24.665575102412014,28.002456233096364,24.66562630662397,21.204669079316385,21.20479444518787,8.0,5354238.203496928 
 09/01  08:00:00,10.0,87.0,17.202563391987965,88.33628574300701,21.441492786571448,41.82775977285676,20.86478441317906,100.0,16.524361804604496,82.87385214218399,16.37213699044553,59.553312188203265,21.326444338887345,42.123717383265905,5194.477625906242,0.3307333333333333,28.459555945153475,24.701877262373543,8168.491724745613,0.3307333333333333,28.459555945153475,22.550479145696514,0.0,0.0,0.0,0.0,5196.256972818492,0.3307333333333333,28.459555945153475,24.70059008502041,1485.621328188926,-4.49014831434514,24.003018599610346,24.003018599610346,24.003018599610346,28.03830355584205,28.03830355584205,28.03771295410215,23.98431549769682,20.86478441317906,16.37213699044553,28.03771295410215,28.03771295410215,22.550479145696514,28.459555945153475,23.98431549769682,28.03771295410215,28.03771295410215,24.701877262373543,28.03771295410215,24.70059008502041,21.441492786571448,21.326444338887345,10.0,5348236.7814801335 
 09/01  09:00:00,11.4,77.0,17.321815308766293,87.75934953523097,23.16333351842819,37.66664775859299,21.751544786415,97.42141004738875,16.65844433350385,82.25164766401491,16.716064883474147,58.254889846475024,21.768720954918464,40.9880689599513,2011.2167935884831,0.13229333333333335,28.364052184588665,26.909133677567244,9875.50581303537,0.4299533333333334,28.391643313095017,22.8578060739581,0.0,0.0,0.0,0.0,5999.623739865357,0.4299533333333334,28.391643313095017,25.009694241870168,1481.2598977056064,-3.0995277768747242,24.095397341851182,24.095397341851182,24.095397341851182,28.130717975506037,28.130717975506037,28.12817265661201,24.078642322421665,21.751544786415,16.716064883474147,28.12817265661201,28.12817265661201,22.8578060739581,28.391643313095017,24.078642322421665,28.12817265661201,28.12817265661201,26.936724806073595,28.12817265661201,25.009694241870168,23.16333351842819,21.768720954918464,11.400000000000002,5332535.631740183 
 09/01  10:00:00,14.0,47.0,17.52579721331921,86.63546328026106,24.58759745136861,34.120537416178536,23.303773756054984,93.28577103589234,17.022638291892264,80.37184534789812,17.299403728165675,55.77697719345677,22.59881871491805,38.46784382641406,0.0,0.0,28.365203878522355,28.365203878522355,1638.4182199362713,0.048611796638876936,30.62220710636776,27.307568862952014,0.0,0.0,0.0,0.0,14069.617589532068,0.8134786495009872,32.22657336196968,27.98444263790458,1306.3271127323671,-0.7141607641935104,28.35295021857201,28.35295021857201,28.35295021857201,32.387987132758454,32.387987132758454,32.28357407502249,28.43912798432347,23.303773756054984,17.299403728165675,32.28357407502249,32.28357407502249,28.911935118553924,32.22657336196968,28.43912798432347,32.28357407502249,32.28357407502249,32.22657336196968,32.28357407502249,27.98444263790458,24.58759745136861,22.59881871491805,14.000000000000002,4702777.605836521 
 09/01  11:00:00,15.0,39.0,17.76602008703484,85.33261296219425,25.44052965832809,31.716801072028662,24.549425620500987,91.45028163715484,17.567260567584164,77.65026589198543,17.871475242913593,53.247617998152094,23.553061237184096,35.516858311243375,0.0,0.0,28.365203878522355,28.365203878522355,0.0,0.0,30.58746005694745,30.58746005694745,0.0,0.0,0.0,0.0,0.0,0.0,36.690794476291394,36.690794476291394,0.0,15.0,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,34.406399179132414,34.406399179132414,24.549425620500987,17.871475242913593,34.406399179132414,34.406399179132414,30.788719105204322,30.788719105204322,34.406399179132414,34.406399179132414,34.406399179132414,30.788719105204322,34.406399179132414,30.788719105204322,25.44052965832809,23.553061237184096,15.0,0.0 
 09/01  12:00:00,15.1,37.0,18.062199723571844,83.75655815852278,25.290211864145924,31.44198663961185,26.112960001258955,86.19597898628511,18.4971190224137,73.2407787109813,18.333011080419436,51.305171829873466,24.52194303136718,32.92877621346582,0.0,0.0,28.365203878522344,28.365203878522344,0.0,0.0,30.587460056947442,30.587460056947442,0.0,0.0,0.0,0.0,0.0,0.0,36.690794476291394,36.690794476291394,0.0,15.099999999999998,30.434087137271288,30.434087137271288,30.434087137271288,30.434087137271288,30.434087137271288,34.406399179132414,34.406399179132414,26.112960001258955,18.333011080419436,34.406399179132414,34.406399179132414,30.834380637631604,30.834380637631604,34.406399179132414,34.406399179132414,34.406399179132414,30.834380637631604,34.406399179132414,30.834380637631604,25.290211864145924,24.52194303136718,15.099999999999998,0.0 
 09/01  13:00:00,16.0,45.0,18.381265567940364,82.01368782136642,24.602558483175798,32.37731423753191,26.93767975675011,85.00900587790599,19.74297873205834,67.70141014920559,18.743678281138955,49.66792013722235,24.86747789861983,31.87749990977141,0.0,0.0,28.365203878522355,28.365203878522355,0.0,0.0,30.58746005694745,30.58746005694745,0.0,0.0,0.0,0.0,0.0,0.0,36.690794476291394,36.690794476291394,0.0,16.0,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,34.406399179132414,34.406399179132414,26.93767975675011,18.743678281138955,34.406399179132414,34.406399179132414,30.767679163389104,30.767679163389104,34.406399179132414,34.406399179132414,34.406399179132414,30.767679163389104,34.406399179132414,30.767679163389104,24.602558483175798,24.86747789861983,16.0,0.0 
 09/01  14:00:00,15.0,39.0,18.67830162414353,80.50123805039837,23.928332187030982,32.99107088468018,27.45559532136845,85.23867503268293,20.57113876897337,64.3156929193905,19.029351779408763,48.27003732005245,24.971459047371056,31.00071264948962,0.0,0.0,28.365203878522347,28.365203878522347,0.0,0.0,30.587460056947442,30.587460056947442,0.0,0.0,0.0,0.0,0.0,0.0,36.69079447629139,36.69079447629139,0.0,15.0,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,34.406399179132414,34.406399179132414,27.45559532136845,19.029351779408763,34.406399179132414,34.406399179132414,30.634243701294842,30.634243701294842,34.406399179132414,34.406399179132414,34.406399179132414,30.634243701294842,34.406399179132414,30.634243701294842,23.928332187030982,24.971459047371056,15.0,0.0 
 09/01  15:00:00,16.7,36.0,18.937289852741884,79.12970414879244,23.392968214390173,32.979788267326654,27.692538456100944,89.13329013018235,21.272680857301026,61.53861713051621,19.313337707854892,46.62395061399262,25.473110913616715,29.11999342571367,0.0,0.0,28.365203878522347,28.365203878522347,0.0,0.0,30.587460056947442,30.587460056947442,0.0,0.0,0.0,0.0,0.0,0.0,36.69079447629139,36.69079447629139,0.0,16.7,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,30.43408713727129,34.406399179132414,34.406399179132414,27.692538456100944,19.313337707854892,34.406399179132414,34.406399179132414,30.634243701294842,30.634243701294842,34.406399179132414,34.406399179132414,34.406399179132414,30.634243701294842,34.406399179132414,30.634243701294842,23.392968214390173,25.473110913616715,16.7,0.0 
 09/01  16:00:00,16.0,36.0,19.162266962119435,78.02644172022922,22.976246484082246,32.90719191052934,27.36619191317188,96.28181066055421,21.898626845243783,59.22599018257037,19.53282420903561,45.327557412062426,26.1403985931859,27.229297177892615,9468.742006269953,0.20664821490557939,35.777537803728706,28.441595855535493,0.0,0.0,30.587460056947442,30.587460056947442,0.0,0.0,0.0,0.0,0.0,0.0,36.69079447629139,36.69079447629139,786.092760463607,6.098862889182544,32.42853506959181,32.42853506959181,32.42853506959181,35.11833810832543,35.11833810832543,36.397077720731154,33.750672900207974,27.36619191317188,19.53282420903561,36.397077720731154,36.397077720731154,34.85256493108167,34.85256493108167,33.750672900207974,36.397077720731154,36.397077720731154,27.516622982888464,36.397077720731154,34.85256493108167,22.976246484082246,26.1403985931859,16.0,2829933.9376689848 
 09/01  17:00:00,15.0,39.0,19.367507530553368,77.03529230271926,23.15066449700047,31.545341195555714,26.457929777036767,99.98846915807239,22.531259200642374,56.98827244550031,19.613779576797228,44.316719621050325,26.483187870838044,25.840771165043567,0.0,0.0,37.86255946945936,37.86255946945936,0.0,0.0,30.587460056947442,30.587460056947442,0.0,0.0,0.0,0.0,0.0,0.0,36.69079447629139,36.69079447629139,0.0,15.0,32.06277186404405,32.06277186404405,32.06277186404405,32.06277186404405,32.06277186404405,36.12718906450863,36.12718906450863,26.457929777036767,19.613779576797228,36.12718906450863,36.12718906450863,32.32815690843516,32.32815690843516,36.12718906450863,36.12718906450863,36.12718906450863,32.32815690843516,36.12718906450863,32.32815690843516,23.15066449700047,26.483187870838044,15.0,0.0 
 09/01  18:00:00,14.0,51.0,19.4599720816186,76.66897329808832,23.82036885038365,30.15381430284174,25.1619918978492,100.0,22.78528634886121,56.17122054135389,19.45060411039811,44.62827162918763,25.691043290960756,26.951160776269226,0.0,0.0,37.86255946945936,37.86255946945936,0.0,0.0,30.58746005694745,30.58746005694745,0.0,0.0,0.0,0.0,0.0,0.0,36.690794476291394,36.690794476291394,0.0,14.000000000000002,32.06277186404405,32.06277186404405,32.06277186404405,32.06277186404405,32.06277186404405,36.12718906450864,36.12718906450864,25.1619918978492,19.45060411039811,36.12718906450864,36.12718906450864,32.40409881786911,32.40409881786911,36.12718906450864,36.12718906450864,36.12718906450864,32.40409881786911,36.12718906450864,32.40409881786911,23.82036885038365,25.691043290960756,14.000000000000002,0.0 
 09/01  19:00:00,13.0,47.0,19.414199410699613,76.88759278533713,23.67798067319434,30.088050956973518,23.850139686047243,100.0,22.588770842129577,56.845020160626014,19.110479013541074,45.2417102795861,24.298952690984265,28.971822624698003,0.0,0.0,37.86255946945936,37.86255946945936,0.0,0.0,30.58746005694745,30.58746005694745,0.0,0.0,0.0,0.0,0.0,0.0,36.690794476291394,36.690794476291394,0.0,13.0,32.06277186404405,32.06277186404405,32.06277186404405,32.06277186404405,32.06277186404405,36.12718906450864,36.12718906450864,23.850139686047243,19.110479013541074,36.12718906450864,36.12718906450864,32.40409881786911,32.40409881786911,36.12718906450864,36.12718906450864,36.12718906450864,32.40409881786911,36.12718906450864,32.40409881786911,23.67798067319434,24.298952690984265,13.0,0.0 
 09/01  20:00:00,12.0,54.0,19.255990870391315,77.64904892663353,23.195692114612665,30.57675846406861,22.458714647720477,100.0,22.177728817697254,58.28412072757795,18.806560845064702,45.70182873056923,22.48940093314829,31.906480406718334,0.0,0.0,37.86255946945936,37.86255946945936,9066.493078793199,0.3764069817540812,28.02611559722617,23.30574158937938,0.0,0.0,0.0,0.0,6263.28589540134,0.3514751023616198,28.02611559722617,24.390028561318434,1223.689295697134,0.3999441660312828,23.501274858447598,23.501274858447598,23.501274858447598,26.72917706744922,26.72917706744922,27.8222086797102,24.24726441683402,22.458714647720477,18.806560845064702,27.8222086797102,27.8222086797102,22.395452349832055,27.115826357678845,24.24726441683402,27.8222086797102,27.8222086797102,27.115826357678845,27.8222086797102,23.47973932177111,23.195692114612665,22.48940093314829,12.000000000000002,4405281.464509682 
 09/01  21:00:00,12.3,55.0,19.069609364524315,78.55675900411102,22.379073018459422,31.90047022491716,21.983645124556332,99.99999999999999,21.6454556563814,60.209102838081996,18.5166653901728,46.24789146204442,22.019876436101775,32.58819379950081,3609.110264703956,0.19773331362738045,30.974383919306316,28.052577337385394,8662.076203363595,0.39723334318630976,27.60259816369947,22.366541697094135,0.0,0.0,0.0,0.0,5737.12208726549,0.39723334318630976,27.60259816369947,24.119295584078973,1521.3875989066835,-2.203014483843275,23.26356573302118,23.26356573302118,23.26356573302118,27.298565126624233,27.298565126624233,27.282866155904212,23.26002352177937,21.983645124556332,18.5166653901728,27.282866155904212,27.282866155904212,22.366541697094135,27.60259816369947,23.26002352177937,27.282866155904212,27.282866155904212,24.680791581778546,27.282866155904212,24.119295584078973,22.379073018459422,22.019876436101775,12.299999999999999,5476995.356064061 
 09/01  22:00:00,13.0,54.0,18.9010171168418,79.38771489192482,21.958719693433096,32.56158574305141,21.773937283987053,100.0,21.095602208359324,62.272625780275085,18.295756530785276,46.62697187951697,21.964673200407923,32.53418260474953,5862.231855645154,0.3307333333333333,27.872518322112718,23.631667929208977,7544.045532819498,0.3307333333333333,27.872518322112718,22.415011820167443,0.0,0.0,0.0,0.0,5005.882355629206,0.3307333333333333,27.872518322112718,24.25116749956603,1512.374202938245,-1.5079430630036068,23.44666117368729,23.44666117368729,23.44666117368729,27.481731267806218,27.481731267806218,27.476465179078936,23.432615749647482,21.773937283987053,18.295756530785276,27.476465179078936,27.476465179078936,22.415011820167443,27.872518322112718,23.432615749647482,27.476465179078936,27.476465179078936,23.631667929208977,27.476465179078936,24.25116749956603,21.958719693433096,21.964673200407923,13.0,5444547.130577682 
 09/01  23:00:00,13.0,54.0,18.750573757849338,80.13763198797483,21.745658603196325,32.75112283864861,21.691153856283677,100.0,20.60724737108373,64.17237259665532,18.1147446716236,46.711868041553814,21.943102777470443,32.34506632977261,5440.507504145113,0.3307333333333333,28.133685228055672,24.19796746527156,7810.9252961773345,0.3307333333333333,28.133685228055672,22.483183429453184,0.0,0.0,0.0,0.0,5158.353170389604,0.3307333333333333,28.133685228055672,24.40208074393409,1499.6473721630464,-1.520073566744637,23.70930520523995,23.70930520523995,23.70930520523995,27.74447672432578,27.74447672432578,27.74007843742597,23.69441054621961,21.691153856283677,18.1147446716236,27.74007843742597,27.74007843742597,22.483183429453184,28.133685228055672,23.69441054621961,27.74007843742597,27.74007843742597,24.19796746527156,27.74007843742597,24.40208074393409,21.745658603196325,21.943102777470443,13.0,5398730.5397869665 
 09/01  24:00:00,11.5,64.0,18.648608451104963,80.65051513850628,21.775735327799683,32.60196106282599,21.647453968142873,100.0,20.19875852258854,65.81163848288692,17.944139741991847,46.849050880474934,21.961596026056625,32.22217274593453,5329.154856345947,0.3307333333333333,28.297219395685598,24.44208542081131,7919.35123504138,0.3307333333333333,28.297219395685598,22.56832601007895,0.0,0.0,0.0,0.0,5173.296966544678,0.3307333333333333,28.297219395685598,24.554833701299998,1491.8657033534878,-3.0175382072292134,23.8716937957783,23.8716937957783,23.8716937957783,27.906928029072002,27.906928029072002,27.90424619251612,23.855081710730083,21.647453968142873,17.944139741991847,27.90424619251612,27.90424619251612,22.56832601007895,28.297219395685598,23.855081710730083,27.90424619251612,27.90424619251612,24.44208542081131,27.90424619251612,24.554833701299998,21.775735327799683,21.961596026056625,11.5,5370716.532072557 
 09/02  01:00:00,11.0,66.0,18.564340786146253,81.15753373675014,21.819611792170072,32.612446991948055,21.60268511085971,100.0,19.82807255533482,67.40683890544187,17.786594580006287,47.12567920463918,21.962211518630397,32.31923206024251,5270.909668543125,0.3307333333333333,28.41102435526598,24.598045972388405,7982.771486636693,0.3307333333333333,28.41102435526598,22.636283934872402,0.0,0.0,0.0,0.0,5173.286256340652,0.3307333333333333,28.41102435526598,24.66866679192209,1486.4719158967164,-3.5231657045753098,23.985076132208434,23.985076132208434,23.985076132208434,28.020354152864517,28.020354152864517,28.01847148848248,23.967665566394295,21.60268511085971,17.786594580006287,28.01847148848248,28.01847148848248,22.636283934872402,28.41102435526598,23.967665566394295,28.01847148848248,28.01847148848248,24.598045972388405,28.01847148848248,24.66866679192209,21.819611792170072,21.962211518630397,11.0,5351298.8972281795 
 09/02  02:00:00,12.0,62.0,18.50484489538894,81.46057200140007,21.828448496709967,32.71774036303761,21.58272220868287,100.0,19.54043424688024,68.62148980880302,17.663318766486032,47.18300778818242,21.940560359013567,32.48573244092308,5273.136980154997,0.3307333333333333,28.532660231553624,24.7180928201146,8068.955229380356,0.3307333333333333,28.532660231553624,22.695608439007533,0.0,0.0,0.0,0.0,5207.8816970235175,0.3307333333333333,28.532660231553624,24.765298245916046,1482.1022910543804,-2.5267946109125994,24.077433989159186,24.077433989159186,24.077433989159186,28.1127476845986,28.1127476845986,28.111246842625643,24.05966650167939,21.58272220868287,17.663318766486032,28.111246842625643,28.111246842625643,22.695608439007533,28.532660231553624,24.05966650167939,28.111246842625643,28.111246842625643,24.7180928201146,28.111246842625643,24.765298245916046,21.828448496709967,21.940560359013567,12.0,5335568.24779577 
 09/02  03:00:00,10.6,73.0,18.45038778750382,81.73909954398788,21.915419044204736,32.71596559584762,21.59356757606426,100.0,19.300013435548685,69.65575841777726,17.580451647051465,47.26166613558417,22.003613445868055,32.53275804857804,5249.451298548213,0.3307333333333333,28.602438525297664,24.805017913465043,8099.954370296286,0.3307333333333333,28.602438525297664,22.7429816161206,0.0,0.0,0.0,0.0,5204.420941168354,0.3307333333333333,28.602438525297664,24.83759259556939,1478.8409211139801,-3.9193112210272503,24.14666619086321,24.14666619086321,24.14666619086321,28.182006610499506,28.182006610499506,28.180843339292586,24.128530708385007,21.59356757606426,17.580451647051465,28.180843339292586,28.180843339292586,22.7429816161206,28.602438525297664,24.128530708385007,28.180843339292586,28.180843339292586,24.805017913465043,28.180843339292586,24.83759259556939,21.915419044204736,22.003613445868055,10.6,5323827.316010328 
 09/02  04:00:00,10.0,87.0,18.394528860983847,82.02590473257821,21.882277486611194,33.66912079677341,21.548070274324463,100.0,19.07442513923147,70.64217639681371,17.4499886866823,47.878046825729186,21.948566950733188,33.526846964408456,5233.651431170013,0.3307333333333333,28.654944254935636,24.86896268887141,8121.7715379945375,0.3307333333333333,28.654944254935636,22.779719714091822,0.0,0.0,0.0,0.0,5201.926664224094,0.3307333333333333,28.654944254935636,24.891912131421137,1476.4013228150545,-4.499086618199211,24.19862262433083,24.19862262433083,24.19862262433083,28.233983124004745,28.233983124004745,28.23311012776909,24.180198178128123,21.548070274324463,17.4499886866823,28.23311012776909,28.23311012776909,22.779719714091822,28.654944254935636,24.180198178128123,28.23311012776909,28.23311012776909,24.86896268887141,28.23311012776909,24.891912131421137,21.882277486611194,21.948566950733188,10.0,5315044.762134196 
 09/02  05:00:00,10.0,82.0,18.336042893869458,82.40892496225267,21.903022164546826,34.48087918728761,21.53161320454546,100.0,18.854785852773674,71.68860627099806,17.361345614006627,48.44529768113742,21.952116292678628,34.37247395939426,5223.4098920381175,0.3307333333333333,28.69198460476944,24.91341837663651,8136.470962543978,0.3307333333333333,28.69198460476944,22.806137039539045,0.0,0.0,0.0,0.0,5200.812491675863,0.3307333333333333,28.69198460476944,24.92976512629186,1474.6914989782213,-4.511113983799881,24.235123808854798,24.235123808854798,24.235123808854798,28.270498398643124,28.270498398643124,28.26988508899318,24.21644018082247,21.53161320454546,17.361345614006627,28.26988508899318,28.26988508899318,22.806137039539045,28.69198460476944,24.21644018082247,28.26988508899318,28.26988508899318,24.91341837663651,28.26988508899318,24.92976512629186,21.903022164546826,21.952116292678628,10.0,5308889.396321597 
 09/02  06:00:00,8.9,82.0,18.27800386949223,82.70965627552714,21.855679440161815,35.01324365935239,21.480147535625083,100.0,18.646725210736687,72.62761200632167,17.239333679992093,48.8782960583379,21.891637909202228,34.93210880397489,5215.988357444362,0.3307333333333333,28.71894072707088,24.945748041509386,8147.018603795517,0.3307333333333333,28.71894072707088,22.825470707893874,0.0,0.0,0.0,0.0,5199.780286523513,0.3307333333333333,28.71894072707088,24.957472794414237,1473.4465945143454,-5.624267428889173,24.261745225386697,24.261745225386697,24.261745225386697,28.29713009699885,28.29713009699885,28.29668279165177,24.242897181272497,21.480147535625083,17.239333679992093,28.29668279165177,28.29668279165177,22.825470707893874,28.71894072707088,24.242897181272497,28.29668279165177,28.29668279165177,24.945748041509386,28.29668279165177,24.957472794414237,21.855679440161815,21.891637909202228,8.9,5304407.740251644 
 09/02  07:00:00,8.0,71.0,18.218785705720254,83.01777192726188,21.823935931843344,34.72977180857585,21.432698989145045,100.0,18.43929846787691,73.5775425488268,17.158413550573453,48.76435727626356,21.850206575293917,34.67039760099958,5211.255675229024,0.3307333333333333,28.73581578665002,24.966049711730264,8154.228346245981,0.3307333333333333,28.73581578665002,22.837135065045203,0.0,0.0,0.0,0.0,5199.585889903697,0.3307333333333333,28.73581578665002,24.974491508403208,1472.6759726791652,-6.553900209390399,24.278243643823107,24.278243643823107,24.278243643823107,28.313634891764398,28.313634891764398,28.313357677639615,24.259225428392888,21.432698989145045,17.158413550573453,28.313357677639615,28.313357677639615,22.837135065045203,28.73581578665002,24.259225428392888,28.313357677639615,28.313357677639615,24.966049711730264,28.313357677639615,24.974491508403208,21.823935931843344,21.850206575293917,8.0,5301633.501644995 
 09/02  08:00:00,8.0,61.0,18.161468522630464,83.39963285600341,21.82971821055332,33.78180835616523,21.421826401131042,100.0,18.2371692855986,74.5903657129119,17.11833510732989,48.218099802696145,21.848868908399254,33.73907704074062,5207.866327130598,0.3307333333333333,28.74560735144886,24.978294863584473,8159.322599078577,0.3307333333333333,28.74560735144886,22.843244274292253,0.0,0.0,0.0,0.0,5199.442659653153,0.3307333333333333,28.74560735144886,24.984388450801962,1472.2310019854217,-6.572321345569021,24.287776854942102,24.287776854942102,24.287776854942102,28.32317176420596,28.32317176420596,28.323011583132242,24.268642529559564,21.421826401131042,17.11833510732989,28.323011583132242,28.323011583132242,22.843244274292253,28.74560735144886,24.268642529559564,28.323011583132242,28.323011583132242,24.978294863584473,28.323011583132242,24.984388450801962,21.82971821055332,21.848868908399254,8.0,5300031.607147519 
 09/02  09:00:00,8.5,65.0,18.140901700530403,83.59000648686654,22.719976554762617,31.606720026343083,21.865055309814753,99.43819605448427,18.10084068175471,75.30637705754536,17.30027507295714,47.36546821591766,22.106730969079344,32.800325442904985,4362.119953121644,0.27400745000556925,28.609094303336818,24.72703733111596,8519.550883690215,0.3590962749972154,28.609094303336818,22.91087706811818,0.0,0.0,0.0,0.0,5325.992876235323,0.3590962749972154,28.609094303336818,25.038705808986535,1474.453014014025,-6.059156714102036,24.24032185726997,24.24032185726997,24.24032185726997,28.27569845111596,28.27569845111596,28.27795048156426,24.218658771077557,21.865055309814753,17.30027507295714,28.27795048156426,28.27795048156426,22.91087706811818,28.609094303336818,24.218658771077557,28.27795048156426,28.27795048156426,24.72703733111596,28.27795048156426,25.038705808986535,22.719976554762617,22.106730969079344,8.5,5308030.850450491 
 09/02  10:00:00,9.0,61.0,18.198469563513967,83.28826466228283,24.011518178887858,28.700991172620554,23.06134982928691,93.4909630905562,18.178317866939842,74.94062801644422,17.686874500108654,45.75409556917387,22.565875921062897,31.3205572168481,736.0122796822315,0.04341158959209618,28.46542832734917,27.65415915195797,3885.576089980606,0.17275145521794666,28.681249411744357,26.528273295581236,0.0,0.0,0.0,0.0,11437.606130382248,0.6772423467538977,31.112270986826196,27.13554395928615,1356.194087675925,-5.675528725560412,27.15649436963396,27.15649436963396,27.15649436963396,31.19160417186879,31.19160417186879,31.090356036925158,27.240041864586452,23.06134982928691,17.686874500108654,31.090356036925158,31.090356036925158,28.95929487066308,31.112270986826196,27.240041864586452,31.090356036925158,31.090356036925158,30.301001811435,31.090356036925158,27.13554395928615,24.011518178887858,22.565875921062897,9.0,4882298.715633329 
 09/02  11:00:00,11.0,58.0,18.3384223191049,82.55978037325868,25.045191312173724,26.328130432706804,24.49878960703924,87.7925317967283,18.506696746615383,73.41247535781173,18.10457367028431,43.88461675260464,23.365105287259283,29.12119725370935,0.0,0.0,28.46542832734917,28.46542832734917,0.0,0.0,28.73520468284315,28.73520468284315,0.0,0.0,0.0,0.0,0.0,0.0,36.231037235987166,36.231037235987166,0.0,11.0,30.269642620067494,30.269642620067494,30.269642620067494,30.269642620067494,30.269642620067494,34.21720904882488,34.21720904882488,24.49878960703924,18.10457367028431,34.21720904882488,34.21720904882488,30.622196468475707,30.622196468475707,34.21720904882488,34.21720904882488,34.21720904882488,30.622196468475707,34.21720904882488,30.622196468475707,25.045191312173724,23.365105287259283,11.0,0.0 
 09/02  12:00:00,10.9,51.0,18.53468969802658,81.5502086101999,24.889147691329356,25.89438374449626,25.913695752335965,82.95367843531966,19.0013588774385,71.17615150877755,18.425917919843126,42.299634684663914,24.155267707286086,27.064179039943888,0.0,0.0,28.46542832734917,28.46542832734917,0.0,0.0,28.73520468284315,28.73520468284315,0.0,0.0,0.0,0.0,0.0,0.0,36.231037235987166,36.231037235987166,0.0,10.9,30.269642620067494,30.269642620067494,30.269642620067494,30.269642620067494,30.269642620067494,34.21720904882488,34.21720904882488,25.913695752335965,18.425917919843126,34.21720904882488,34.21720904882488,30.601156526660496,30.601156526660496,34.21720904882488,34.21720904882488,34.21720904882488,30.601156526660496,34.21720904882488,30.601156526660496,24.889147691329356,24.155267707286086,10.9,0.0 
 09/02  13:00:00,12.0,47.0,18.724957613227403,80.50492558458136,24.228686537203565,26.46290807540911,26.744337113547445,81.36161448539045,19.582592111335426,68.57776197971819,18.719020365048557,41.06063221476004,24.437299606700147,26.139601094017415,0.0,0.0,28.465428327349166,28.465428327349166,0.0,0.0,28.735204682843143,28.735204682843143,0.0,0.0,0.0,0.0,0.0,0.0,36.23103723598716,36.23103723598716,0.0,12.0,30.269642620067486,30.269642620067486,30.269642620067486,30.269642620067486,30.269642620067486,34.21720904882488,34.21720904882488,26.744337113547445,18.719020365048557,34.21720904882488,34.21720904882488,30.46855230397656,30.46855230397656,34.21720904882488,34.21720904882488,34.21720904882488,30.46855230397656,34.21720904882488,30.46855230397656,24.228686537203565,24.437299606700147,12.0,0.0 
 09/02  14:00:00,11.0,50.0,18.90874172004333,79.50665454679259,23.539955058491834,26.97491299721062,27.257614559477087,83.41292557839498,20.194530286112197,65.95964242922574,18.916775433858046,39.97479447119011,24.52330641210399,25.4313768973552,0.0,0.0,28.465428327349166,28.465428327349166,0.0,0.0,28.735204682843143,28.735204682843143,0.0,0.0,0.0,0.0,0.0,0.0,36.23103723598716,36.23103723598716,0.0,11.0,30.269642620067486,30.269642620067486,30.269642620067486,30.269642620067486,30.269642620067486,34.21720904882488,34.21720904882488,27.257614559477087,18.916775433858046,34.21720904882488,34.21720904882488,30.46855230397656,30.46855230397656,34.21720904882488,34.21720904882488,34.21720904882488,30.46855230397656,34.21720904882488,30.46855230397656,23.539955058491834,24.52330641210399,11.0,0.0 
 09/02  15:00:00,10.7,54.0,19.08460450959757,78.56073911586304,22.939986658660807,27.57648493631028,27.48502725784784,87.61187120367987,20.826626560493608,63.37395819001503,19.05009732339711,39.23226947260216,25.000950973973875,24.366366649467196,9707.127996188432,0.2322798794703926,35.769143470427515,28.957999101527427,0.0,0.0,28.735204682843143,28.735204682843143,0.0,0.0,0.0,0.0,0.0,0.0,36.23103723598716,36.23103723598716,790.2697088657376,0.8072648409481058,32.40018031176214,32.40018031176214,32.40018031176214,35.08998335049576,35.08998335049576,36.36944833297221,33.703377403429144,27.48502725784784,19.05009732339711,36.36944833297221,36.36944833297221,34.8707461850219,34.8707461850219,33.703377403429144,36.36944833297221,36.36944833297221,28.059601816121816,36.36944833297221,34.8707461850219,22.939986658660807,25.000950973973875,10.7,2844970.9519166555 
 09/02  16:00:00,11.0,50.0,19.3099589780806,77.4653469000319,23.126258653967305,26.94444311731616,27.270341710862393,94.12247999141557,21.653012505552038,60.24221705259501,19.161266943570272,38.610888053056804,25.748828555103614,23.029175078936817,0.0,0.0,36.95882558281523,36.95882558281523,0.0,0.0,28.735204682843143,28.735204682843143,0.0,0.0,0.0,0.0,0.0,0.0,36.23103723598716,36.23103723598716,0.0,11.0,31.272102315882623,31.272102315882623,31.272102315882623,31.272102315882623,31.272102315882623,35.39334173299859,35.39334173299859,27.270341710862393,19.161266943570272,35.39334173299859,35.39334173299859,31.54035051390449,31.54035051390449,35.39334173299859,35.39334173299859,35.39334173299859,31.54035051390449,35.39334173299859,31.54035051390449,23.126258653967305,25.748828555103614,11.0,0.0 
 09/02  17:00:00,9.0,53.0,19.48977290918115,76.52710574355828,24.035558186252995,25.05318550235964,26.44036459186488,99.89683412965525,22.23602032294542,58.0780993329964,19.221978981780772,37.98915636370101,26.419175709962,21.73569234787353,0.0,0.0,36.95882558281523,36.95882558281523,0.0,0.0,28.735204682843143,28.735204682843143,0.0,0.0,0.0,0.0,0.0,0.0,36.23103723598716,36.23103723598716,0.0,9.0,31.272102315882623,31.272102315882623,31.272102315882623,31.272102315882623,31.272102315882623,35.39334173299859,35.39334173299859,26.44036459186488,19.221978981780772,35.39334173299859,35.39334173299859,31.47976302142525,31.47976302142525,35.39334173299859,35.39334173299859,35.39334173299859,31.47976302142525,35.39334173299859,31.47976302142525,24.035558186252995,26.419175709962,9.0,0.0 
 09/02  18:00:00,7.6,59.0,19.51641803153844,76.40023141220851,23.9941283726919,24.91490399376816,25.049385658933772,100.0,22.278065192740023,57.928863117911185,18.991559460578543,38.33673358152231,25.313878659694424,23.021516293482286,0.0,0.0,36.95882558281524,36.95882558281524,0.0,0.0,28.73520468284315,28.73520468284315,0.0,0.0,0.0,0.0,0.0,0.0,36.231037235987166,36.231037235987166,0.0,7.6,31.272102315882627,31.272102315882627,31.272102315882627,31.272102315882627,31.272102315882627,35.3933417329986,35.3933417329986,25.049385658933772,18.991559460578543,35.3933417329986,35.3933417329986,31.618201160279593,31.618201160279593,35.3933417329986,35.3933417329986,35.3933417329986,31.618201160279593,35.3933417329986,31.618201160279593,23.9941283726919,25.313878659694424,7.6,0.0 
 09/02  19:00:00,8.0,57.0,19.41770984389776,76.87089709770112,23.509611391663253,25.634962781127086,23.717426963143566,99.99999999999997,21.998054993078924,58.9258246118534,18.6850362334403,39.061026090997316,23.807101091260105,25.179052813242336,0.0,0.0,36.95882558281523,36.95882558281523,0.0,0.0,28.73520468284314,28.73520468284314,0.0,0.0,0.0,0.0,0.0,0.0,36.231037235987166,36.231037235987166,0.0,7.999999999999999,31.272102315882627,31.272102315882627,31.272102315882627,31.272102315882627,31.272102315882627,35.3933417329986,35.3933417329986,23.717426963143566,18.6850362334403,35.3933417329986,35.3933417329986,31.68740336341245,31.68740336341245,35.3933417329986,35.3933417329986,35.3933417329986,31.68740336341245,35.3933417329986,31.68740336341245,23.509611391663253,23.807101091260105,7.999999999999999,0.0 
 09/02  20:00:00,7.0,61.0,19.2257635993847,77.79580202006909,22.628954061383553,27.037627605419157,22.405694916606198,100.0,21.511643474805147,60.70454454786152,18.377096150741515,39.81962453458741,22.306671073413085,27.573637032844584,3636.6499146307633,0.21474373273473796,29.755395149608923,26.669024545498857,5736.782212552167,0.22879721559747773,27.6994899246159,23.069866484851758,0.0,0.0,0.0,0.0,4943.800606950124,0.24736585797992988,29.573448062901903,25.95124892919184,1152.7243869368365,-3.888035680128295,25.04724414041632,25.04724414041632,25.04724414041632,28.07340935049442,28.07340935049442,29.256783876778197,25.911489330276012,22.405694916606198,18.377096150741515,29.256783876778197,29.256783876778197,23.773311104692223,28.402934544456365,25.911489330276012,29.256783876778197,29.256783876778197,25.3165639403463,29.256783876778197,24.780735410746303,22.628954061383553,22.306671073413085,7.0,4149807.7929726113 
 09/02  21:00:00,6.3,65.0,18.97919324846923,79.08006226749559,21.966831010753637,28.014830015705297,21.56844761112815,99.99999999999999,20.847182859521666,63.29430987221552,18.010594988312768,40.627145593596325,21.488836435295397,28.840239257146088,4688.643344111162,0.3099951969140231,27.101862035064208,23.479264618765104,7891.462160453542,0.34110240154298843,27.101862035064208,21.561372283182727,0.0,0.0,0.0,0.0,5600.68415158821,0.34110240154298843,27.101862035064208,23.168251102148854,1548.0929637578042,-8.205282275661055,22.72800226990579,22.72800226990579,22.72800226990579,26.762794860855827,26.762794860855827,26.753903951824157,22.71759045525598,21.56844761112815,18.010594988312768,26.753903951824157,26.753903951824157,21.561372283182727,27.101862035064208,22.71759045525598,26.753903951824157,26.753903951824157,23.479264618765104,26.753903951824157,23.168251102148854,21.966831010753637,21.488836435295397,6.299999999999999,5573134.669528095 
 09/02  22:00:00,6.0,65.0,18.71453727240233,80.39841788857882,21.59436003996403,28.491943672607654,21.079966357751875,99.99999999999999,20.15903927833778,66.03940797218613,17.73141933379442,41.18044392029418,21.182585706585947,29.21465985667317,5071.324818778399,0.3307333333333333,27.587754107332103,23.919010989574268,7839.68281332721,0.3307333333333333,27.587754107332103,21.91630070316112,0.0,0.0,0.0,0.0,5345.827319415987,0.3307333333333333,27.587754107332103,23.72042793619876,1524.6222749540163,-8.529820298369346,23.197231096906354,23.197231096906354,23.197231096906354,27.23220487147829,27.23220487147829,27.224894661692844,23.18524654297805,21.079966357751875,17.73141933379442,27.224894661692844,27.224894661692844,21.91630070316112,27.587754107332103,23.18524654297805,27.224894661692844,27.224894661692844,23.919010989574268,27.224894661692844,23.72042793619876,21.59436003996403,21.182585706585947,6.0,5488640.189834459 
 09/02  23:00:00,4.0,81.0,18.567962498768143,81.13917063883684,21.49723969692148,28.61910988388884,20.97558061468161,100.0,19.568697525892347,68.5016324353281,17.46675638673911,41.83077529461958,21.16835803984259,29.196748239061566,5113.319356573399,0.3307333333333333,27.883359013462837,24.184288138750123,7970.989403570064,0.3307333333333333,27.883359013462837,22.116996168377696,0.0,0.0,0.0,0.0,5319.1238264085405,0.3307333333333333,27.883359013462837,24.03540533512389,1511.698032724837,-10.53367375367563,23.460524998953773,23.460524998953773,23.460524998953773,27.4956004461315,27.4956004461315,27.491272191070813,23.4455632140839,20.97558061468161,17.46675638673911,27.491272191070813,27.491272191070813,22.116996168377696,27.883359013462837,23.4455632140839,27.491272191070813,27.491272191070813,24.184288138750123,27.491272191070813,24.03540533512389,21.49723969692148,21.16835803984259,4.0,5442112.917809414 
 09/02  24:00:00,2.7,92.0,18.42368884410355,81.87612936718313,21.302661505207336,28.90303133868172,20.827790712837768,100.0,18.970795596110406,71.10088678726541,17.243425074080122,42.32887133633967,21.076630428761682,29.30169852000268,5127.209989843263,0.3307333333333333,28.054690372155832,24.345601157701587,8020.84577657869,0.3307333333333333,28.054690372155832,22.252308058415238,0.0,0.0,0.0,0.0,5267.997154570026,0.3307333333333333,28.054690372155832,24.243753923908777,1503.4540760384496,-11.837583848507988,23.63036730919817,23.63036730919817,23.63036730919817,27.665508344956258,27.665508344956258,27.66269465550842,23.613887713341867,20.827790712837768,17.243425074080122,27.66269465550842,27.66269465550842,22.252308058415238,28.054690372155832,23.613887713341867,27.66269465550842,27.66269465550842,24.345601157701587,27.66269465550842,24.243753923908777,21.302661505207336,21.076630428761682,2.7,5412434.673738418 
 09/03  01:00:00,4.0,81.0,18.277453068124444,82.54897512908138,21.209552267013052,28.869399208595922,20.765063067955353,100.0,18.427787574843293,73.48529450939728,17.081724617665884,42.473685972361636,21.05097357083283,29.147260199212212,5137.921590274294,0.3307333333333333,28.168333618633834,24.451515709418835,8051.270962084791,0.3307333333333333,28.168333618633834,22.343973013004618,0.0,0.0,0.0,0.0,5234.671317038033,0.3307333333333333,28.168333618633834,24.38152610157341,1498.0226314571275,-10.54662208972226,23.74309500390587,23.74309500390587,23.74309500390587,27.7782795719448,27.7782795719448,27.776410199679333,23.725671607998954,20.765063067955353,17.081724617665884,27.776410199679333,27.776410199679333,22.343973013004618,28.168333618633834,23.725671607998954,27.776410199679333,27.776410199679333,24.451515709418835,27.776410199679333,24.38152610157341,21.209552267013052,21.05097357083283,4.0,5392881.473245659 
 09/03  02:00:00,3.0,87.0,18.140335659359913,83.26297264323566,21.145682222149308,28.75844427618788,20.712853318315588,100.0,17.94810917949234,75.73328983577527,16.92413744167679,42.5855844081383,21.034091517496613,28.952087363229147,5145.575234472864,0.3307333333333333,28.247472547488382,24.52513201158618,8070.717448404213,0.3307333333333333,28.247472547488382,22.409066277301616,0.0,0.0,0.0,0.0,5212.241765389187,0.3307333333333333,28.247472547488382,24.476905036146732,1494.2548156598568,-11.550124704162318,23.82168883356783,23.82168883356783,23.82168883356783,27.856903757466895,27.856903757466895,27.855598944472028,23.80370110834484,20.712853318315588,16.92413744167679,27.855598944472028,27.855598944472028,22.409066277301616,28.247472547488382,23.80370110834484,27.855598944472028,27.855598944472028,24.52513201158618,27.855598944472028,24.476905036146732,21.145682222149308,21.034091517496613,3.0,5379317.336375484 
 09/03  03:00:00,3.4,83.0,18.014267847518063,83.84237904602101,21.07463686982539,28.592489251299718,20.665439315553847,100.0,17.525541127781523,77.70072084171574,16.785060557741186,42.55303877527969,20.996664249802972,28.72612969277806,5151.051091160069,0.3307333333333333,28.30260902135746,24.576317051337227,8083.6760400725525,0.3307333333333333,28.30260902135746,22.454843859723155,0.0,0.0,0.0,0.0,5197.109431850422,0.3307333333333333,28.30260902135746,24.54299825444629,1491.6394131266272,-11.154560158707351,23.876436503444715,23.876436503444715,23.876436503444715,27.911672566418673,27.911672566418673,27.910763647475086,23.858053055168888,20.665439315553847,16.785060557741186,27.910763647475086,27.910763647475086,22.454843859723155,28.30260902135746,23.858053055168888,27.910763647475086,27.910763647475086,24.576317051337227,27.910763647475086,24.54299825444629,21.07463686982539,20.996664249802972,3.4,5369901.887255859 
 09/03  04:00:00,11.0,50.0,17.910947860929696,84.38922714167194,21.197425357309065,28.12787739567138,20.77566563761935,100.0,17.239698636753097,79.11729443662567,16.820898785695377,42.079736593092406,21.13754493718854,28.228227549041463,5193.390284564364,0.3307333333333333,28.382240783524303,24.62533477691518,8138.333901266298,0.3307333333333333,28.382240783524303,22.494958325987472,0.0,0.0,0.0,0.0,5225.399762550652,0.3307333333333333,28.382240783524303,24.602179074469223,1489.2800584476324,-3.5552861508885236,23.92596087610946,23.92596087610946,23.92596087610946,27.961216066523157,27.961216066523157,27.96040736097386,23.907490725790623,20.77566563761935,16.820898785695377,27.96040736097386,27.96040736097386,22.494958325987472,28.382240783524303,23.907490725790623,27.96040736097386,27.96040736097386,24.62533477691518,27.96040736097386,24.602179074469223,21.197425357309065,21.13754493718854,11.0,5361408.210411477 
 09/03  05:00:00,4.0,81.0,17.840712070346548,84.67921211687832,21.167151270123462,27.92224114076379,20.755523249294303,100.0,17.079774686345456,79.84330780734597,16.71538692205201,41.9308987867336,21.12107457260028,27.998515328201968,5193.746037157487,0.3307333333333333,28.427622600552723,24.67046740966667,8147.515453945226,0.3307333333333333,28.427622600552723,22.533711007338173,0.0,0.0,0.0,0.0,5216.241560322288,0.3307333333333333,28.427622600552723,24.6541941512082,1487.1244871040965,-10.556809011158425,23.97132184048015,23.97132184048015,23.97132184048015,28.006594547891538,28.006594547891538,28.005832372040512,23.95279085607101,20.755523249294303,16.71538692205201,28.005832372040512,28.005832372040512,22.533711007338173,28.427622600552723,23.95279085607101,28.005832372040512,28.005832372040512,24.67046740966667,28.005832372040512,24.6541941512082,21.167151270123462,21.12107457260028,4.0,5353648.153574747 
 09/03  06:00:00,3.9,83.0,17.778658277333758,84.92650892999218,21.141925823886762,27.771563073564636,20.73031002204849,100.0,16.919003923065443,80.58124612716344,16.61456589312962,41.81119560322903,21.107426593420364,27.827971285283297,5195.476266267123,0.3307333333333333,28.459687980694486,24.701286907533184,8153.8533331087465,0.3307333333333333,28.459687980694486,22.561200614573938,0.0,0.0,0.0,0.0,5211.46201127478,0.3307333333333333,28.459687980694486,24.689722839464554,1485.6299480655982,-10.656194559162579,24.00283668286297,24.00283668286297,24.00283668286297,28.038121567567003,28.038121567567003,28.03759204052408,23.98407012052389,20.73031002204849,16.61456589312962,28.03759204052408,28.03759204052408,22.561200614573938,28.459687980694486,23.98407012052389,28.03759204052408,28.03759204052408,24.701286907533184,28.03759204052408,24.689722839464554,21.141925823886762,21.107426593420364,3.9,5348267.813036154 
 09/03  07:00:00,4.0,81.0,17.719427817369716,85.1594463707286,21.068217259296123,27.683505111316475,20.68486368233644,100.0,16.76695144675553,81.28194237004551,16.512151772278415,41.63124000361738,21.04284072214341,27.724557642910817,5196.686003909965,0.3307333333333333,28.48208392636927,24.722811758033096,8158.230190624546,0.3307333333333333,28.48208392636927,22.580436669748508,0.0,0.0,0.0,0.0,5208.135792007024,0.3307333333333333,28.48208392636927,24.714529004429313,1484.5874579585752,-10.559011923670306,24.024850709381695,24.024850709381695,24.024850709381695,28.060144089747357,28.060144089747357,28.05977420000935,24.00592581073697,20.68486368233644,16.512151772278415,28.05977420000935,28.05977420000935,22.580436669748508,28.48208392636927,24.00592581073697,28.05977420000935,28.05977420000935,24.722811758033096,28.05977420000935,24.714529004429313,21.068217259296123,21.04284072214341,4.0,5344514.848650871 
 09/03  08:00:00,4.0,87.0,17.663970393160152,85.45779371079412,21.082156409429075,27.624090068732205,20.701549276963235,100.0,16.617872879443876,82.05572959894187,16.48227943464504,41.392376091639285,21.06070731919493,27.658673752417112,5198.122268879522,0.3307333333333333,28.49642173545745,24.73611315665915,8160.4831542415595,0.3307333333333333,28.49642173545745,22.593148740948223,0.0,0.0,0.0,0.0,5206.405076101825,0.3307333333333333,28.49642173545745,24.73012139474139,1483.924981271993,-10.551463052722244,24.038853520685112,24.038853520685112,24.038853520685112,28.07415231168043,28.07415231168043,28.07391702993121,24.01979443078292,20.701549276963235,16.48227943464504,28.07391702993121,28.07391702993121,22.593148740948223,28.49642173545745,24.01979443078292,28.07391702993121,28.07391702993121,24.73611315665915,28.07391702993121,24.73012139474139,21.082156409429075,21.06070731919493,4.0,5342129.932579175 
 09/03  09:00:00,6.0,87.0,17.6467507135401,85.46554750506368,21.969384074093217,26.441545038604147,21.178157990832272,98.52324628696189,16.537587206555514,82.39381400832679,16.692681949767046,40.80637604551175,21.341557354270375,27.47308601232799,5114.857018272078,0.3307333333333333,28.438836744129183,24.738751844519953,8068.306735380172,0.3307333333333333,28.438836744129183,22.60222785953783,0.0,0.0,0.0,0.0,5133.533787600794,0.3307333333333333,28.438836744129183,24.725241079459643,1483.8098708719137,-8.533683974116398,24.041287787907244,24.041287787907244,24.041287787907244,28.07658751826186,28.07658751826186,28.076507540303172,24.02207359450581,21.178157990832272,16.692681949767046,28.076507540303172,28.076507540303172,22.60222785953783,28.438836744129183,24.02207359450581,28.076507540303172,28.076507540303172,24.738751844519953,28.076507540303172,24.725241079459643,21.969384074093217,21.341557354270375,6.0,5341715.53513889 
 09/03  10:00:00,10.0,66.0,17.70728465587282,85.1399035561944,23.08758089651409,25.261480072752796,22.199967649763636,95.30131177332662,16.663867140018333,81.73473974121546,17.122721683365906,39.82361281235167,21.942906191560414,27.07710598641333,1232.4738492748083,0.06538980666850464,28.301447337409208,25.27852465186301,10370.785644676713,0.4634050966657477,28.365846266562244,23.0120640900641,0.0,0.0,0.0,0.0,6269.63084747082,0.4634050966657477,28.365846266562244,25.128409339324026,1482.3509873420821,-4.5356089110388265,24.072424183418075,24.072424183418075,24.072424183418075,28.10773594498366,28.10773594498366,28.104944679592748,24.05608467295754,22.199967649763636,17.122721683365906,28.104944679592748,28.104944679592748,23.0120640900641,28.365846266562244,24.05608467295754,28.104944679592748,28.104944679592748,25.34292358101605,28.104944679592748,25.128409339324026,23.08758089651409,21.942906191560414,10.0,5336463.554431496 
 09/03  11:00:00,13.0,54.0,17.832187711485176,84.388291355288,23.439333261048326,25.185120832604806,23.193582273121365,92.37438501173068,16.991993421527607,79.9700984342652,17.747486996229835,38.34651495058615,22.784517707517722,26.19834584967297,0.0,0.0,28.311113615895685,28.311113615895685,1874.111240992551,0.054919282094202534,30.278512853097475,27.557234433614713,0.0,0.0,0.0,0.0,13200.51471786765,0.7538333558189416,32.348570880812595,27.816742349032697,1297.5771085550575,-1.7118582810791048,28.617301221502572,28.617301221502572,28.617301221502572,32.65233041497706,32.65233041497706,32.5400381272494,28.713850212986276,23.193582273121365,17.747486996229835,32.5400381272494,32.5400381272494,29.62729246132983,32.348570880812595,28.713850212986276,32.5400381272494,32.5400381272494,32.348570880812595,32.5400381272494,27.816742349032697,23.439333261048326,22.784517707517722,13.0,4671277.590798208 
