Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/03  12:00:00,14.2,46.0,18.0117750818328,83.43976878217805,23.450880183756748,25.270947330916584,24.136244639413395,89.20576833597755,17.48308895155327,77.5229071673283,18.367182363200786,36.842754226337334,23.68361061332066,24.915627787352427,0.0,0.0,28.31111361589569,28.31111361589569,0.0,0.0,30.92650004699345,30.92650004699345,0.0,0.0,0.0,0.0,3764.169814746268,0.14146082123821596,37.06309648256823,35.471632700309286,288.61620682412575,10.485198463575372,33.41276386392312,33.41276386392312,33.41276386392312,34.421440003448225,34.421440003448225,37.28949121420932,36.355514398363695,24.136244639413395,18.367182363200786,37.28949121420932,37.28949121420932,34.583639281948265,34.583639281948265,36.355514398363695,37.28949121420932,37.28949121420932,34.583639281948265,37.28949121420932,32.99217549968933,23.450880183756748,23.68361061332066,14.2,1039018.3445668527 
 09/03  13:00:00,13.0,41.0,18.228399676396698,82.22944749841469,23.05135176619358,25.384592646906707,24.816090315288804,86.89121561029938,18.23230301548876,73.87702462492202,18.870918440578418,35.19505436865766,24.65704531227506,23.045657125770482,0.0,0.0,28.31111361589569,28.31111361589569,0.0,0.0,30.92650004699345,30.92650004699345,0.0,0.0,0.0,0.0,0.0,0.0,37.06309648256823,37.06309648256823,0.0,13.0,33.451991445862035,33.451991445862035,33.451991445862035,33.451991445862035,33.451991445862035,37.329784852505966,37.329784852505966,24.816090315288804,18.870918440578418,37.329784852505966,37.329784852505966,33.71251664511054,33.71251664511054,37.329784852505966,37.329784852505966,37.329784852505966,33.71251664511054,37.329784852505966,33.71251664511054,23.05135176619358,24.65704531227506,13.0,0.0 
 09/03  14:00:00,15.0,44.0,18.43726597675918,81.07759333087841,22.809447782395026,25.71850129231523,25.171417912257002,87.0026171166568,18.837902688742368,71.05478802643215,19.239183972121403,34.22226435552195,25.185103046238865,22.29382451706457,8744.208856550911,0.2730173770264195,31.111258577389847,27.280154460182434,0.0,0.0,30.92650004699345,30.92650004699345,0.0,0.0,0.0,0.0,0.0,0.0,37.06309648256823,37.06309648256823,626.0883363642834,7.617584139516191,31.645764596731873,31.645764596731873,31.645764596731873,33.66313236750924,33.66313236750924,35.66006775760756,33.51223298385244,25.171417912257002,19.239183972121403,35.66006775760756,35.66006775760756,33.74682881454792,33.74682881454792,33.51223298385244,35.66006775760756,35.66006775760756,29.9157246973405,35.66006775760756,33.74682881454792,22.809447782395026,25.185103046238865,15.0,2253918.01091142 
 09/03  15:00:00,14.1,45.0,18.653878347364053,79.82511308241747,22.93837888062597,25.50233420235145,25.108728369907155,88.63838117419415,19.65738947375081,67.3844597886781,19.451257155081635,33.61273406302707,25.361737865350186,22.047587287970224,14615.568475653603,0.43240677510138853,35.736735069891964,27.394070574179665,0.0,0.0,30.926500046993446,30.926500046993446,0.0,0.0,0.0,0.0,0.0,0.0,37.06309648256823,37.06309648256823,1185.0754273615341,-0.7330929009987657,32.16174318783841,32.16174318783841,32.16174318783841,36.19644774593884,36.19644774593884,36.13001492346821,32.212700115030266,25.108728369907155,19.451257155081635,36.13001492346821,36.13001492346821,35.736735069891964,35.736735069891964,32.212700115030266,36.13001492346821,36.13001492346821,27.394070574179665,36.13001492346821,35.736735069891964,22.93837888062597,25.361737865350186,14.099999999999998,4266271.538501523 
 09/03  16:00:00,13.0,44.0,18.83338053292679,78.93376537901958,23.742689643334938,24.082177658853226,24.679972038563832,91.79520046371131,20.27280339863174,64.86236394806826,19.483437659009915,33.21889746471783,25.148288365185614,22.133633355897373,0.0,0.0,39.96354526810124,39.96354526810124,0.0,0.0,30.926500046993446,30.926500046993446,0.0,0.0,0.0,0.0,0.0,0.0,37.06309648256823,37.06309648256823,0.0,13.0,33.89629531105801,33.89629531105801,33.89629531105801,33.89629531105801,33.89629531105801,37.82955551526584,37.82955551526584,24.679972038563832,19.483437659009915,37.82955551526584,37.82955551526584,34.155071626466665,34.155071626466665,37.82955551526584,37.82955551526584,37.82955551526584,34.155071626466665,37.82955551526584,34.155071626466665,23.742689643334938,25.148288365185614,13.0,0.0 
 09/03  17:00:00,11.0,43.0,18.983205829117985,78.1984593859502,24.284499959676175,22.565410018322847,23.92495239436009,95.70470190547275,20.659336763142562,63.33288809420009,19.290597400580126,32.943213196424,24.665862079302244,22.049647262738024,0.0,0.0,39.96354526810124,39.96354526810124,0.0,0.0,30.926500046993446,30.926500046993446,0.0,0.0,0.0,0.0,0.0,0.0,37.06309648256823,37.06309648256823,0.0,11.0,33.89629531105801,33.89629531105801,33.89629531105801,33.89629531105801,33.89629531105801,37.82955551526584,37.82955551526584,23.92495239436009,19.290597400580126,37.82955551526584,37.82955551526584,34.09448413398743,34.09448413398743,37.82955551526584,37.82955551526584,37.82955551526584,34.09448413398743,37.82955551526584,34.09448413398743,24.284499959676175,24.665862079302244,11.0,0.0 
 09/03  18:00:00,10.0,45.0,18.991980717418034,78.15541856624158,24.07299081544864,22.46877963537504,22.81017895189623,99.96551332355958,20.610682349279152,63.52274936568617,18.956874780610242,33.307147682132275,23.729237840906574,22.934230025390416,0.0,0.0,39.96354526810124,39.96354526810124,9828.59674408704,0.3211160169158461,30.82533836808839,26.83556143591763,0.0,0.0,0.0,0.0,0.0,0.0,37.06309648256823,37.06309648256823,694.2299823149157,2.6659162141484782,30.121215593037284,30.121215593037284,30.121215593037284,32.13877723237502,32.13877723237502,34.269744741950085,31.906951742195623,22.81017895189623,18.956874780610242,34.269744741950085,34.269744741950085,28.452584904855225,32.442361837025985,31.906951742195623,34.269744741950085,34.269744741950085,32.442361837025985,34.269744741950085,32.442361837025985,24.07299081544864,23.729237840906574,10.0,2499227.9363336964 
 09/03  19:00:00,8.0,57.0,18.88417035438772,78.76236593512945,23.192565888700447,23.372967638814174,21.691781802166965,100.0,20.35265442063722,64.60728383048794,18.366922384853368,34.20794882179976,21.82384176734879,25.406870807312483,0.0,0.0,39.96354526810124,39.96354526810124,11671.866101196867,0.542167999434421,27.681650394893165,22.511726904660122,0.0,0.0,0.0,0.0,5854.423152093939,0.3571916169142672,29.177179184318906,25.975117416821575,1512.1120402882818,-6.540152612529523,23.489214282613773,23.489214282613773,23.489214282613773,27.52419945546645,27.52419945546645,27.544013575038797,23.455312872057004,21.691781802166965,18.366922384853368,27.544013575038797,27.544013575038797,22.511726904660122,27.681650394893165,23.455312872057004,27.544013575038797,27.544013575038797,27.681650394893165,27.544013575038797,24.479588627395827,23.192565888700447,21.82384176734879,8.0,5443603.345037814 
 09/03  20:00:00,6.0,93.0,18.714666389659822,79.6016396475957,22.006272822705434,25.99097204960865,21.337396556961735,100.0,19.90230748506623,66.4335965048154,17.83794952329987,35.69189002047355,21.201963586013832,27.28932064835462,4259.7893570303,0.24805,30.759066663277157,27.677426990124587,7880.185785435828,0.372075,27.72923333901157,22.638112003515577,0.0,0.0,0.0,0.0,5945.695864890741,0.372075,27.72923333901157,23.868304544274515,1515.6714327157013,-8.493344917882228,23.37965035606615,23.37965035606615,23.37965035606615,27.414694575879743,27.414694575879743,27.407020370440847,23.368029982069544,21.337396556961735,17.83794952329987,27.407020370440847,27.407020370440847,22.638112003515577,27.72923333901157,23.368029982069544,27.407020370440847,27.407020370440847,24.647593665859006,27.407020370440847,23.868304544274515,22.006272822705434,21.201963586013832,6.0,5456417.157776525 
 09/03  21:00:00,7.3,72.0,18.540300156582173,80.4752305599151,21.512825620274672,27.14413417144081,21.221302773977435,100.0,19.38399514018258,68.60716462989699,17.532329098938327,36.47887694070252,21.098200495526207,27.8368939627642,5583.95605437704,0.3307333333333333,28.004170216793458,23.964655302404726,7560.322233669213,0.3307333333333333,28.004170216793458,22.5349233009048,0.0,0.0,0.0,0.0,5269.539603956862,0.3307333333333333,28.004170216793458,24.192108729183367,1505.979896773507,-7.225003189297523,23.578171233224303,23.578171233224303,23.578171233224303,27.613292113240128,27.613292113240128,27.608280790057652,23.563895777497628,21.221302773977435,17.532329098938327,27.608280790057652,27.608280790057652,22.5349233009048,28.004170216793458,23.563895777497628,27.608280790057652,27.608280790057652,23.964655302404726,27.608280790057652,24.192108729183367,21.512825620274672,21.098200495526207,7.3,5421527.628384626 
 09/03  22:00:00,8.0,61.0,18.374964599955163,81.31358161485397,21.255105771756373,27.559753578655133,21.13885165971837,100.0,18.8222289103998,71.05329871755997,17.37168224377454,36.7090837755793,21.105237468078037,27.810035824895657,5316.608894666408,0.3307333333333333,28.186014711707777,24.33993608171455,7811.45761918335,0.3307333333333333,28.186014711707777,22.535141981292853,0.0,0.0,0.0,0.0,5294.852072683889,0.3307333333333333,28.186014711707777,24.355675145766277,1497.2171490068806,-6.547156959024856,23.759869856282897,23.759869856282897,23.759869856282897,27.795060903911967,27.795060903911967,27.79205300330541,23.74358440292456,21.13885165971837,17.37168224377454,27.79205300330541,27.79205300330541,22.535141981292853,28.186014711707777,23.74358440292456,27.79205300330541,27.79205300330541,24.33993608171455,27.79205300330541,24.355675145766277,21.255105771756373,21.105237468078037,8.0,5389981.73642477 
 09/03  23:00:00,8.0,52.0,18.24162305577719,81.9968943278266,21.209855558212162,26.958271531840136,21.083096350911987,100.0,18.404992275401067,72.93388488261725,17.237348169909872,36.49936159181803,21.138337765408487,27.073556680928384,5251.9246475701275,0.3307333333333333,28.29028135798525,24.491014795165047,7916.913277672225,0.3307333333333333,28.29028135798525,22.563149703215043,0.0,0.0,0.0,0.0,5262.212748489157,0.3307333333333333,28.29028135798525,24.483572335407995,1492.2567710959192,-6.568153369021852,23.863499316849015,23.863499316849015,23.863499316849015,27.89873038161544,27.89873038161544,27.897024176185205,23.845912277929358,21.083096350911987,17.237348169909872,27.897024176185205,27.897024176185205,22.563149703215043,28.29028135798525,23.845912277929358,27.897024176185205,27.897024176185205,24.491014795165047,27.897024176185205,24.483572335407995,21.209855558212162,21.138337765408487,8.0,5372124.375945309 
 09/03  24:00:00,7.6,50.0,18.137204403042176,82.53645512116063,21.221824892859217,25.91210060741557,21.058970949018544,100.0,18.124252292188874,74.23061522116816,17.120789121433265,36.00770461838966,21.173183958058043,25.987060918107286,5259.255923193824,0.3307333333333333,28.398943465277064,24.59439321366053,8022.398145340787,0.3307333333333333,28.398943465277064,22.595533757105034,0.0,0.0,0.0,0.0,5273.376607955774,0.3307333333333333,28.398943465277064,24.584178298176546,1488.484538209682,-6.977805732758794,23.942688745473422,23.942688745473422,23.942688745473422,27.977950402051857,27.977950402051857,27.976665825555333,23.924701756314036,21.058970949018544,17.120789121433265,27.976665825555333,27.976665825555333,22.595533757105034,28.398943465277064,23.924701756314036,27.976665825555333,27.976665825555333,24.59439321366053,27.976665825555333,24.584178298176546,21.221824892859217,21.173183958058043,7.6,5358544.337554854 
 09/04  01:00:00,6.0,60.0,18.058382761626323,82.9464436138208,21.245757025135372,25.098768812202344,21.030237794454457,100.0,17.895271774096763,75.30760299179155,17.00999936807829,35.62620401766055,21.21083683951689,25.15068027613585,5240.702344109225,0.3307333333333333,28.45703247361562,24.665914434410617,8064.62303197178,0.3307333333333333,28.45703247361562,22.623093461554998,0.0,0.0,0.0,0.0,5252.705826302061,0.3307333333333333,28.45703247361562,24.657231129218577,1485.7450434413668,-8.573826469444791,24.00040783215594,24.00040783215594,24.00040783215594,28.035691770432496,28.035691770432496,28.0347219478369,23.982079675061396,21.030237794454457,17.00999936807829,28.0347219478369,28.0347219478369,22.623093461554998,28.45703247361562,23.982079675061396,28.0347219478369,28.0347219478369,24.665914434410617,28.0347219478369,24.657231129218577,21.245757025135372,21.21083683951689,6.0,5348682.156388921 
 09/04  02:00:00,7.0,56.0,17.988490258677498,83.31189696672782,21.291045048918424,24.54129504776401,21.021663695906465,100.0,17.676173741061756,76.35457204331851,16.937253080918605,35.32243975516047,21.266429714308273,24.576796930605568,5229.321814046015,0.3307333333333333,28.49813415846158,24.715256216207127,8093.268946312898,0.3307333333333333,28.49813415846158,22.643484231294064,0.0,0.0,0.0,0.0,5238.595925683559,0.3307333333333333,28.49813415846158,24.708547347716102,1483.8214158676851,-7.5756734924612825,24.041043536080032,24.041043536080032,24.041043536080032,28.076343172881078,28.076343172881078,28.075660392930708,24.022429265072432,21.021663695906465,16.937253080918605,28.075660392930708,28.075660392930708,22.643484231294064,28.49813415846158,24.022429265072432,28.075660392930708,28.075660392930708,24.715256216207127,28.075660392930708,24.708547347716102,21.291045048918424,21.266429714308273,7.0,5341757.097123667 
 09/04  03:00:00,3.5,72.0,17.922866818765154,83.57302602884582,21.310598131525044,24.241560248361765,20.979228246549376,100.0,17.468830432851647,77.28308883675305,16.826040551045377,35.25758287247335,21.293105392265122,24.266174144436956,5221.194352278974,0.3307333333333333,28.52872863213986,24.751735603070912,8113.64081019112,0.3307333333333333,28.52872863213986,22.659350341886206,0.0,0.0,0.0,0.0,5228.131291977281,0.3307333333333333,28.52872863213986,24.746717446090766,1482.3877536011719,-11.076217814523856,24.071386421276728,24.071386421276728,24.071386421276728,28.106697768873932,28.106697768873932,28.10618793383019,24.052601130349295,20.979228246549376,16.826040551045377,28.10618793383019,28.10618793383019,22.659350341886206,28.52872863213986,24.052601130349295,28.10618793383019,28.10618793383019,24.751735603070912,28.10618793383019,24.746717446090766,21.310598131525044,21.293105392265122,3.5,5336595.912964219 
 09/04  04:00:00,2.0,87.0,17.856940646709827,83.92066213138554,21.250134164235202,24.26601911259048,20.896641698856143,100.0,17.241096010146578,78.40395746997015,16.6823738319173,35.416238467713015,21.23760253400691,24.283390840259795,5215.160547792674,0.3307333333333333,28.549442716630885,24.776818266155058,8129.389487934061,0.3307333333333333,28.549442716630885,22.668677729903493,0.0,0.0,0.0,0.0,5220.280084320102,0.3307333333333333,28.549442716630885,24.77311481570488,1481.423511234449,-12.56891555161324,24.091821943405137,24.091821943405137,24.091821943405137,28.127141190847077,28.127141190847077,28.126797823637105,24.072870270587806,20.896641698856143,16.6823738319173,28.126797823637105,28.126797823637105,22.668677729903493,28.549442716630885,24.072870270587806,28.126797823637105,28.126797823637105,24.776818266155058,28.126797823637105,24.77311481570488,21.250134164235202,21.23760253400691,2.0,5333124.640444017 
 09/04  05:00:00,3.0,93.0,17.78767110787124,84.2876807832682,21.207938425581037,24.520576975266028,20.839035127263926,100.0,16.99165547289167,79.6526574208953,16.58103206401356,35.631390387812786,21.198903901454308,24.53298548722772,5211.113990365124,0.3307333333333333,28.560106993831972,24.790411723341,8140.9263922210475,0.3307333333333333,28.560106993831972,22.670999257000336,0.0,0.0,0.0,0.0,5214.867143617329,0.3307333333333333,28.560106993831972,24.787696709988687,1480.936243129166,-11.554067609131726,24.102157305620214,24.102157305620214,24.102157305620214,28.137480538932827,28.137480538932827,28.13730687949803,24.08303589677667,20.839035127263926,16.58103206401356,28.13730687949803,28.13730687949803,22.670999257000336,28.560106993831972,24.08303589677667,28.13730687949803,28.13730687949803,24.790411723341,28.13730687949803,24.787696709988687,21.207938425581037,21.198903901454308,3.0,5331370.475264998 
 09/04  06:00:00,3.9,92.0,17.719180536339177,84.65235006671456,21.17715786717336,24.98366802596079,20.801656274422605,100.0,16.756689506967245,80.84935949522169,16.51394889566497,35.901182993024186,21.17062123781646,24.992605914688436,5208.171320297867,0.3307333333333333,28.56446871381238,24.79690294879301,8149.041372214326,0.3307333333333333,28.56446871381238,22.669491877696085,0.0,0.0,0.0,0.0,5210.913307743973,0.3307333333333333,28.56446871381238,24.794919408430236,1480.739661465646,-10.647815357870954,24.10632857429085,24.10632857429085,24.10632857429085,28.14165342911342,28.14165342911342,28.141583341353126,24.087104744973107,20.801656274422605,16.51394889566497,28.141583341353126,28.141583341353126,22.669491877696085,28.56446871381238,24.087104744973107,28.141583341353126,28.141583341353126,24.79690294879301,28.141583341353126,24.794919408430236,21.17715786717336,21.17062123781646,3.9,5330662.781276325 
 09/04  07:00:00,3.0,93.0,17.65458787141206,85.082969373749,21.116981817877374,25.515048445561835,20.744855329090377,100.0,16.552867175026606,81.98579558363829,16.442294259522303,36.22247782209945,21.11224102619634,25.521498101749433,5206.114391886438,0.3307333333333333,28.56508722763092,24.799009535990365,8154.586279677222,0.3307333333333333,28.56508722763092,22.66609939126829,0.0,0.0,0.0,0.0,5208.113934116746,0.3307333333333333,28.56508722763092,24.797563076919317,1480.715472712343,-11.554397162242749,24.106841910389548,24.106841910389548,24.106841910389548,28.14216695453999,28.14216695453999,28.142158329379626,24.087557334725986,20.744855329090377,16.442294259522303,28.142158329379626,28.142158329379626,22.66609939126829,28.56508722763092,24.087557334725986,28.142158329379626,28.142158329379626,24.799009535990365,28.142158329379626,24.797563076919317,21.116981817877374,21.11224102619634,3.0,5330575.701764435 
 09/04  08:00:00,4.0,93.0,17.603315447283,85.35865448367275,21.312350232420545,25.68404276037229,20.791956230359293,100.0,16.41016603254403,82.73398054169331,16.445070006570393,36.39099661617845,21.13381076514043,25.965944781376542,5203.118570797306,0.3307333333333333,28.56383296644377,24.799922215276364,8158.657417601201,0.3307333333333333,28.56383296644377,22.661899740944506,0.0,0.0,0.0,0.0,5207.311273300488,0.3307333333333333,28.56383296644377,24.796889234610354,1480.7762837523403,-10.545651689540176,24.105551417105815,24.105551417105815,24.105551417105815,28.140875967587945,28.140875967587945,28.14089765097287,24.086237063610408,20.791956230359293,16.445070006570393,28.14089765097287,28.14089765097287,22.661899740944506,28.56383296644377,24.086237063610408,28.14089765097287,28.14089765097287,24.799922215276364,28.14089765097287,24.796889234610354,21.312350232420545,21.13381076514043,4.0,5330794.621508425 
 09/04  09:00:00,8.0,81.0,17.62625690341139,85.2352033254878,23.079076292224926,23.61813334101978,21.633407134711163,96.54656420513314,16.396066858962143,82.80833704530242,16.732162909864858,36.033919068812324,21.52223609252195,25.957921301298942,2013.1363411655275,0.13229333333333335,28.436498676610285,26.980196744149264,9864.735002778854,0.4299533333333334,28.46384111261635,22.935825869574764,0.0,0.0,0.0,0.0,6013.748244043034,0.4299533333333334,28.46384111261635,25.073747867313877,1477.8965150196464,-6.5294523955465396,24.16686482384992,24.16686482384992,24.16686482384992,28.20221305261721,28.20221305261721,28.200204298858402,24.14958347172838,21.633407134711163,16.732162909864858,28.200204298858402,28.200204298858402,22.935825869574764,28.46384111261635,24.14958347172838,28.200204298858402,28.200204298858402,27.007539180155334,28.200204298858402,25.073747867313877,23.079076292224926,21.52223609252195,8.0,5320427.454070726 
 09/04  10:00:00,10.0,82.0,17.73591039660787,84.7324978683289,24.33358167366474,23.618349689968905,23.07730377181489,90.44166928074401,16.63302362641753,81.65050925571722,17.082066353696355,36.3837344958671,22.123242607710846,26.9759809552192,0.0,0.0,28.436396897519725,28.436396897519725,3561.093949039948,0.14089944533327936,29.210209159900923,26.790069711046694,0.0,0.0,0.0,0.0,12762.693478467405,0.8459005546667208,31.119833765399793,27.58100207017285,1353.8892071338694,-4.624307892813223,27.124110118188074,27.124110118188074,27.124110118188074,31.15936996014992,31.15936996014992,31.080556118552664,27.183857540981542,23.07730377181489,17.082066353696355,31.080556118552664,31.080556118552664,28.699694316545564,31.119833765399793,27.183857540981542,31.080556118552664,31.080556118552664,31.119833765399793,31.080556118552664,27.58100207017285,24.33358167366474,22.123242607710846,10.0,4874001.14568193 
 09/04  11:00:00,11.0,58.0,17.89242528989926,83.90118535383823,24.947713684082473,23.10504898454039,24.149544598679086,85.59721976485261,17.042576354672715,79.55512642616061,17.534159040796553,35.618477971527746,23.086615282742994,25.82419989825544,0.0,0.0,28.43639689751972,28.43639689751972,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,7722.837711754256,0.4077867166275374,35.655673987858925,33.303407772507825,601.4651523434743,3.595042307656109,31.942252871864092,31.942252871864092,31.942252871864092,33.95960515091431,33.95960515091431,35.865693991425886,33.95382055513703,24.149544598679086,17.534159040796553,35.865693991425886,35.865693991425886,34.0184190954745,34.0184190954745,33.95382055513703,35.865693991425886,35.865693991425886,34.0184190954745,35.865693991425886,31.666152880123402,24.947713684082473,23.086615282742994,11.0,2165274.5484365076 
 09/04  12:00:00,12.0,54.0,18.103440747352103,82.79486219769726,24.549521531190493,23.86549037100096,25.309047328727033,80.84548104774325,17.776696381441248,75.94920580159031,17.957846788725696,34.8971676758557,23.971517649890693,24.69537868444239,0.0,0.0,28.43639689751972,28.43639689751972,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,0.0,12.0,32.40628794190297,32.40628794190297,32.40628794190297,32.40628794190297,32.40628794190297,36.33197544064338,36.33197544064338,25.309047328727033,17.957846788725696,36.33197544064338,36.33197544064338,32.67003085199313,32.67003085199313,36.33197544064338,36.33197544064338,36.33197544064338,32.67003085199313,36.33197544064338,32.67003085199313,24.549521531190493,23.971517649890693,12.0,0.0 
 09/04  13:00:00,12.0,50.0,18.323192988792588,81.6599811888333,23.766940631143743,24.967267664770855,26.194955452059908,78.088089127838,18.42807894627826,72.90165514873159,18.283746394166922,34.24915921454345,24.225807621533168,24.27886534757102,0.0,0.0,28.43639689751972,28.43639689751972,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,0.0,12.0,32.40628794190297,32.40628794190297,32.40628794190297,32.40628794190297,32.40628794190297,36.33197544064338,36.33197544064338,26.194955452059908,18.283746394166922,36.33197544064338,36.33197544064338,32.67003085199313,32.67003085199313,36.33197544064338,36.33197544064338,36.33197544064338,32.67003085199313,36.33197544064338,32.67003085199313,23.766940631143743,24.225807621533168,12.0,0.0 
 09/04  14:00:00,13.0,47.0,18.528741902908216,80.61413875686931,23.026795813502346,25.989351806037494,26.7488979123509,77.10570713630918,19.069215257068567,70.03587097233722,18.57194893657975,33.61240432908253,24.331248675833894,24.01715505447188,4754.120575751395,0.10286121287010544,31.137314039808608,27.451605279751888,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,386.5262073448792,8.046292582769023,32.632067118928596,32.632067118928596,32.632067118928596,33.9769686382954,33.9769686382954,36.58088604523002,35.25474258273206,26.7488979123509,18.57194893657975,36.58088604523002,36.58088604523002,33.915779569403426,33.915779569403426,35.25474258273206,36.58088604523002,36.58088604523002,30.230070809346707,36.58088604523002,33.915779569403426,23.026795813502346,24.331248675833894,13.0,1391494.346441565 
 09/04  15:00:00,12.3,44.0,18.753035697623286,79.49025231598355,22.723037174050994,26.040402058690056,26.978174578662554,78.90938824739251,19.975600745802623,66.19969884187336,18.758428138215013,33.02555045496946,24.775090363446992,23.00701934519806,16914.52915179196,0.6501271817132049,33.505693319760695,27.266607282938935,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,1263.0275337090484,-2.475130599838732,29.516042413373846,29.516042413373846,29.516042413373846,33.55084040397537,33.55084040397537,33.61907129919389,29.42734412142228,26.978174578662554,18.758428138215013,33.61907129919389,33.61907129919389,33.505693319760695,33.505693319760695,29.42734412142228,33.61907129919389,33.61907129919389,27.266607282938935,33.61907129919389,33.505693319760695,22.723037174050994,24.775090363446992,12.299999999999999,4546899.121352575 
 09/04  16:00:00,12.0,50.0,19.028178253129123,78.13595956979694,23.577687221094116,24.396292966601955,26.745609870854476,82.80674697563494,20.821222345796915,62.83155972295867,18.88784437743942,32.574033654332304,25.45703232178581,21.792447299522998,0.0,0.0,35.77768991779867,35.77768991779867,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,0.0,12.0,28.98709506089827,28.98709506089827,28.98709506089827,28.98709506089827,28.98709506089827,33.05599401676743,33.05599401676743,26.745609870854476,18.88784437743942,33.05599401676743,33.05599401676743,29.252708868159424,29.252708868159424,33.05599401676743,33.05599401676743,33.05599401676743,29.252708868159424,33.05599401676743,29.252708868159424,23.577687221094116,25.45703232178581,12.0,0.0 
 09/04  17:00:00,6.0,75.0,19.219534525994256,77.28571097989963,24.070627770382558,23.619251813959416,25.55503680935927,88.19729521377154,21.274507783368154,61.1653086469235,18.57909706833163,33.18352764541608,25.462355993968018,21.727805087119762,0.0,0.0,35.77768991779867,35.77768991779867,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,0.0,6.0,28.987095060898273,28.987095060898273,28.987095060898273,28.987095060898273,28.987095060898273,33.05599401676743,33.05599401676743,25.55503680935927,18.57909706833163,33.05599401676743,33.05599401676743,29.26045947205634,29.26045947205634,33.05599401676743,33.05599401676743,33.05599401676743,29.26045947205634,33.05599401676743,29.26045947205634,24.070627770382558,25.462355993968018,6.0,0.0 
 09/04  18:00:00,5.0,100.0,19.23487385083712,77.2115017492746,24.05524875564097,24.04273041770723,24.16928291223352,97.72903257669,20.943295498162435,62.4220659242315,18.355930650659214,33.895632068928535,25.058950847910715,22.63722726457238,0.0,0.0,35.77768991779867,35.77768991779867,0.0,0.0,29.22050176392196,29.22050176392196,0.0,0.0,0.0,0.0,0.0,0.0,36.011495991708586,36.011495991708586,0.0,5.0,28.987095060898277,28.987095060898277,28.987095060898277,28.987095060898277,28.987095060898277,33.05599401676743,33.05599401676743,24.16928291223352,18.355930650659214,33.05599401676743,33.05599401676743,29.328798389451762,29.328798389451762,33.05599401676743,33.05599401676743,33.05599401676743,29.328798389451762,33.05599401676743,29.328798389451762,24.05524875564097,25.058950847910715,5.0,0.0 
 09/04  19:00:00,5.0,93.0,19.113478368621323,77.8758834977125,23.50123809157507,25.047571228671945,22.53521969214769,99.99999999999997,20.50047933048006,64.21258146137686,18.030747751438145,34.73338140751257,23.465135206445524,25.101147164910117,0.0,0.0,35.77768991779867,35.77768991779867,11986.336044697673,0.5559437187411904,28.938154799430635,25.027479161545575,0.0,0.0,0.0,0.0,0.0,0.0,36.01149599170858,36.01149599170858,975.5849178348067,-4.702266195982265,26.086279650530845,26.086279650530845,26.086279650530845,28.776275293926936,28.776275293926936,30.236401806141593,27.326308663948947,22.53521969214769,18.030747751438145,30.236401806141593,30.236401806141593,25.086352477739577,28.997028115624637,27.326308663948947,30.236401806141593,30.236401806141593,28.997028115624637,30.236401806141593,28.997028115624637,23.50123809157507,23.465135206445524,4.999999999999999,3512105.7042053044 
 09/04  20:00:00,6.0,87.0,18.870353897325863,79.14600928661561,22.267170024417812,27.366503812177044,21.568694124128015,99.99999999999997,19.84645278298405,66.9307103040734,17.672854535339518,35.77846823742244,21.188065033382173,29.23917537996702,4402.595880012426,0.29460173320154154,27.118556220460114,23.517409766162608,6864.911502233215,0.34879913339922924,27.118556220460114,22.400024060616406,0.0,0.0,0.0,0.0,6690.637883609505,0.34879913339922924,27.118556220460114,22.516644740665633,1544.1053935448017,-8.476219523631034,22.80694114076298,22.80694114076298,22.80694114076298,26.841764209919916,26.841764209919916,26.841592524491528,22.787978379946015,21.568694124128015,17.672854535339518,26.841592524491528,26.841592524491528,22.400024060616406,27.118556220460114,22.787978379946015,26.841592524491528,26.841592524491528,23.517409766162608,26.841592524491528,22.516644740665633,22.267170024417812,21.188065033382173,6.0,5558779.416761287 
 09/04  21:00:00,4.0,100.0,18.641319716323075,80.36769186128237,21.84919900231006,28.28619435702766,21.34667082729778,100.0,19.313706014099463,69.25259429181023,17.37135025296228,36.625188134917884,20.878910391305812,30.012090843061245,5094.456763921302,0.3307333333333333,27.817541040233515,24.132104121987005,7506.084002392754,0.3307333333333333,27.817541040233515,22.387482369421587,0.0,0.0,0.0,0.0,5773.668312294267,0.3307333333333333,27.817541040233515,23.640748233354387,1514.8183615443238,-10.504297670677648,23.396632387207724,23.396632387207724,23.396632387207724,27.431683161514997,27.431683161514997,27.42224969557755,23.38677824158766,21.34667082729778,17.37135025296228,27.42224969557755,27.42224969557755,22.387482369421587,27.817541040233515,23.38677824158766,27.42224969557755,27.42224969557755,24.132104121987005,27.42224969557755,23.640748233354387,21.84919900231006,20.878910391305812,4.0,5453346.101559565 
 09/04  22:00:00,4.0,100.0,18.42812474866019,81.448208540103,21.52847748146182,29.025639567487158,21.137500398365077,100.0,18.735600367473815,71.79646868428603,17.19917424123747,37.148207865297096,20.83787574442509,30.27541178074474,5087.862963584745,0.3307333333333333,28.070101337962072,24.38947897976303,7764.011036643459,0.3307333333333333,28.070101337962072,22.453520698657744,0.0,0.0,0.0,0.0,5563.152242217592,0.3307333333333333,28.070101337962072,24.0456488962778,1502.7563798714714,-10.515793434577517,23.644811145353806,23.644811145353806,23.644811145353806,27.679957758485912,27.679957758485912,27.675923478740405,23.629549524899524,21.137500398365077,17.19917424123747,27.675923478740405,27.675923478740405,22.453520698657744,28.070101337962072,23.629549524899524,27.675923478740405,27.675923478740405,24.38947897976303,27.675923478740405,24.0456488962778,21.52847748146182,20.83787574442509,4.0,5409922.967537297 
 09/04  23:00:00,3.0,100.0,18.255356072804947,82.41782263779628,21.321570997767044,29.516318486387043,20.964314482255972,100.0,18.237625901724094,74.14625866200113,17.023318982222772,37.679958167404564,20.816813878048258,30.43920658967849,5110.833587859957,0.3307333333333333,28.205780665478265,24.50856507913776,7885.715964367161,0.3307333333333333,28.205780665478265,22.5011942269801,0.0,0.0,0.0,0.0,5430.920753619017,0.3307333333333333,28.205780665478265,24.27701160781102,1496.2831143055623,-11.531372991517596,23.77933975053144,23.77933975053144,23.77933975053144,27.814538317237844,27.814538317237844,27.812327424170213,23.762256971309625,20.964314482255972,17.023318982222772,27.812327424170213,27.812327424170213,22.5011942269801,28.205780665478265,23.762256971309625,27.812327424170213,27.812327424170213,24.50856507913776,27.812327424170213,24.27701160781102,21.321570997767044,20.816813878048258,3.0,5386619.211500024 
 09/04  24:00:00,3.0,100.0,18.106488140294452,83.19221278988448,21.214515307215564,29.741069042114233,20.855822503355704,100.0,17.784762730862425,76.28885818558877,16.86978544487514,38.09882854004887,20.85418590818869,30.400778396436394,5128.4293124152955,0.3307333333333333,28.287003243258024,24.57707319211726,7957.243620573838,0.3307333333333333,28.287003243258024,22.530695525142463,0.0,0.0,0.0,0.0,5347.252261658357,0.3307333333333333,28.287003243258024,24.41877563433762,1492.4171322359384,-11.53505988284201,23.860140154448136,23.860140154448136,23.860140154448136,27.89536992790932,27.89536992790932,27.894035828943764,23.842181450532447,20.855822503355704,16.86978544487514,27.894035828943764,27.894035828943764,22.530695525142463,28.287003243258024,23.842181450532447,27.894035828943764,27.894035828943764,24.57707319211726,27.894035828943764,24.41877563433762,21.214515307215564,20.85418590818869,3.0,5372701.676049379 
 09/05  01:00:00,3.0,100.0,17.976441911719053,83.87539610178833,21.12908722398972,29.92513089948123,20.77059219227997,100.0,17.381401492269717,78.25595342833265,16.735697146857767,38.47610859374854,20.875922793595358,30.388789431309256,5140.620940861259,0.3307333333333333,28.338615979243816,24.619875632509874,8003.792898872924,0.3307333333333333,28.338615979243816,22.54864859541795,0.0,0.0,0.0,0.0,5291.264098935269,0.3307333333333333,28.338615979243816,24.510899927750756,1489.9643904187612,-11.537399001949113,23.911582943306605,23.911582943306605,23.911582943306605,27.946832580400155,27.946832580400155,27.945981653849785,23.893141385226194,20.77059219227997,16.735697146857767,27.945981653849785,27.945981653849785,22.54864859541795,28.338615979243816,23.893141385226194,27.945981653849785,27.945981653849785,24.619875632509874,27.945981653849785,24.510899927750756,21.12908722398972,20.875922793595358,3.0,5363871.805507541 
 09/05  02:00:00,3.0,100.0,17.861593726164173,84.48398472072319,21.090190498306736,30.023842402139834,20.71476708128943,100.0,17.02918539889632,80.02030023680348,16.62866067500618,38.78947411836418,20.91287066770267,30.347721403439266,5148.886583027488,0.3307333333333333,28.371708201693693,24.646994366237934,8035.420571367067,0.3307333333333333,28.371708201693693,22.55887047583832,0.0,0.0,0.0,0.0,5252.993004509868,0.3307333333333333,28.371708201693693,24.57168359327445,1488.3939261109158,-11.538896714853006,23.944595065995564,23.944595065995564,23.944595065995564,27.97985745377405,27.97985745377405,27.979310772021854,23.925849478450232,20.71476708128943,16.62866067500618,27.979310772021854,27.979310772021854,22.55887047583832,28.371708201693693,23.925849478450232,27.979310772021854,27.979310772021854,24.646994366237934,27.979310772021854,24.57168359327445,21.090190498306736,20.91287066770267,3.0,5358218.133999297 
 09/05  03:00:00,2.4,100.0,17.76513598552031,84.99891509074453,21.06171070525754,30.043779888397605,20.678101369696748,100.0,16.76540405143271,81.37081462296013,16.52428416595823,39.062267985582196,20.92544883740005,30.29179720721413,5192.966372494158,0.3307333333333333,28.434255832112477,24.67766583928151,8104.581990055612,0.3307333333333333,28.434255832112477,22.571404156202604,0.0,0.0,0.0,0.0,5265.371459056594,0.3307333333333333,28.434255832112477,24.625288025889304,1486.860993315454,-12.145654800475482,23.97687420672454,23.97687420672454,23.97687420672454,28.012149059833895,28.012149059833895,28.01162052620427,23.958119340457806,20.678101369696748,16.52428416595823,28.01162052620427,28.01162052620427,22.571404156202604,28.434255832112477,23.958119340457806,28.01162052620427,28.01162052620427,24.67766583928151,28.01162052620427,24.625288025889304,21.06171070525754,20.92544883740005,2.4,5352699.575935634 
 09/05  04:00:00,3.0,100.0,17.689151561609606,85.4919764360749,20.995781941424255,30.190042558336632,20.626790199458668,100.0,16.570732433514817,82.4659129159598,16.443409077655616,39.33788798372235,20.891214770972287,30.38058223696328,5194.724636884618,0.3307333333333333,28.457165125674017,24.699307323757346,8123.955873368261,0.3307333333333333,28.457165125674017,22.580304830828368,0.0,0.0,0.0,0.0,5245.641911782179,0.3307333333333333,28.457165125674017,24.66247382591079,1485.7829436017698,-11.541512754258616,23.999608079416515,23.999608079416515,23.999608079416515,28.034891722835795,28.034891722835795,28.034509737630355,23.98069532683217,20.626790199458668,16.443409077655616,28.034509737630355,28.034509737630355,22.580304830828368,28.457165125674017,23.98069532683217,28.034509737630355,28.034509737630355,24.699307323757346,28.034509737630355,24.66247382591079,20.995781941424255,20.891214770972287,3.0,5348818.596966371 
 09/05  05:00:00,3.0,100.0,17.61939750484232,85.95425339821574,20.94546684184947,30.33278339455812,20.582809830971843,100.0,16.389668624121608,83.50481326394792,16.36972571936979,39.61445304825474,20.86743497941127,30.47498299587785,5196.9494252056065,0.3307333333333333,28.46979274414936,24.71032780535823,8136.364073912904,0.3307333333333333,28.46979274414936,22.58395992908302,0.0,0.0,0.0,0.0,5233.138122253124,0.3307333333333333,28.46979274414936,24.684148959539407,1485.2005669967607,-11.542193922349053,24.011900696388604,24.011900696388604,24.011900696388604,28.04718907796408,28.04718907796408,28.046982531891413,23.992812231326884,20.582809830971843,16.36972571936979,28.046982531891413,28.046982531891413,22.58395992908302,28.46979274414936,23.992812231326884,28.046982531891413,28.046982531891413,24.71032780535823,28.046982531891413,24.684148959539407,20.94546684184947,20.86743497941127,3.0,5346722.041188339 
 09/05  06:00:00,6.0,87.0,17.55594665436624,86.38477177104514,20.96474758793583,30.51306901443015,20.599114345874842,100.0,16.23602160324662,84.41034645289425,16.35181846026625,39.852458534319744,20.907279441382727,30.617797191888663,5198.549544965178,0.3307333333333333,28.47656948835348,24.71594825344489,8144.536989385145,0.3307333333333333,28.47656948835348,22.584826323099986,0.0,0.0,0.0,0.0,5224.461516899937,0.3307333333333333,28.47656948835348,24.697203580329177,1484.8876648499156,-8.533333007511077,24.01850864936116,24.01850864936116,24.01850864936116,28.053799591212808,28.053799591212808,28.053688561195735,23.999326052291348,20.599114345874842,16.35181846026625,28.053688561195735,28.053688561195735,22.584826323099986,28.47656948835348,23.999326052291348,28.053688561195735,28.053688561195735,24.71594825344489,28.053688561195735,24.697203580329177,20.96474758793583,20.907279441382727,6.0,5345595.5934596965 
 09/05  07:00:00,5.0,81.0,17.502762417166302,86.67535652986216,20.928144032254657,30.499352701351846,20.5808346205887,100.0,16.132997532267794,84.96706632337599,16.30793958934739,39.97264997569273,20.886163073116368,30.575408023724982,5199.404217986892,0.3307333333333333,28.482917893895014,24.72167953107045,8149.927211587978,0.3307333333333333,28.482917893895014,22.587277240220065,0.0,0.0,0.0,0.0,5218.049798222333,0.3307333333333333,28.482917893895014,24.708191356514593,1484.5850914234845,-9.551472566873766,24.024900731681434,24.024900731681434,24.024900731681434,28.060194112047096,28.060194112047096,28.060086709833275,24.0057160426017,20.5808346205887,16.30793958934739,28.060086709833275,28.060086709833275,22.587277240220065,28.482917893895014,24.0057160426017,28.060086709833275,28.060086709833275,24.72167953107045,28.060086709833275,24.708191356514593,20.928144032254657,20.886163073116368,5.0,5344506.329124545 
 09/05  08:00:00,7.0,70.0,17.469933395240655,86.94135476415349,21.204514048410573,29.6759566638862,20.680889359901286,99.09659559110055,16.076809591506635,85.35694686810166,16.353858017054584,39.7523868025671,20.926684975592526,30.184809042201117,5197.7988107899755,0.3307333333333333,28.489892667757253,24.72981690373307,8153.9087575705635,0.3307333333333333,28.489892667757253,22.59137373359598,0.0,0.0,0.0,0.0,5215.338355124801,0.3307333333333333,28.489892667757253,24.717128837502322,1484.2516849962083,-7.55279854236111,24.031946654120375,24.031946654120375,24.031946654120375,28.067242777617434,28.067242777617434,28.0671243884048,24.012773158277124,20.680889359901286,16.353858017054584,28.0671243884048,28.0671243884048,22.59137373359598,28.489892667757253,24.012773158277124,28.0671243884048,28.0671243884048,24.72981690373307,28.0671243884048,24.717128837502322,21.204514048410573,20.926684975592526,7.0,5343306.06598635 
 09/05  09:00:00,8.7,65.0,17.515419734350232,86.7778189613675,22.956340954971505,26.610653496704572,21.53097303068557,94.18909358199582,16.164757636671546,84.96316881861185,16.654478483320183,39.00164192664758,21.33580811144694,29.36254633216098,2009.8568223934058,0.13229333333333335,28.374336077272943,26.920402172107888,9857.40732544269,0.4299533333333334,28.400309481319216,22.876297302272743,0.0,0.0,0.0,0.0,6023.0297792297715,0.4299533333333334,28.400309481319216,25.00489284220474,1480.8783729634504,-5.851148584081201,24.103484596324137,24.103484596324137,24.103484596324137,28.138808350133733,28.138808350133733,28.136642147152607,24.086358386144546,21.53097303068557,16.654478483320183,28.136642147152607,28.136642147152607,22.876297302272743,28.400309481319216,24.086358386144546,28.136642147152607,28.136642147152607,26.94637557615416,28.136642147152607,25.00489284220474,22.956340954971505,21.33580811144694,8.7,5331162.142668421 
 09/05  10:00:00,10.0,62.0,17.645732199877827,86.15221299460318,24.250230675956463,24.645032122293202,23.013015619111286,86.27121315071716,16.46343631423761,83.44334908090151,17.014452651403165,38.19760457848273,22.00190082694019,28.23276814232725,0.0,0.0,28.37471087966396,28.37471087966396,3923.264716631724,0.1647696330755655,28.940452789822217,26.66119859798934,0.0,0.0,0.0,0.0,12443.26658272723,0.8220303669244348,30.953807659391032,27.41331742840177,1361.3854952706868,-4.6602220174740925,26.94776417599205,26.94776417599205,26.94776417599205,30.98299567648192,30.98299567648192,30.90420284303469,27.007502919842096,23.013015619111286,17.014452651403165,30.90420284303469,30.90420284303469,28.674553467558155,30.953807659391032,27.007502919842096,30.90420284303469,30.90420284303469,30.953807659391032,30.90420284303469,27.41331742840177,24.250230675956463,22.00190082694019,10.0,4900987.782974472 
 09/05  11:00:00,11.0,54.0,17.816834538793795,85.22801577872114,24.854468748397515,23.624801906997458,24.09931866102675,81.16314342631195,16.89949281108838,81.16252827947079,17.465922739366523,37.041060124200385,22.96222454846619,26.47357778779223,0.0,0.0,28.37471087966396,28.37471087966396,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,7983.899608990265,0.45541907169962614,35.03550626828347,32.92442253190373,609.1516255177396,3.5972178383936937,31.15371032836846,31.15371032836846,31.15371032836846,33.171062607418676,33.171062607418676,35.12237062936506,33.17914845049968,24.09931866102675,17.465922739366523,35.12237062936506,35.12237062936506,33.27865630773707,33.27865630773707,33.17914845049968,35.12237062936506,35.12237062936506,33.27865630773707,35.12237062936506,31.167572571357333,24.854468748397515,22.96222454846619,11.0,2192945.851863863 
 09/05  12:00:00,11.1,50.0,18.035806188026676,84.14452112560215,24.42250109095425,23.800792978043898,25.23337518119478,76.59573682705323,17.638309309697632,77.53333391098406,17.86339069338972,35.86164787192304,23.863899288685886,24.615362152926537,0.0,0.0,28.37471087966396,28.37471087966396,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.2263126046258,35.2263126046258,0.0,11.1,31.377875869905438,31.377875869905438,31.377875869905438,31.377875869905438,31.377875869905438,35.363675239370615,35.363675239370615,25.23337518119478,17.86339069338972,35.363675239370615,35.363675239370615,31.64565732858639,31.64565732858639,35.363675239370615,35.363675239370615,35.363675239370615,31.64565732858639,35.363675239370615,31.64565732858639,24.42250109095425,23.863899288685886,11.1,0.0 
 09/05  13:00:00,11.0,50.0,18.2595269307215,82.96978407443332,23.542360201520246,24.679517157129908,26.031803728097174,73.48972662387249,18.27139097666586,74.5041944002456,18.14507191576961,34.955004775187106,24.087011348733977,23.885300844636888,0.0,0.0,28.37471087966396,28.37471087966396,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.22631260462579,35.22631260462579,0.0,11.0,31.377875869905434,31.377875869905434,31.377875869905434,31.377875869905434,31.377875869905434,35.363675239370615,35.363675239370615,26.031803728097174,18.14507191576961,35.363675239370615,35.363675239370615,31.578712032390193,31.578712032390193,35.363675239370615,35.363675239370615,35.363675239370615,31.578712032390193,35.363675239370615,31.578712032390193,23.542360201520246,24.087011348733977,11.0,0.0 
 09/05  14:00:00,12.0,47.0,18.457162970397196,81.94732826661543,22.75178366407208,25.333206565009213,26.515406697902453,72.39982963348814,18.866804508126624,71.77696374896283,18.399291397360326,34.00229065928387,24.153280978881785,23.278739751890335,16207.378344979239,0.5507333678309706,33.79367039072699,26.09496375694411,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.22631260462579,35.22631260462579,1251.4718016835811,-2.7824156791733072,29.955520545644315,29.955520545644315,29.955520545644315,33.990371068345,33.990371068345,34.03663072521498,29.88582596377107,26.515406697902453,18.399291397360326,34.03663072521498,34.03663072521498,33.79367039072699,33.79367039072699,29.88582596377107,34.03663072521498,34.03663072521498,26.09496375694411,34.03663072521498,33.79367039072699,22.75178366407208,24.153280978881785,12.0,4505298.486060893 
 09/05  15:00:00,9.2,57.0,18.667708223759487,80.87372742379023,23.110785453013193,24.423010030291543,26.63317159498497,73.09369645457478,19.622958743337218,68.47466031066978,18.477823117705274,33.50583116357507,24.46736409062772,22.506633375736026,0.0,0.0,34.72759029724497,34.72759029724497,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.22631260462579,35.22631260462579,0.0,9.2,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,32.609464417083274,32.609464417083274,26.63317159498497,18.477823117705274,32.609464417083274,32.609464417083274,28.650719482888498,28.650719482888498,32.609464417083274,32.609464417083274,32.609464417083274,28.650719482888498,32.609464417083274,28.650719482888498,23.110785453013193,24.46736409062772,9.2,0.0 
 09/05  16:00:00,11.0,51.0,18.860992627215616,79.98087313554194,24.0511807697319,22.96812582743472,26.384400812407304,75.26850548905007,20.342389100086677,65.55434921921778,18.622990089853925,33.07959406369197,25.138871445027338,21.519101147218798,0.0,0.0,34.72759029724497,34.72759029724497,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.2263126046258,35.2263126046258,0.0,11.0,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,32.60946441708328,32.60946441708328,26.384400812407304,18.622990089853925,32.60946441708328,32.60946441708328,28.66121799290128,28.66121799290128,32.60946441708328,32.60946441708328,32.60946441708328,28.66121799290128,32.60946441708328,28.66121799290128,24.0511807697319,25.138871445027338,11.0,0.0 
 09/05  17:00:00,11.0,50.0,18.99890668868784,79.37292107144182,24.114256755297866,22.742618832821865,25.627495979526515,79.53457831932094,20.58386047201912,64.64695105606182,18.680422103626668,32.81912743376684,25.736536962962948,20.64351925216653,0.0,0.0,34.72759029724497,34.72759029724497,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.22631260462579,35.22631260462579,0.0,11.0,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,32.609464417083274,32.609464417083274,25.627495979526515,18.680422103626668,32.609464417083274,32.609464417083274,28.59012728471621,28.59012728471621,32.609464417083274,32.609464417083274,32.609464417083274,28.59012728471621,32.609464417083274,28.59012728471621,24.114256755297866,25.736536962962948,11.0,0.0 
