Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/05  18:00:00,10.0,50.0,19.065380148484838,79.12211904745088,23.66214779943653,23.11232740714459,24.44632494765099,86.49206261369835,20.639394973131097,64.48944077270761,18.538431794561394,32.911264515593864,25.29310116511008,20.9594133766674,0.0,0.0,34.72759029724497,34.72759029724497,0.0,0.0,28.950076360099494,28.950076360099494,0.0,0.0,0.0,0.0,0.0,0.0,35.2263126046258,35.2263126046258,0.0,10.0,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,28.376854869304516,32.60946441708328,32.60946441708328,24.44632494765099,18.538431794561394,32.60946441708328,32.60946441708328,28.66121799290128,28.66121799290128,32.60946441708328,32.60946441708328,32.60946441708328,28.66121799290128,32.60946441708328,28.66121799290128,23.66214779943653,25.29310116511008,10.0,0.0 
 09/05  19:00:00,9.0,53.0,19.021583558452704,79.33866573448493,22.840630950332418,24.057654010911158,23.198478946378934,94.72567030086866,20.497655855509088,65.05568991726372,18.217732217939513,33.39063671384153,23.704907815233806,22.832063876849915,10503.12573100941,0.3786710454101168,34.18761556614769,29.69536830603123,0.0,0.0,28.95007636009949,28.95007636009949,0.0,0.0,0.0,0.0,0.0,0.0,35.2263126046258,35.2263126046258,829.1789090717511,-0.8657622739556114,29.530021808570403,29.530021808570403,29.530021808570403,32.2198422849518,32.2198422849518,33.61271919518317,30.949110891896886,23.198478946378934,18.217732217939513,33.61271919518317,33.61271919518317,32.21287839582564,32.21287839582564,30.949110891896886,33.61271919518317,33.61271919518317,27.720631135709187,33.61271919518317,32.21287839582564,22.840630950332418,23.704907815233806,9.0,2985044.0726583046 
 09/05  20:00:00,9.0,57.0,18.861172869647874,80.21669677974158,22.605547052848017,24.352353436954367,21.75143462345852,99.84779520744614,20.118701747285176,66.66341819718758,17.901939849930237,33.98621203673259,21.700308831712846,25.74493113147367,4948.574090946357,0.3117253892804866,29.152704201867508,25.78289047232951,8014.409963312208,0.3099570237591786,27.809039285702923,22.898892772570907,0.0,0.0,0.0,0.0,5508.247057482907,0.26869508185028484,29.06428653460818,25.10037560134116,1464.1112936628247,-5.580612586325186,24.830587005404485,24.830587005404485,24.830587005404485,28.86545019009173,28.86545019009173,28.97855060067548,24.69857818773604,21.75143462345852,17.901939849930237,28.97855060067548,28.97855060067548,24.24255768873549,29.152704201867508,24.69857818773604,28.97855060067548,28.97855060067548,25.78289047232951,28.97855060067548,25.188793268600485,22.605547052848017,21.700308831712846,9.0,5270800.657186168 
 09/05  21:00:00,7.7,67.0,18.663461746789746,81.29458612894994,22.4708640481752,24.641125400200064,21.112728267021318,99.99999999999999,19.67220423000346,68.60181260553475,17.63279774447716,34.59115344402164,21.09753797052784,26.794845026856457,3615.5629743788513,0.310972018311731,27.719965599170024,24.93864226634595,8446.460906619423,0.3406139908441345,27.719965599170024,21.783322044229706,0.0,0.0,0.0,0.0,6108.4535642284745,0.3406139908441345,27.719965599170024,23.42570397399148,1517.1459503048457,-6.821847964813598,23.349234566273466,23.349234566273466,23.349234566273466,27.384267040185463,27.384267040185463,27.375778440234626,23.33831035621023,21.112728267021318,17.63279774447716,27.375778440234626,27.375778440234626,21.783322044229706,27.719965599170024,23.33831035621023,27.375778440234626,27.375778440234626,24.93864226634595,27.375778440234626,23.42570397399148,22.4708640481752,21.09753797052784,7.699999999999999,5461725.421097445 
 09/05  22:00:00,8.0,66.0,18.48727562252253,82.19643223965504,22.22028575699038,25.153577820948133,20.932783337230777,100.0,19.240846449850217,70.46724671895117,17.402492136107803,35.11468404985662,20.930035659379747,27.2155035860779,4569.769322974154,0.3307333333333333,28.032172567038938,24.726339498087388,8222.983996532646,0.3307333333333333,28.032172567038938,22.083554484444896,0.0,0.0,0.0,0.0,5610.324535949594,0.3307333333333333,28.032172567038938,23.97358775225658,1504.4153930986117,-6.533366121586835,23.61048464819809,23.61048464819809,23.61048464819809,27.645618005831274,27.645618005831274,27.642291313525988,23.594493911596288,20.932783337230777,17.402492136107803,27.642291313525988,27.642291313525988,22.083554484444896,28.032172567038938,23.594493911596288,27.642291313525988,27.642291313525988,24.726339498087388,27.642291313525988,23.97358775225658,22.22028575699038,20.930035659379747,8.0,5415895.415155002 
 09/05  23:00:00,8.0,61.0,18.33707670060226,83.05570845676604,21.961272692802382,25.63512068416635,20.87541025570053,100.0,18.801498031362186,72.4971112108051,17.281842727776073,35.37237814153124,20.97927265895497,27.22017488481656,4772.9758235533645,0.3307333333333333,28.17612360916258,24.72331198062753,8191.741769766033,0.3307333333333333,28.17612360916258,22.25014738607321,0.0,0.0,0.0,0.0,5448.735177999059,0.3307333333333333,28.17612360916258,24.23446187025489,1497.5522204935987,-6.548891001548569,23.752889839020355,23.752889839020355,23.752889839020355,27.78807818993849,27.78807818993849,27.785701900756777,23.735973745651872,20.87541025570053,17.281842727776073,27.785701900756777,27.785701900756777,22.25014738607321,28.17612360916258,23.735973745651872,27.785701900756777,27.785701900756777,24.72331198062753,27.785701900756777,24.23446187025489,21.961272692802382,20.97927265895497,8.0,5391187.993776956 
 09/05  24:00:00,6.8,66.0,18.219743262529878,83.66970847174571,21.828040335912256,25.75719538835962,20.887073986907744,100.0,18.440659713507646,74.15355822198659,17.177696312209473,35.50336902204481,21.11110369582832,26.91009518384987,4900.49197349973,0.3307333333333333,28.27316971331409,24.728128275224236,8169.742376848443,0.3307333333333333,28.27316971331409,22.36313549178201,0.0,0.0,0.0,0.0,5351.65488599473,0.3307333333333333,28.27316971331409,24.401754672511792,1492.9630309281984,-7.753630327397921,23.848709782882487,23.848709782882487,23.848709782882487,27.883935137054266,27.883935137054266,27.882345992751283,23.831006146506013,20.887073986907744,17.177696312209473,27.882345992751283,27.882345992751283,22.36313549178201,28.27316971331409,23.831006146506013,27.882345992751283,27.882345992751283,24.728128275224236,27.882345992751283,24.401754672511792,21.828040335912256,21.11110369582832,6.8,5374666.9113415135 
 09/06  01:00:00,6.0,70.0,18.124779010962715,84.17035148756244,21.72843098055138,25.813254104471618,20.892266714188956,100.0,18.157705112797736,75.48214543977653,17.059432562806176,35.666599178393135,21.1697914198183,26.70914075990678,5018.668241347925,0.3307333333333333,28.382592561779806,24.75208079728776,8200.683874782746,0.3307333333333333,28.382592561779806,22.4502061491879,0.0,0.0,0.0,0.0,5327.745407084347,0.3307333333333333,28.382592561779806,24.528493934721894,1489.1717022752023,-8.556854056976707,23.92823847081556,23.92823847081556,23.92823847081556,27.96349454163943,27.96349454163943,27.962201390975505,23.910260293732517,20.892266714188956,17.059432562806176,27.962201390975505,27.962201390975505,22.4502061491879,28.382592561779806,23.910260293732517,27.962201390975505,27.962201390975505,24.75208079728776,27.962201390975505,24.528493934721894,21.72843098055138,21.1697914198183,6.0,5361018.128190728 
 09/06  02:00:00,4.0,81.0,18.047119113078317,84.582317621352,21.70326305649629,25.804492829020266,20.908287310309433,100.0,17.895748284599673,76.73614356463197,16.963930559503357,35.835753127560665,21.268220395391122,26.49873389523224,5070.850681637176,0.3307333333333333,28.44270273898252,24.774452672751178,8194.610153749218,0.3307333333333333,28.44270273898252,22.51472711388968,0.0,0.0,0.0,0.0,5286.480606477908,0.3307333333333333,28.44270273898252,24.618466126165842,1486.3561481523038,-10.558840593445094,23.98751694588803,23.98751694588803,23.98751694588803,28.02279590447122,28.02279590447122,28.021799880247393,23.9692153042689,20.908287310309433,16.963930559503357,28.021799880247393,28.021799880247393,22.51472711388968,28.44270273898252,23.9692153042689,28.021799880247393,28.021799880247393,24.774452672751178,28.021799880247393,24.618466126165842,21.70326305649629,21.268220395391122,4.0,5350882.133348294 
 09/06  03:00:00,3.5,87.0,17.973685796618682,84.9739422905327,21.651025929496974,25.874568623106047,20.903487890481117,100.0,17.628771554325397,78.0383131602654,16.862882422519366,36.05495006847431,21.322585990464795,26.397847177736434,5106.326424047857,0.3307333333333333,28.48677622466096,24.79287082164619,8190.859087027183,0.3307333333333333,28.48677622466096,22.561526617739478,0.0,0.0,0.0,0.0,5259.044922753136,0.3307333333333333,28.48677622466096,24.68239459261958,1484.3043770449,-11.056780379326037,24.030832923628683,24.030832923628683,24.030832923628683,28.06612861962396,28.06612861962396,28.06540080441171,24.012264010668417,20.903487890481117,16.862882422519366,28.06540080441171,28.06540080441171,22.561526617739478,28.48677622466096,24.012264010668417,28.06540080441171,28.06540080441171,24.79287082164619,28.06540080441171,24.68239459261958,21.651025929496974,21.322585990464795,3.5,5343495.75736164 
 09/06  04:00:00,1.0,100.0,17.89997975743759,85.36907136569442,21.559276973019504,26.021133549662984,20.856761559251037,100.0,17.356277414235144,79.39304596763887,16.72968408892021,36.36272947798792,21.315602798245592,26.410064083701418,5130.784807989033,0.3307333333333333,28.518520896316048,24.80692799266673,8188.64806249128,0.3307333333333333,28.518520896316048,22.59487974264688,0.0,0.0,0.0,0.0,5240.032631112753,0.3307333333333333,28.518520896316048,24.72789847569814,1482.8306588981136,-13.56251232974452,24.062007246927077,24.062007246927077,24.062007246927077,28.097314981629907,28.097314981629907,28.096791176264777,24.043235403670582,20.856761559251037,16.72968408892021,28.096791176264777,28.096791176264777,22.59487974264688,28.518520896316048,24.043235403670582,28.096791176264777,28.096791176264777,24.80692799266673,28.096791176264777,24.72789847569814,21.559276973019504,21.315602798245592,1.0,5338190.372033209 
 09/06  05:00:00,0.0,100.0,17.82294363002645,85.78426634641094,21.45834828145119,26.18531189755988,20.794577647481656,100.0,17.066969199634375,80.8603519033425,16.59487919375284,36.678740682906934,21.27898582365887,26.472332375940294,5148.206086908249,0.3307333333333333,28.538486742688807,24.81429489776621,8187.491513598579,0.3307333333333333,28.538486742688807,22.615687886043073,0.0,0.0,0.0,0.0,5226.834044624362,0.3307333333333333,28.538486742688807,24.75741574530689,1481.913469730177,-14.570981544912954,24.081435272266553,24.081435272266553,24.081435272266553,28.11675052241097,28.11675052241097,28.11642408354858,24.062466176372055,20.794577647481656,16.59487919375284,28.11642408354858,28.11642408354858,22.615687886043073,28.538486742688807,24.062466176372055,28.11642408354858,28.11642408354858,24.81429489776621,28.11642408354858,24.75741574530689,21.45834828145119,21.27898582365887,0.0,5334888.491028637 
 09/06  06:00:00,0.5,100.0,17.743003666723244,86.21750718307992,21.306646253212683,26.387106783715055,20.71092488872769,100.0,16.769724669389735,82.39971186797902,16.479294465105426,36.908846137735786,21.175634578862255,26.597688461713776,5160.774614687579,0.3307333333333333,28.548558677143646,24.815276605073784,8186.712301791285,0.3307333333333333,28.548558677143646,22.62632634820451,0.0,0.0,0.0,0.0,5217.583928327649,0.3307333333333333,28.548558677143646,24.774180992888848,1481.4593887200085,-14.067674309264943,24.091061193180167,24.091061193180167,24.091061193180167,28.126380132215537,28.126380132215537,28.126218393527363,24.071927982055712,20.71092488872769,16.479294465105426,28.126218393527363,28.126218393527363,22.62632634820451,28.548558677143646,24.071927982055712,28.126218393527363,28.126218393527363,24.815276605073784,28.126218393527363,24.774180992888848,21.306646253212683,21.175634578862255,0.5,5333253.799392031 
 09/06  07:00:00,0.0,100.0,17.661596391332708,86.66122494241128,21.166524240534297,26.500069295609173,20.626696828392735,100.0,16.482065874300012,83.92082182634054,16.362091473129237,37.08697879193982,21.07109550429848,26.65361330711955,5170.62350576034,0.3307333333333333,28.549531959454438,24.809125419853444,8185.064149209792,0.3307333333333333,28.549531959454438,22.62849217834279,0.0,0.0,0.0,0.0,5211.7591859361655,0.3307333333333333,28.549531959454438,24.779368047851946,1481.433319043551,-14.57144026825503,24.091613969870842,24.091613969870842,24.091613969870842,28.12693313757512,28.12693313757512,28.126923849310774,24.072328548682727,20.626696828392735,16.362091473129237,28.126923849310774,28.126923849310774,22.62849217834279,28.549531959454438,24.072328548682727,28.126923849310774,28.126923849310774,24.809125419853444,28.126923849310774,24.779368047851946,21.166524240534297,21.07109550429848,0.0,5333159.948556784 
 09/06  08:00:00,3.0,100.0,17.59543025528194,87.02378758478778,21.537412171515143,25.97800960652937,20.739696400274603,100.0,16.259981123171652,85.11685810969058,16.3851530803302,37.05211480227193,21.1291452848642,26.634022138585813,5134.898705855321,0.3307333333333333,28.505367016193624,24.79079578304291,8135.459978235971,0.3307333333333333,28.505367016193624,22.620198226159886,0.0,0.0,0.0,0.0,5170.267792814835,0.3307333333333333,28.505367016193624,24.76520988533762,1482.063798124877,-11.546552857431095,24.078249621385716,24.078249621385716,24.078249621385716,28.113563629799287,28.113563629799287,28.113786822978334,24.05873463151347,20.739696400274603,16.3851530803302,28.113786822978334,28.113786822978334,22.620198226159886,28.505367016193624,24.05873463151347,28.113786822978334,28.113786822978334,24.79079578304291,28.113786822978334,24.76520988533762,21.537412171515143,21.1291452848642,3.0,5335429.673249558 
 09/06  09:00:00,7.1,82.0,17.60427309196632,87.0605826197729,23.295860762647628,23.570838935834217,21.60603265876461,97.40254084141054,16.200062795265907,85.52655069059685,16.686439687425807,36.49273928255326,21.523479357680966,26.24391717961678,1947.3278943238552,0.1279600768605423,28.38129588590125,26.924624996668854,9906.530026404755,0.432119961569729,28.42609197219694,22.905679378296348,0.0,0.0,0.0,0.0,6025.932978137462,0.432119961569729,28.42609197219694,25.049669863384256,1479.5334426281838,-7.437655238348208,24.13205290965552,24.13205290965552,24.13205290965552,28.1673876931769,28.1673876931769,28.165471310241422,24.114678827078812,21.60603265876461,16.686439687425807,28.165471310241422,28.165471310241422,22.905679378296348,28.42609197219694,24.114678827078812,28.165471310241422,28.165471310241422,26.969421082964544,28.165471310241422,25.049669863384256,23.295860762647628,21.523479357680966,7.1,5326320.393461461 
 09/06  10:00:00,10.0,57.0,17.7102616812039,86.3957532135935,24.6419897217922,21.927604076602478,23.154446740855633,92.62414364750165,16.454102558594837,84.07044870952674,17.072302002553382,35.68649929750414,22.22668725681548,25.362642985451107,0.0,0.0,28.372647476198317,28.372647476198317,3294.722095879032,0.12472601135377398,29.36297734002719,26.831131974079973,0.0,0.0,0.0,0.0,13001.26484812672,0.8620739886462262,31.1892796084963,27.642675570170454,1350.5160978131137,-4.681704221462773,27.19997293195025,27.19997293195025,27.19997293195025,31.235218127384602,31.235218127384602,31.156095255114728,27.260019561201545,23.154446740855633,17.072302002553382,31.156095255114728,31.156095255114728,28.657434242549083,31.1892796084963,27.260019561201545,31.156095255114728,31.156095255114728,31.1892796084963,31.156095255114728,27.642675570170454,24.6419897217922,22.22668725681548,10.0,4861857.952127209 
 09/06  11:00:00,11.0,50.0,17.876305953814757,85.49666867532028,25.363856680697076,20.993951318992558,24.304000566814892,89.13671643931788,16.943382757375403,81.4967667124544,17.603068796143887,34.48463291020391,23.257211369642544,23.817163865801973,0.0,0.0,28.372647476198313,28.372647476198313,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,7221.42373786692,0.3506911649374179,36.64146551171842,33.81720419467369,591.0301435205818,3.575085471522612,33.25678442889317,33.25678442889317,33.25678442889317,35.274136707943384,35.274136707943384,37.09398254044861,35.24034339063624,24.304000566814892,17.603068796143887,37.09398254044861,37.09398254044861,35.23824613045164,35.23824613045164,35.24034339063624,37.09398254044861,37.09398254044861,35.23824613045164,37.09398254044861,32.41398481340691,25.363856680697076,23.257211369642544,11.0,2127708.5166740944 
 09/06  12:00:00,12.5,39.0,18.108498452170004,84.25700807194552,25.101364519540283,21.153618355462978,25.914378931555632,83.45422041600096,17.8220694228334,77.09493469831573,18.076797448580002,33.342858515260545,24.130008553790823,22.41696554774877,0.0,0.0,28.372647476198317,28.372647476198317,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.31269050017317,37.31269050017317,0.0,12.499999999999996,34.183361116072376,34.183361116072376,34.183361116072376,34.183361116072376,34.183361116072376,37.992835563426915,37.992835563426915,25.914378931555632,18.076797448580002,37.992835563426915,37.992835563426915,34.56724532380704,34.56724532380704,37.992835563426915,37.992835563426915,37.992835563426915,34.56724532380704,37.992835563426915,34.56724532380704,25.101364519540283,24.130008553790823,12.499999999999996,0.0 
 09/06  13:00:00,13.0,38.0,18.36446902123699,82.8320776461774,24.311627231058317,21.943615854947705,26.75795792386413,82.11144989008098,18.696682818030233,72.9029293973382,18.448531213570455,32.38937064163622,24.383362640465933,21.846997770875326,0.0,0.0,28.372647476198313,28.372647476198313,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,0.0,13.0,34.183361116072376,34.183361116072376,34.183361116072376,34.183361116072376,34.183361116072376,37.99283556342691,37.99283556342691,26.75795792386413,18.448531213570455,37.99283556342691,37.99283556342691,34.37531263148272,34.37531263148272,37.99283556342691,37.99283556342691,37.99283556342691,34.37531263148272,37.99283556342691,34.37531263148272,24.311627231058317,24.383362640465933,13.0,0.0 
 09/06  14:00:00,14.0,35.0,18.609018638608163,81.49203540978023,23.6530682620907,22.458738308626458,27.32405692019862,84.29815664107926,19.518487467015227,69.19229643987119,18.76413646256713,31.478986606522056,24.50957871363819,21.33049631346826,0.0,0.0,28.372647476198313,28.372647476198313,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,0.0,13.999999999999998,34.183361116072376,34.183361116072376,34.183361116072376,34.183361116072376,34.183361116072376,37.99283556342691,37.99283556342691,27.32405692019862,18.76413646256713,37.99283556342691,37.99283556342691,34.37531263148272,34.37531263148272,37.99283556342691,37.99283556342691,37.99283556342691,34.37531263148272,37.99283556342691,34.37531263148272,23.6530682620907,24.50957871363819,13.999999999999998,0.0 
 09/06  15:00:00,14.6,36.0,18.83791684294369,80.25434674746462,23.043446340723293,22.990210241986777,27.532111081968953,87.85189069223739,20.307969919574276,65.82296487358171,18.987010585460524,30.79459322474579,24.98373570124538,20.45793216310295,4595.622740255838,0.0829754213414504,31.652492891129167,27.235798325441976,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,373.3039386137467,9.6270994456541,34.412499042384766,34.412499042384766,34.412499042384766,35.75740056175158,35.75740056175158,38.28172144915322,36.957877359172215,27.532111081968953,18.987010585460524,38.28172144915322,38.28172144915322,35.65426966131877,35.65426966131877,36.957877359172215,38.28172144915322,38.28172144915322,31.23757509563158,38.28172144915322,35.65426966131877,23.043446340723293,24.98373570124538,14.599999999999998,1343894.1790094883 
 09/06  16:00:00,15.0,33.0,19.135320303136748,78.70127706835848,22.89953215438142,22.993057296058446,27.347648579948288,91.98937645969784,21.252849978156483,62.043186269513164,19.21067382770013,30.20916050288699,26.068399560812775,19.019021628850744,12016.766158155031,0.30225295218798187,36.408619952532476,29.26713450973626,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,883.4319648497376,3.848098471795945,33.006716149544964,33.006716149544964,33.006716149544964,36.032744568120286,36.032744568120286,37.08004424076961,33.94356662999809,27.347648579948288,19.21067382770013,37.08004424076961,37.08004424076961,35.94206547184805,35.94206547184805,33.94356662999809,37.08004424076961,37.08004424076961,28.80058002905183,37.08004424076961,35.94206547184805,22.89953215438142,26.068399560812775,15.0,3180355.0734590553 
 09/06  17:00:00,14.0,32.0,19.362459300749872,77.5946807294115,23.307872224861967,22.078774149531597,26.54224234024901,98.54566355948306,22.050462294166113,59.08809853607461,19.36430699337212,29.674463221892132,26.689566223105057,18.040719208777045,4746.127069280802,0.13207332623942797,38.32053901080943,35.45486549887031,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,374.0316241576928,9.022913062111588,34.85850748222285,34.85850748222285,34.85850748222285,36.203409001589655,36.203409001589655,38.75083322889306,37.4936494390746,26.54224234024901,19.36430699337212,38.75083322889306,38.75083322889306,36.235932753416336,36.235932753416336,37.4936494390746,38.75083322889306,38.75083322889306,33.370259241477214,38.75083322889306,36.235932753416336,23.307872224861967,26.689566223105057,13.999999999999998,1346513.8469676943 
 09/06  18:00:00,12.6,37.0,19.462196978110462,77.0382481957484,24.254498659163275,20.624315051615124,25.226805683148605,99.88766222515859,22.378375814102192,57.86189379327574,19.243538387298987,29.697114068673045,25.890272108162737,18.69998371217463,0.0,0.0,38.32053901080943,38.32053901080943,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,0.0,12.6,34.90673882474658,34.90673882474658,34.90673882474658,34.90673882474658,34.90673882474658,38.79674934870316,38.79674934870316,25.226805683148605,19.243538387298987,38.79674934870316,38.79674934870316,35.23341922614281,35.23341922614281,38.79674934870316,38.79674934870316,38.79674934870316,35.23341922614281,38.79674934870316,35.23341922614281,24.254498659163275,25.890272108162737,12.6,0.0 
 09/06  19:00:00,9.0,61.0,19.414280012903177,77.26822009222593,24.15662353287229,20.605854647948945,23.852606546740127,100.0,22.22078158909,58.419340529489965,18.878637712016527,30.24339688488161,24.397954925411494,20.303882541448154,0.0,0.0,38.32053901080943,38.32053901080943,0.0,0.0,29.36868701490122,29.36868701490122,0.0,0.0,0.0,0.0,0.0,0.0,37.312690500173176,37.312690500173176,0.0,9.0,34.90673882474658,34.90673882474658,34.90673882474658,34.90673882474658,34.90673882474658,38.79674934870316,38.79674934870316,23.852606546740127,18.878637712016527,38.79674934870316,38.79674934870316,35.23341922614281,35.23341922614281,38.79674934870316,38.79674934870316,38.79674934870316,35.23341922614281,38.79674934870316,35.23341922614281,24.15662353287229,24.397954925411494,9.0,0.0 
 09/06  20:00:00,8.0,48.0,19.255743206360147,78.03522796599425,23.565497633988336,21.166175947382083,22.48229101348124,99.99999999999997,21.81133231471116,59.89710862730718,18.510003512048456,30.796977496804445,22.490050530202588,22.591760964306353,0.0,0.0,38.32053901080943,38.32053901080943,7993.9106967376365,0.33179515493009537,28.17198796971121,24.333013911977204,0.0,0.0,0.0,0.0,5452.776491012433,0.30459880701137726,30.819989131468525,27.84490265940083,1022.491730362401,-1.6912717310881096,27.001031783599213,27.001031783599213,27.001031783599213,29.69097056150943,29.69097056150943,31.197880634019974,28.07213109279266,22.48229101348124,18.510003512048456,31.197880634019974,31.197880634019974,26.309697815753637,30.148671873487643,28.07213109279266,31.197880634019974,31.197880634019974,30.148671873487643,31.197880634019974,27.17358540141995,23.565497633988336,22.490050530202588,7.999999999999999,3680970.2293046443 
 09/06  21:00:00,6.8,58.0,19.019962416247417,79.19150951974125,22.50980836528731,22.467122166630233,21.665581602246704,100.0,21.163881972092998,62.32001174384874,18.123169658321352,31.45189052084957,21.5905568106219,23.752579450648227,2835.2896506035477,0.17696551390364212,30.035376436003574,26.891934298435153,8901.618642273737,0.4076172430481789,27.26430893031082,21.99732208002399,0.0,0.0,0.0,0.0,6198.35246289089,0.4076172430481789,27.26430893031082,23.574824537406926,1537.0506225605143,-7.724092176784578,22.947360249288586,22.947360249288586,22.947360249288586,26.982237539491777,26.982237539491777,26.971062343515694,22.93927984830394,21.665581602246704,18.123169658321352,26.971062343515694,26.971062343515694,21.99732208002399,27.26430893031082,22.93927984830394,26.971062343515694,26.971062343515694,24.120866792742397,26.971062343515694,23.574824537406926,22.50980836528731,21.5905568106219,6.8,5533382.241217852 
 09/06  22:00:00,6.0,65.0,18.79477692880486,80.31306283958295,21.84500708351298,23.368256698948937,21.330024485126312,99.99999999999999,20.49283370154282,64.94776265905391,17.778077705336955,32.077924153368684,21.346041511626904,24.08324854054434,5525.553418422192,0.32928208671938214,27.681987439646363,23.667121171533793,7602.138440816052,0.3314589566403089,27.681987439646363,22.194362780009392,0.0,0.0,0.0,0.0,5140.04141727627,0.3314589566403089,27.681987439646363,23.971618976015236,1520.069230450352,-8.534569173254443,23.289581875092793,23.289581875092793,23.289581875092793,27.32459131190833,27.32459131190833,27.318012399922715,23.276871683493912,21.330024485126312,17.778077705336955,27.318012399922715,27.318012399922715,22.194362780009392,27.681987439646363,23.276871683493912,27.318012399922715,27.318012399922715,23.667121171533793,27.318012399922715,23.971618976015236,21.84500708351298,21.346041511626904,6.0,5472249.229621268 
 09/06  23:00:00,6.0,65.0,18.584279633413992,81.29723251087732,21.422789817243814,23.939634259476755,21.115764155969746,99.99999999999999,19.82666362971208,67.613465114955,17.49271616466057,32.52983376707924,21.2338807230257,24.211022480822514,5230.595255830107,0.3307333333333333,27.950146052151673,24.16624769769839,7827.260174687536,0.3307333333333333,27.950146052151673,22.287777725111862,0.0,0.0,0.0,0.0,5227.160376184203,0.3307333333333333,27.950146052151673,24.168732545833112,1507.0639367443628,-8.546894553069972,23.555813771627257,23.555813771627257,23.555813771627257,27.59092601454688,27.59092601454688,27.586528206507055,23.540919322881123,21.115764155969746,17.49271616466057,27.586528206507055,27.586528206507055,22.287777725111862,27.950146052151673,23.540919322881123,27.586528206507055,27.586528206507055,24.16624769769839,27.586528206507055,24.168732545833112,21.422789817243814,21.2338807230257,6.0,5425430.172279706 
 09/06  24:00:00,6.1,64.0,18.45955701094115,81.93484090880645,21.334198781185904,24.044316294016973,21.053932119193185,100.0,19.305838715358995,69.83797297765696,17.318497157843762,32.79560431781759,21.217300287881763,24.21059401648388,5214.867341471126,0.3307333333333333,28.142381820107396,24.369895986037335,7959.916197432136,0.3307333333333333,28.142381820107396,22.38410090294733,0.0,0.0,0.0,0.0,5245.29624028048,0.3307333333333333,28.142381820107396,24.347883424155125,1499.2645801465287,-8.455209723031384,23.717260117935663,23.717260117935663,23.717260117935663,27.75243470879012,27.75243470879012,27.749777220479395,23.700626771046593,21.053932119193185,17.318497157843762,27.749777220479395,27.749777220479395,22.38410090294733,28.142381820107396,23.700626771046593,27.749777220479395,27.749777220479395,24.369895986037335,27.749777220479395,24.347883424155125,21.334198781185904,21.217300287881763,6.1,5397352.488527503 
 09/07  01:00:00,7.0,61.0,18.339774848471027,82.55267289493241,21.28886245315624,24.093417959334285,20.998215718080793,100.0,18.77730266973463,72.17942818204273,17.198860849173542,32.916621175268986,21.2205529174146,24.188790501278387,5193.483508586874,0.3307333333333333,28.250604286763412,24.493607182579986,8010.318193024488,0.3307333333333333,28.250604286763412,22.45589208517504,0.0,0.0,0.0,0.0,5222.65451819428,0.3307333333333333,28.250604286763412,24.472504699345528,1494.104002204577,-7.558729910088589,23.82484158982377,23.82484158982377,23.82484158982377,27.8600577272803,27.8600577272803,27.85827189600209,23.80733465570018,20.998215718080793,17.198860849173542,27.85827189600209,27.85827189600209,22.45589208517504,28.250604286763412,23.80733465570018,27.85827189600209,27.85827189600209,24.493607182579986,27.85827189600209,24.472504699345528,21.28886245315624,21.2205529174146,7.0,5378774.407936477 
 09/07  02:00:00,6.0,65.0,18.223914967604404,83.07317631547718,21.25491258354096,24.11749366754474,20.94793081836005,100.0,18.357332716245836,74.03007913428675,17.069521516404357,33.03431061660889,21.21182344433593,24.176380990111994,5183.574809493745,0.3307333333333333,28.325471806543348,24.575656156019516,8041.079617118436,0.3307333333333333,28.325471806543348,22.50852745749866,0.0,0.0,0.0,0.0,5205.870326660643,0.3307333333333333,28.325471806543348,24.55952750305422,1490.5497238556268,-8.562571858592332,23.899293697380344,23.899293697380344,23.899293697380344,27.934538589518,27.934538589518,27.933302625240046,23.881237038857464,20.94793081836005,17.069521516404357,27.933302625240046,27.933302625240046,22.50852745749866,28.325471806543348,23.881237038857464,27.933302625240046,27.933302625240046,24.575656156019516,27.933302625240046,24.55952750305422,21.25491258354096,21.21182344433593,6.0,5365979.005880257 
 09/07  03:00:00,5.0,70.0,18.11593918237147,83.63864974613,21.227597771180683,24.15789044514883,20.89776466644247,100.0,17.988781574708995,75.76420662813582,16.941393397622786,33.19671672291608,21.198614620135267,24.196620461284297,5177.853236083676,0.3307333333333333,28.377933495946465,24.63226624764333,8061.546254465615,0.3307333333333333,28.377933495946465,22.546198141637177,0.0,0.0,0.0,0.0,5193.865825462983,0.3307333333333333,28.377933495946465,24.620682715073208,1488.0669847538506,-9.56447253880379,23.951474894931327,23.951474894931327,23.951474894931327,27.986739939316458,27.986739939316458,27.985873333997226,23.93304903478457,20.89776466644247,16.941393397622786,27.985873333997226,27.985873333997226,22.546198141637177,28.377933495946465,23.93304903478457,27.985873333997226,27.985873333997226,24.63226624764333,27.985873333997226,24.620682715073208,21.227597771180683,21.198614620135267,5.0,5357041.145113862 
 09/07  04:00:00,5.0,70.0,18.02097850755775,84.13950031272263,21.192661166390735,24.214543358459178,20.864551359798725,100.0,17.699836048298536,77.15560413657484,16.821577705265984,33.34532984178241,21.170720162600638,24.2435193521198,5212.5248853328185,0.3307333333333333,28.454860546713714,24.684125655037107,8122.273144511396,0.3307333333333333,28.454860546713714,22.579216896183404,0.0,0.0,0.0,0.0,5223.836088105262,0.3307333333333333,28.454860546713714,24.675943143126055,1485.8459912240933,-9.566594325834236,23.998277783992986,23.998277783992986,23.998277783992986,28.03356090429928,28.03356090429928,28.032797058608047,23.97976189811552,20.864551359798725,16.821577705265984,28.032797058608047,28.032797058608047,22.579216896183404,28.454860546713714,23.97976189811552,28.032797058608047,28.032797058608047,24.684125655037107,28.032797058608047,24.675943143126055,21.192661166390735,21.170720162600638,5.0,5349045.568406736 
 09/07  05:00:00,4.0,75.0,17.940800742396306,84.48148069014285,21.17326896008908,24.22558437457712,20.833832806740332,100.0,17.44353158607463,78.3365237283315,16.718896590558316,33.43759199303534,21.156481795551475,24.24742054989732,5208.727605463043,0.3307333333333333,28.488767744490524,24.720785905515342,8135.66021913573,0.3307333333333333,28.488767744490524,22.60344943342651,0.0,0.0,0.0,0.0,5216.7394719761305,0.3307333333333333,28.488767744490524,24.714990139292908,1484.2582625523587,-10.56811566716468,24.03180760853607,24.03180760853607,24.03180760853607,28.06710369349374,28.06710369349374,28.066540309635815,24.013075159411585,20.833832806740332,16.718896590558316,28.066540309635815,28.066540309635815,22.60344943342651,28.488767744490524,24.013075159411585,28.066540309635815,28.066540309635815,24.720785905515342,28.066540309635815,24.714990139292908,21.17326896008908,21.156481795551475,4.0,5343329.745188491 
 09/07  06:00:00,4.1,76.0,17.864659164254217,84.88744571765427,21.151584968211907,24.299095327640252,20.802323558715432,100.0,17.196773105014884,79.56865835392065,16.6300303082676,33.56485939168551,21.139073917424323,24.315045007406717,5206.84329452167,0.3307333333333333,28.51064720021646,24.74403241908881,8144.445796926466,0.3307333333333333,28.51064720021646,22.618979602869583,0.0,0.0,0.0,0.0,5212.561943117866,0.3307333333333333,28.51064720021646,24.739895565891565,1483.2449615896824,-10.46700114054494,24.05323803470633,24.05323803470633,24.05323803470633,28.08854238752851,28.08854238752851,28.088182303753598,24.034302529283316,20.802323558715432,16.6300303082676,28.088182303753598,28.088182303753598,22.618979602869583,28.51064720021646,24.034302529283316,28.088182303753598,28.088182303753598,24.74403241908881,28.088182303753598,24.739895565891565,21.151584968211907,21.139073917424323,4.1,5339681.861722857 
 09/07  07:00:00,4.0,81.0,17.792014281587885,85.2768041553256,21.175300801386864,24.374383867506126,20.79308891098816,100.0,16.96818188254589,80.72952628569317,16.572022709889676,33.691031795598406,21.166066154650004,24.385772863941632,5205.506983497605,0.3307333333333333,28.524598380290595,24.75895279175669,8150.4639092101115,0.3307333333333333,28.524598380290595,22.628581227394584,0.0,0.0,0.0,0.0,5209.613791666188,0.3307333333333333,28.524598380290595,24.75598194105723,1482.5994239234633,-10.561565601467334,24.066903380402273,24.066903380402273,24.066903380402273,28.10221302308891,28.10221302308891,28.101983411432062,24.047838653402835,20.79308891098816,16.572022709889676,28.101983411432062,28.101983411432062,22.628581227394584,28.524598380290595,24.047838653402835,28.101983411432062,28.101983411432062,24.75895279175669,28.101983411432062,24.75598194105723,21.175300801386864,21.166066154650004,4.0,5337357.9261244675 
 09/07  08:00:00,5.0,81.0,17.737825847348887,85.56856385105881,21.551802369724577,24.062444787335345,20.899449817971842,100.0,16.77185257035822,81.74185373329027,16.592328890976532,33.746845351291824,21.223900099346054,24.54855116823817,5161.176485973213,0.3307333333333333,28.49649367517189,24.762911589784224,8108.474920461722,0.3307333333333333,28.49649367517189,22.63084331715305,0.0,0.0,0.0,0.0,5169.479648402154,0.3307333333333333,28.49649367517189,24.756905102987737,1482.4785544912033,-9.553716176038435,24.069463200772752,24.069463200772752,24.069463200772752,28.10477380943756,28.10477380943756,28.104721660579848,24.050220003308336,20.899449817971842,16.592328890976532,28.104721660579848,28.104721660579848,22.63084331715305,28.49649367517189,24.050220003308336,28.104721660579848,28.104721660579848,24.762911589784224,28.104721660579848,24.756905102987737,21.551802369724577,21.223900099346054,5.0,5336922.796168331 
 09/07  09:00:00,8.1,68.0,17.74920344742682,85.42263765733342,23.045515408386052,22.325948590738818,21.627831701960684,96.40786363300657,16.729980781060878,81.87841474825568,16.841834183897696,33.38455743056968,21.537278891411372,24.465619029705117,2010.1181316641205,0.13229333333333335,28.417539764523976,26.963419823351614,9860.058797618638,0.4299533333333334,28.4435084496837,22.918114252837913,0.0,0.0,0.0,0.0,6019.379072493385,0.4299533333333334,28.4435084496837,25.05022158702927,1478.8401080564163,-6.452433968655752,24.1467831941554,24.1467831941554,24.1467831941554,28.18212367050198,28.18212367050198,28.179871366133142,24.12974421288835,21.627831701960684,16.841834183897696,28.179871366133142,28.179871366133142,22.918114252837913,28.4435084496837,24.12974421288835,28.179871366133142,28.179871366133142,26.98938850851134,28.179871366133142,25.05022158702927,23.045515408386052,21.537278891411372,8.100000000000001,5323824.389003098 
 09/07  10:00:00,11.0,58.0,17.839279491427803,84.85517573157853,24.112719060345174,21.38125423094899,22.86655658677023,90.1211642700263,16.935471756958393,80.73736915608941,17.25891469848255,32.76792250671483,22.13992587475572,24.08332539770138,0.0,0.0,28.41803564055571,28.41803564055571,6982.196367127112,0.29525532384615866,29.374374399534073,24.876350161255825,0.0,0.0,0.0,0.0,9778.492899497103,0.6946946761538415,29.90158578595898,26.579738198150796,1407.2062392873213,-3.616139351707066,25.808513657733123,25.808513657733123,25.808513657733123,29.843883933202974,29.843883933202974,29.775582178713787,25.860203239764324,22.86655658677023,17.25891469848255,29.775582178713787,29.775582178713787,25.40356154768073,29.90158578595898,25.860203239764324,29.775582178713787,29.775582178713787,29.90158578595898,29.775582178713787,26.579738198150796,24.112719060345174,22.13992587475572,11.0,5065942.461434357 
 09/07  11:00:00,14.0,51.0,17.997340355702182,83.93183134299346,24.66817286798341,21.612926961532168,23.972212917468788,85.61267612447662,17.341581043621005,78.60923966744234,17.88062764917709,32.109287083634484,23.1615956386753,23.650908756340797,0.0,0.0,28.41803564055571,28.41803564055571,0.0,0.0,29.9678326706606,29.9678326706606,0.0,0.0,0.0,0.0,3080.176357187665,0.10399506953676685,35.34430692868825,33.57286646699071,293.19284148638616,10.292402941295485,31.674963658788833,31.674963658788833,31.674963658788833,32.68363979831394,32.68363979831394,35.44923994342371,34.582072510762075,23.972212917468788,17.88062764917709,35.44923994342371,35.44923994342371,32.744743841967626,32.744743841967626,34.582072510762075,35.44923994342371,35.44923994342371,32.744743841967626,35.44923994342371,30.973303380270096,24.66817286798341,23.1615956386753,14.0,1055494.2293509902 
 09/07  12:00:00,15.6,46.0,18.20472867833699,82.76270494239722,24.449143382077224,22.529825798663445,25.352444901462512,79.49808767039606,18.067918197032952,75.0165404463237,18.462094167356195,31.3825725761338,23.949876744596118,23.203440645684115,0.0,0.0,28.41803564055571,28.41803564055571,0.0,0.0,29.967832670660602,29.967832670660602,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955668,35.80702334955668,0.0,15.600000000000001,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,36.59300242063197,36.59300242063197,25.352444901462512,18.462094167356195,36.59300242063197,36.59300242063197,33.169467939682725,33.169467939682725,36.59300242063197,36.59300242063197,36.59300242063197,33.169467939682725,36.59300242063197,33.169467939682725,24.449143382077224,23.949876744596118,15.600000000000001,0.0 
 09/07  13:00:00,16.0,45.0,18.428975419408303,81.5250685165112,23.923945795893843,23.742198812109013,26.12306119443017,77.55521439185873,18.75792556269507,71.76778496067769,18.906632340796115,30.856037426602867,24.23875649702486,23.28775444653647,0.0,0.0,28.418035640555708,28.418035640555708,0.0,0.0,29.967832670660595,29.967832670660595,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955667,35.80702334955667,0.0,16.0,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,36.59300242063197,36.59300242063197,26.12306119443017,18.906632340796115,36.59300242063197,36.59300242063197,33.04392354399286,33.04392354399286,36.59300242063197,36.59300242063197,36.59300242063197,33.04392354399286,36.59300242063197,33.04392354399286,23.923945795893843,24.23875649702486,16.0,0.0 
 09/07  14:00:00,18.0,39.0,18.64344675554042,80.35699618296229,23.439640179350327,25.195886979518725,26.581879253948635,77.76999153658815,19.431740746243925,68.74548104764361,19.280530523232404,30.705831222235215,24.382765518750873,23.800667586480756,0.0,0.0,28.418035640555708,28.418035640555708,0.0,0.0,29.967832670660595,29.967832670660595,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955667,35.80702334955667,0.0,18.0,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,36.59300242063197,36.59300242063197,26.581879253948635,19.280530523232404,36.59300242063197,36.59300242063197,33.04392354399286,33.04392354399286,36.59300242063197,36.59300242063197,36.59300242063197,33.04392354399286,36.59300242063197,33.04392354399286,23.439640179350327,24.382765518750873,18.0,0.0 
 09/07  15:00:00,18.9,39.0,18.842404644492607,79.28413656713039,23.068780844940193,26.41939066950636,26.776307790825218,79.76378485313798,20.07730715769518,65.97985276337802,19.565185929580423,30.673516116074225,24.81484206804197,23.785064344534273,0.0,0.0,28.418035640555708,28.418035640555708,0.0,0.0,29.967832670660595,29.967832670660595,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955667,35.80702334955667,0.0,18.9,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,32.85560377892213,36.59300242063197,36.59300242063197,26.776307790825218,19.565185929580423,36.59300242063197,36.59300242063197,33.04392354399286,33.04392354399286,36.59300242063197,36.59300242063197,36.59300242063197,33.04392354399286,36.59300242063197,33.04392354399286,23.068780844940193,24.81484206804197,18.9,0.0 
 09/07  16:00:00,19.0,37.0,19.01760375592797,78.42122367593348,22.7603530509574,27.362119753671507,26.64866865169727,84.9713887950553,20.709898959279702,63.451919991694425,19.700295862198224,30.783792537223654,25.647006642946657,23.013392949837293,17010.9218124951,0.6149801066624593,32.23322958022028,25.56337883300394,0.0,0.0,29.967832670660595,29.967832670660595,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955667,35.80702334955667,1307.8560447362893,4.2985425386074585,28.23805714031851,28.23805714031851,28.23805714031851,32.273101870152615,32.273101870152615,32.35438580840879,28.13163865123856,26.64866865169727,19.700295862198224,32.35438580840879,32.35438580840879,32.23322958022028,32.23322958022028,28.13163865123856,32.35438580840879,32.35438580840879,25.56337883300394,32.35438580840879,32.23322958022028,22.7603530509574,25.647006642946657,19.0,4708281.761050642 
 09/07  17:00:00,18.0,39.0,19.244741726138244,77.2416972704273,23.16888399040616,26.808138985832876,26.05164862668269,91.2690586859653,21.543874649456807,60.22587014135631,19.728111862782004,30.843971877442062,26.721958175463534,21.692022001418888,6409.6176952084315,0.21761419348139485,37.53083962382384,33.57434538724068,0.0,0.0,29.9678326706606,29.9678326706606,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955668,35.80702334955668,580.2443286984452,10.57842099430176,34.489753713092725,34.489753713092725,34.489753713092725,36.50710599214294,36.50710599214294,38.25112313382057,36.48815497457493,26.05164862668269,19.728111862782004,38.25112313382057,38.25112313382057,36.31975146010981,36.31975146010981,36.48815497457493,38.25112313382057,38.25112313382057,32.36325722352666,38.25112313382057,36.31975146010981,23.16888399040616,26.721958175463534,18.0,2088879.5833144027 
 09/07  18:00:00,17.5,40.0,19.39912835031774,76.50220615455704,23.9584635218578,25.682107839630973,25.031915805006005,99.68515814955862,22.057940927299732,58.36243052431318,19.620131567978802,31.204177050749074,26.63065087238,21.910333043119543,0.0,0.0,38.438372576611215,38.438372576611215,0.0,0.0,29.9678326706606,29.9678326706606,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955668,35.80702334955668,0.0,17.5,35.69754523729793,35.69754523729793,35.69754523729793,35.69754523729793,35.69754523729793,39.443915115424545,39.443915115424545,25.031915805006005,19.620131567978802,39.443915115424545,39.443915115424545,35.94924089423656,35.94924089423656,39.443915115424545,39.443915115424545,39.443915115424545,35.94924089423656,39.443915115424545,35.94924089423656,23.9584635218578,26.63065087238,17.5,0.0 
 09/07  19:00:00,11.0,87.0,19.388427294061607,76.55301668222604,23.724346520030974,26.74378716154656,23.79599343319113,99.99999999999997,22.099785983313875,58.2130955546191,19.175649442418397,32.54341206823975,24.92964153658886,24.89442901695046,0.0,0.0,38.43837257661121,38.43837257661121,0.0,0.0,29.96783267066059,29.96783267066059,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955668,35.80702334955668,0.0,11.0,35.69754523729792,35.69754523729792,35.69754523729792,35.69754523729792,35.69754523729792,39.443915115424545,39.443915115424545,23.79599343319113,19.175649442418397,39.443915115424545,39.443915115424545,36.0750703401489,36.0750703401489,39.443915115424545,39.443915115424545,39.443915115424545,36.0750703401489,39.443915115424545,36.0750703401489,23.724346520030974,24.92964153658886,11.0,0.0 
 09/07  20:00:00,11.0,94.0,19.24949786672132,77.29545181467009,23.216683553157125,28.81311616574142,22.45779389065059,99.99999999999997,21.795861313510354,59.36205846160101,18.846532682119534,34.04850690619916,23.277930360363897,28.72534177764728,0.0,0.0,38.43837257661121,38.43837257661121,15871.99358259801,0.7340121019837618,28.864478286802647,24.300517107293622,0.0,0.0,0.0,0.0,0.0,0.0,35.80702334955668,35.80702334955668,1249.0441127135464,-1.0408042764709848,24.32016032784512,24.32016032784512,24.32016032784512,27.682585785048563,27.682585785048563,28.723792717508218,24.903214370623736,22.45779389065059,18.846532682119534,28.723792717508218,28.723792717508218,23.44126276127512,28.005223940784145,24.903214370623736,28.723792717508218,28.723792717508218,28.005223940784145,28.723792717508218,28.005223940784145,23.216683553157125,23.277930360363897,11.0,4496558.805768767 
 09/07  21:00:00,10.9,96.0,19.051241459305977,78.25732924250187,22.32416451526432,31.09528079052165,22.06307056619892,100.0,21.305563725737272,61.1710640353351,18.515514902120287,35.19804849523967,21.696002407582867,32.3316648000147,4096.843316838172,0.24036133244508867,29.465252867531213,26.161973429964846,8047.630848887726,0.4733393337774558,27.395680475570888,23.220577176965097,0.0,0.0,0.0,0.0,5659.699486173764,0.27669933377745576,28.938983022120308,25.020218562730555,1529.08659562972,-3.5173007802004825,23.114730251346842,23.114730251346842,23.114730251346842,27.149672176976402,27.149672176976402,27.142859094160997,23.102285195484264,22.06307056619892,18.515514902120287,27.142859094160997,27.142859094160997,23.220577176965097,27.395680475570888,23.102285195484264,27.142859094160997,27.142859094160997,24.092401038004525,27.142859094160997,23.476916016181143,22.32416451526432,21.696002407582867,10.9,5504711.744266992 
 09/07  22:00:00,9.0,100.0,18.86977925769639,79.14868543072573,21.953082122483195,31.975067773991604,21.99696104218232,100.0,20.771780797981783,63.210502214831536,18.21083686608191,35.98932829364139,21.21518538425334,33.46050849289942,5518.1109017796025,0.3307333333333333,27.67779941623684,23.685855506454367,6758.362045620799,0.3307333333333333,27.67779941623684,22.788625803395863,0.0,0.0,0.0,0.0,6143.646429489702,0.3307333333333333,27.67779941623684,23.2333269524437,1522.1410698766883,-5.441227336006338,23.247500513241995,23.247500513241995,23.247500513241995,27.2824936990892,27.2824936990892,27.274771417014467,23.235936087431313,21.99696104218232,18.21083686608191,27.274771417014467,27.274771417014467,22.788625803395863,27.67779941623684,23.235936087431313,27.274771417014467,27.274771417014467,23.685855506454367,27.274771417014467,23.2333269524437,21.953082122483195,21.21518538425334,9.0,5479707.851556078 
