Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/07  23:00:00,11.0,100.0,18.702916347097222,79.97862910040978,21.658879661490147,33.86834185719772,21.836465551243393,100.0,20.244346757293705,65.30125338002313,17.95262855327121,37.44808884099508,21.092324891122253,35.06967690110976,5319.953872278818,0.3307333333333333,28.012519198442256,24.163988843752065,7364.249688175897,0.3307333333333333,28.012519198442256,22.685116151033924,0.0,0.0,0.0,0.0,5731.847183337155,0.3307333333333333,28.012519198442256,23.866019359074464,1505.6311653223825,-3.4293629249335353,23.585370151118905,23.585370151118905,23.585370151118905,27.62049380996647,27.62049380996647,27.614862030607306,23.571708117953484,21.836465551243393,17.95262855327121,27.614862030607306,27.614862030607306,22.685116151033924,28.012519198442256,23.571708117953484,27.614862030607306,27.614862030607306,24.163988843752065,27.614862030607306,23.866019359074464,21.658879661490147,21.092324891122253,11.0,5420272.195160577 
 09/07  24:00:00,10.9,93.0,18.583649572989835,80.57793612190551,21.621060704240904,36.110390253804404,21.707115369899405,100.0,19.79941589916318,67.1256716937983,17.762840778037365,39.46641163635019,21.205234554615508,37.04297141560072,5265.328589154547,0.3307333333333333,28.204671363584545,24.39569272615005,7624.484394154006,0.3307333333333333,28.204671363584545,22.68906152278019,0.0,0.0,0.0,0.0,5539.318341400183,0.3307333333333333,28.204671363584545,24.197486461107978,1496.4005848538768,-3.5548425365423686,23.776890329456087,23.776890329456087,23.776890329456087,27.81208794443951,27.81208794443951,27.808936930160513,23.760746903346067,21.707115369899405,17.762840778037365,27.808936930160513,27.808936930160513,22.68906152278019,28.204671363584545,23.760746903346067,27.808936930160513,27.808936930160513,24.39569272615005,27.808936930160513,24.197486461107978,21.621060704240904,21.205234554615508,10.9,5387042.105473957 
 09/08  01:00:00,9.0,100.0,18.49814992741034,81.0106497099604,21.570529494367804,37.8390432321281,21.55795324743376,100.0,19.40984911747237,68.77025608464677,17.556255839320947,41.404945775548704,21.27295047191305,38.53407404925174,5235.036974646879,0.3307333333333333,28.332066414106258,24.54502404558266,7776.791206980214,0.3307333333333333,28.332066414106258,22.70631096367204,0.0,0.0,0.0,0.0,5421.166199256319,0.3307333333333333,28.332066414106258,24.41037757350118,1490.3056351722516,-5.471450948619284,23.904417664112334,23.904417664112334,23.904417664112334,27.939664533729243,27.939664533729243,27.93755128990594,23.88723752758529,21.55795324743376,17.556255839320947,27.93755128990594,27.93755128990594,22.70631096367204,28.332066414106258,23.88723752758529,27.93755128990594,27.93755128990594,24.54502404558266,27.93755128990594,24.41037757350118,21.570529494367804,21.27295047191305,9.0,5365100.286620106 
 09/08  02:00:00,9.0,100.0,18.411779584305506,81.45048846067192,21.692998318453213,38.364780554545106,21.516215757950405,100.0,19.039927091652963,70.37396821923923,17.457317775640412,42.50669135160196,21.480909898981622,38.86441020597781,5215.58430079051,0.3307333333333333,28.419498481341048,24.646544021103487,7876.415985443509,0.3307333333333333,28.419498481341048,22.7216979838785,0.0,0.0,0.0,0.0,5343.229055924857,0.3307333333333333,28.419498481341048,24.554205786205547,1486.1441898292019,-5.475401700764684,23.991987224964433,23.991987224964433,23.991987224964433,28.027267915574765,28.027267915574765,28.025813033465454,23.974149263729174,21.516215757950405,17.457317775640412,28.025813033465454,28.025813033465454,22.7216979838785,28.419498481341048,23.974149263729174,28.025813033465454,28.025813033465454,24.646544021103487,28.025813033465454,24.554205786205547,21.692998318453213,21.480909898981622,9.0,5350119.083385127 
 09/08  03:00:00,8.5,100.0,18.329923438972333,81.86977152555605,21.78554736924729,38.40067664905078,21.510233433541227,100.0,18.754822688082225,71.63856833125767,17.38530785126513,43.01902927112661,21.62086245314534,38.78777142776958,5238.616217318334,0.3307333333333333,28.52439939449429,24.73480266802175,7991.7499889443425,0.3307333333333333,28.52439939449429,22.743195286285406,0.0,0.0,0.0,0.0,5327.031951568494,0.3307333333333333,28.52439939449429,24.670843033800903,1482.5639230414704,-5.985201670100825,24.067655195740617,24.067655195740617,24.067655195740617,28.102965119760277,28.102965119760277,28.10173406263662,24.049613662702683,21.510233433541227,17.38530785126513,28.10173406263662,28.10173406263662,22.743195286285406,28.52439939449429,24.049613662702683,28.10173406263662,28.10173406263662,24.73480266802175,28.10173406263662,24.670843033800903,21.78554736924729,21.62086245314534,8.5,5337230.122949294 
 09/08  04:00:00,9.0,100.0,18.26261277502914,82.29828126642495,21.753024478306095,38.91984379433817,21.45636497560472,100.0,18.51660786368496,72.7873223015004,17.287639866805176,43.83941779462951,21.626435521540145,39.2208045251198,5225.8603949938315,0.3307333333333333,28.58369848374747,24.80334000168734,8044.942313328717,0.3307333333333333,28.58369848374747,22.764031746953105,0.0,0.0,0.0,0.0,5287.923265109361,0.3307333333333333,28.58369848374747,24.75844406499393,1479.7705169855788,-5.481644141346642,24.12690655554916,24.12690655554916,24.12690655554916,28.162239363005693,28.162239363005693,28.16124379428177,24.108605271211456,21.45636497560472,17.287639866805176,28.16124379428177,28.16124379428177,22.764031746953105,28.58369848374747,24.108605271211456,28.16124379428177,28.16124379428177,24.80334000168734,28.16124379428177,24.75844406499393,21.753024478306095,21.626435521540145,9.0,5327173.861148084 
 09/08  05:00:00,9.0,100.0,18.19943345439123,82.62545407192829,21.680961453434506,39.84229056988271,21.386029012294344,100.0,18.305324179657052,73.75816094809278,17.18519652140953,45.08978563215604,21.586789362347943,40.07103714052009,5218.131746515887,0.3307333333333333,28.625739161662334,24.850979136279886,8081.34609501195,0.3307333333333333,28.625739161662334,22.77974989335769,0.0,0.0,0.0,0.0,5262.202085315961,0.3307333333333333,28.625739161662334,24.819098961288397,1477.812985031261,-5.4835025883960675,24.168540577112275,24.168540577112275,24.168540577112275,28.2038894527134,28.2038894527134,28.20318989883652,24.149942663641987,21.386029012294344,17.18519652140953,28.20318989883652,28.20318989883652,22.77974989335769,28.625739161662334,24.149942663641987,28.20318989883652,28.20318989883652,24.850979136279886,28.20318989883652,24.819098961288397,21.680961453434506,21.586789362347943,9.0,5320126.746112539 
 09/08  06:00:00,8.6,84.0,18.137940993647202,82.94529956253382,21.633898020785118,39.92013131537158,21.32925453907722,100.0,18.11710658634112,74.63527783955965,17.097032244916633,45.97780159857122,21.56476334973056,40.08818480215473,5213.297720169596,0.3307333333333333,28.653961016552454,24.882702977817633,8106.039538728292,0.3307333333333333,28.653961016552454,22.790116591466195,0.0,0.0,0.0,0.0,5244.809527919107,0.3307333333333333,28.653961016552454,24.859907587132263,1476.5053636470027,-5.919830131316115,24.196403886905543,24.196403886905543,24.196403886905543,28.231763527946747,28.231763527946747,28.231295355668347,24.17757571880536,21.32925453907722,17.097032244916633,28.231295355668347,28.231295355668347,22.790116591466195,28.653961016552454,24.17757571880536,28.231295355668347,28.231295355668347,24.882702977817633,28.231295355668347,24.859907587132263,21.633898020785118,21.56476334973056,8.6,5315419.309129209 
 09/08  07:00:00,8.0,81.0,18.078980048048738,83.25328222335263,21.56828139538097,39.16740019397654,21.264820874288272,100.0,17.94335601076448,75.45539456570211,17.003219086645544,46.389623464528654,21.517850010470386,39.28772085697184,5210.120729632849,0.3307333333333333,28.67204014068698,24.90308356799815,8123.099465897856,0.3307333333333333,28.67204014068698,22.7958597772507,0.0,0.0,0.0,0.0,5232.765984214008,0.3307333333333333,28.67204014068698,24.886702185392476,1475.6706933785474,-6.532300565815213,24.214211248600982,24.214211248600982,24.214211248600982,28.249577773061354,28.249577773061354,28.24927856544089,24.19521517688044,21.264820874288272,17.003219086645544,28.24927856544089,28.24927856544089,22.7958597772507,28.67204014068698,24.19521517688044,28.24927856544089,28.24927856544089,24.90308356799815,28.24927856544089,24.886702185392476,21.56828139538097,21.517850010470386,8.0,5312414.49616277 
 09/08  08:00:00,8.0,81.0,18.024128919938555,83.54094858417368,21.542030040531962,38.06297688724039,21.23649694595034,100.0,17.78131266077065,76.22938598071647,16.950031092172303,46.432338668941284,21.505337160766764,38.14813938543956,5208.262633734429,0.3307333333333333,28.682078507900474,24.914467884194096,8134.683685927549,0.3307333333333333,28.682078507900474,22.79752105930343,0.0,0.0,0.0,0.0,5224.582912341162,0.3307333333333333,28.682078507900474,24.902661940564773,1475.2115767504383,-6.5327378503743745,24.224013613534556,24.224013613534556,24.224013613534556,28.259383925962496,28.259383925962496,28.259219222060835,24.204883628020767,21.23649694595034,16.950031092172303,28.259219222060835,28.259219222060835,22.79752105930343,28.682078507900474,24.204883628020767,28.259219222060835,28.259219222060835,24.914467884194096,28.259219222060835,24.902661940564773,21.542030040531962,21.505337160766764,8.0,5310761.676301578 
 09/08  09:00:00,8.7,78.0,17.982341976681386,83.84419687878754,21.64810119297247,36.89388616038137,21.327424459493496,99.84617784328182,17.655573521976173,76.91257264523196,17.02332839152815,46.11619228785509,21.614962378751596,36.96853189958424,5206.800479160574,0.3307333333333333,28.69045039104415,24.92389898132211,8142.062712403583,0.3307333333333333,28.69045039104415,22.800557373212765,0.0,0.0,0.0,0.0,5218.715070155656,0.3307333333333333,28.69045039104415,24.915280076163672,1474.8190943940333,-5.8318261198465,24.23239742606586,24.23239742606586,24.23239742606586,28.267770967011796,28.267770967011796,28.26763009847771,24.213245476899512,21.327424459493496,17.02332839152815,28.26763009847771,28.26763009847771,22.800557373212765,28.69045039104415,24.213245476899512,28.26763009847771,28.26763009847771,24.92389898132211,28.26763009847771,24.915280076163672,21.64810119297247,21.614962378751596,8.7,5309348.73981852 
 09/08  10:00:00,9.0,76.0,17.96644239288616,83.9281227346605,21.872468264193284,35.71483329489675,21.524195929385225,99.60143859364979,17.603404533403015,77.1661474683595,17.19882536077241,45.484624771917126,21.82337796605414,35.82197797009397,5204.541742781637,0.3307333333333333,28.708798686011523,24.943884527214998,8145.933856459926,0.3307333333333333,28.708798686011523,22.816110486259543,0.0,0.0,0.0,0.0,5214.312298579693,0.3307333333333333,28.708798686011523,24.93681660352807,1473.9374803976195,-5.533499637957005,24.251243404643326,24.251243404643326,24.251243404643326,28.286624216312664,28.286624216312664,28.286307557603575,24.232270539000865,21.524195929385225,17.19882536077241,28.286307557603575,28.286307557603575,22.816110486259543,28.708798686011523,24.232270539000865,28.286307557603575,28.286307557603575,24.943884527214998,28.286307557603575,24.93681660352807,21.872468264193284,21.82337796605414,9.0,5306174.92943143 
 09/08  11:00:00,8.0,81.0,18.027229901464562,83.60784683925856,23.05466687727631,32.921531852564264,22.8916519712353,92.2324743666205,17.739595328924846,76.50633500959856,17.488712661871006,44.58995391101931,22.276069747815114,34.511406341370694,2383.793916220705,0.1530663572902314,28.57474869210495,26.70953175455057,5370.353879041541,0.2120830326061604,29.292631038721147,24.552202063893656,0.0,0.0,0.0,0.0,9139.714623045696,0.6248006101036083,29.804556058005435,26.27735850921186,1413.0617300890262,-6.5920777126401955,25.681193131496318,25.681193131496318,25.681193131496318,29.71651212303678,29.71651212303678,29.649871621622456,25.731042536969863,22.8916519712353,17.488712661871006,29.649871621622456,29.649871621622456,25.064127083177944,29.804556058005435,25.731042536969863,29.649871621622456,29.649871621622456,27.939339120451056,29.649871621622456,26.27735850921186,23.05466687727631,22.276069747815114,8.0,5087022.228320494 
 09/08  12:00:00,10.5,76.0,18.173529492224098,82.92487406570876,23.550432767859693,31.91107712606557,23.917559168354767,88.07793127054386,18.05580374935979,75.0727376041611,18.11085360851318,43.03929576797904,23.234192246276535,32.527474645549034,0.0,0.0,28.55227383226581,28.55227383226581,0.0,0.0,29.988038525498208,29.988038525498208,0.0,0.0,0.0,0.0,2534.595704063926,0.06550146449442022,36.238367884155295,33.924058527456154,283.4041121896762,6.78950823386184,32.9607261220512,32.9607261220512,32.9607261220512,33.9694022615763,33.9694022615763,36.64724421485348,35.83958334972921,23.917559168354767,18.11085360851318,36.64724421485348,36.64724421485348,33.92586484176561,33.92586484176561,35.83958334972921,36.64724421485348,36.64724421485348,33.92586484176561,36.64724421485348,31.611555485066468,23.550432767859693,23.234192246276535,10.5,1020254.8038828343 
 09/08  13:00:00,9.7,76.0,18.350096222857537,82.01073358039167,23.36291389593505,32.21947128644274,24.547292649536068,86.14875363612774,18.472458495491985,73.13439905841463,18.61471505062321,41.7612164130012,23.876796059867814,31.238243175146255,0.0,0.0,28.55227383226581,28.55227383226581,0.0,0.0,29.988038525498204,29.988038525498204,0.0,0.0,0.0,0.0,0.0,0.0,37.057090414090425,37.057090414090425,0.0,9.7,34.63186130915697,34.63186130915697,34.63186130915697,34.63186130915697,34.63186130915697,38.2457447053373,38.2457447053373,24.547292649536068,18.61471505062321,38.2457447053373,38.2457447053373,34.81395739721311,34.81395739721311,38.2457447053373,38.2457447053373,38.2457447053373,34.81395739721311,38.2457447053373,34.81395739721311,23.36291389593505,23.876796059867814,9.7,0.0 
 09/08  14:00:00,9.0,71.0,18.504324492779087,81.2213537458008,22.975527774227363,32.59065640908317,24.718669537772328,86.84357907431219,18.88805536059104,71.25678399905159,18.90553929215458,40.864140274479055,24.139818056181703,30.381732503968067,0.0,0.0,28.55227383226581,28.55227383226581,0.0,0.0,29.988038525498208,29.988038525498208,0.0,0.0,0.0,0.0,0.0,0.0,37.057090414090425,37.057090414090425,0.0,9.0,34.63186130915697,34.63186130915697,34.63186130915697,34.63186130915697,34.63186130915697,38.2457447053373,38.2457447053373,24.718669537772328,18.90553929215458,38.2457447053373,38.2457447053373,34.75325870148625,34.75325870148625,38.2457447053373,38.2457447053373,38.2457447053373,34.75325870148625,38.2457447053373,34.75325870148625,22.975527774227363,24.139818056181703,9.0,0.0 
 09/08  15:00:00,10.5,64.0,18.64298812015206,80.51899797158791,22.693159421949005,32.428566157212,25.15063693027256,86.61366964215782,19.30129976827042,69.44343901064663,19.05997497993783,40.151098833807644,24.55347194934813,28.987902462459548,17441.95941916343,0.6710842613130455,32.71249913703286,26.498269224373217,0.0,0.0,29.988038525498208,29.988038525498208,0.0,0.0,0.0,0.0,0.0,0.0,37.057090414090425,37.057090414090425,1293.5184468282112,-4.215626124509322,28.631655719579342,28.631655719579342,28.631655719579342,32.66662445276414,32.66662445276414,32.76474778655992,28.506978511762583,25.15063693027256,19.05997497993783,32.76474778655992,32.76474778655992,32.71249913703286,32.71249913703286,28.506978511762583,32.76474778655992,32.76474778655992,26.498269224373217,32.76474778655992,32.71249913703286,22.693159421949005,24.55347194934813,10.5,4656666.4085815605 
 09/08  16:00:00,10.0,57.0,18.791965175118193,79.77208232022156,23.29360957879255,30.470709354239222,25.33067558675437,86.90947782433008,19.873603392993687,67.01762088129463,18.997567532704025,39.87045949068333,25.249561676030073,27.09219537718109,4990.419124875576,0.2335261615032024,35.26532160326514,33.56118680636097,0.0,0.0,29.988038525498204,29.988038525498204,0.0,0.0,0.0,0.0,0.0,0.0,37.057090414090425,37.057090414090425,400.4153254658121,5.059078398627474,31.619094466020055,31.619094466020055,31.619094466020055,32.96399598538687,32.96399598538687,35.48963987342158,34.246746338691906,25.33067558675437,18.997567532704025,35.48963987342158,35.48963987342158,33.062156557068704,33.062156557068704,34.246746338691906,35.48963987342158,35.48963987342158,31.358021760164533,35.48963987342158,33.062156557068704,23.29360957879255,25.249561676030073,10.0,1441495.1716769238 
 09/08  17:00:00,10.0,62.0,18.876816502627527,79.42882696567736,23.84132496630316,29.15817145801931,23.977455601775624,96.5275164809773,20.217519956225367,65.67033505759323,18.673666234416313,40.50955953877298,23.99622587930009,28.88219801183584,0.0,0.0,35.26532160326514,35.26532160326514,0.0,0.0,29.98803852549821,29.98803852549821,0.0,0.0,0.0,0.0,0.0,0.0,37.057090414090425,37.057090414090425,0.0,10.0,31.674815387017272,31.674815387017272,31.674815387017272,31.674815387017272,31.674815387017272,35.54235717457986,35.54235717457986,23.977455601775624,18.673666234416313,35.54235717457986,35.54235717457986,31.999608879424738,31.999608879424738,35.54235717457986,35.54235717457986,35.54235717457986,31.999608879424738,35.54235717457986,31.999608879424738,23.84132496630316,23.99622587930009,10.0,0.0 
 09/08  18:00:00,7.9,82.0,18.87178576247801,79.45376102332703,23.8111263719397,29.191039541961718,22.871421921234067,100.0,19.983320232586202,66.62909655553311,18.449311901821243,41.056700107078115,23.70173925242519,29.37641648976837,0.0,0.0,35.26532160326514,35.26532160326514,9231.041477744862,0.2718179020483468,30.774608332674063,26.33524630645621,0.0,0.0,0.0,0.0,0.0,0.0,37.057090414090425,37.057090414090425,673.8645652379337,0.5731031741216128,29.51953259026796,29.51953259026796,29.51953259026796,31.5371392630507,31.5371392630507,33.58020516981968,31.325988123143734,22.871421921234067,18.449311901821243,33.58020516981968,33.58020516981968,27.308552965077023,31.74791499129487,31.325988123143734,33.58020516981968,33.58020516981968,31.74791499129487,33.58020516981968,31.74791499129487,23.8111263719397,23.70173925242519,7.9,2425912.434856561 
 09/08  19:00:00,6.0,93.0,18.749335437264328,80.14388345634835,23.190005003934314,30.3758727325548,21.54271419580539,100.0,19.592011156942387,68.33439023441431,18.021017412186715,42.21933506275475,21.795419173430407,33.06645842272391,0.0,0.0,35.26532160326514,35.26532160326514,10065.244946104953,0.49679008997653246,27.145881787376865,22.29850265911662,0.0,0.0,0.0,0.0,8157.6394431683875,0.49540991002346757,27.145881787376865,23.20575275414761,1544.3008098081766,-8.467379579785757,22.803266812029616,22.803266812029616,22.803266812029616,26.83808846407813,26.83808846407813,26.87615941402327,22.751469175650733,21.54271419580539,18.021017412186715,26.87615941402327,26.87615941402327,22.29850265911662,27.145881787376865,22.751469175650733,26.87615941402327,26.87615941402327,27.145881787376865,26.87615941402327,23.20575275414761,23.190005003934314,21.795419173430407,6.0,5559482.915309437 
 09/08  20:00:00,6.0,87.0,18.575079824090466,81.10320790931189,22.171451755109114,32.24048374396051,21.26040140036971,99.99999999999999,19.16603109512743,70.24042116054511,17.60222383204173,43.31338999521776,21.347905607389478,33.894930807017076,3781.8520639345597,0.22048888888888887,30.32320458379892,27.587337977699054,8541.431070160632,0.3858555555555555,27.89239316373176,22.564490760286475,0.0,0.0,0.0,0.0,5794.144420760014,0.3858555555555555,27.89239316373176,24.25734634159672,1508.2766826369689,-8.511175379076178,23.531281003820016,23.531281003820016,23.531281003820016,27.566383776030342,27.566383776030342,27.554794244052147,23.52356610679181,21.26040140036971,17.60222383204173,27.554794244052147,27.554794244052147,22.564490760286475,27.89239316373176,23.52356610679181,27.554794244052147,27.554794244052147,25.156526557631892,27.554794244052147,24.25734634159672,22.171451755109114,21.347905607389478,6.0,5429796.057493089 
 09/08  21:00:00,5.6,93.0,18.397500218151052,82.09200600807407,21.596841551253192,33.36169750200935,21.138140587142225,100.0,18.705902401800437,72.35976199312731,17.348003141792397,44.006442926231855,21.218605013129753,34.13683526178946,5642.305728381704,0.3307333333333333,28.058716833455666,23.97700157210484,7643.41729996379,0.3307333333333333,28.058716833455666,22.5293721737467,0.0,0.0,0.0,0.0,5138.236803956644,0.3307333333333333,28.058716833455666,24.341651401396177,1503.3895524025,-8.910588159326917,23.631702731480623,23.631702731480623,23.631702731480623,27.666844281583842,27.666844281583842,27.663259704542014,23.616008382415906,21.138140587142225,17.348003141792397,27.663259704542014,27.663259704542014,22.5293721737467,28.058716833455666,23.616008382415906,27.663259704542014,27.663259704542014,23.97700157210484,27.663259704542014,24.341651401396177,21.596841551253192,21.218605013129753,5.6,5412202.388649 
 09/08  22:00:00,6.0,87.0,18.234963525485405,82.93355845851532,21.2736195844602,33.90792286073841,21.03528299903344,100.0,18.227324172983565,74.56293736451057,17.191305153184352,44.352649067265304,21.184168856290967,34.08901607700011,5319.865688429385,0.3307333333333333,28.221826284718162,24.373398258611566,7872.33844581312,0.3307333333333333,28.221826284718162,22.52692162306274,0.0,0.0,0.0,0.0,5230.781723671298,0.3307333333333333,28.221826284718162,24.437842221427715,1495.4879244837473,-8.523498425970583,23.795931612302034,23.795931612302034,23.795931612302034,27.831136586078358,27.831136586078358,27.828388519612027,23.77938736770067,21.03528299903344,17.191305153184352,27.828388519612027,27.828388519612027,22.52692162306274,28.221826284718162,23.77938736770067,27.828388519612027,27.828388519612027,24.373398258611566,27.828388519612027,24.437842221427715,21.2736195844602,21.184168856290967,6.0,5383756.52814149 
 09/08  23:00:00,6.0,87.0,18.10451276078051,83.61605698184881,21.150547285755916,33.957806030655945,20.94626272566358,100.0,17.852703084449615,76.34050314154146,17.040527043371426,44.626486617852265,21.129286676512006,33.997305892605524,5249.350334452893,0.3307333333333333,28.311871215436867,24.514470844068974,7960.976007827283,0.3307333333333333,28.311871215436867,22.552870325196736,0.0,0.0,0.0,0.0,5221.288544972531,0.3307333333333333,28.311871215436867,24.53477085131032,1491.2215230094398,-8.527564770283986,23.8851989180785,23.8851989180785,23.8851989180785,27.920438364300892,27.920438364300892,27.918973389739595,23.867370673525343,20.94626272566358,17.040527043371426,27.918973389739595,27.918973389739595,22.552870325196736,28.311871215436867,23.867370673525343,27.918973389739595,27.918973389739595,24.514470844068974,27.918973389739595,24.53477085131032,21.150547285755916,21.129286676512006,6.0,5368397.482833983 
 09/08  24:00:00,4.3,87.0,17.998997445901036,84.1726694646314,21.205115032450543,33.62331369272674,20.93302067597359,100.0,17.580163146144994,77.66350898488892,16.93098597959624,44.7868441034057,21.19646441167192,33.63673596210825,5256.0487564790055,0.3307333333333333,28.407514240713652,24.60528560280528,8055.225483970069,0.3307333333333333,28.407514240713652,22.580359577772953,0.0,0.0,0.0,0.0,5245.617078706871,0.3307333333333333,28.407514240713652,24.612831884395185,1488.087966651605,-10.245684587050924,23.95103325082006,23.95103325082006,23.95103325082006,27.986298125045693,27.986298125045693,27.985230693123885,23.93282568832447,20.93302067597359,16.93098597959624,27.985230693123885,27.985230693123885,22.580359577772953,28.407514240713652,23.93282568832447,27.985230693123885,27.985230693123885,24.60528560280528,27.985230693123885,24.612831884395185,21.205115032450543,21.19646441167192,4.3,5357116.679945778 
 09/09  01:00:00,3.0,100.0,17.91704211123611,84.60792044493837,21.197278476444602,33.406357477793904,20.884707616559147,100.0,17.337869381964115,78.86148290814029,16.80271727091048,44.994065776637704,21.193789249074975,33.40938123061011,5236.797242975662,0.3307333333333333,28.455498609293674,24.667205228551374,8090.518342555273,0.3307333333333333,28.455498609293674,22.60282651568007,0.0,0.0,0.0,0.0,5232.134295446997,0.3307333333333333,28.455498609293674,24.670578399678302,1485.8260035383114,-11.541973237606793,23.998699517349383,23.998699517349383,23.998699517349383,28.033982797113527,28.033982797113527,28.033181886540536,23.980203381303248,20.884707616559147,16.80271727091048,28.033181886540536,28.033181886540536,22.60282651568007,28.455498609293674,23.980203381303248,28.033181886540536,28.033181886540536,24.667205228551374,28.033181886540536,24.670578399678302,21.197278476444602,21.193789249074975,3.0,5348973.612737921 
 09/09  02:00:00,7.0,81.0,17.843449252634073,85.00091869795645,21.227202206808865,33.182801477624714,20.888230405657108,100.0,17.106585093528764,80.02441204179138,16.757047904304,44.994728331542625,21.226508819258175,33.18041149739788,5225.386882533324,0.3307333333333333,28.487672252990894,24.707638945076578,8114.121367947787,0.3307333333333333,28.487672252990894,22.61793481061573,0.0,0.0,0.0,0.0,5223.014748383108,0.3307333333333333,28.487672252990894,24.70935494167171,1484.3245373755522,-7.5344841849512125,24.03040682037329,24.03040682037329,24.03040682037329,28.0657023528344,28.0657023528344,28.065169591960817,24.011642899121334,20.888230405657108,16.757047904304,28.065169591960817,28.065169591960817,22.61793481061573,28.487672252990894,24.011642899121334,28.065169591960817,28.065169591960817,24.707638945076578,28.065169591960817,24.70935494167171,21.227202206808865,21.226508819258175,7.0,5343568.334551988 
 09/09  03:00:00,5.9,89.0,17.77938707430595,85.26027392387664,21.205521154947586,33.11035699528409,20.861392967397908,100.0,16.928542899932275,80.85270656297797,16.686456042435587,45.04841465828837,21.205905482502015,33.10618238787566,5217.496236763332,0.3307333333333333,28.51256300881282,24.738242259117094,8129.982492395554,0.3307333333333333,28.51256300881282,22.631358648855862,0.0,0.0,0.0,0.0,5216.167403631918,0.3307333333333333,28.51256300881282,24.739203532922225,1483.154776418333,-8.632957536423598,24.055146579013655,24.055146579013655,24.055146579013655,28.09045165065613,28.09045165065613,28.090035962061872,24.03626814696506,20.861392967397908,16.686456042435587,28.090035962061872,28.090035962061872,22.631358648855862,28.51256300881282,24.03626814696506,28.090035962061872,28.090035962061872,24.738242259117094,28.090035962061872,24.739203532922225,21.205521154947586,21.205905482502015,5.9,5339357.195105999 
 09/09  04:00:00,5.0,87.0,17.72375000699266,85.64451993733901,21.17225464812806,32.97375405673715,20.821432232165385,100.0,16.802264132882964,81.58403363439702,16.602349025909593,45.13047893144635,21.172905103122357,32.969463641879955,5212.493854050564,0.3307333333333333,28.530145794542896,24.759446925592293,8140.886101199761,0.3307333333333333,28.530145794542896,22.641058752225234,0.0,0.0,0.0,0.0,5211.693293308172,0.3307333333333333,28.530145794542896,24.760026048286804,1482.334565067906,-9.545131109352253,24.072513054804332,24.072513054804332,24.072513054804332,28.107824865201266,28.107824865201266,28.10753306511934,24.053510575368108,20.821432232165385,16.602349025909593,28.10753306511934,28.10753306511934,22.641058752225234,28.530145794542896,24.053510575368108,28.10753306511934,28.10753306511934,24.759446925592293,28.10753306511934,24.760026048286804,21.17225464812806,21.172905103122357,5.0,5336404.434244461 
 09/09  05:00:00,4.0,87.0,17.672036646035583,85.92426281025698,21.153004775164124,32.60354536557297,20.784478812167517,100.0,16.676937584922047,82.236218793917,16.53571591976781,45.01606432803623,21.153629870521826,32.59967813186865,5209.235036210578,0.3307333333333333,28.541018676978112,24.772679190374973,8148.503250670051,0.3307333333333333,28.541018676978112,22.646424491312207,0.0,0.0,0.0,0.0,5208.725976729432,0.3307333333333333,28.541018676978112,24.773047441937916,1481.831835037785,-10.55416445909921,24.083165463231197,24.083165463231197,24.083165463231197,28.118481368008535,28.118481368008535,28.118302381650878,24.064050374541697,20.784478812167517,16.53571591976781,28.118302381650878,28.118302381650878,22.646424491312207,28.541018676978112,24.064050374541697,28.118302381650878,28.118302381650878,24.772679190374973,28.118302381650878,24.773047441937916,21.153004775164124,21.153629870521826,4.0,5334594.606136026 
 09/09  06:00:00,2.9,90.0,17.622087451161885,86.28069931841554,21.135234690389545,32.209374561582436,20.74384972759741,100.0,16.54239126585775,83.02494849289548,16.461762514665082,44.939832820573216,21.135748072701837,32.205997535460746,5206.880457100201,0.3307333333333333,28.546571114355302,24.779935927396128,8154.143166938088,0.3307333333333333,28.546571114355302,22.64789861262541,0.0,0.0,0.0,0.0,5206.543978550794,0.3307333333333333,28.546571114355302,24.780179334548315,1481.57823710475,-11.659570860012792,24.088541282639518,24.088541282639518,24.088541282639518,28.123859257556305,28.123859257556305,28.123768930656436,24.069337958189948,20.74384972759741,16.461762514665082,28.123768930656436,28.123768930656436,22.64789861262541,28.546571114355302,24.069337958189948,28.123768930656436,28.123768930656436,24.779935927396128,28.123768930656436,24.780179334548315,21.135234690389545,21.135748072701837,2.9,5333681.6535771005 
 09/09  07:00:00,2.0,93.0,17.571984523777765,86.63947042095053,21.105648274913058,31.857076018632903,20.69591925378064,100.0,16.394903439685685,83.89104332764471,16.380869886190425,44.897338328555726,21.106038507201724,31.854132916211718,5205.041822351598,0.3307333333333333,28.54771201826821,24.782407087033185,8158.630213345562,0.3307333333333333,28.54771201826821,22.645793912151213,0.0,0.0,0.0,0.0,5204.813626178095,0.3307333333333333,28.54771201826821,24.782572163166424,1481.5313948193,-12.563198249319717,24.089534416990563,24.089534416990563,24.089534416990563,28.124852781396495,28.124852781396495,28.12483609419464,24.070257720783605,20.69591925378064,16.380869886190425,28.12483609419464,28.12483609419464,22.645793912151213,28.54771201826821,24.070257720783605,28.12483609419464,28.12483609419464,24.782407087033185,28.12483609419464,24.782572163166424,21.105648274913058,21.106038507201724,2.0,5333513.02134948 
 09/09  08:00:00,7.0,70.0,17.540377848750328,86.89821657534014,21.593045367153408,30.553626724029318,20.843077027747995,99.92487140296485,16.265828422612724,84.66756105376385,16.44934741638152,44.41550296286938,21.161885508266145,31.368471653863196,5159.325722094924,0.3307333333333333,28.508174699660234,24.775933536731458,8115.168639019516,0.3307333333333333,28.508174699660234,22.63768540123646,0.0,0.0,0.0,0.0,5166.121930075275,0.3307333333333333,28.508174699660234,24.77101717972473,1481.9352122746013,-7.555470728359422,24.08097450940647,24.08097450940647,24.08097450940647,28.116289560756158,28.116289560756158,28.116426980773056,24.061545372564215,20.843077027747995,16.44934741638152,28.116426980773056,28.116426980773056,22.63768540123646,28.508174699660234,24.061545372564215,28.116426980773056,28.116426980773056,24.775933536731458,28.116426980773056,24.77101717972473,21.593045367153408,21.161885508266145,7.0,5334966.764188564 
 09/09  09:00:00,8.1,60.0,17.589972460439835,86.71207879489207,23.46196873292967,26.75018872690386,21.7198593226479,94.7316315713728,16.309619202560295,84.51478695054591,16.71535587652453,43.21879680371833,21.45524456346025,30.20963647696127,1554.766710509548,0.10161695313990662,28.322275865167725,27.10042467409646,10093.714282709283,0.44529152343004663,28.40965907457396,22.959319932859614,0.0,0.0,0.0,0.0,6119.416928994268,0.44529152343004663,28.40965907457396,25.09066449111501,1479.0452111863876,-6.467188423678784,24.14246897871636,24.14246897871636,24.14246897871636,28.1778077985008,28.1778077985008,28.17576051547273,24.125223677002875,21.7198593226479,16.71535587652453,28.17576051547273,28.17576051547273,22.959319932859614,28.40965907457396,24.125223677002875,28.17576051547273,28.17576051547273,27.18780788350269,28.17576051547273,25.09066449111501,23.46196873292967,21.45524456346025,8.1,5324562.760270996 
 09/09  10:00:00,9.0,57.0,17.71043019696326,86.05578757876812,24.760438290804625,24.27282759661513,22.975463864732752,87.97933599099684,16.576747675006054,83.08947949574465,17.09285883126242,41.731831401383445,22.05987416277321,28.576481553891597,0.0,0.0,28.307465401668708,28.307465401668708,4400.135616385333,0.19844000000000003,28.80723945815482,26.6852374257984,0.0,0.0,0.0,0.0,12038.642218663668,0.7883600000000002,30.92290966185125,27.357284314109506,1363.9418073824772,-5.676048186959603,26.898866383157745,26.898866383157745,26.898866383157745,30.93406113665732,30.93406113665732,30.854716600521204,26.959172323430227,22.975463864732752,17.09285883126242,30.854716600521204,30.854716600521204,28.80090762949483,30.92290966185125,26.959172323430227,30.854716600521204,30.854716600521204,30.92290966185125,30.854716600521204,27.357284314109506,24.760438290804625,22.05987416277321,9.0,4910190.506576917 
 09/09  11:00:00,10.0,54.0,17.885786443423214,85.11023312520682,25.182477451745136,23.005571133782958,24.216662060294137,82.38061757675445,17.019073984251342,80.78805430091776,17.564451522798745,39.76817334676802,23.17989470060928,25.95335113763269,0.0,0.0,28.307465401668708,28.307465401668708,0.0,0.0,28.821997975321242,28.821997975321242,0.0,0.0,0.0,0.0,5067.82745858112,0.1419629204218481,38.52802898257771,35.1236494356723,449.6714603308293,4.038593971951368,35.15848364464811,35.15848364464811,35.15848364464811,36.77236546788828,36.77236546788828,39.03358210120622,37.63010917704861,24.216662060294137,17.564451522798745,39.03358210120622,39.03358210120622,36.70239866109826,36.70239866109826,37.63010917704861,39.03358210120622,39.03358210120622,36.70239866109826,39.03358210120622,33.29801911419285,25.182477451745136,23.17989470060928,10.0,1618817.2571909856 
 09/09  12:00:00,10.8,51.0,18.10040829237252,84.05159278676388,24.702158607361774,23.195056439473575,25.42250007148357,78.18675405126129,17.755884268574235,77.18862419496988,17.97467410731214,38.17203724626107,23.874952336818083,24.385049126712673,0.0,0.0,28.307465401668708,28.307465401668708,0.0,0.0,28.821997975321242,28.821997975321242,0.0,0.0,0.0,0.0,0.0,0.0,38.8805596294902,38.8805596294902,0.0,10.8,35.471101679822866,35.471101679822866,35.471101679822866,35.471101679822866,35.471101679822866,39.420576565743275,39.420576565743275,25.42250007148357,17.97467410731214,39.420576565743275,39.420576565743275,35.80277585733242,35.80277585733242,39.420576565743275,39.420576565743275,39.420576565743275,35.80277585733242,39.420576565743275,35.80277585733242,24.702158607361774,23.874952336818083,10.8,0.0 
 09/09  13:00:00,12.0,44.0,18.322848594007134,82.80381735790206,23.88784775613628,23.891233550496693,26.295337678342296,75.55570751943527,18.425267546004488,73.93409414171913,18.316957413923326,36.86188746796127,24.081169298252153,23.624543814336743,0.0,0.0,28.3074654016687,28.3074654016687,0.0,0.0,28.82199797532124,28.82199797532124,0.0,0.0,0.0,0.0,0.0,0.0,38.88055962949019,38.88055962949019,0.0,12.0,35.471101679822866,35.471101679822866,35.471101679822866,35.471101679822866,35.471101679822866,39.420576565743275,39.420576565743275,26.295337678342296,18.316957413923326,39.420576565743275,39.420576565743275,35.67010752692967,35.67010752692967,39.420576565743275,39.420576565743275,39.420576565743275,35.67010752692967,39.420576565743275,35.67010752692967,23.88784775613628,24.081169298252153,12.0,0.0 
 09/09  14:00:00,12.0,44.0,18.527370451443048,81.74865432248157,23.11816269714039,24.39781025054134,26.835318116250132,75.72057563819456,19.06848681295378,71.01874779479415,18.559713773662086,35.65262889517127,24.140145035778325,22.947136233092053,0.0,0.0,28.3074654016687,28.3074654016687,0.0,0.0,28.82199797532124,28.82199797532124,0.0,0.0,0.0,0.0,0.0,0.0,38.88055962949019,38.88055962949019,0.0,12.0,35.471101679822866,35.471101679822866,35.471101679822866,35.471101679822866,35.471101679822866,39.420576565743275,39.420576565743275,26.835318116250132,18.559713773662086,39.420576565743275,39.420576565743275,35.67010752692967,35.67010752692967,39.420576565743275,39.420576565743275,39.420576565743275,35.67010752692967,39.420576565743275,35.67010752692967,23.11816269714039,24.140145035778325,12.0,0.0 
 09/09  15:00:00,11.8,42.0,18.715973967216183,80.78896002455578,22.53710703580399,24.64140156570617,26.990486259289817,77.83009325663105,19.703865446590424,68.26505297810257,18.71883881366775,34.6585669140006,24.5504103107734,21.828256076572444,18328.68247832425,0.8479219354845099,31.66189087126328,26.41967435799161,0.0,0.0,28.82199797532124,28.82199797532124,0.0,0.0,0.0,0.0,0.0,0.0,38.88055962949019,38.88055962949019,1339.6925392108799,-2.9114459782750526,27.417484240627836,27.417484240627836,27.417484240627836,31.452687419553264,31.452687419553264,31.60584751986711,27.24256788442425,26.990486259289817,18.71883881366775,31.60584751986711,31.60584751986711,31.66189087126328,31.66189087126328,27.24256788442425,31.60584751986711,31.60584751986711,26.41967435799161,31.60584751986711,31.66189087126328,22.53710703580399,24.5504103107734,11.8,4822893.1411591675 
 09/09  16:00:00,12.0,44.0,18.909704028742432,79.89507281354865,23.25487302630481,23.12782184850316,26.76707660809015,81.69558575004197,20.436542804503855,65.30274714072311,18.84172145602229,33.842567138132225,25.302681940084216,20.45473614034462,0.0,0.0,34.06800406649363,34.06800406649363,0.0,0.0,28.82199797532124,28.82199797532124,0.0,0.0,0.0,0.0,0.0,0.0,38.88055962949019,38.88055962949019,0.0,12.0,26.205442380550654,26.205442380550654,26.205442380550654,26.205442380550654,26.205442380550654,30.30171935042348,30.30171935042348,26.76707660809015,18.84172145602229,30.30171935042348,30.30171935042348,26.472443774933737,26.472443774933737,30.30171935042348,30.30171935042348,30.30171935042348,26.472443774933737,30.30171935042348,26.472443774933737,23.25487302630481,25.302681940084216,12.0,0.0 
 09/09  17:00:00,11.0,43.0,19.13814214112876,78.764445383128,24.23164771252505,21.48450610946758,26.015284393933683,87.35223084186435,21.09212710224204,62.71874711245447,18.92589112529116,33.29857992771299,26.206632291275753,19.09946798744574,0.0,0.0,34.068004066493636,34.068004066493636,0.0,0.0,28.821997975321242,28.821997975321242,0.0,0.0,0.0,0.0,0.0,0.0,38.8805596294902,38.8805596294902,0.0,11.0,26.205442380550657,26.205442380550657,26.205442380550657,26.205442380550657,26.205442380550657,30.30171935042348,30.30171935042348,26.015284393933683,18.92589112529116,30.30171935042348,30.30171935042348,26.480646152862185,26.480646152862185,30.30171935042348,30.30171935042348,30.30171935042348,26.480646152862185,30.30171935042348,26.480646152862185,24.23164771252505,26.206632291275753,11.0,0.0 
 09/09  18:00:00,10.3,43.0,19.22843136240696,78.32175680754378,24.241040212937925,21.011380475338093,24.876582722446148,97.35441611509339,21.21198273520767,62.257906677082474,18.811199469255754,33.02714862969068,25.899902648251697,19.028945181488574,0.0,0.0,34.068004066493636,34.068004066493636,0.0,0.0,28.821997975321242,28.821997975321242,0.0,0.0,0.0,0.0,0.0,0.0,38.8805596294902,38.8805596294902,0.0,10.3,26.205442380550657,26.205442380550657,26.205442380550657,26.205442380550657,26.205442380550657,30.30171935042348,30.30171935042348,24.876582722446148,18.811199469255754,30.30171935042348,30.30171935042348,26.480646152862185,26.480646152862185,30.30171935042348,30.30171935042348,30.30171935042348,26.480646152862185,30.30171935042348,26.480646152862185,24.241040212937925,25.899902648251697,10.3,0.0 
 09/09  19:00:00,8.0,48.0,19.195179873124843,78.561481074114,23.70689472160411,21.5342545027477,23.60426713949858,99.92536399006809,21.098780339906558,62.75382205885285,18.472186975789864,33.58221628187125,24.29240779967304,20.7868985771543,0.0,0.0,34.068004066493636,34.068004066493636,0.0,0.0,28.82199797532124,28.82199797532124,0.0,0.0,0.0,0.0,0.0,0.0,38.8805596294902,38.8805596294902,0.0,7.999999999999999,26.205442380550657,26.205442380550657,26.205442380550657,26.205442380550657,26.205442380550657,30.301719350423475,30.301719350423475,23.60426713949858,18.472186975789864,30.301719350423475,30.301719350423475,26.618227939549065,26.618227939549065,30.301719350423475,30.301719350423475,30.301719350423475,26.618227939549065,30.301719350423475,26.618227939549065,23.70689472160411,24.29240779967304,7.999999999999999,0.0 
 09/09  20:00:00,6.0,60.0,19.00242366409904,79.51246743591396,22.561086595201374,22.82950285581638,21.990775766296842,99.99999999999997,20.678239178029223,64.39896628888594,18.10090955652322,34.100289019328855,22.057442755474966,23.54437565400569,3130.531323672367,0.22227472381303648,26.932321905894874,23.899136191127088,9730.039175607459,0.4163291649168425,27.0407539731627,21.455398312761574,0.0,0.0,0.0,0.0,5373.447197168356,0.2936565302190436,26.932321905894874,23.28531942485014,1548.592557002136,-8.51533083037362,22.728114532459344,22.728114532459344,22.728114532459344,26.76290718187635,26.76290718187635,26.82913514137855,22.64362963373835,21.990775766296842,18.10090955652322,26.82913514137855,26.82913514137855,21.455398312761574,27.0407539731627,22.64362963373835,26.82913514137855,26.82913514137855,24.00756825839491,26.82913514137855,23.39375149211796,22.561086595201374,22.057442755474966,6.0,5574933.20520769 
 09/09  21:00:00,5.6,61.0,18.807134098027696,80.56723040994821,21.964826483237577,23.526211308102603,21.346792508662126,99.99999999999999,20.153800752642063,66.58444878146139,17.744370876324812,34.70492739557293,21.43503911558156,24.294798702171363,5019.519055043752,0.32137285656173686,27.500756900948687,23.764049262432522,7705.902423086203,0.33541357171913155,27.500756900948687,22.002189332619665,0.0,0.0,0.0,0.0,5444.670315033444,0.33541357171913155,27.500756900948687,23.615314628477442,1528.2331352109973,-8.935914093234302,23.124355348345816,23.124355348345816,23.124355348345816,27.159300982124932,27.159300982124932,27.145216267082837,23.119148742844168,21.346792508662126,17.744370876324812,27.145216267082837,27.145216267082837,22.002189332619665,27.500756900948687,23.119148742844168,27.145216267082837,27.145216267082837,23.764049262432522,27.145216267082837,23.615314628477442,21.964826483237577,21.43503911558156,5.6,5501639.28675959 
 09/09  22:00:00,6.0,60.0,18.61771837710168,81.52755627304633,21.642603291454108,23.828263960856603,21.134481988839454,100.0,19.600331235868953,68.90886599539145,17.454025955099944,35.12660121721038,21.215181771376976,24.45517932002686,5123.812253576201,0.3307333333333333,27.888228829974253,24.18156806057582,7894.444623098917,0.3307333333333333,27.888228829974253,22.177241240320896,0.0,0.0,0.0,0.0,5379.798661118988,0.3307333333333333,27.888228829974253,23.996382747435586,1511.4413632530432,-8.550934982949116,23.465790757905204,23.465790757905204,23.465790757905204,27.500868238547433,27.500868238547433,27.49563680520267,23.451730682777434,21.134481988839454,17.454025955099944,27.49563680520267,27.49563680520267,22.177241240320896,27.888228829974253,23.451730682777434,27.49563680520267,27.49563680520267,24.18156806057582,27.49563680520267,23.996382747435586,21.642603291454108,21.215181771376976,6.0,5441188.907710956 
 09/09  23:00:00,6.0,55.0,18.438716664273137,82.52794267390456,21.37372217988362,23.867563124560615,20.95848381243134,100.0,19.02292678755848,71.50133788819056,17.272182995561792,35.12944223206591,21.080013648477735,24.297437790545864,5122.377267146398,0.3307333333333333,28.080329318667577,24.37474070798193,7980.3685494776755,0.3307333333333333,28.080329318667577,22.307235837315034,0.0,0.0,0.0,0.0,5311.854301015021,0.3307333333333333,28.080329318667577,24.23767076904671,1502.2149592050112,-8.567570559957804,23.65602638949222,23.65602638949222,23.65602638949222,27.691177331055357,27.691177331055357,27.688028016467484,23.639882438114554,20.95848381243134,17.272182995561792,27.688028016467484,27.688028016467484,22.307235837315034,28.080329318667577,23.639882438114554,27.688028016467484,27.688028016467484,24.37474070798193,27.688028016467484,24.23767076904671,21.37372217988362,21.080013648477735,6.0,5407973.853138041 
 09/09  24:00:00,4.8,59.0,18.287948934636713,83.31219632336919,21.250084598371036,23.549615882214255,20.861916464584517,100.0,18.54181109564274,73.68506099031379,17.10751547346686,34.95741098527408,21.041468371208694,23.84997119410584,5134.067912235674,0.3307333333333333,28.20001983409044,24.4859953359889,8024.785958671777,0.3307333333333333,28.20001983409044,22.39482750833064,0.0,0.0,0.0,0.0,5265.301020091505,0.3307333333333333,28.20001983409044,24.391060289158524,1496.5091439389116,-9.774143988321917,23.774626210192082,23.774626210192082,23.774626210192082,27.809822957480506,27.809822957480506,27.80786173712628,23.75729437782602,20.861916464584517,17.10751547346686,27.80786173712628,27.80786173712628,22.39482750833064,28.20001983409044,23.75729437782602,27.80786173712628,27.80786173712628,24.4859953359889,27.80786173712628,24.391060289158524,21.250084598371036,21.041468371208694,4.8,5387432.918180082 
 09/10  01:00:00,5.0,55.0,18.15538736059805,84.00867210944355,21.175344314384752,23.09314496047488,20.80583507746043,100.0,18.109969882158843,75.70912059970902,16.96297830615213,34.6757747687531,21.02765085397852,23.301121328634665,5143.720465513491,0.3307333333333333,28.279132150780825,24.55813900945355,8051.588780036864,0.3307333333333333,28.279132150780825,22.45457250979165,0.0,0.0,0.0,0.0,5234.09343138652,0.3307333333333333,28.279132150780825,24.492762753399397,1492.7509545657372,-9.582328499110876,23.85314951136403,23.85314951136403,23.85314951136403,27.888376580785376,27.888376580785376,27.887075348881147,23.83515809088153,20.80583507746043,16.96297830615213,27.887075348881147,27.887075348881147,22.45457250979165,28.279132150780825,23.83515809088153,27.887075348881147,27.887075348881147,24.55813900945355,27.887075348881147,24.492762753399397,21.175344314384752,21.02765085397852,5.0,5373903.436436653 
 09/10  02:00:00,4.0,59.0,18.037481872485294,84.63365124058797,21.121413032288984,22.6122264652395,20.75315314969182,100.0,17.725124476160985,77.56567139762055,16.8274810243038,34.364523410015536,21.017561683585257,22.755041828125034,5150.776076662128,0.3307333333333333,28.333013935924463,24.60692633758835,8068.846479998027,0.3307333333333333,28.333013935924463,22.495985038762274,0.0,0.0,0.0,0.0,5213.064260041885,0.3307333333333333,28.333013935924463,24.561866870009503,1490.1986304904276,-10.584756417131953,23.906664028121284,23.906664028121284,23.906664028121284,27.94191176421654,27.94191176421654,27.941023954088823,23.888259415453376,20.75315314969182,16.8274810243038,27.941023954088823,27.941023954088823,22.495985038762274,28.333013935924463,23.888259415453376,27.941023954088823,27.941023954088823,24.60692633758835,27.941023954088823,24.561866870009503,21.121413032288984,21.017561683585257,4.0,5364715.069765539 
 09/10  03:00:00,4.5,61.0,17.93678337905446,85.17151524506441,21.109572244123804,22.244407686761125,20.740171952974162,100.0,17.427543048181047,79.03620570713291,16.723187006846103,34.081567467864296,21.029663549718734,22.352309328227932,5193.980798940774,0.3307333333333333,28.410267551217295,24.65293940976861,8127.115684880533,0.3307333333333333,28.410267551217295,22.53110826017063,0.0,0.0,0.0,0.0,5237.180794071317,0.3307333333333333,28.410267551217295,24.621688513067657,1487.958571411865,-10.081279094796162,23.953756741047194,23.953756741047194,23.953756741047194,27.989022660744634,27.989022660744634,27.98825442301898,23.93524539433563,20.740171952974162,16.723187006846103,27.98825442301898,27.98825442301898,22.53110826017063,28.410267551217295,23.93524539433563,27.98825442301898,27.98825442301898,24.65293940976861,27.98825442301898,24.621688513067657,21.109572244123804,21.029663549718734,4.5,5356650.857082714 
