Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/10  04:00:00,4.0,64.0,17.855554068400572,85.6082316114592,21.08845656817163,22.036035236330207,20.720113954474904,100.0,17.17567530118716,80.30547831095298,16.629800649949594,33.861501809001645,21.026877485251536,22.118255517787432,5195.5931541954305,0.3307333333333333,28.44562986284969,24.687141702769825,8139.032754672225,0.3307333333333333,28.44562986284969,22.55785972091007,0.0,0.0,0.0,0.0,5225.899151794986,0.3307333333333333,28.44562986284969,24.665218367016454,1486.2962439905125,-10.581763284685541,23.988780191178044,23.988780191178044,23.988780191178044,28.0240596434521,28.0240596434521,28.023471163156877,23.970073263565446,20.720113954474904,16.629800649949594,28.023471163156877,28.023471163156877,22.55785972091007,28.44562986284969,23.970073263565446,28.023471163156877,28.023471163156877,24.687141702769825,28.023471163156877,24.665218367016454,21.08845656817163,21.026877485251536,4.0,5350666.478365845 
 09/10  05:00:00,4.0,64.0,17.781325613174683,86.0095094068355,21.04961852202466,21.917021865879793,20.689651807769458,100.0,16.94473418138108,81.4894353699207,16.540674606558454,33.6581714849481,21.003547931728804,21.978055799950038,5197.486842979262,0.3307333333333333,28.469441341436703,24.709587568587235,8146.706921176954,0.3307333333333333,28.469441341436703,22.576126422273134,0.0,0.0,0.0,0.0,5218.993692775696,0.3307333333333333,28.469441341436703,24.694029547414278,1485.1887328596347,-10.582822458998441,24.012150566677555,24.012150566677555,24.012150566677555,28.04743904895061,28.04743904895061,28.047046369033943,23.99324784609155,20.689651807769458,16.540674606558454,28.047046369033943,28.047046369033943,22.576126422273134,28.469441341436703,23.99324784609155,28.047046369033943,28.047046369033943,24.709587568587235,28.047046369033943,24.694029547414278,21.04961852202466,21.003547931728804,4.0,5346679.4382946845 
 09/10  06:00:00,3.7,63.0,17.711251594492232,86.3902694942138,21.02549899422686,21.758752693676605,20.663396024670472,100.0,16.734132776368718,82.58622549401773,16.463707605424364,33.430696176957184,20.991506046240527,21.803323761822146,5198.982496248133,0.3307333333333333,28.484997097779548,24.724064175207808,8151.709176214511,0.3307333333333333,28.484997097779548,22.588067950935947,0.0,0.0,0.0,0.0,5214.367745980948,0.3307333333333333,28.484997097779548,24.712934518148202,1484.4671068308685,-10.886629492970854,24.027393802939972,24.027393802939972,24.027393802939972,28.062688163863466,28.062688163863466,28.062432040106444,24.008355548097317,20.663396024670472,16.463707605424364,28.062432040106444,28.062432040106444,22.588067950935947,28.484997097779548,24.008355548097317,28.062432040106444,28.062432040106444,24.724064175207808,28.062432040106444,24.712934518148202,21.02549899422686,20.991506046240527,3.7,5344081.584591127 
 09/10  07:00:00,4.0,64.0,17.6473001664732,86.8245367542082,20.979355994916897,21.68337659660069,20.62969105737934,100.0,16.5698558516631,83.53517491963423,16.389703315248806,33.23216235581397,20.95447072017836,21.7157881619715,5200.020267351912,0.3307333333333333,28.494814119899377,24.73313224947887,8155.249728234434,0.3307333333333333,28.494814119899377,22.595326526733977,0.0,0.0,0.0,0.0,5211.084568478219,0.3307333333333333,28.494814119899377,24.725128361260012,1484.0128918943383,-10.584031404839008,24.036994734208477,24.036994734208477,24.036994734208477,28.072292818614525,28.072292818614525,28.072131499070814,24.01786237915762,20.62969105737934,16.389703315248806,28.072131499070814,28.072131499070814,22.595326526733977,28.494814119899377,24.01786237915762,28.072131499070814,28.072131499070814,24.73313224947887,28.072131499070814,24.725128361260012,20.979355994916897,20.95447072017836,4.0,5342446.410819618 
 09/10  08:00:00,6.0,60.0,17.60604153958962,87.05085885297142,21.542518412376257,20.968575191380722,20.812807473093486,99.87659904306805,16.44103911246275,84.22291831361015,16.47774158858095,32.86095879017924,21.09715732528247,21.54770118505868,5156.86189483461,0.3307333333333333,28.463112267732427,24.732645393378434,8110.726591497372,0.3307333333333333,28.463112267732427,22.59582369313643,0.0,0.0,0.0,0.0,5171.837351171269,0.3307333333333333,28.463112267732427,24.72181216867743,1484.0572612557335,-8.57729386562721,24.036056695714684,24.036056695714684,24.036056695714684,28.07135440075006,28.07135440075006,28.071356908990996,24.016760418397432,20.812807473093486,16.47774158858095,28.071356908990996,28.071356908990996,22.59582369313643,28.463112267732427,24.016760418397432,28.071356908990996,28.071356908990996,24.732645393378434,28.071356908990996,24.72181216867743,21.542518412376257,21.09715732528247,6.0,5342606.140520642 
 09/10  09:00:00,10.1,48.0,17.65398438703903,86.87307985814242,23.574874303580607,18.72668508013389,21.797847564590292,94.61109698557006,16.483729755930362,84.07668034283024,16.81792911935117,32.12609732982491,21.543569296689974,21.17783481457959,1512.5990257611743,0.09832423344963194,28.264448468939705,27.03409326652946,10112.700176680062,0.446937883275184,28.368706149326165,22.93030825435011,0.0,0.0,0.0,0.0,6134.409029277393,0.446937883275184,28.368706149326165,25.056033364993077,1480.889577238975,-4.475088592914505,24.103318444415088,24.103318444415088,24.103318444415088,28.138642134823527,28.138642134823527,28.136430652753774,24.086237167150863,21.797847564590292,16.81792911935117,28.136430652753774,28.136430652753774,22.93030825435011,28.368706149326165,24.086237167150863,28.136430652753774,28.136430652753774,27.138350946915928,28.136430652753774,25.056033364993077,23.574874303580607,21.543569296689974,10.1,5331202.478060311 
 09/10  10:00:00,13.0,41.0,17.78235403743626,86.1729428683064,24.986864968409115,17.442090900681983,23.13867117979226,87.64604554819593,16.785641010043488,82.47830387397221,17.28101947310553,31.187870053552885,22.27021241672643,20.539215955644995,0.0,0.0,28.245629725886747,28.245629725886747,4291.408808176367,0.19127489872776443,28.838852145927646,26.690305788066013,0.0,0.0,0.0,0.0,12126.845091443816,0.7955251012722357,30.92517870919637,27.36673348455596,1363.571765703788,-1.6837511162291081,26.90580463278917,26.90580463278917,26.90580463278917,30.94100469275477,30.94100469275477,30.861373420908635,26.966391456033147,23.13867117979226,17.28101947310553,30.861373420908635,30.861373420908635,28.776632351334747,30.92517870919637,26.966391456033147,30.861373420908635,30.861373420908635,30.92517870919637,30.861373420908635,27.36673348455596,24.986864968409115,22.27021241672643,13.0,4908858.356533636 
 09/10  11:00:00,15.0,39.0,17.970074019823382,85.16035719129724,25.48405294373988,17.51151769452007,24.424402646125223,81.88334734841665,17.285463857618463,79.90624194579132,17.892147268197604,30.12901201290632,23.25990622897068,19.999454614677575,0.0,0.0,28.245629725886747,28.245629725886747,0.0,0.0,28.8668555107619,28.8668555107619,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,15.0,28.924360852026872,28.924360852026872,28.924360852026872,28.924360852026872,28.924360852026872,32.944903330407826,32.944903330407826,24.424402646125223,17.892147268197604,32.944903330407826,32.944903330407826,29.28304426167897,29.28304426167897,32.944903330407826,32.944903330407826,32.944903330407826,29.28304426167897,32.944903330407826,29.28304426167897,25.48405294373988,23.25990622897068,15.0,0.0 
 09/10  12:00:00,17.4,33.0,18.209916783066312,83.88613269463973,25.183122084300418,18.175090577836514,26.046661281459777,75.11097806694116,18.130831997143023,75.75981428042883,18.452889034938078,29.186158945840265,24.28006425415446,19.17421475999042,0.0,0.0,28.245629725886737,28.245629725886737,0.0,0.0,28.866855510761898,28.866855510761898,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,17.399999999999995,28.924360852026872,28.924360852026872,28.924360852026872,28.924360852026872,28.924360852026872,32.944903330407826,32.944903330407826,26.046661281459777,18.452889034938078,32.944903330407826,32.944903330407826,29.329514577378315,29.329514577378315,32.944903330407826,32.944903330407826,32.944903330407826,29.329514577378315,32.944903330407826,29.329514577378315,25.183122084300418,24.28006425415446,17.399999999999995,0.0 
 09/10  13:00:00,18.0,32.0,18.466647206686993,82.46472465761602,24.42347923674342,19.345190193133774,26.884037374879973,72.64531645835811,18.952858582641475,71.88564961355301,18.878829380755423,28.50057404599184,24.665277093697238,19.059248286050856,0.0,0.0,28.24562972588674,28.24562972588674,0.0,0.0,28.866855510761894,28.866855510761894,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,18.0,28.92436085202687,28.92436085202687,28.92436085202687,28.92436085202687,28.92436085202687,32.944903330407826,32.944903330407826,26.884037374879973,18.878829380755423,32.944903330407826,32.944903330407826,29.12694764770227,29.12694764770227,32.944903330407826,32.944903330407826,32.944903330407826,29.12694764770227,32.944903330407826,29.12694764770227,24.42347923674342,24.665277093697238,18.0,0.0 
 09/10  14:00:00,19.0,32.0,18.709949360444046,81.21772070062413,23.827969213753953,20.65627218577959,27.436854618929065,73.11165969998642,19.721100270421353,68.52823379183116,19.22810295415789,28.12593931993908,24.859420919716655,19.413094165773337,0.0,0.0,28.24562972588674,28.24562972588674,0.0,0.0,28.866855510761894,28.866855510761894,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,19.0,28.92436085202687,28.92436085202687,28.92436085202687,28.92436085202687,28.92436085202687,32.944903330407826,32.944903330407826,27.436854618929065,19.22810295415789,32.944903330407826,32.944903330407826,29.12694764770227,29.12694764770227,32.944903330407826,32.944903330407826,32.944903330407826,29.12694764770227,32.944903330407826,29.12694764770227,23.827969213753953,24.859420919716655,19.0,0.0 
 09/10  15:00:00,19.7,30.0,18.93791371852009,79.9899882844323,23.329882177673,21.817929620720534,27.685519432240078,75.36112956929817,20.47118869858829,65.35505548299423,19.485093727469753,27.90710114395879,25.386167144403103,19.28739251089818,0.0,0.0,28.24562972588674,28.24562972588674,0.0,0.0,28.866855510761894,28.866855510761894,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,19.7,28.92436085202687,28.92436085202687,28.92436085202687,28.92436085202687,28.92436085202687,32.944903330407826,32.944903330407826,27.685519432240078,19.485093727469753,32.944903330407826,32.944903330407826,29.12694764770227,29.12694764770227,32.944903330407826,32.944903330407826,32.944903330407826,29.12694764770227,32.944903330407826,29.12694764770227,23.329882177673,25.386167144403103,19.7,0.0 
 09/10  16:00:00,19.0,32.0,19.137642556355118,78.9990708100242,22.908667635556107,22.815728838929893,27.465221204334256,80.0105290556981,21.157057537761176,62.65312126846976,19.64542198784825,27.846226796324878,26.248446233098772,18.686302041694862,10198.139205495208,0.3031576460145228,33.13347520188417,27.768224841214504,0.0,0.0,28.866855510761894,28.866855510761894,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,842.720083177529,9.157573358416148,29.4613844726169,29.4613844726169,29.4613844726169,32.15125444036539,32.15125444036539,33.47686743685517,30.795885416558125,27.465221204334256,19.64542198784825,33.47686743685517,33.47686743685517,32.04620056420737,32.04620056420737,30.795885416558125,33.47686743685517,33.47686743685517,26.68095020353771,33.47686743685517,32.04620056420737,22.908667635556107,26.248446233098772,19.0,3033792.2994391043 
 09/10  17:00:00,19.0,32.0,19.37639784180159,77.8331375407823,23.250836600375454,22.56199303550673,26.76602432785608,86.09041570795259,21.960439153243122,59.647983005792995,19.76313681441973,27.759884222799982,27.324850612279043,17.71092739985764,3296.637200796407,0.09568674277046345,36.682900634275754,34.62235085496807,0.0,0.0,28.866855510761898,28.866855510761898,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,288.8441224991643,15.283154009235245,33.45629407327057,33.45629407327057,33.45629407327057,34.46497021279568,34.46497021279568,37.22966644628147,36.34466318020727,26.76602432785608,19.76313681441973,37.22966644628147,37.22966644628147,34.536150576180745,34.536150576180745,36.34466318020727,37.22966644628147,37.22966644628147,32.47560079687306,37.22966644628147,34.536150576180745,23.250836600375454,27.324850612279043,19.0,1039838.8409969915 
 09/10  18:00:00,17.0,34.0,19.536429332766957,77.06166683252943,24.000165357960498,21.73328777200027,25.600504127640274,97.23830512354533,22.439030224896847,57.93355063130397,19.66226321688567,28.040254350502327,27.235513908887032,17.941764188286587,0.0,0.0,36.682900634275754,36.682900634275754,0.0,0.0,28.866855510761898,28.866855510761898,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,17.0,33.522712221649655,33.522712221649655,33.522712221649655,33.522712221649655,33.522712221649655,37.291742917238395,37.291742917238395,25.600504127640274,19.66226321688567,37.291742917238395,37.291742917238395,33.77593032018467,33.77593032018467,37.291742917238395,37.291742917238395,37.291742917238395,33.77593032018467,37.291742917238395,33.77593032018467,24.000165357960498,27.235513908887032,17.0,0.0 
 09/10  19:00:00,14.5,40.0,19.52555736383197,77.11359671476956,23.875316198616673,21.926211625322917,24.349382593755024,99.90241471073969,22.456564483830544,57.8712344840977,19.323357332246378,28.66121085171534,25.513706928975775,19.890951591727987,0.0,0.0,36.682900634275754,36.682900634275754,0.0,0.0,28.866855510761898,28.866855510761898,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,14.499999999999998,33.522712221649655,33.522712221649655,33.522712221649655,33.522712221649655,33.522712221649655,37.291742917238395,37.291742917238395,24.349382593755024,19.323357332246378,37.291742917238395,37.291742917238395,33.902520875703885,33.902520875703885,37.291742917238395,37.291742917238395,37.291742917238395,33.902520875703885,37.291742917238395,33.902520875703885,23.875316198616673,25.513706928975775,14.499999999999998,0.0 
 09/10  20:00:00,12.0,47.0,19.41387046315656,77.65131827658915,23.36601593956477,22.639908218556318,23.323844242132264,99.99999999999997,22.230268317589715,58.67353556056881,18.98104082203137,29.30860934474863,23.81624702234041,22.04498107158914,0.0,0.0,36.682900634275754,36.682900634275754,0.0,0.0,28.866855510761898,28.866855510761898,0.0,0.0,0.0,0.0,0.0,0.0,34.7958059336577,34.7958059336577,0.0,12.0,33.522712221649655,33.522712221649655,33.522712221649655,33.522712221649655,33.522712221649655,37.291742917238395,37.291742917238395,23.323844242132264,18.98104082203137,37.291742917238395,37.291742917238395,33.902520875703885,33.902520875703885,37.291742917238395,37.291742917238395,37.291742917238395,33.902520875703885,37.291742917238395,33.902520875703885,23.36601593956477,23.81624702234041,12.0,0.0 
 09/10  21:00:00,10.6,52.0,19.23178524324965,78.53724894709676,22.49440925676075,23.897355959332323,22.18567922809973,100.0,21.78722252348481,60.28133286369075,18.654861933836504,29.93631315386157,22.260825021430662,24.252346102512394,3877.211250341682,0.24541184945411948,29.38219648715826,26.54213925118157,7253.253125096249,0.30193349465206576,27.428185206279792,23.15347274559872,0.0,0.0,0.0,0.0,3817.7010301219043,0.19680465589381474,28.910422812003745,25.152649212009706,1173.1151959971264,-0.26270501666377655,25.194159573277716,25.194159573277716,25.194159573277716,28.22016424559888,28.22016424559888,29.350208929659235,25.929662669503976,22.18567922809973,18.654861933836504,29.350208929659235,29.350208929659235,24.38074144795441,28.655453908635486,25.929662669503976,29.350208929659235,29.350208929659235,25.8153966726588,29.350208929659235,24.89768030864145,22.49440925676075,22.260825021430662,10.6,4223214.705589656 
 09/10  22:00:00,10.0,57.0,19.00590509715342,79.6516246770287,21.978470013579134,24.74952987531916,21.532064646094916,99.99999999999999,21.200543205820303,62.486281335257715,18.321552665734146,30.62634285745122,21.458005519566072,25.55672823267808,4887.752875511332,0.3307333333333333,27.007443397536978,23.471403358707676,7591.569950903064,0.3307333333333333,27.007443397536978,21.515329525261624,0.0,0.0,0.0,0.0,5766.64619215187,0.3307333333333333,27.007443397536978,22.835568842380443,1553.7030901753737,-4.487780341674665,22.6173615079011,22.6173615079011,22.6173615079011,26.652111378805163,26.652111378805163,26.642787284151318,22.607433908783246,21.532064646094916,18.321552665734146,26.642787284151318,26.642787284151318,21.515329525261624,27.007443397536978,22.607433908783246,26.642787284151318,26.642787284151318,23.471403358707676,26.642787284151318,22.835568842380443,21.978470013579134,21.458005519566072,10.0,5593331.124631345 
 09/10  23:00:00,10.0,57.0,18.80380319295538,80.74237491756531,21.71493565127183,25.31100488346197,21.1925053777221,100.0,20.60548227289633,64.87922461893217,18.03021701159777,31.312044327918052,21.19113645976032,26.141472136831162,5025.601989740175,0.3307333333333333,27.53577094275873,23.900095989353467,7861.731604254835,0.3307333333333333,27.53577094275873,21.84835264510712,0.0,0.0,0.0,0.0,5481.998147961154,0.3307333333333333,27.53577094275873,23.56992497864818,1528.5933450020034,-4.511858468130452,23.117036093864378,23.117036093864378,23.117036093864378,27.15197890253235,27.15197890253235,27.143603424630243,23.10612453770292,21.1925053777221,18.03021701159777,27.143603424630243,27.143603424630243,21.84835264510712,27.53577094275873,23.10612453770292,27.143603424630243,27.143603424630243,23.900095989353467,27.143603424630243,23.56992497864818,21.71493565127183,21.19113645976032,10.0,5502936.0420072125 
 09/10  24:00:00,9.6,56.0,18.618674530419284,81.682768198789,21.52586056684276,25.741197743728193,21.04580783149013,100.0,20.0524965452284,67.13416703801961,17.783308404783973,31.909248593855416,21.122413483279242,26.39020797828607,5076.909345538796,0.3307333333333333,27.825898151010023,24.15315685886405,7955.878700968167,0.3307333333333333,27.825898151010023,22.070450842262304,0.0,0.0,0.0,0.0,5367.49926440411,0.3307333333333333,27.825898151010023,23.942938097188055,1514.4861107718714,-4.930348855293134,23.403422123417638,23.403422123417638,23.403422123417638,27.43847552153253,27.43847552153253,27.433754475638416,23.388848599438134,21.04580783149013,17.783308404783973,27.433754475638416,27.433754475638416,22.070450842262304,27.825898151010023,23.388848599438134,27.433754475638416,27.433754475638416,24.15315685886405,27.433754475638416,23.942938097188055,21.52586056684276,21.122413483279242,9.6,5452149.998778737 
 09/11  01:00:00,10.0,54.0,18.491657729390834,82.33520776774407,21.496540572650808,25.818867591956973,21.046125551274145,100.0,19.582232802357986,69.12129575735483,17.604456498121145,32.32762641590851,21.199615249246353,26.296773562028335,5106.049559557638,0.3307333333333333,28.01882688273507,24.325039057920662,8007.75066183208,0.3307333333333333,28.01882688273507,22.225907805486916,0.0,0.0,0.0,0.0,5299.21834660288,0.3307333333333333,28.01882688273507,24.18529804955367,1505.171224807385,-4.54028902679822,23.594866510282305,23.594866510282305,23.594866510282305,27.629993835954025,27.629993835954025,27.626818629800667,23.578748304320413,21.046125551274145,17.604456498121145,27.626818629800667,27.626818629800667,22.225907805486916,28.01882688273507,23.578748304320413,27.626818629800667,27.626818629800667,24.325039057920662,27.626818629800667,24.18529804955367,21.496540572650808,21.199615249246353,10.0,5418616.409306586 
 09/11  02:00:00,10.0,54.0,18.405608171408137,82.78052066954075,21.5119941888742,25.79815747413464,21.069940710919546,100.0,19.185830595358624,70.84782021292952,17.481585560432922,32.62051574809759,21.29896671146461,26.140177594538685,5124.2225324788815,0.3307333333333333,28.158242423543477,24.451332739049953,8040.349920772114,0.3307333333333333,28.158242423543477,22.341779379390573,0.0,0.0,0.0,0.0,5255.572237019025,0.3307333333333333,28.158242423543477,24.356313155312865,1498.4854519625176,-4.546672718598041,23.73346342111923,23.73346342111923,23.73346342111923,27.768644265954606,27.768644265954606,27.766339652694267,23.716475091251127,21.069940710919546,17.481585560432922,27.766339652694267,27.766339652694267,22.341779379390573,28.158242423543477,23.716475091251127,27.766339652694267,27.766339652694267,24.451332739049953,27.766339652694267,24.356313155312865,21.5119941888742,21.29896671146461,10.0,5394547.6270650625 
 09/11  03:00:00,8.9,57.0,18.329534252594634,83.17649991378615,21.536502838110085,25.722878987780152,21.091520984720642,100.0,18.893783465974458,72.15075136570232,17.370519754241457,32.86300919364153,21.371477208121735,25.986837801126473,5172.694390881735,0.3307333333333333,28.301951476876113,24.56000254286285,8106.483187323469,0.3307333333333333,28.301951476876113,22.43768735663862,0.0,0.0,0.0,0.0,5263.267313543297,0.3307333333333333,28.301951476876113,24.494481708691527,1492.9910717294956,-5.65408165404428,23.848122655552732,23.848122655552732,23.848122655552732,27.883347783456923,27.883347783456923,27.881484383190678,23.830723869397666,21.091520984720642,17.370519754241457,27.881484383190678,27.881484383190678,22.43768735663862,28.301951476876113,23.830723869397666,27.881484383190678,27.881484383190678,24.56000254286285,27.881484383190678,24.494481708691527,21.536502838110085,21.371477208121735,8.9,5374767.858226184 
 09/11  04:00:00,8.0,61.0,18.259956309891383,83.540548341119,21.52782063659497,25.693515655087314,21.090617041467514,100.0,18.63859808177143,73.31143643127524,17.255967162528687,33.1068735357717,21.400430573106203,25.897049621021967,5179.177550081723,0.3307333333333333,28.391559611375115,24.64493679232542,8125.632117593091,0.3307333333333333,28.391559611375115,22.51346827030939,0.0,0.0,0.0,0.0,5242.545832503126,0.3307333333333333,28.391559611375115,24.599096106110622,1488.7562674626995,-6.557396342839484,23.936973267294366,23.936973267294366,23.936973267294366,27.972232711514216,27.972232711514216,27.970739802460354,23.919167056248476,21.090617041467514,17.255967162528687,27.970739802460354,27.970739802460354,22.51346827030939,28.391559611375115,23.919167056248476,27.970739802460354,27.970739802460354,24.64493679232542,27.970739802460354,24.599096106110622,21.52782063659497,21.400430573106203,8.0,5359522.562865718 
 09/11  05:00:00,7.0,70.0,18.19075555083053,83.90439765250325,21.501125588041386,25.842360445009145,21.073496470935844,100.0,18.386809117769477,74.4772827378553,17.13741771307714,33.44519272446794,21.405639062665283,25.995877754004976,5184.625542492375,0.3307333333333333,28.458342127394165,24.707790205154513,8138.582857711215,0.3307333333333333,28.458342127394165,22.570901013060233,0.0,0.0,0.0,0.0,5229.523927043785,0.3307333333333333,28.458342127394165,24.675310767419884,1485.6288885354213,-7.552630960151564,24.002859052237444,24.002859052237444,24.002859052237444,28.038143936941477,28.038143936941477,28.037036893628933,23.984667328544873,21.073496470935844,17.13741771307714,28.037036893628933,28.037036893628933,22.570901013060233,28.458342127394165,23.984667328544873,28.037036893628933,28.037036893628933,24.707790205154513,28.037036893628933,24.675310767419884,21.501125588041386,21.405639062665283,7.0,5348263.998727516 
 09/11  06:00:00,6.2,73.0,18.12077569872025,84.27415551392868,21.47577842104955,26.034219113742584,21.05065570539513,100.0,18.13541262706816,75.66213647343945,17.025422838289018,33.79998202200467,21.40524396177191,26.1485756024529,5188.647387481314,0.3307333333333333,28.50740995028442,24.753957446924645,8147.493240292336,0.3307333333333333,28.50740995028442,22.61353692035649,0.0,0.0,0.0,0.0,5220.735028877761,0.3307333333333333,28.50740995028442,24.730745340005026,1483.339811235458,-8.356324908657104,24.051231017616292,24.051231017616292,24.051231017616292,28.086534585338043,28.086534585338043,28.085721817204092,24.032746569095387,21.05065570539513,17.025422838289018,28.085721817204092,28.085721817204092,22.61353692035649,28.50740995028442,24.032746569095387,28.085721817204092,28.085721817204092,24.753957446924645,28.085721817204092,24.730745340005026,21.47577842104955,21.40524396177191,6.2,5340023.320447649 
 09/11  07:00:00,5.0,81.0,18.05020737235348,84.64887755325664,21.4378852983888,26.268012457660266,21.013550666915677,100.0,17.884326930015835,76.86671169374883,16.910046469136518,34.17999546798808,21.386107135346,26.352866718786693,5191.614477271664,0.3307333333333333,28.542606133830613,24.787013579794344,8153.854794916378,0.3307333333333333,28.542606133830613,22.64414112096358,0.0,0.0,0.0,0.0,5214.675112647177,0.3307333333333333,28.542606133830613,24.770331611037463,1481.7039537329276,-9.555494493726608,24.085876137068794,24.085876137068794,24.085876137068794,28.121193071783104,28.121193071783104,28.120610948701746,24.067162103931793,21.013550666915677,16.910046469136518,28.120610948701746,28.120610948701746,22.64414112096358,28.542606133830613,24.067162103931793,28.120610948701746,28.120610948701746,24.787013579794344,28.120610948701746,24.770331611037463,21.4378852983888,21.386107135346,5.0,5334134.233438539 
 09/11  08:00:00,8.0,71.0,18.00041302730081,84.99767588329857,22.04127469964063,25.60362900370796,21.191290266882067,100.0,17.655007675012417,78.06228789853989,16.96684676093635,34.274805375052736,21.511844010010513,26.445985298942553,5149.648441333806,0.3307333333333333,28.530618648054652,24.80538200637673,8112.637881879701,0.3307333333333333,28.530618648054652,22.66196640080657,0.0,0.0,0.0,0.0,5174.127384700889,0.3307333333333333,28.530618648054652,24.7876740293315,1480.8502648951753,-6.547347685168374,24.103981618703493,24.103981618703493,24.103981618703493,28.139305554199815,28.139305554199815,28.13897893127409,24.085007478838264,21.191290266882067,16.96684676093635,28.13897893127409,28.13897893127409,22.66196640080657,28.530618648054652,24.085007478838264,28.13897893127409,28.13897893127409,24.80538200637673,28.13897893127409,24.7876740293315,22.04127469964063,21.511844010010513,8.0,5331060.953622632 
 09/11  09:00:00,11.5,59.0,18.027043759404428,84.85542255001573,23.543051094388584,23.730301602325707,22.093228407895932,95.85073689631695,17.60885015708675,78.28983934312973,17.287218586634474,33.845142701033254,21.969902981302276,26.103079248308887,1000.7406133765467,0.06614666666666667,28.468555029412364,27.744620820327405,10488.06433690724,0.46302666666666675,28.504931165978814,23.061630208485827,0.0,0.0,0.0,0.0,6336.965002967147,0.46302666666666675,28.504931165978814,25.203422489640964,1475.246172281812,-3.0462691148214422,24.22334076662001,24.22334076662001,24.22334076662001,28.258710804047674,28.258710804047674,28.25619763344008,24.206560500881153,22.093228407895932,17.287218586634474,28.25619763344008,28.25619763344008,23.061630208485827,28.504931165978814,24.206560500881153,28.25619763344008,28.25619763344008,27.78099695689385,28.25619763344008,25.203422489640964,23.543051094388584,21.969902981302276,11.500000000000002,5310886.220214523 
 09/11  10:00:00,15.0,51.0,18.14208811165246,84.24402783905133,25.23017362695461,21.8839565327031,23.46830097799006,89.8712429219751,17.902836053782018,76.85281692194604,17.855007249665924,32.98563025,22.741105638731646,25.407064850346575,0.0,0.0,28.46855502941236,28.46855502941236,2934.0773893980436,0.12266658675770717,29.537340948226174,27.544480213021323,0.0,0.0,0.0,0.0,11854.330784034792,0.5705970461469911,33.064511960391386,27.42698062377216,1284.269015819756,0.28321794763053515,29.344793192448584,29.344793192448584,29.344793192448584,33.37982553443556,33.37982553443556,33.209573013078106,29.4987530264659,23.46830097799006,17.855007249665924,33.209573013078106,33.209573013078106,31.071651225186535,33.064511960391386,29.4987530264659,33.209573013078106,33.209573013078106,33.064511960391386,33.209573013078106,27.42698062377216,25.23017362695461,22.741105638731646,15.0,4623368.456951123 
 09/11  11:00:00,18.0,42.0,18.330901390567004,83.25120836979329,25.945512752379216,21.422245068379986,24.86385872008836,84.28990779890145,18.425016657203464,74.37225980298624,18.458508320903366,32.12052260212937,23.633052614353705,24.586312552897386,0.0,0.0,28.468555029412364,28.468555029412364,0.0,0.0,29.682569288597076,29.682569288597076,0.0,0.0,0.0,0.0,3438.299001783129,0.1259734807997136,37.58768326898097,36.28175830035622,229.66716704043444,15.030652334039477,33.480460871294795,33.480460871294795,33.480460871294795,34.287401782914884,34.287401782914884,37.603674029204704,36.76020204936628,24.86385872008836,18.458508320903366,37.603674029204704,37.603674029204704,34.58537409263809,34.58537409263809,36.76020204936628,37.603674029204704,37.603674029204704,34.58537409263809,37.603674029204704,33.27944912401335,25.945512752379216,23.633052614353705,18.0,826801.801345564 
 09/11  12:00:00,18.9,40.0,18.574685923396796,81.98875263788744,25.7796812383081,22.062738923655548,26.526063727430472,78.18686045664424,19.241742876349413,70.67188016899779,18.978277525845822,31.440314389933675,24.754825761609403,23.440794546429217,0.0,0.0,28.46855502941236,28.46855502941236,0.0,0.0,29.682569288597072,29.682569288597072,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,0.0,18.899999999999995,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,37.58961420994912,37.58961420994912,26.526063727430472,18.978277525845822,37.58961420994912,37.58961420994912,33.877808634673144,33.877808634673144,37.58961420994912,37.58961420994912,37.58961420994912,33.877808634673144,37.58961420994912,33.877808634673144,25.7796812383081,24.754825761609403,18.899999999999995,0.0 
 09/11  13:00:00,20.0,37.0,18.846976458530577,80.52491634226851,25.08395575676722,23.349093532648624,27.423224886990056,76.46440167439053,20.386898849182952,65.7635654275421,19.401675151455702,30.896468923816474,25.205608988097282,23.171084445684777,0.0,0.0,28.46855502941236,28.46855502941236,0.0,0.0,29.682569288597072,29.682569288597072,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,0.0,20.0,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,37.58961420994912,37.58961420994912,27.423224886990056,19.401675151455702,37.58961420994912,37.58961420994912,33.73916928794543,33.73916928794543,37.58961420994912,37.58961420994912,37.58961420994912,33.73916928794543,37.58961420994912,33.73916928794543,25.08395575676722,25.205608988097282,20.0,0.0 
 09/11  14:00:00,20.0,37.0,19.11490377964612,79.18900466391729,24.56516203346722,24.446080748588116,27.960123307659384,76.7031725113842,21.18581931735446,62.603891111379205,19.849616946050705,30.342994806625207,25.504402615689987,23.108202624107683,0.0,0.0,28.468555029412357,28.468555029412357,0.0,0.0,29.68256928859707,29.68256928859707,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,0.0,20.0,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,37.58961420994912,37.58961420994912,27.960123307659384,19.849616946050705,37.58961420994912,37.58961420994912,33.66983955851003,33.66983955851003,37.58961420994912,37.58961420994912,37.58961420994912,33.66983955851003,37.58961420994912,33.66983955851003,24.56516203346722,25.504402615689987,20.0,0.0 
 09/11  15:00:00,20.5,34.0,19.341846753909927,78.00034854932429,24.116735941258867,25.52060366925495,27.58173792036559,82.9951556239435,21.856794018790136,60.02547379691051,20.214432480984716,30.02268307367779,25.678469223156625,23.245585928857828,0.0,0.0,28.468555029412357,28.468555029412357,0.0,0.0,29.68256928859707,29.68256928859707,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,0.0,20.5,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,37.58961420994912,37.58961420994912,27.58173792036559,20.214432480984716,37.58961420994912,37.58961420994912,33.66983955851003,33.66983955851003,37.58961420994912,37.58961420994912,37.58961420994912,33.66983955851003,37.58961420994912,33.66983955851003,24.116735941258867,25.678469223156625,20.5,0.0 
 09/11  16:00:00,21.0,33.0,19.523910812300834,77.12159914191005,23.716917504493594,26.362482134158824,27.16116795219498,88.66547963612418,22.38899792906652,58.109577705477065,20.432709192476416,29.84114008186234,26.27760405262208,22.627911881905383,0.0,0.0,28.46855502941236,28.46855502941236,0.0,0.0,29.682569288597072,29.682569288597072,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,0.0,21.0,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,37.58961420994912,37.58961420994912,27.16116795219498,20.432709192476416,37.58961420994912,37.58961420994912,33.600509734857404,33.600509734857404,37.58961420994912,37.58961420994912,37.58961420994912,33.600509734857404,37.58961420994912,33.600509734857404,23.716917504493594,26.27760405262208,21.0,0.0 
 09/11  17:00:00,20.0,35.0,19.65715123511044,76.41060967711412,23.151034088000355,27.391007110127482,26.495908473188607,95.01165628895876,22.785782590770957,56.67053963745575,20.397141003420522,30.033453327281073,27.03154654014257,21.736325188089488,0.0,0.0,28.468555029412357,28.468555029412357,0.0,0.0,29.68256928859707,29.68256928859707,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,0.0,20.0,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,33.46185008655209,37.58961420994912,37.58961420994912,26.495908473188607,20.397141003420522,37.58961420994912,37.58961420994912,33.66983955851003,33.66983955851003,37.58961420994912,37.58961420994912,37.58961420994912,33.66983955851003,37.58961420994912,33.66983955851003,23.151034088000355,27.03154654014257,20.0,0.0 
 09/11  18:00:00,18.0,35.0,19.71266615426465,76.14759635792657,22.49313349480373,28.41970791592951,25.416509260052518,99.67164115073834,22.97114044822157,56.03759203026007,20.14020783134647,30.537125422485467,26.827541651045316,21.931197694835525,13894.323051392917,0.6626174468496484,30.366168154278448,26.46081261384649,0.0,0.0,29.682569288597072,29.682569288597072,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,1026.2169076122832,7.004348964992873,28.413911236986284,28.413911236986284,28.413911236986284,31.4404130067027,31.4404130067027,32.608478088254024,29.296278938732033,25.416509260052518,20.14020783134647,32.608478088254024,32.608478088254024,31.683821718911712,31.683821718911712,29.296278938732033,32.608478088254024,32.608478088254024,27.778466178479757,32.608478088254024,31.683821718911712,22.49313349480373,26.827541651045316,18.0,3694380.867404219 
 09/11  19:00:00,15.0,41.0,19.637608070790765,76.50343099170586,22.384966790261785,28.470671491806,24.114784513712152,99.99999999999997,22.918763912341415,56.215597393149885,19.65929664086171,31.445054642658278,25.2081324026002,24.023747192459307,16320.759768871501,0.9831999999999999,32.712475817250834,28.741271603475802,0.0,0.0,29.682569288597072,29.682569288597072,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,1289.8452628389416,0.26038470454308654,28.73706370765078,28.73706370765078,28.73706370765078,32.77201209299499,32.77201209299499,32.713037309877876,28.777293411502384,24.114784513712152,19.65929664086171,32.713037309877876,32.713037309877876,32.712475817250834,32.712475817250834,28.777293411502384,32.713037309877876,32.713037309877876,28.741271603475802,32.713037309877876,32.712475817250834,22.384966790261785,25.2081324026002,15.0,4643442.94622019 
 09/11  20:00:00,14.0,44.0,19.46316697397767,77.33785745155747,23.472947428319426,26.39597857875027,22.85330442652349,99.99999999999997,22.610935265907656,57.2750577816253,19.239751242963806,32.23619666468333,23.64783091976745,26.114927098654803,1509.118899010521,0.042826640296488895,37.266750989069614,35.86173288612823,10007.229438546503,0.3231306418834079,30.579506535930975,26.289643176259904,0.0,0.0,0.0,0.0,0.0,0.0,37.58768326898097,37.58768326898097,869.8268183276394,4.183533722715348,30.085850654587055,30.085850654587055,30.085850654587055,32.775830018004804,32.775830018004804,34.1047748014979,31.21045048597413,22.85330442652349,19.239751242963806,34.1047748014979,34.1047748014979,28.615177353757264,32.905040713428335,31.21045048597413,34.1047748014979,34.1047748014979,31.50002261048695,34.1047748014979,32.905040713428335,23.472947428319426,23.64783091976745,13.999999999999996,3131376.545979502 
 09/11  21:00:00,12.7,51.0,19.265558177528938,78.29528703368902,23.964756915202045,25.56699549674378,22.12018180248298,100.0,22.12044226867721,59.00985388417389,18.882835324336416,32.99715590950339,21.963774672494804,28.868148325785295,0.0,0.0,37.64218688741941,37.64218688741941,11152.498880957677,0.5302013390401584,27.6085156039339,22.515225863916665,0.0,0.0,0.0,0.0,6302.310014437569,0.35643798731247317,29.138953737015445,25.672356056799714,1516.0422595930822,-1.8155098899749127,23.427973384840747,23.427973384840747,23.427973384840747,27.462878706779875,27.462878706779875,27.47664554520324,23.39939176881726,22.12018180248298,18.882835324336416,27.47664554520324,27.47664554520324,22.515225863916665,27.6085156039339,23.39939176881726,27.47664554520324,27.47664554520324,27.6085156039339,27.47664554520324,24.141917923718168,23.964756915202045,21.963774672494804,12.7,5457752.134535097 
 09/11  22:00:00,11.0,66.0,19.09489922780927,79.13235689330278,23.806029312894722,26.081722344968384,21.83150151617432,99.99999999999999,21.595840285014297,60.930610126702724,18.5424498506316,33.94964154873515,21.383281826416336,30.210604654706483,0.0,0.0,37.64218688741941,37.64218688741941,10045.927811003463,0.4961,27.807960068493948,22.963001321763898,0.0,0.0,0.0,0.0,7787.678490471291,0.4961,27.807960068493948,24.052111758149977,1509.2614853545256,-3.5025912589818167,23.510608386278918,23.510608386278918,23.510608386278918,27.545703176093166,27.545703176093166,27.529464520510388,23.507556539956937,21.83150151617432,18.5424498506316,27.529464520510388,27.529464520510388,22.963001321763898,27.807960068493948,23.507556539956937,27.529464520510388,27.529464520510388,27.807960068493948,27.529464520510388,24.052111758149977,23.806029312894722,21.383281826416336,11.0,5433341.347276292 
 09/11  23:00:00,11.0,82.0,18.953400484305117,79.91250861371958,23.24017054469931,27.98388050033816,21.865112341242163,100.0,21.071184177642404,62.9841163479338,18.271388729378742,35.24696910018838,21.473427423869367,31.144074269980152,0.0,0.0,37.64218688741941,37.64218688741941,10732.258583880975,0.49610000000000004,28.49929593806972,23.3235040965251,0.0,0.0,0.0,0.0,7216.725549845818,0.49610000000000004,28.49929593806972,25.01892236194266,1477.3017425405446,-3.498467108313088,24.17944038878965,24.17944038878965,24.17944038878965,28.214793481037724,28.214793481037724,28.203733468996035,24.17121322923388,21.865112341242163,18.271388729378742,28.203733468996035,28.203733468996035,23.3235040965251,28.49929593806972,24.17121322923388,28.203733468996035,28.203733468996035,28.49929593806972,28.203733468996035,25.01892236194266,23.24017054469931,21.473427423869367,11.0,5318286.273145961 
 09/11  24:00:00,10.6,82.0,18.830856362332433,80.52672346944672,22.374377169504886,30.383507385041455,21.941415814480585,99.99999999999999,20.56921510966638,64.9609660810847,18.048386528534092,36.372045355308614,21.74205740565246,31.556353282933877,3873.0822302666347,0.1979203242281106,31.454060175339876,28.320286837202104,8663.28633386745,0.3971398378859447,28.52947986231498,23.311682708017983,0.0,0.0,0.0,0.0,5659.658046943172,0.3971398378859447,28.52947986231498,25.1087062120666,1478.0625225129247,-3.902417161603651,24.165535553422327,24.165535553422327,24.165535553422327,28.200883271401427,28.200883271401427,28.205277039478847,24.141832700249637,21.941415814480585,18.048386528534092,28.205277039478847,28.205277039478847,23.311682708017983,28.52947986231498,24.141832700249637,28.205277039478847,28.205277039478847,25.395706524177207,28.205277039478847,25.1087062120666,22.374377169504886,21.74205740565246,10.6,5321025.081046529 
 09/12  01:00:00,10.0,87.0,18.72281757574063,81.07251656617986,21.890195896120424,32.34507864879767,21.93593219951225,100.0,20.13248331962656,66.73727037805368,17.838849287102608,37.62654758585555,21.880342826310343,32.348311393574306,6081.6153980103245,0.3307333333333333,28.465815487419988,24.066383754978915,7441.03205034713,0.3307333333333333,28.465815487419988,23.08298372584847,0.0,0.0,0.0,0.0,4928.4075476538055,0.3307333333333333,28.465815487419988,24.90061263629618,1484.140806223315,-4.493303699631647,24.034290610976527,24.034290610976527,24.034290610976527,28.069587639899776,28.069587639899776,28.067933668403455,24.016660039041188,21.93593219951225,17.838849287102608,28.067933668403455,28.067933668403455,23.08298372584847,28.465815487419988,24.016660039041188,28.067933668403455,28.067933668403455,24.066383754978915,28.067933668403455,24.90061263629618,21.890195896120424,21.880342826310343,10.0,5342906.902403934 
 09/12  02:00:00,10.0,93.0,18.631112862566724,81.459028068848,21.649899934309083,34.54303442158792,21.843857591578065,100.0,19.68790401798392,68.53437117477196,17.66785376060775,39.32041439706934,21.93560112005366,33.93524809602267,5557.341638461741,0.3307333333333333,28.576344318287703,24.55619271829482,7745.395159962496,0.3307333333333333,28.576344318287703,22.973366353016054,0.0,0.0,0.0,0.0,5133.756623440454,0.3307333333333333,28.576344318287703,24.86261188178402,1478.7738968324663,-4.48604937044469,24.148091911007146,24.148091911007146,24.148091911007146,28.18343289950124,28.18343289950124,28.181508807135735,24.13072365103163,21.843857591578065,17.66785376060775,28.181508807135735,28.181508807135735,22.973366353016054,28.576344318287703,24.13072365103163,28.181508807135735,28.181508807135735,24.55619271829482,28.181508807135735,24.86261188178402,21.649899934309083,21.93560112005366,10.0,5323586.028596878 
 09/12  03:00:00,9.6,92.0,18.542222735012146,81.91377997566053,21.629139311119516,36.192360884730164,21.732719077678347,100.0,19.31775106839677,70.13010430782256,17.514757723029966,41.04877576759257,21.90385210698798,35.583619056993605,5403.807264661463,0.3307333333333333,28.632244558659497,24.723169376279948,7872.271204366126,0.3307333333333333,28.632244558659497,22.93750037424426,0.0,0.0,0.0,0.0,5164.895315719081,0.3307333333333333,28.632244558659497,24.895996556210413,1476.1521180605541,-4.895517325147143,24.203938208678355,24.203938208678355,24.203938208678355,28.239300763917683,28.239300763917683,28.238390108893178,24.185555435578202,21.732719077678347,17.514757723029966,28.238390108893178,28.238390108893178,22.93750037424426,28.632244558659497,24.185555435578202,28.238390108893178,28.238390108893178,24.723169376279948,28.238390108893178,24.895996556210413,21.629139311119516,21.90385210698798,9.6,5314147.625017995 
 09/12  04:00:00,9.0,93.0,18.453746068818234,82.36919167611032,21.664476033815,37.212419950706085,21.668462720194192,100.0,19.034105921240688,71.38108011187121,17.405172633924902,42.42865186410864,21.89108056551482,36.69654630412552,5361.716370168063,0.3307333333333333,28.704893632581125,24.82628016962345,7993.158460579764,0.3307333333333333,28.704893632581125,22.922720560306704,0.0,0.0,0.0,0.0,5210.864127341574,0.3307333333333333,28.704893632581125,24.935405214580992,1474.1489353572404,-5.502728403634343,24.24672143701933,24.24672143701933,24.24672143701933,28.28210051870676,28.28210051870676,28.281405273985403,24.228135314837047,21.668462720194192,17.405172633924902,28.281405273985403,28.281405273985403,22.922720560306704,28.704893632581125,24.228135314837047,28.281405273985403,28.281405273985403,24.82628016962345,28.281405273985403,24.935405214580992,21.664476033815,21.89108056551482,9.0,5306936.167286065 
 09/12  05:00:00,9.0,98.0,18.37705369743559,82.84758812883453,21.704530103587825,38.04961416737541,21.615497992605494,100.0,18.786473470692535,72.56509016046341,17.322494610386585,43.66374556091787,21.885145116042853,37.62924367016359,5311.344176514297,0.3307333333333333,28.73326893327427,24.89109945356416,8045.332259111606,0.3307333333333333,28.73326893327427,22.91336176236066,0.0,0.0,0.0,0.0,5210.129864208571,0.3307333333333333,28.73326893327427,24.9643168028315,1472.8237179619414,-5.494675491500921,24.275079405722046,24.275079405722046,24.275079405722046,28.3104694157477,28.3104694157477,28.309992932454456,24.25625933958544,21.615497992605494,17.322494610386585,28.309992932454456,28.309992932454456,22.91336176236066,28.73326893327427,24.25625933958544,28.309992932454456,28.309992932454456,24.89109945356416,28.309992932454456,24.9643168028315,21.704530103587825,21.885145116042853,9.0,5302165.384662989 
 09/12  06:00:00,9.0,100.0,18.305653582906704,83.21957620419039,21.7417635321022,38.77328036040832,21.56623566495168,100.0,18.55829357539507,73.6087858687771,17.250441331086474,44.76158146107545,21.880574698744034,38.44391348046593,5278.854787890512,0.3307333333333333,28.75035607467758,24.931692183316486,8080.594473802212,0.3307333333333333,28.75035607467758,22.904945360098836,0.0,0.0,0.0,0.0,5208.742317707504,0.3307333333333333,28.75035607467758,24.982410751828006,1472.0326888875836,-5.491632768747902,24.29202714122189,24.29202714122189,24.29202714122189,28.327423712172347,28.327423712172347,28.327138948228814,24.27301609841444,21.56623566495168,17.250441331086474,28.327138948228814,28.327138948228814,22.904945360098836,28.75035607467758,24.27301609841444,28.327138948228814,28.327138948228814,24.931692183316486,28.327138948228814,24.982410751828006,21.7417635321022,21.880574698744034,9.0,5299317.679995301 
 09/12  07:00:00,9.0,100.0,18.238655831285776,83.57034191536508,21.771343604686418,39.40585509982677,21.522606017932926,100.0,18.353298932897882,74.56083789816454,17.186422340935806,45.75119266511994,21.87546225485666,39.15458404843287,5256.366449417699,0.3307333333333333,28.76073605780215,24.958341866120012,8105.524624221581,0.3307333333333333,28.76073605780215,22.8972940683094,0.0,0.0,0.0,0.0,5206.90696101692,0.3307333333333333,28.76073605780215,24.994120283250638,1471.5501714272898,-5.492090946042236,24.302372669618446,24.302372669618446,24.302372669618446,28.33777325498779,28.33777325498779,28.33759942432257,24.283252072560014,21.522606017932926,17.186422340935806,28.33759942432257,28.33759942432257,22.8972940683094,28.76073605780215,24.283252072560014,28.33759942432257,28.33759942432257,24.958341866120012,28.33759942432257,24.994120283250638,21.771343604686418,21.87546225485666,9.0,5297580.617138243 
 09/12  08:00:00,9.0,100.0,18.196648365564563,83.79111901101678,22.411062214815146,38.32444053732366,21.651106029316672,100.0,18.187197149459283,75.34246659518874,17.231150549670065,46.15129885837638,21.970253622139147,39.36505810265544,5195.326874563778,0.3307333333333333,28.730044819465427,24.97180043260618,8077.390809081509,0.3307333333333333,28.730044819465427,22.8869459343745,0.0,0.0,0.0,0.0,5168.350299835813,0.3307333333333333,28.730044819465427,24.99131500082719,1471.5381415635363,-5.4921023690701665,24.302630706268936,24.302630706268936,24.302630706268936,28.338031375114596,28.338031375114596,28.33801379385465,24.28335378926929,21.651106029316672,17.231150549670065,28.33801379385465,28.33801379385465,22.8869459343745,28.730044819465427,24.28335378926929,28.33801379385465,28.33801379385465,24.97180043260618,28.33801379385465,24.99131500082719,22.411062214815146,21.970253622139147,9.0,5297537.309628731 
