Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/12  09:00:00,12.3,82.0,18.230707214867227,83.61209479613001,23.928529419939043,35.29418013849694,22.52690622700443,96.8133540079601,18.178921318295178,75.3816097480967,17.539673665591575,45.68046742305264,22.416955635458667,38.665303205477976,834.5133444988005,0.05512222222222222,28.623418311967182,28.019737126096654,9830.306519617794,0.4203152977401493,28.799156591056395,23.1706482060854,0.0,0.0,0.0,0.0,6890.046102992699,0.5167624800376285,28.799156591056395,25.57444758572626,1458.9785186440931,-2.199899775623582,24.575271351769654,24.575271351769654,24.575271351769654,28.610777326928336,28.610777326928336,28.600716903577684,24.566168859645643,22.52690622700443,17.539673665591575,28.600716903577684,28.600716903577684,23.1706482060854,28.799156591056395,24.566168859645643,28.600716903577684,28.600716903577684,28.195475405185874,28.600716903577684,25.57444758572626,23.928529419939043,22.416955635458667,12.3,5252322.667118736 
 09/12  10:00:00,15.0,67.0,18.341374071900525,83.0333365548827,25.517341000518137,32.5474515695773,23.679124639476473,93.93635625546494,18.450349833633055,74.10851652218736,18.102379361468962,44.78309494276695,23.136669791577564,37.52857911231067,0.0,0.0,28.623418311967182,28.623418311967182,0.0,0.0,29.566886388014474,29.566886388014474,0.0,0.0,0.0,0.0,3831.445271180536,0.1237394581365366,35.9882380382729,33.52407159809113,397.8509608131726,10.081005558812018,32.83760210485373,32.83760210485373,32.83760210485373,34.18250362422054,34.18250362422054,36.59313750764339,35.52117793807496,23.679124639476473,18.102379361468962,36.59313750764339,36.59313750764339,34.167564529644395,34.167564529644395,35.52117793807496,36.59313750764339,36.59313750764339,34.167564529644395,36.59313750764339,31.70339808946263,25.517341000518137,23.136669791577564,15.0,1432263.4589274214 
 09/12  11:00:00,17.0,59.0,18.518874344210985,82.0339215098493,26.192371597853267,31.433902183474952,25.150066520564,88.36259212523433,18.948416899340756,71.76428721810674,18.654979763434504,43.56149351281212,23.780544835310884,36.28863173411358,0.0,0.0,28.62341831196719,28.62341831196719,0.0,0.0,29.566886388014485,29.566886388014485,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,17.0,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.152093092787325,37.152093092787325,25.150066520564,18.654979763434504,37.152093092787325,37.152093092787325,33.65023625641806,33.65023625641806,37.152093092787325,37.152093092787325,37.152093092787325,33.65023625641806,37.152093092787325,33.65023625641806,26.192371597853267,23.780544835310884,17.0,0.0 
 09/12  12:00:00,18.7,54.0,18.719391810845494,81.01052703567228,25.97202741649003,32.204540998531094,26.34383770901157,86.22833943687152,19.613602203094068,68.85190295957358,19.134102314698048,42.88317546991203,24.038269664122737,36.13076531269247,0.0,0.0,28.62341831196719,28.62341831196719,0.0,0.0,29.566886388014485,29.566886388014485,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,18.700000000000003,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.152093092787325,37.152093092787325,26.34383770901157,19.134102314698048,37.152093092787325,37.152093092787325,33.65023625641806,33.65023625641806,37.152093092787325,37.152093092787325,37.152093092787325,33.65023625641806,37.152093092787325,33.65023625641806,25.97202741649003,24.038269664122737,18.700000000000003,0.0 
 09/12  13:00:00,21.0,49.0,18.940315522974704,79.89954295655609,25.338559640019685,33.78560444980051,27.297986579316206,84.3059016997139,20.358266540318233,65.74769972069672,19.620285092290068,42.04222107884756,24.057548721319844,36.46238984342838,0.0,0.0,28.623418311967185,28.623418311967185,0.0,0.0,29.56688638801448,29.56688638801448,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,21.0,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.15209309278732,37.15209309278732,27.297986579316206,19.620285092290068,37.15209309278732,37.15209309278732,33.58602897324855,33.58602897324855,37.15209309278732,37.15209309278732,37.15209309278732,33.58602897324855,37.15209309278732,33.58602897324855,25.338559640019685,24.057548721319844,21.0,0.0 
 09/12  14:00:00,21.0,46.0,19.168285434693846,78.69359888554692,24.811207273179377,34.993933514959636,27.816729318691024,84.69535082996623,21.13406727000178,62.61844040850421,20.057371615004143,41.16723628813944,24.197787176238222,36.29277073303037,0.0,0.0,28.623418311967185,28.623418311967185,0.0,0.0,29.566886388014478,29.566886388014478,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,21.0,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.15209309278731,37.15209309278731,27.816729318691024,20.057371615004143,37.15209309278731,37.15209309278731,33.52181970248504,33.52181970248504,37.15209309278731,37.15209309278731,37.15209309278731,33.52181970248504,37.15209309278731,33.52181970248504,24.811207273179377,24.197787176238222,21.0,0.0 
 09/12  15:00:00,22.0,46.0,19.383036419132125,77.64788087751744,24.405862519581817,36.10512605723915,27.88556251201182,90.0981386172935,21.874112175613817,59.84443960508495,20.39948954771009,40.69197539322059,24.973673578208853,34.89363081084567,0.0,0.0,28.623418311967185,28.623418311967185,0.0,0.0,29.566886388014478,29.566886388014478,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,22.0,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.15209309278731,37.15209309278731,27.88556251201182,20.39948954771009,37.15209309278731,37.15209309278731,33.52181970248504,33.52181970248504,37.15209309278731,37.15209309278731,37.15209309278731,33.52181970248504,37.15209309278731,33.52181970248504,24.405862519581817,24.973673578208853,22.0,0.0 
 09/12  16:00:00,22.0,46.0,19.57450076879037,76.65323622114578,23.88929244286579,37.47945867135192,27.652756847044007,94.50138128561444,22.534248473281412,57.42949894145373,20.54996778465288,40.60150422839387,25.90612789804793,33.22497874691278,0.0,0.0,28.623418311967185,28.623418311967185,0.0,0.0,29.56688638801448,29.56688638801448,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,22.0,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.15209309278732,37.15209309278732,27.652756847044007,20.54996778465288,37.15209309278732,37.15209309278732,33.58602897324855,33.58602897324855,37.15209309278732,37.15209309278732,37.15209309278732,33.58602897324855,37.15209309278732,33.58602897324855,23.88929244286579,25.90612789804793,22.0,0.0 
 09/12  17:00:00,21.0,46.0,19.725993311136655,75.93523912892906,23.451117631005516,38.59187219205694,26.980870750857267,99.60039774188219,23.02871545729485,55.73305401558373,20.555278998035604,40.81076371380115,26.7403639849989,31.721324376903198,0.0,0.0,28.623418311967185,28.623418311967185,0.0,0.0,29.566886388014478,29.566886388014478,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,0.0,21.0,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,33.329191627492335,37.15209309278731,37.15209309278731,26.980870750857267,20.555278998035604,37.15209309278731,37.15209309278731,33.52181970248504,33.52181970248504,37.15209309278731,37.15209309278731,37.15209309278731,33.52181970248504,37.15209309278731,33.52181970248504,23.451117631005516,26.7403639849989,21.0,0.0 
 09/12  18:00:00,17.0,72.0,19.79663824589021,75.60297864485068,22.697546557945486,40.749682405942146,25.80915704505896,100.0,23.268464869795764,54.9308736716076,20.26531844971083,41.826329149542765,26.558451024705676,32.347185008824525,13121.203432733504,0.4730510031467344,32.190901107699375,26.28919997798318,0.0,0.0,29.56688638801448,29.56688638801448,0.0,0.0,0.0,0.0,0.0,0.0,36.46695400315373,36.46695400315373,959.5420978935281,6.025607684113666,30.33585762918588,30.33585762918588,30.33585762918588,33.362140167056324,33.362140167056324,34.43022081940884,31.159348896404644,25.80915704505896,20.26531844971083,34.43022081940884,34.43022081940884,33.431553773019715,33.431553773019715,31.159348896404644,34.43022081940884,34.43022081940884,27.52985264330352,34.43022081940884,33.431553773019715,22.697546557945486,26.558451024705676,17.0,3454351.552416701 
 09/12  19:00:00,15.0,88.0,19.726736830257884,75.93170324491663,22.51933737276874,41.77241796754587,24.432636610477818,99.99999999999997,23.230910851516377,55.05560714859958,19.774050791619405,43.52682135115667,24.951833821514406,36.09514108788232,16364.925892098368,0.9010155012333094,32.97129555015786,28.594421494112922,0.0,0.0,29.566886388014474,29.566886388014474,0.0,0.0,0.0,0.0,0.0,0.0,36.466954003153724,36.466954003153724,1280.3973684042364,0.3861126645860594,29.00291087965162,29.00291087965162,29.00291087965162,33.037807934484604,33.037807934484604,32.9977806813882,29.02546402307476,24.432636610477818,19.774050791619405,32.9977806813882,32.9977806813882,32.97129555015786,32.97129555015786,29.02546402307476,32.9977806813882,32.9977806813882,28.594421494112922,32.9977806813882,32.97129555015786,22.51933737276874,24.951833821514406,15.0,4609430.526255252 
 09/12  20:00:00,14.0,94.0,19.560668307311804,76.7192592596448,23.520239199578516,40.31330663870877,23.334625731559115,99.99999999999997,22.944352989051318,56.018366948514064,19.355099130760788,45.44791281863604,23.46456101684999,40.463817570306965,0.0,0.0,35.307299240223706,35.307299240223706,0.0,0.0,29.566886388014474,29.566886388014474,0.0,0.0,0.0,0.0,0.0,0.0,36.466954003153724,36.466954003153724,0.0,13.999999999999996,28.808876743332437,28.808876743332437,28.808876743332437,28.808876743332437,28.808876743332437,32.84582139654453,32.84582139654453,23.334625731559115,19.355099130760788,32.84582139654453,32.84582139654453,29.230027383055457,29.230027383055457,32.84582139654453,32.84582139654453,32.84582139654453,29.230027383055457,32.84582139654453,29.230027383055457,23.520239199578516,23.46456101684999,13.999999999999996,0.0 
 09/12  21:00:00,15.6,81.0,19.364162198154858,77.66307949825489,24.54113680859784,38.53660159055005,22.25129427333985,100.0,22.470278474857878,57.653152239097444,19.07544681733206,46.82412804523354,21.94859708719347,45.09951228079244,0.0,0.0,35.307299240223706,35.307299240223706,7704.729917499267,0.3466820741645897,27.357570938538025,23.32114510778787,0.0,0.0,0.0,0.0,6640.942457486802,0.39746792583541035,29.082587842322837,26.09799048117283,1182.1854354015757,4.8413952295154346,23.84111598667339,23.84111598667339,23.84111598667339,26.867053256465354,26.867053256465354,27.994356128501945,24.71779371063608,22.25129427333985,19.07544681733206,27.994356128501945,27.994356128501945,23.199447095913833,27.235872926663987,24.71779371063608,27.994356128501945,27.994356128501945,27.235872926663987,27.994356128501945,24.25127556551398,24.54113680859784,21.94859708719347,15.6,4255867.567445672 
 09/12  22:00:00,15.0,88.0,19.190722776252827,78.50642088330392,24.60861545835013,39.13320319072763,21.787491856093908,99.99999999999999,21.97463947515128,59.41963158368017,18.841446192590578,48.2144691399557,21.25796995313433,47.93947978926089,0.0,0.0,35.307299240223706,35.307299240223706,10658.065509769129,0.4961,27.082846158475103,21.942486770699357,0.0,0.0,0.0,0.0,7143.170382412516,0.4961,27.082846158475103,23.63771226357689,1544.8679656026538,0.6362203105958907,22.79179232922859,22.79179232922859,22.79179232922859,26.826609548692808,26.826609548692808,26.80907619198251,22.790099517138124,21.787491856093908,18.841446192590578,26.80907619198251,26.80907619198251,21.942486770699357,27.082846158475103,22.790099517138124,26.80907619198251,26.80907619198251,27.082846158475103,26.80907619198251,23.63771226357689,24.60861545835013,21.25796995313433,15.0,5561524.676169554 
 09/12  23:00:00,14.0,94.0,19.050597148522826,79.27321610094475,24.10436519159518,41.2738497257612,21.638598716912316,100.0,21.509295232404234,61.19388870112583,18.620668073577562,49.79465264997127,21.440000210537466,48.494466374774106,0.0,0.0,35.307299240223706,35.307299240223706,10944.463253407888,0.49610000000000004,27.949955800260476,22.671686368254356,0.0,0.0,0.0,0.0,6969.248647095671,0.49610000000000004,27.949955800260476,24.588843320607598,1503.206515077186,-0.4030997221899062,23.635507559641503,23.635507559641503,23.635507559641503,27.670650575632852,27.670650575632852,27.656608724091523,23.630264844430975,21.638598716912316,18.620668073577562,27.656608724091523,27.656608724091523,22.671686368254356,27.949955800260476,23.630264844430975,27.656608724091523,27.656608724091523,27.949955800260476,27.656608724091523,24.588843320607598,24.10436519159518,21.440000210537466,14.0,5411543.454277869 
 09/12  24:00:00,12.9,97.0,18.93618712000845,79.84143578444173,23.31972364421301,44.01660089539823,21.70993827683477,99.99999999999999,21.064293369055804,62.88710988118566,18.402331199140136,51.27921777965653,21.7730547317433,48.331618765568734,0.0,0.0,35.307299240223706,35.307299240223706,11040.239895899165,0.4961,28.48324788932301,23.158923392337915,0.0,0.0,0.0,0.0,6829.13482126129,0.4961,28.48324788932301,25.189793209373672,1477.0618019338463,-1.5376371446494703,24.184557121956793,24.184557121956793,24.184557121956793,28.21991219349968,28.21991219349968,28.21080384359698,24.174358300855793,21.70993827683477,18.402331199140136,28.21080384359698,28.21080384359698,23.158923392337915,28.48324788932301,24.174358300855793,28.21080384359698,28.21080384359698,28.48324788932301,28.21080384359698,25.189793209373672,23.31972364421301,21.7730547317433,12.899999999999999,5317422.486961847 
 09/13  01:00:00,12.0,94.0,18.828544313116325,80.38018334829408,22.273653452820852,47.61710858964214,21.854817203367986,99.99999999999999,20.632551532311425,64.58041259554952,18.196662149671184,52.93791422819675,22.070183713261734,48.190524137153346,6367.632340783606,0.32576511953188986,28.271962316719897,23.59477313629339,7374.156034668302,0.3332174402340551,28.271962316719897,22.977318233711664,0.0,0.0,0.0,0.0,4655.582860997356,0.3332174402340551,28.271962316719897,24.929254533398982,1492.3799848856802,-2.443786682712769,23.860923177306123,23.860923177306123,23.860923177306123,27.896153250860486,27.896153250860486,27.90207383130965,23.835710653249144,21.854817203367986,18.196662149671184,27.90207383130965,27.90207383130965,22.977318233711664,28.271962316719897,23.835710653249144,27.90207383130965,27.90207383130965,23.59477313629339,27.90207383130965,24.929254533398982,22.273653452820852,22.070183713261734,12.0,5372567.945588449 
 09/13  02:00:00,12.0,94.0,18.74144330102613,80.81913582448954,22.019860765278786,48.63153819168511,21.876025548901033,100.0,20.27369454783504,66.02695389852423,18.027427647838024,54.075514192952596,22.15639267132346,48.212512172999034,5590.296511517471,0.3307333333333333,28.47046361210755,24.426452146767332,7774.664469343603,0.3307333333333333,28.47046361210755,22.84628389407556,0.0,0.0,0.0,0.0,5056.825351671606,0.3307333333333333,28.47046361210755,24.812364321881958,1483.6666540613642,-2.4520441694798976,24.044317396796224,24.044317396796224,24.044317396796224,28.07961829790697,28.07961829790697,28.076278080032996,24.02836678757495,21.876025548901033,18.027427647838024,28.076278080032996,28.076278080032996,22.84628389407556,28.47046361210755,24.02836678757495,28.076278080032996,28.076278080032996,24.426452146767332,28.076278080032996,24.812364321881958,22.019860765278786,22.15639267132346,12.0,5341199.954620911 
 09/13  03:00:00,11.0,94.0,18.6516726717348,81.27436130574169,21.936031689321027,48.85048138252971,21.822363053682672,100.0,19.890493390978456,67.61178689523467,17.865916035853072,55.090512946821136,22.173691410189008,48.134093306524576,5395.893296604008,0.3307333333333333,28.567964268350558,24.664601984361852,7913.289351360588,0.3307333333333333,28.567964268350558,22.843530240609653,0.0,0.0,0.0,0.0,5123.772424945997,0.3307333333333333,28.567964268350558,24.861452864989936,1479.1114650197928,-3.4703316055576927,24.140913471631514,24.140913471631514,24.140913471631514,28.176251676142755,28.176251676142755,28.174676074005056,24.123195029987144,21.822363053682672,17.865916035853072,28.174676074005056,28.174676074005056,22.843530240609653,28.567964268350558,24.123195029987144,28.174676074005056,28.174676074005056,24.664601984361852,28.174676074005056,24.861452864989936,21.936031689321027,22.173691410189008,11.0,5324801.274071254 
 09/13  04:00:00,11.0,100.0,18.58534672954213,81.61253092660527,21.948917641705297,48.81599340603074,21.78769825390488,100.0,19.6033739125991,68.82732718508856,17.731134702469404,56.028274447678825,22.167981292123084,48.15664881876791,5345.526561959207,0.3307333333333333,28.669054795992746,24.802146255203805,8028.764668979926,0.3307333333333333,28.669054795992746,22.861114584564067,0.0,0.0,0.0,0.0,5182.812556060266,0.3307333333333333,28.669054795992746,24.919852185914955,1475.751593523349,-3.460487468627857,24.212484526012574,24.212484526012574,24.212484526012574,28.247850384792997,28.247850384792997,28.2466898811993,24.194371008560942,21.78769825390488,17.731134702469404,28.2466898811993,28.2466898811993,22.861114584564067,28.669054795992746,24.194371008560942,28.2466898811993,28.2466898811993,24.802146255203805,28.2466898811993,24.919852185914955,21.948917641705297,22.167981292123084,11.0,5312705.736684056 
 09/13  05:00:00,10.0,100.0,18.524183028696907,81.9258194906213,21.942222507781548,48.65483570072003,21.73225208691654,100.0,19.35188689357209,69.91233232022662,17.592598750216524,56.89650303505017,22.119812953762327,48.12074153012306,5295.849896049957,0.3307333333333333,28.719941495641184,24.888977964213485,8074.608989652049,0.3307333333333333,28.719941495641184,22.878852118661708,0.0,0.0,0.0,0.0,5189.413171846243,0.3307333333333333,28.719941495641184,24.96597319950767,1473.3856347620886,-4.476752734846416,24.26304980418166,24.26304980418166,24.26304980418166,28.298435166544948,28.298435166544948,28.29758554580141,24.244601094127617,21.73225208691654,17.592598750216524,28.29758554580141,28.29758554580141,22.878852118661708,28.719941495641184,24.244601094127617,28.29758554580141,28.29758554580141,24.888977964213485,28.29758554580141,24.96597319950767,21.942222507781548,22.119812953762327,10.0,5304188.285143519 
 09/13  06:00:00,10.2,100.0,18.458252961520376,82.26503209372905,21.92193285500892,48.46431394939842,21.673906020610325,100.0,19.108949652594063,70.9787482515639,17.469742400562577,57.718343050592146,22.059485498198512,48.05093431045802,5265.8853476796885,0.3307333333333333,28.75327294229418,24.943991539088245,8104.107022016278,0.3307333333333333,28.75327294229418,22.89085434972838,0.0,0.0,0.0,0.0,5193.142876892846,0.3307333333333333,28.75327294229418,24.996612612829182,1471.852092919656,-4.2754680219258425,24.295898562345855,24.295898562345855,24.295898562345855,28.33129664588337,28.33129664588337,28.330744705288943,24.277152833881935,21.673906020610325,17.469742400562577,28.330744705288943,28.330744705288943,22.89085434972838,28.75327294229418,24.277152833881935,28.330744705288943,28.330744705288943,24.943991539088245,28.330744705288943,24.996612612829182,21.92193285500892,22.059485498198512,10.2,5298667.5345107615 
 09/13  07:00:00,10.0,100.0,18.39100543604023,82.6126576820893,21.915542209254316,48.19419650408414,21.62657143530575,100.0,18.88322460001915,71.98601423599168,17.369456413197177,58.41633542159258,22.01940866658535,47.88272636914438,5246.273736163517,0.3307333333333333,28.77450923297536,24.979418505293403,8123.70288031321,0.3307333333333333,28.77450923297536,22.897921196212852,0.0,0.0,0.0,0.0,5195.371425788372,0.3307333333333333,28.77450923297536,25.01624061863276,1470.8775062378425,-4.479132108542872,24.31680483516472,24.31680483516472,24.31680483516472,28.35221097213222,28.35221097213222,28.351859695625677,24.297860106713003,21.62657143530575,17.369456413197177,28.351859695625677,28.351859695625677,22.897921196212852,28.77450923297536,24.297860106713003,28.351859695625677,28.351859695625677,24.979418505293403,28.351859695625677,25.01624061863276,21.915542209254316,22.01940866658535,10.0,5295159.022456232 
 09/13  08:00:00,11.0,100.0,18.348842744181045,82.83145421911703,22.579402292524165,46.39766122660807,21.765955876916163,99.96277282020822,18.695632599579948,72.83542655749733,17.422906142232424,58.668072332027,22.08349894277694,47.81104067475286,5187.542873132052,0.3307333333333333,28.75152045759191,24.998910790048512,8091.314280921677,0.3307333333333333,28.75152045759191,22.898355493779075,0.0,0.0,0.0,0.0,5160.5098117598645,0.3307333333333333,28.75152045759191,25.01846620004895,1470.5238448335322,-3.465442046818165,24.324397240409056,24.324397240409056,24.324397240409056,28.359806326024746,28.359806326024746,28.359661974212635,24.305244161292176,21.765955876916163,17.422906142232424,28.359661974212635,28.359661974212635,22.898355493779075,28.75152045759191,24.305244161292176,28.359661974212635,28.359661974212635,24.998910790048512,28.359661974212635,25.01846620004895,22.579402292524165,22.08349894277694,11.0,5293885.8414007155 
 09/13  09:00:00,13.7,88.0,18.38583959795853,82.63945925869996,24.223329112838464,42.41402349103617,22.680918128768866,95.86487896777304,18.672336735846958,72.94162793076241,17.82001132808224,57.74801305428293,22.52378552000745,46.98415298225455,756.4907499333931,0.04896026547621592,28.583421146062843,27.96730617337596,8895.742196426942,0.3653872173363564,28.9989904816097,23.054164240863017,0.0,0.0,0.0,0.0,7552.9261470785905,0.5758036842396458,28.9989904816097,25.825641566720677,1446.711731053943,-0.7769182898734607,24.849177594562796,24.849177594562796,24.849177594562796,28.88470580518728,28.88470580518728,28.864513467300768,24.85036529497357,22.680918128768866,17.82001132808224,28.864513467300768,28.864513467300768,23.054164240863017,28.9989904816097,24.85036529497357,28.864513467300768,28.864513467300768,28.38287550892282,28.864513467300768,25.825641566720677,24.223329112838464,22.52378552000745,13.7,5208162.231794194 
 09/13  10:00:00,16.0,72.0,18.49488821620552,82.07644125891306,25.788499248474274,39.0050551556584,23.79864318369053,92.68482556097096,18.91719324047503,71.83353443989415,18.33992506087823,56.55653430958112,23.2025153702582,45.52031220974088,0.0,0.0,28.583421146062843,28.583421146062843,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,1584.8363542289903,0.053891433637229896,33.56543387876394,32.392868260645294,201.1160240286129,13.547322221352458,30.78648363830256,30.78648363830256,30.78648363830256,31.458934397985967,31.458934397985967,34.289950453851716,33.81933325734018,23.79864318369053,18.33992506087823,34.289950453851716,34.289950453851716,31.596986015547763,31.596986015547763,33.81933325734018,34.289950453851716,34.289950453851716,31.596986015547763,34.289950453851716,30.424420397429117,25.788499248474274,23.2025153702582,15.999999999999998,724017.6865030066 
 09/13  11:00:00,18.0,68.0,18.665641929350947,81.20353322400828,26.425100896054495,37.77461022939075,25.50097650841916,87.8649669619045,19.429450074325366,69.57609839784249,18.87452636271336,55.120797102251984,23.771324066043263,44.235149202736906,0.0,0.0,28.583421146062843,28.583421146062843,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528268,34.23792091528268,0.0,18.0,31.964131153948667,31.964131153948667,31.964131153948667,31.964131153948667,31.964131153948667,35.351957163740714,35.351957163740714,25.50097650841916,18.87452636271336,35.351957163740714,35.351957163740714,32.305525464813535,32.305525464813535,35.351957163740714,35.351957163740714,35.351957163740714,32.305525464813535,35.351957163740714,32.305525464813535,26.425100896054495,23.771324066043263,18.0,0.0 
 09/13  12:00:00,19.7,59.0,18.865111655442504,80.11803405608529,26.22478241033925,38.31261494607904,26.667880512221686,84.95419454327586,20.08873795078065,66.72123540071897,19.326118368856122,53.77959820467369,23.96572752405638,43.82203009842847,0.0,0.0,28.583421146062847,28.583421146062847,0.0,0.0,30.202998696170237,30.202998696170237,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528268,34.23792091528268,0.0,19.7,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,35.351957163740714,35.351957163740714,26.667880512221686,19.326118368856122,35.351957163740714,35.351957163740714,32.19173844336954,32.19173844336954,35.351957163740714,35.351957163740714,35.351957163740714,32.19173844336954,35.351957163740714,32.19173844336954,26.22478241033925,23.96572752405638,19.7,0.0 
 09/13  13:00:00,21.0,53.0,19.083293397634286,79.03400941815363,25.49174333029217,40.06239826061289,27.56633869551569,83.51401276689874,20.839517113053557,63.69990586246003,19.71668294425022,52.67937244065078,23.89820289353254,44.05449051280523,0.0,0.0,28.583421146062847,28.583421146062847,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528267,34.23792091528267,0.0,21.0,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,35.35195716374071,35.35195716374071,27.56633869551569,19.71668294425022,35.35195716374071,35.35195716374071,32.13483667921548,32.13483667921548,35.35195716374071,35.35195716374071,35.35195716374071,32.13483667921548,35.35195716374071,32.13483667921548,25.49174333029217,23.89820289353254,21.0,0.0 
 09/13  14:00:00,23.0,44.0,19.305316514139484,77.87109615957773,24.920191200409764,41.30617366165646,28.25752940689686,85.1798644956022,21.620471703230624,60.65988259028646,20.085692472054866,51.61001971044782,24.033046883387076,43.55103242792564,0.0,0.0,28.583421146062847,28.583421146062847,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528267,34.23792091528267,0.0,23.0,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,35.35195716374071,35.35195716374071,28.25752940689686,20.085692472054866,35.35195716374071,35.35195716374071,32.13483667921548,32.13483667921548,35.35195716374071,35.35195716374071,35.35195716374071,32.13483667921548,35.35195716374071,32.13483667921548,24.920191200409764,24.033046883387076,23.0,0.0 
 09/13  15:00:00,20.0,56.0,19.523097954591165,76.82290340587743,24.34764612226927,42.63250756472299,28.47203552084641,89.56907596881615,22.39240828292575,57.869943568352426,20.262545680301688,51.17280357220793,24.9250399205716,41.18232176327158,0.0,0.0,28.583421146062847,28.583421146062847,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528267,34.23792091528267,0.0,20.0,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,35.35195716374071,35.35195716374071,28.47203552084641,20.262545680301688,35.35195716374071,35.35195716374071,32.13483667921548,32.13483667921548,35.35195716374071,35.35195716374071,35.35195716374071,32.13483667921548,35.35195716374071,32.13483667921548,24.34764612226927,24.9250399205716,20.0,0.0 
 09/13  16:00:00,18.0,64.0,19.71222021251355,75.85068975629466,23.717686729370588,44.264552763484936,28.17736064233662,94.49860634188731,23.037613786616426,55.59360210939437,20.303202668561912,51.12250997705678,25.971420094445996,38.69027473083425,0.0,0.0,28.583421146062847,28.583421146062847,0.0,0.0,30.202998696170237,30.202998696170237,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528268,34.23792091528268,0.0,18.0,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,35.351957163740714,35.351957163740714,28.17736064233662,20.303202668561912,35.351957163740714,35.351957163740714,32.19173844336954,32.19173844336954,35.351957163740714,35.351957163740714,35.351957163740714,32.19173844336954,35.351957163740714,32.19173844336954,23.717686729370588,25.971420094445996,18.0,0.0 
 09/13  17:00:00,17.0,72.0,19.84612509606754,75.22305668080679,23.17069567677963,45.9094661744675,27.432695926719152,99.98543574922051,23.44119194613625,54.25418428517489,20.27879834747312,51.41934825032635,27.025684297607047,36.48810413317078,0.0,0.0,28.583421146062847,28.583421146062847,0.0,0.0,30.202998696170237,30.202998696170237,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528268,34.23792091528268,0.0,17.0,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,31.96413115394867,35.351957163740714,35.351957163740714,27.432695926719152,20.27879834747312,35.351957163740714,35.351957163740714,32.19173844336954,32.19173844336954,35.351957163740714,35.351957163740714,35.351957163740714,32.19173844336954,35.351957163740714,32.19173844336954,23.17069567677963,27.025684297607047,17.0,0.0 
 09/13  18:00:00,14.7,88.0,19.907808901991334,74.86183619565809,22.450843929167874,48.2950105601028,26.14644275590107,100.0,23.60321872224416,53.67365123413461,20.034999472677573,52.44652297967836,26.732969062214494,37.38297946809808,14342.277059865264,0.7144995426140485,30.245132230626194,26.234045091857435,0.0,0.0,30.202998696170237,30.202998696170237,0.0,0.0,0.0,0.0,0.0,0.0,34.237920915282686,34.237920915282686,1102.2120485127434,3.0793036353090235,27.58912537356765,27.58912537356765,27.58912537356765,30.817430374086857,30.817430374086857,31.594523324458052,28.140664527900505,26.14644275590107,20.034999472677573,31.594523324458052,31.594523324458052,30.978175690640224,30.978175690640224,28.140664527900505,31.594523324458052,31.594523324458052,26.96708855187147,31.594523324458052,30.978175690640224,22.450843929167874,26.732969062214494,14.7,3967963.3746458758 
 09/13  19:00:00,14.0,94.0,19.815521053983055,75.29159513047668,22.401852002184057,48.8357672085588,24.684896826164355,99.99999999999997,23.429471785248996,54.23896651270215,19.60432546843605,54.169116554178224,25.05056705054925,41.65247496509576,16289.722191618515,0.9831999999999999,32.86402180896184,28.900369728746636,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528268,34.23792091528268,1284.3879298287168,-0.609040139189314,28.892605422862268,28.892605422862268,28.892605422862268,32.927523776847174,32.927523776847174,32.86471816949255,28.93632303324365,24.684896826164355,19.60432546843605,32.86471816949255,32.86471816949255,32.86402180896184,32.86402180896184,28.93632303324365,32.86471816949255,32.86471816949255,28.900369728746636,32.86471816949255,32.86402180896184,22.401852002184057,25.05056705054925,13.999999999999996,4623796.547383381 
 09/13  20:00:00,15.0,88.0,19.630071152248025,76.16362305118219,23.560003922472152,46.13492038928409,23.55809983592805,99.99999999999997,23.05458552202313,55.48158577061643,19.27750920508535,55.793771135005514,23.55461685693494,46.16181872139075,0.0,0.0,35.50515705638849,35.50515705638849,0.0,0.0,30.202998696170233,30.202998696170233,0.0,0.0,0.0,0.0,0.0,0.0,34.23792091528268,34.23792091528268,0.0,15.0,29.13104305726836,29.13104305726836,29.13104305726836,29.13104305726836,29.13104305726836,33.165591652983565,33.165591652983565,23.55809983592805,19.27750920508535,33.165591652983565,33.165591652983565,29.551952022955902,29.551952022955902,33.165591652983565,33.165591652983565,33.165591652983565,29.551952022955902,33.165591652983565,29.551952022955902,23.560003922472152,23.55461685693494,15.0,0.0 
 09/13  21:00:00,16.0,77.0,19.422914919627,77.2273568034953,24.676261706352783,43.32136788780059,22.44582190425764,100.0,22.545067824941093,57.278822498006335,19.05724654138998,56.78666853888501,22.07311221310473,50.71492080146976,0.0,0.0,35.50515705638849,35.50515705638849,6762.2153288479885,0.29288484978505847,28.01269024099236,23.451181761576287,0.0,0.0,0.0,0.0,7448.80975179089,0.41399858669105005,29.021420795770467,25.833068678378165,1156.1422745764546,5.212699921247932,24.45391190244871,24.45391190244871,24.45391190244871,27.48005471169825,27.48005471169825,28.610194570239372,25.326403455493367,22.44582190425764,19.05724654138998,28.610194570239372,28.610194570239372,23.25095700703864,27.81246548645471,25.326403455493367,28.610194570239372,28.610194570239372,27.81246548645471,28.610194570239372,24.624113369062407,24.676261706352783,22.07311221310473,16.0,4162112.188475237 
 09/13  22:00:00,16.0,88.0,19.24447505540528,78.08987227076041,24.74886049088485,43.62662008651371,21.935715991181375,99.99999999999999,22.040944963303208,59.06332090089698,18.85547004770891,57.939105782320524,21.40694518530718,53.40868174051448,0.0,0.0,35.50515705638849,35.50515705638849,10831.753153522946,0.4961,27.198009763419144,21.97391002746621,0.0,0.0,0.0,0.0,6963.782861344862,0.4961,27.198009763419144,23.839412549556663,1539.0122240185428,1.647587858940208,22.908220700811736,22.908220700811736,22.908220700811736,26.94308287433992,26.94308287433992,26.92552519625272,22.906661288511437,21.935715991181375,18.85547004770891,26.92552519625272,26.92552519625272,21.97391002746621,27.198009763419144,22.906661288511437,26.92552519625272,26.92552519625272,27.198009763419144,26.92552519625272,23.839412549556663,24.74886049088485,21.40694518530718,16.0,5540444.006466755 
 09/13  23:00:00,16.0,94.0,19.10150880524693,78.78872389768807,24.20831919126091,46.59445074692425,21.767358155778993,100.0,21.568418286840014,60.79296338067368,18.680130063435932,59.83392169471489,21.57980786153856,54.618222016253156,0.0,0.0,35.50515705638849,35.50515705638849,10993.032250337728,0.49610000000000004,28.03512976802484,22.73345820067738,0.0,0.0,0.0,0.0,6924.366400869116,0.49610000000000004,28.03512976802484,24.69567659790941,1499.1161430838192,1.6279592025870775,23.720361491009854,23.720361491009854,23.720361491009854,27.755537282564198,27.755537282564198,27.74204626237191,23.714567399293394,21.767358155778993,18.680130063435932,27.74204626237191,27.74204626237191,22.73345820067738,28.03512976802484,23.714567399293394,27.74204626237191,27.74204626237191,28.03512976802484,27.74204626237191,24.69567659790941,24.20831919126091,21.57980786153856,16.0,5396818.115101749 
 09/13  24:00:00,15.9,99.0,18.989194850657853,79.3428497893058,23.495768880221856,49.97963519184792,21.819740801728635,99.99999999999999,21.150991792778974,62.368583222943684,18.561338945819855,61.34513303048806,22.00846521180455,54.67061380475113,0.0,0.0,35.50515705638849,35.50515705638849,11065.04354615954,0.4961,28.556801545962596,23.220533882176248,0.0,0.0,0.0,0.0,6805.588963761857,0.4961,28.556801545962596,25.27471376151489,1473.6222524226769,1.517075245396389,24.258001262353595,24.258001262353595,24.258001262353595,28.293384700644488,28.293384700644488,28.28445550645271,24.247623821845565,21.819740801728635,18.561338945819855,28.28445550645271,28.28445550645271,23.220533882176248,28.556801545962596,24.247623821845565,28.28445550645271,28.28445550645271,28.556801545962596,28.28445550645271,25.27471376151489,23.495768880221856,22.00846521180455,15.899999999999999,5305040.108721636 
 09/14  01:00:00,16.0,100.0,18.89614364954179,79.80520245752321,22.52603298308317,55.07605770116154,22.087273718826744,99.91623932705564,20.810624521171967,63.687343939168414,18.46502252929988,63.35272823192349,22.388695951436667,55.50748582263158,5028.521708865979,0.24016923601169005,28.321659258199183,23.225173104538047,8119.274237327045,0.37601538199415496,28.321659258199183,23.14790492992986,0.0,0.0,0.0,0.0,5005.969578459457,0.37601538199415496,28.321659258199183,25.12791757647266,1487.2191493843577,1.6348002572491662,23.96936444700469,23.96936444700469,23.96936444700469,28.004636393727317,28.004636393727317,28.010516680370955,23.944159896703976,22.087273718826744,18.46502252929988,28.010516680370955,28.010516680370955,23.14790492992986,28.321659258199183,23.944159896703976,28.010516680370955,28.010516680370955,23.225173104538047,28.010516680370955,25.12791757647266,22.52603298308317,22.388695951436667,16.0,5353988.937783688 
 09/14  02:00:00,15.0,100.0,18.829066666465536,80.14040396463216,22.239022712272256,57.023739795876075,22.158213248912226,100.0,20.548547539341378,64.72419180819222,18.338036617398224,64.74568024189398,22.511590738478112,56.0641088824045,5821.409140770125,0.3248919710959905,28.48566937541368,24.19855201682558,7666.26766263349,0.33365401445200477,28.48566937541368,22.988261342244666,0.0,0.0,0.0,0.0,4925.109621269419,0.33365401445200477,28.48566937541368,24.953859577080763,1482.8050675070954,0.6119278408858309,24.062551460659584,24.062551460659584,24.062551460659584,28.097859402405895,28.097859402405895,28.095412484910042,24.045745958939204,22.158213248912226,18.338036617398224,28.095412484910042,28.095412484910042,22.988261342244666,28.48566937541368,24.045745958939204,28.095412484910042,28.095412484910042,24.19855201682558,28.095412484910042,24.953859577080763,22.239022712272256,22.511590738478112,15.0,5338098.243025543 
 09/14  03:00:00,14.7,100.0,18.770125774172456,80.43624194385845,22.179587044491466,57.825358976815544,22.165268602483273,100.0,20.315669607070355,65.66133084236743,18.220993455932017,65.93183169321185,22.55608952900037,56.49833981338111,5603.892097349736,0.33714943934755337,28.62049925638231,24.643827843992465,7969.158137262107,0.33714943934755337,28.62049925638231,22.965371927957893,0.0,0.0,0.0,0.0,4929.218158893532,0.31790112130489323,28.62049925638231,24.910802890217862,1477.437231903165,0.30144942504026595,24.17654299185066,24.17654299185066,24.17654299185066,28.211894963189206,28.211894963189206,28.21013894401605,24.159027597565174,22.165268602483273,18.220993455932017,28.21013894401605,28.21013894401605,22.965371927957893,28.62049925638231,24.159027597565174,28.21013894401605,28.21013894401605,24.643827843992465,28.21013894401605,24.910802890217862,22.179587044491466,22.55608952900037,14.7,5318774.034851394 
 09/14  04:00:00,14.0,100.0,18.719568394584737,80.69100768258726,22.22705113116538,57.956963701230656,22.14852617904288,100.0,20.117388666248832,66.47141736123466,18.12072828668445,66.89340993006937,22.560300801653884,56.779095194768956,5475.261945321479,0.3435808590379891,28.66699633197405,24.854342650526394,8143.70720725729,0.3435808590379891,28.66699633197405,22.9961927111697,0.0,0.0,0.0,0.0,4841.594254481575,0.305038281924022,28.66699633197405,24.86960405338106,1474.747216550295,-0.4133737575300618,24.23393321731161,24.23393321731161,24.23393321731161,28.269307351417343,28.269307351417343,28.26834305436425,24.21559094695955,22.14852617904288,18.12072828668445,28.26834305436425,28.26834305436425,22.9961927111697,28.66699633197405,24.21559094695955,28.26834305436425,28.26834305436425,24.854342650526394,28.26834305436425,24.86960405338106,22.22705113116538,22.560300801653884,14.0,5309089.979581062 
 09/14  05:00:00,14.0,100.0,18.6815499694506,80.9629565537623,22.291572737274144,57.96379228646737,22.125686983053427,100.0,19.927726697721447,67.32315048146444,18.03320326320001,67.81812082322594,22.534526427555534,57.10076005435223,5381.679701544855,0.3445858694440514,28.710372507675352,24.973821636087045,8188.310532484299,0.3445858694440514,28.710372507675352,23.025151432885806,0.0,0.0,0.0,0.0,4884.456414573181,0.3030282611118973,28.710372507675352,24.853958763791667,1472.6411169080145,-0.41562432667752347,24.278990233133992,24.278990233133992,24.278990233133992,28.314381763519638,28.314381763519638,28.313624694808485,24.260451293420893,22.125686983053427,18.03320326320001,28.313624694808485,28.313624694808485,23.025151432885806,28.710372507675352,24.260451293420893,28.313624694808485,28.313624694808485,24.973821636087045,28.313624694808485,24.853958763791667,22.291572737274144,22.534526427555534,14.0,5301508.020868852 
 09/14  06:00:00,13.6,100.0,18.638525728944042,81.18127389949073,22.352773137869658,57.79744482890033,22.10110691285557,100.0,19.750257378721138,68.0682615889948,17.951479001034727,68.56231713839219,22.502464357736958,57.26230218618491,5288.269478024589,0.3385253813703963,28.77438918527485,25.03697242828577,8123.649861242044,0.3385253813703963,28.77438918527485,23.033103638937785,0.0,0.0,0.0,0.0,5086.048172843548,0.31514923725920746,28.77438918527485,24.913268327900873,1470.152121172134,-0.8247747126418012,24.33238075070816,24.33238075070816,24.33238075070816,28.367792908000766,28.367792908000766,28.366895815738715,24.313987446414785,22.10110691285557,17.951479001034727,28.366895815738715,28.366895815738715,23.033103638937785,28.77438918527485,24.313987446414785,28.366895815738715,28.366895815738715,25.03697242828577,28.366895815738715,24.913268327900873,22.352773137869658,22.502464357736958,13.6,5292547.636219682 
 09/14  07:00:00,14.0,100.0,18.592576934425193,81.41516412867618,22.41294232604782,57.65351542397424,22.085451560060363,100.0,19.586907718699724,68.76229372327029,17.89316109864315,69.17357656206336,22.492861230329144,57.36375573515369,5227.796789870995,0.3312775909963017,28.845275399250262,25.069776459821576,8058.6518885892,0.3312775909963017,28.845275399250262,23.025341518586874,0.0,0.0,0.0,0.0,5268.3995896219985,0.3296448180073966,28.845275399250262,25.02160747005964,1467.4970216031434,-0.420483506670422,24.389505318318697,24.389505318318697,24.389505318318697,28.42493953078493,28.42493953078493,28.423979697521666,24.371173214362422,22.085451560060363,17.89316109864315,28.423979697521666,28.423979697521666,23.025341518586874,28.845275399250262,24.371173214362422,28.423979697521666,28.423979697521666,25.069776459821576,28.423979697521666,25.02160747005964,22.41294232604782,22.492861230329144,14.0,5282989.2777713165 
 09/14  08:00:00,15.0,100.0,18.574474777761306,81.50751408061988,23.176396578954765,55.348171085098045,22.294767178969394,99.99999999999999,19.468716678647127,69.26944549789,18.00557567641426,69.09773598479643,22.62962320077237,57.20029948085843,2045.2816858754509,0.1266106392465048,28.633960944781293,25.782232723353783,10282.228113186298,0.4736021862602311,28.624760092766206,23.348712567908457,0.0,0.0,0.0,0.0,5568.084408017365,0.39198717449326403,28.624760092766206,25.201514451235013,1470.245623500246,0.5998002538977822,24.330451317552285,24.330451317552285,24.330451317552285,28.365862725019714,28.365862725019714,28.367439658649122,24.30957774905461,22.294767178969394,18.00557567641426,28.367439658649122,28.367439658649122,23.348712567908457,28.624760092766206,24.30957774905461,28.367439658649122,28.367439658649122,25.773031871338695,28.367439658649122,25.201514451235013,23.176396578954765,22.62962320077237,15.0,5292884.244600886 
 09/14  09:00:00,16.0,94.0,18.63278443912337,81.21050097387806,24.648644473942667,50.89552149074628,23.152112680150996,97.89351545283876,19.516843819573708,69.06243271938155,18.37368812356376,67.82688383042832,23.000213944575748,56.18594228387879,0.0,0.0,28.548800788431073,28.548800788431073,4460.877563560331,0.21250272246814877,28.902051035111565,26.887852755019868,0.0,0.0,0.0,0.0,2268.2109347856217,0.15826761136627815,28.902051035111565,27.526243665189362,580.2169498440612,10.23274218444908,24.929136202202006,24.929136202202006,24.929136202202006,26.543367152272033,26.543367152272033,28.92771042013717,27.330113414457294,23.152112680150996,18.37368812356376,28.92771042013717,28.92771042013717,24.76459176553846,26.778790045630156,27.330113414457294,28.92771042013717,28.92771042013717,26.778790045630156,28.92771042013717,25.402982675707953,24.648644473942667,23.000213944575748,16.0,2088781.0194386202 
 09/14  10:00:00,19.0,83.0,18.75063745987689,80.61387434922543,26.100252034491632,47.24313650022177,24.255001296872095,97.0796302651059,19.800134493056255,67.85803610114141,18.875997259657915,66.38386456430592,23.322039612843337,55.75238207168782,0.0,0.0,28.548800788431073,28.548800788431073,0.0,0.0,28.951016979562493,28.951016979562493,0.0,0.0,0.0,0.0,0.0,0.0,28.951016979562493,28.951016979562493,0.0,19.0,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.035414963175405,29.035414963175405,24.255001296872095,18.875997259657915,29.035414963175405,29.035414963175405,25.377173773041143,25.377173773041143,29.035414963175405,29.035414963175405,29.035414963175405,25.377173773041143,29.035414963175405,25.377173773041143,26.100252034491632,23.322039612843337,19.0,0.0 
 09/14  11:00:00,22.0,69.0,18.900066170160503,79.86444854246001,26.571779117280272,46.500011852996195,25.585673702068203,95.35769053041939,20.29854612591963,65.79602753082804,19.375982572810134,64.96608162594225,23.43338426702701,56.047668366895536,0.0,0.0,28.548800788431073,28.548800788431073,0.0,0.0,28.951016979562493,28.951016979562493,0.0,0.0,0.0,0.0,0.0,0.0,28.951016979562493,28.951016979562493,0.0,22.0,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.035414963175405,29.035414963175405,25.585673702068203,19.375982572810134,29.035414963175405,29.035414963175405,25.377173773041143,25.377173773041143,29.035414963175405,29.035414963175405,29.035414963175405,25.377173773041143,29.035414963175405,25.377173773041143,26.571779117280272,23.43338426702701,22.0,0.0 
 09/14  12:00:00,24.0,63.0,19.094740239027438,78.8998622845556,26.356064338496623,47.59424897258778,26.857636631998275,94.45335611121584,21.014204541427446,62.95737758835335,19.859295212946144,63.57157560612219,23.412660272145136,56.707899730797266,0.0,0.0,28.548800788431073,28.548800788431073,0.0,0.0,28.951016979562493,28.951016979562493,0.0,0.0,0.0,0.0,0.0,0.0,28.951016979562493,28.951016979562493,0.0,24.000000000000004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.035414963175405,29.035414963175405,26.857636631998275,19.859295212946144,29.035414963175405,29.035414963175405,25.377173773041143,25.377173773041143,29.035414963175405,29.035414963175405,29.035414963175405,25.377173773041143,29.035414963175405,25.377173773041143,26.356064338496623,23.412660272145136,24.000000000000004,0.0 
 09/14  13:00:00,23.0,65.0,19.317654698523675,77.73465565901262,25.632093066203772,49.925920668596305,27.823945212623777,93.08712555129611,21.845971753512,59.77061841088328,20.216023450134195,62.43938791803848,23.432299562744966,56.92091222185469,0.0,0.0,28.54880078843107,28.54880078843107,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,0.0,23.0,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.035414963175402,29.035414963175402,27.823945212623777,20.216023450134195,29.035414963175402,29.035414963175402,25.310099149784744,25.310099149784744,29.035414963175402,29.035414963175402,29.035414963175402,25.310099149784744,29.035414963175402,25.310099149784744,25.632093066203772,23.432299562744966,23.0,0.0 
 09/14  14:00:00,20.0,73.0,19.537793863452748,76.67713143029712,25.01497111356582,51.958443155302774,27.78309300221835,96.89187666298062,22.655383449466694,56.896528492942736,20.52828211036889,61.53543254835963,23.643860484877653,56.38204056324849,0.0,0.0,28.54880078843107,28.54880078843107,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,0.0,20.0,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.0354149631754,29.0354149631754,27.78309300221835,20.52828211036889,29.0354149631754,29.0354149631754,25.243022450173257,25.243022450173257,29.0354149631754,29.0354149631754,29.0354149631754,25.243022450173257,29.0354149631754,25.243022450173257,25.01497111356582,23.643860484877653,20.0,0.0 
 09/14  15:00:00,18.0,77.0,19.734562037926885,75.74557115005103,24.37726649653145,53.94985257532178,27.986245431705054,99.89571651630318,23.24056664311163,54.915497725395994,20.722283678326157,61.163307443415974,24.387349271902355,53.89836675892694,0.0,0.0,28.54880078843107,28.54880078843107,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,0.0,18.0,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.0354149631754,29.0354149631754,27.986245431705054,20.722283678326157,29.0354149631754,29.0354149631754,25.243022450173257,25.243022450173257,29.0354149631754,29.0354149631754,29.0354149631754,25.243022450173257,29.0354149631754,25.243022450173257,24.37726649653145,24.387349271902355,18.0,0.0 
