Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/14  16:00:00,18.0,77.0,19.8786268877783,75.0716047708851,23.690945139005994,56.09048564172614,27.764453816793676,100.0,23.689742471319192,53.44750719910476,20.66405256960706,61.536946283451186,25.423611594664806,50.55322843303694,0.0,0.0,28.54880078843107,28.54880078843107,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,0.0,18.0,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,25.041792076905004,29.035414963175402,29.035414963175402,27.764453816793676,20.66405256960706,29.035414963175402,29.035414963175402,25.310099149784744,25.310099149784744,29.035414963175402,29.035414963175402,29.035414963175402,25.310099149784744,29.035414963175402,25.310099149784744,23.690945139005994,25.423611594664806,18.0,0.0 
 09/14  17:00:00,17.0,82.0,19.97827047675834,74.53569981158458,23.0723881401041,57.92580125773672,27.050678527545177,100.0,23.959574624603505,52.535072220935376,20.54720675378691,62.130809614811305,26.417869620072885,47.41958533513543,2650.5770905494346,0.06417915608471583,29.708664292883334,27.238589152875775,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,309.556587732535,13.340466418434875,26.349921954405254,26.349921954405254,26.349921954405254,27.35859809393036,27.35859809393036,30.265240013991473,29.434530636694973,27.050678527545177,20.54720675378691,30.265240013991473,30.265240013991473,27.279638063898588,27.279638063898588,29.434530636694973,30.265240013991473,30.265240013991473,24.80956292389103,30.265240013991473,27.279638063898588,23.0723881401041,26.417869620072885,17.0,1114403.715837126 
 09/14  18:00:00,16.3,85.0,20.010955267160305,74.38486530664824,22.53162897002872,59.63529163727073,25.824049704923066,100.0,24.045291472606664,52.26521059785858,20.293837699940163,63.28260840459882,26.35963800677542,47.40349321773646,17449.732889095765,0.8637820732949634,30.985438021756377,26.072100068492194,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,1360.5873844196444,1.7751902727101623,26.875453728787715,26.875453728787715,26.875453728787715,30.910761570533033,30.910761570533033,30.98220214284198,26.778043095133558,25.824049704923066,20.293837699940163,30.98220214284198,30.98220214284198,30.985438021756377,30.985438021756377,26.778043095133558,30.98220214284198,30.98220214284198,26.072100068492194,30.98220214284198,30.985438021756377,22.53162897002872,26.35963800677542,16.3,4898114.5839107195 
 09/14  19:00:00,15.0,94.0,19.903503556855473,74.88196422209296,22.777179418950524,58.6920275990965,24.452740740058786,99.99999999999997,23.791399485264836,53.06913694145062,19.843030988003242,65.17350139329278,24.770900391879696,52.04630661087293,15061.038857965716,0.6532233437875008,35.595436248255076,29.708649733260195,0.0,0.0,28.95101697956249,28.95101697956249,0.0,0.0,0.0,0.0,0.0,0.0,28.95101697956249,28.95101697956249,1194.682558557648,0.3230970326832561,31.853738454447015,31.853738454447015,31.853738454447015,35.888468146062095,35.888468146062095,35.75982400373319,31.963991636270666,24.452740740058786,19.843030988003242,35.75982400373319,35.75982400373319,35.595436248255076,35.595436248255076,31.963991636270666,35.75982400373319,35.75982400373319,29.708649733260195,35.75982400373319,35.595436248255076,22.777179418950524,24.770900391879696,15.0,4300857.210807534 
 09/14  20:00:00,15.0,94.0,19.714712490336225,75.7644044743881,24.014625373762183,54.43011834737855,23.37863793405157,100.0,23.35919511946872,54.46961739348669,19.473853647854735,66.77786102011375,23.31061233374373,56.76949520491026,3116.627037562032,0.11533315858635336,38.38360754369424,37.09064970992014,0.0,0.0,28.951016979562493,28.951016979562493,0.0,0.0,0.0,0.0,0.0,0.0,28.951016979562493,28.951016979562493,225.2161585469317,12.051660115042532,34.629895773918506,34.629895773918506,34.629895773918506,35.43683668553859,35.43683668553859,38.58703632307514,37.806803801716775,23.37863793405157,19.473853647854735,38.58703632307514,38.58703632307514,35.68001277383793,35.68001277383793,37.806803801716775,38.58703632307514,38.58703632307514,34.387054940063834,38.58703632307514,35.68001277383793,24.014625373762183,23.31061233374373,15.0,810778.1707689541 
 09/14  21:00:00,13.7,100.0,19.497641485569687,76.71766713589933,25.030725147065915,51.08962881258982,22.26993824613992,100.0,22.820689507340784,56.21776719404829,19.15252091334309,68.11742120161317,21.805175346368195,62.06556046848959,0.0,0.0,38.38360754369424,38.38360754369424,7740.057010588277,0.3265683083910013,27.619044160506718,23.16269106298354,0.0,0.0,0.0,0.0,7653.529588659807,0.4175816916089987,27.619044160506718,24.384040059027257,1169.46157740329,2.946424548603628,25.562828764311657,25.562828764311657,25.562828764311657,28.588867420652228,28.588867420652228,29.79428566187008,26.319678815181483,22.26993824613992,19.15252091334309,29.79428566187008,29.79428566187008,24.652778100114233,29.10913119763741,26.319678815181483,29.79428566187008,29.79428566187008,29.10913119763741,29.79428566187008,25.87412709615795,25.030725147065915,21.805175346368195,13.7,4210061.678651843 
 09/14  22:00:00,14.0,100.0,19.306653238885037,77.7113391423907,25.0617113191171,50.99851424352991,21.81293195801851,99.99999999999999,22.25424391816497,58.24328312609073,18.907355677291555,69.31340942519509,21.18335119459819,64.46474304628566,0.0,0.0,38.38360754369424,38.38360754369424,10719.012490093392,0.4961,27.11604585710586,21.94630014411173,0.0,0.0,0.0,0.0,7059.482343812256,0.4961,27.11604585710586,23.71127994743178,1543.0368428311313,-0.34860718503215793,22.828141031809732,22.828141031809732,22.828141031809732,26.862972287963622,26.862972287963622,26.843171442354077,22.828790045771754,21.81293195801851,18.907355677291555,26.843171442354077,26.843171442354077,21.94630014411173,27.11604585710586,22.828790045771754,26.843171442354077,26.843171442354077,27.11604585710586,26.843171442354077,23.71127994743178,25.0617113191171,21.18335119459819,13.999999999999998,5554932.634192072 
 09/14  23:00:00,14.0,100.0,19.152466274929864,78.4613052532306,24.533982877863224,52.5895875637555,21.696827156411025,100.0,21.724206875954238,60.157099668116075,18.71650125168444,70.23228868621153,21.45013050497076,63.36789934714861,0.0,0.0,38.38360754369424,38.38360754369424,10946.448180881504,0.49610000000000004,27.954947707652536,22.67572224843567,0.0,0.0,0.0,0.0,6973.044648268673,0.49610000000000004,27.954947707652536,24.592005302733075,1503.0018649380313,-0.3864233794433458,23.63974274185943,23.63974274185943,23.63974274185943,27.67488739824387,27.67488739824387,27.661481000628456,23.633863775584373,21.696827156411025,18.71650125168444,27.661481000628456,27.661481000628456,22.67572224843567,27.954947707652536,23.633863775584373,27.661481000628456,27.661481000628456,27.954947707652536,27.661481000628456,24.592005302733075,24.533982877863224,21.45013050497076,14.0,5410806.713776913 
 09/14  24:00:00,13.9,100.0,19.029427714976478,79.06581812037427,23.74663827778847,55.075976851249024,21.733233988353096,99.99999999999999,21.23842545904415,61.97368129343047,18.547537849002133,71.06141035867333,21.874820174983682,61.67972371178882,0.0,0.0,38.38360754369424,38.38360754369424,11035.732889030256,0.4961,28.485988460725544,23.1638382299078,0.0,0.0,0.0,0.0,6834.124232265865,0.4961,28.485988460725544,25.190127989779164,1476.938223565094,-0.5127594822557449,24.187190865872772,24.187190865872772,24.187190865872772,28.222546946647164,28.222546946647164,28.213448024602915,24.176983109843476,21.733233988353096,18.547537849002133,28.213448024602915,28.213448024602915,23.1638382299078,28.485988460725544,24.176983109843476,28.213448024602915,28.213448024602915,28.485988460725544,28.213448024602915,25.190127989779164,23.74663827778847,21.874820174983682,13.899999999999999,5316977.604834338 
 09/15  01:00:00,14.0,100.0,18.919794615702536,79.53023067621163,22.640188652913647,58.753167757909246,22.00027268428677,99.93041500945303,20.80737637234597,63.57454280826441,18.39786208973249,71.78437307698087,22.27181940428715,60.067943460358634,3269.719067768119,0.15363450731963652,28.48273040731889,22.79772567260339,9157.371236788429,0.4192827463401817,28.48273040731889,23.249736823005236,0.0,0.0,0.0,0.0,5630.574733859582,0.4192827463401817,28.48273040731889,25.257171181432206,1478.6087810623821,-0.4092024876187731,24.152426526845012,24.152426526845012,24.152426526845012,28.18776917475215,28.18776917475215,28.192282374466803,24.12843740065054,22.00027268428677,18.39786208973249,28.192282374466803,28.192282374466803,23.249736823005236,28.48273040731889,24.12843740065054,28.192282374466803,28.192282374466803,22.79772567260339,28.192282374466803,25.257171181432206,22.640188652913647,22.27181940428715,13.999999999999998,5322991.611824576 
 09/15  02:00:00,14.0,100.0,18.837093171303152,79.94223711210661,22.226940542926773,60.20481861933324,22.103312305234333,100.0,20.48172810112894,64.8634693924258,18.268470295586017,72.45579003502598,22.445849589519522,59.39626087659991,5710.342532795421,0.29663664736804424,28.408956881267798,23.789178209386222,7735.446042734894,0.3477816763159779,28.408956881267798,23.08345425033667,0.0,0.0,0.0,0.0,4882.911872508908,0.3477816763159779,28.408956881267798,25.045770199459582,1485.4337371955853,-0.4027558954816879,24.006983175594986,24.006983175594986,24.006983175594986,28.042269662085225,28.042269662085225,28.040864933366365,23.989293171228347,22.103312305234333,18.268470295586017,28.040864933366365,28.040864933366365,23.08345425033667,28.408956881267798,23.989293171228347,28.040864933366365,28.040864933366365,23.789178209386222,28.040864933366365,25.045770199459582,22.226940542926773,22.445849589519522,14.0,5347561.453904107 
 09/15  03:00:00,13.8,100.0,18.76562388581118,80.22084898515998,22.096788755129946,60.57333517365721,22.13582460492778,100.0,20.203792039013383,65.92142424241587,18.160079901940374,72.94663154770113,22.53423288542887,58.97128394384792,5748.611626336901,0.3307333333333333,28.611622388570606,24.45311411024302,7777.788507197394,0.3307333333333333,28.611622388570606,22.98522074646288,0.0,0.0,0.0,0.0,5024.966993440452,0.3307333333333333,28.611622388570606,24.976593933211124,1478.4341280745396,-0.6125354050073106,24.155319628352856,24.155319628352856,24.155319628352856,28.190663400209527,28.190663400209527,28.188404026670273,24.138309596639004,22.13582460492778,18.160079901940374,28.188404026670273,28.188404026670273,22.98522074646288,28.611622388570606,24.138309596639004,28.188404026670273,28.188404026670273,24.45311411024302,28.188404026670273,24.976593933211124,22.096788755129946,22.53423288542887,13.8,5322362.861068343 
 09/15  04:00:00,15.0,100.0,18.721388530447417,80.52268690168673,22.14103945247738,60.596024816156046,22.14455513276082,100.0,19.98823121190772,66.87297860974641,18.103883870850424,73.47027166728854,22.574433145441866,59.00929251543855,5544.791391532941,0.33845758652127667,28.668562851469687,24.749047726896727,8039.817372090115,0.33845758652127667,28.668562851469687,22.985357918488496,0.0,0.0,0.0,0.0,4913.516439896846,0.31528482695744664,28.668562851469687,24.940006347934013,1475.1082426659634,0.6052249571929238,24.22622055991803,24.22622055991803,24.22622055991803,28.26159172669386,28.26159172669386,28.260400416276017,24.20810049837803,22.14455513276082,18.103883870850424,28.260400416276017,28.260400416276017,22.985357918488496,28.668562851469687,24.20810049837803,28.260400416276017,28.260400416276017,24.749047726896727,28.260400416276017,24.940006347934013,22.14103945247738,22.574433145441866,15.0,5310389.673597468 
 09/15  05:00:00,16.0,100.0,18.677817307812038,80.74251587948899,22.246754329095875,60.71338855230148,22.15675092561633,100.0,19.819133784369228,67.57765332500233,18.091330687555278,73.98341346125564,22.594585069746582,59.43424902652843,5471.831119950193,0.34800191826413507,28.67976575436098,24.91790946509634,8227.722376952393,0.34800191826413507,28.67976575436098,23.02324812953642,0.0,0.0,0.0,0.0,4734.977063131861,0.2961961634717299,28.67976575436098,24.855134197877494,1473.8325827310139,1.6227827498510958,24.25348702910748,24.25348702910748,24.25348702910748,28.28886872282784,28.28886872282784,28.28841057907523,24.2346403937933,22.15675092561633,18.091330687555278,28.28841057907523,28.28841057907523,23.02324812953642,28.67976575436098,24.2346403937933,28.28841057907523,28.28841057907523,24.91790946509634,28.28841057907523,24.855134197877494,22.246754329095875,22.594585069746582,16.0,5305797.29783165 
 09/15  06:00:00,17.0,100.0,18.638000901425773,80.94398702842221,22.376224004582213,61.295405401598956,22.185986230894628,100.0,19.705137371518855,68.05742090908936,18.10236026467025,74.76767285515919,22.60767337825439,60.432572556279574,5405.718234311999,0.3529918384391616,28.694597422426398,25.030731391029747,8307.222161754416,0.3529918384391616,28.694597422426398,23.064161692253492,0.0,0.0,0.0,0.0,4686.309623849644,0.28621632312167683,28.694597422426398,24.77729207580517,1472.7395084700647,2.6415908762773643,24.27688282365344,24.27688282365344,24.27688282365344,28.312273556712896,28.312273556712896,28.311880449701675,24.25798242678077,22.185986230894628,18.10236026467025,28.311880449701675,28.311880449701675,23.064161692253492,28.694597422426398,24.25798242678077,28.311880449701675,28.311880449701675,25.030731391029747,28.311880449701675,24.77729207580517,22.376224004582213,22.60767337825439,17.0,5301862.230492233 
 09/15  07:00:00,17.0,100.0,18.606238898590416,81.18525407938448,22.47916815376198,62.40212708704919,22.206445424756154,100.0,19.634018398043555,68.42622270590056,18.107160086120576,75.98059304333316,22.588287605828228,61.98477803328074,5360.356399819973,0.3563100728319204,28.71017963045521,25.11089586875359,8353.09392290675,0.3563100728319204,28.71017963045521,23.101381805426918,0.0,0.0,0.0,0.0,4663.209006140853,0.2795798543361594,28.71017963045521,24.71965929971784,1471.7562051714185,2.640348188265751,24.297954460307647,24.297954460307647,24.297954460307647,28.33335331687683,28.33335331687683,28.33299926174634,24.279015234564227,22.206445424756154,18.107160086120576,28.33299926174634,28.33299926174634,23.101381805426918,28.71017963045521,24.279015234564227,28.33299926174634,28.33299926174634,25.11089586875359,28.33299926174634,24.71965929971784,22.47916815376198,22.588287605828228,17.0,5298322.338617107 
 09/15  08:00:00,13.0,100.0,18.580768210824797,81.3951223426627,22.507670175358005,62.39193473545157,22.182694441908804,100.0,19.570332404513767,68.76534811397651,18.020799085486626,76.88928164037833,22.50654313345685,62.39223714084139,5282.110570067804,0.35141718812425216,28.751254361883714,25.15513452492405,8274.04601153952,0.35141718812425216,28.751254361883714,23.118191479288225,0.0,0.0,0.0,0.0,4850.898126436846,0.2893656237514958,28.751254361883714,24.740510892977817,1470.1933525876984,-1.4344036439131873,24.331495050122605,24.331495050122605,24.331495050122605,28.366906866483326,28.366906866483326,28.36634330189379,24.31276945402421,22.182694441908804,18.020799085486626,28.36634330189379,28.36634330189379,23.118191479288225,28.751254361883714,24.31276945402421,28.36634330189379,28.36634330189379,25.15513452492405,28.36634330189379,24.740510892977817,22.507670175358005,22.50654313345685,13.0,5292696.069315715 
 09/15  09:00:00,12.1,100.0,18.55834785504302,81.589885916778,22.596682821889825,61.075667830445504,22.229220493391466,100.0,19.456326167574712,69.32283079877615,18.017087955008137,76.73724937158794,22.5117540945383,61.38845619616805,5107.161711633237,0.32877508925601034,28.8527372215712,25.13628748176806,8035.604623179284,0.33389718924207346,28.8527372215712,23.09497990863303,0.0,0.0,0.0,0.0,5389.286854049837,0.3295277215019164,28.8527372215712,24.93994394446154,1466.9068435623628,-2.35200412483775,24.402227148443245,24.402227148443245,24.402227148443245,28.43766628662636,28.43766628662636,28.43647781315525,24.38413317867535,22.229220493391466,18.017087955008137,28.43647781315525,28.43647781315525,23.09497990863303,28.8527372215712,24.38413317867535,28.43647781315525,28.43647781315525,25.13628748176806,28.43647781315525,24.93994394446154,22.596682821889825,22.5117540945383,12.1,5280864.636824506 
 09/15  10:00:00,11.0,100.0,18.543429971401828,81.66616978898782,22.714420694286368,58.93002402968648,22.331886262681348,100.0,19.32053783688486,69.91117106795475,18.094918874377623,75.64623271200942,22.594351649821352,59.35894643874682,4597.304180983113,0.2875696465687728,28.789010301682616,24.96420723695481,8416.697489591425,0.35650557697075924,28.789010301682616,23.140625541570735,0.0,0.0,0.0,0.0,5368.608829564494,0.3481247764604679,28.789010301682616,25.099440677056407,1468.1153688191398,-3.4672965500884327,24.376185688162884,24.376185688162884,24.376185688162884,28.411614772649287,28.411614772649287,28.41205233323389,24.35642762260199,22.331886262681348,18.094918874377623,28.41205233323389,28.41205233323389,23.140625541570735,28.789010301682616,24.35642762260199,28.41205233323389,28.41205233323389,24.96420723695481,28.41205233323389,25.099440677056407,22.714420694286368,22.594351649821352,11.0,5285215.327748903 
 09/15  11:00:00,11.0,100.0,18.5384084081389,81.69186285183848,22.83596707537419,56.79140475422086,22.494624939254052,100.0,19.18550556151417,70.50181170918029,18.24031803572978,74.13823290708297,22.746528993221187,57.09893921271011,3930.376701771953,0.23786535321564836,28.574424850760856,24.62115618850292,9164.02718663664,0.4164611168537721,28.574424850760856,23.3098264069824,0.0,0.0,0.0,0.0,4950.881804373073,0.3378735299305796,28.574424850760856,25.0686684895451,1474.2449867605837,-3.4614874007799816,24.244667761943326,24.244667761943326,24.244667761943326,28.280046036927573,28.280046036927573,28.28225586215956,24.223136329064126,22.494624939254052,18.24031803572978,28.28225586215956,28.28225586215956,23.3098264069824,28.574424850760856,24.223136329064126,28.28225586215956,28.28225586215956,24.62115618850292,28.28225586215956,25.0686684895451,22.83596707537419,22.746528993221187,11.0,5307281.952338101 
 09/15  12:00:00,11.1,100.0,18.542961946443686,81.74902711304323,22.904275446983704,55.29338711702591,22.704183435583236,100.0,19.072796397821428,71.06905492666394,18.41189925481644,72.72797762215895,22.904787201143275,55.290822786133376,3093.129858259787,0.1773872157305827,28.27320811575402,24.101293245121642,10450.384356209881,0.5407061299895588,28.27320811575402,23.64907239639108,0.0,0.0,0.0,0.0,4043.2017017606736,0.2741066542798587,28.27320811575402,24.744096204993056,1483.165029775893,-3.351799403075667,24.05492958983006,24.05492958983006,24.05492958983006,28.090234572369553,28.090234572369553,28.093422641034955,24.03243412767944,22.704183435583236,18.41189925481644,28.093422641034955,28.093422641034955,23.64907239639108,28.27320811575402,24.03243412767944,28.093422641034955,28.093422641034955,24.101293245121642,28.093422641034955,24.744096204993056,22.904275446983704,22.904787201143275,11.1,5339394.107193215 
 09/15  13:00:00,11.0,99.0,18.556552188298163,81.67945738614596,22.871810367297012,54.15541373351643,22.94682885542193,100.0,19.011837151226228,71.33992576808232,18.58976335535796,71.20961463453384,22.977213040626,53.809884470170346,3450.4030192696123,0.19699453580318677,28.03136199325647,23.840722769740815,10211.10880521635,0.5904554670210668,28.03136199325647,23.89374407306062,0.0,0.0,0.0,0.0,3137.141580426734,0.19598822242380515,28.03136199325647,24.20162655593007,1485.7295948748722,-3.452989636164622,24.000733810403815,24.000733810403815,24.000733810403815,28.03601788934904,28.03601788934904,28.03692851141648,23.98057062992838,22.94682885542193,18.58976335535796,28.03692851141648,28.03692851141648,23.89374407306062,28.03136199325647,23.98057062992838,28.03692851141648,28.03692851141648,23.840722769740815,28.03692851141648,24.20162655593007,22.871810367297012,22.977213040626,11.0,5348626.54154954 
 09/15  14:00:00,11.0,100.0,18.5762650535489,81.57866996061051,22.77739837100822,53.1992884550417,23.07984516636976,100.0,19.027407764328125,71.27062739837751,18.655741665150362,70.11839409959299,22.904065822107842,52.79127414742793,6619.947293864182,0.39976306640752945,28.708248205258112,24.746358095502792,5604.726561492279,0.25224671135869015,28.708248205258112,23.392315457453694,0.0,0.0,0.0,0.0,3770.2422385912764,0.19249924957340592,28.708248205258112,24.022372385524847,1446.1205407355199,-3.488356023948265,24.85605893227066,24.85605893227066,24.85605893227066,28.891673362946413,28.891673362946413,28.87730179476898,24.851393265350932,23.07984516636976,18.655741665150362,28.87730179476898,28.87730179476898,23.392315457453694,28.708248205258112,24.851393265350932,28.87730179476898,28.87730179476898,24.746358095502792,28.87730179476898,24.022372385524847,22.77739837100822,22.904065822107842,11.0,5206033.946647871 
 09/15  15:00:00,10.3,100.0,18.586260475878642,81.52761775872114,22.818665499704874,51.72901824932169,22.99098812791376,100.0,18.98837650547367,71.4444854244057,18.611526380244193,69.39860311274147,22.80413062846669,51.77343369507117,9214.678117698086,0.5291816405852906,30.543608043191,26.377801295300312,0.0,0.0,28.708248205258112,28.708248205258112,0.0,0.0,0.0,0.0,6616.4402467167165,0.28010276474299567,30.543608043191,24.892537646757724,1366.4759779442375,-4.273818824573667,26.714285154491538,26.714285154491538,26.714285154491538,30.749624112286586,30.749624112286586,30.718418017440726,26.726485597103192,22.99098812791376,18.611526380244193,30.718418017440726,30.718418017440726,30.543608043191,30.543608043191,26.726485597103192,30.718418017440726,30.718418017440726,26.377801295300312,30.718418017440726,24.892537646757724,22.818665499704874,22.80413062846669,10.3,4919313.520599254 
 09/15  16:00:00,10.0,100.0,18.570799467738446,81.68692559165274,22.963361551325946,50.2161184440473,22.58164766896949,100.0,18.884740832666616,71.97923873842345,18.461020395250188,69.3078538724628,22.74704102927584,50.87746079204637,3600.9015156011956,0.24257909177052095,29.137737788899912,25.69914518575423,7354.482347385901,0.3151070730585003,29.137737788899912,22.25753476248918,0.0,0.0,0.0,0.0,6257.334156821347,0.40542066502520613,29.137737788899912,25.495512867714645,1438.773966647495,-4.50958761228838,25.055156455450586,25.055156455450586,25.055156455450586,29.090506341447195,29.090506341447195,29.13724505475337,24.987297288267055,22.58164766896949,18.461020395250188,29.13724505475337,29.13724505475337,22.25753476248918,29.137737788899912,24.987297288267055,29.13724505475337,29.13724505475337,25.69914518575423,29.13724505475337,25.495512867714645,22.963361551325946,22.74704102927584,10.0,5179586.279930982 
 09/15  17:00:00,9.0,100.0,18.51588821251179,81.96842510262385,22.73919892703522,49.15281566718313,22.101616209394713,99.99794615089543,18.711610612039753,72.76260806066546,18.179869370918695,69.18496823430888,22.5817596907988,49.62556294258043,2993.631267504834,0.19356415522148288,28.368420728582198,24.668393255151024,10216.607357527813,0.4522430865828732,28.368420728582198,22.961380111088907,0.0,0.0,0.0,0.0,4539.014023021569,0.3463927581956439,28.368420728582198,25.233590876306977,1480.9006506632322,-5.482839311595109,24.10294696073027,24.10294696073027,24.10294696073027,28.138270502387158,28.138270502387158,28.134789179471994,24.088472962097136,22.101616209394713,18.179869370918695,28.134789179471994,28.134789179471994,22.961380111088907,28.368420728582198,24.088472962097136,28.134789179471994,28.134789179471994,24.668393255151024,28.134789179471994,25.233590876306977,22.73919892703522,22.5817596907988,9.0,5331242.342387636 
 09/15  18:00:00,8.9,100.0,18.431915288386143,82.48204167429353,22.353168838726237,48.65767018462253,21.83955170976434,100.0,18.50625304189596,73.77675347763999,17.858962053063266,69.2411271002428,22.347036896491726,48.67702300531811,5413.04220646787,0.3307333333333333,28.784528519571097,24.868801380852684,7935.405502485059,0.3307333333333333,28.784528519571097,23.044155268335995,0.0,0.0,0.0,0.0,5055.143637332933,0.3307333333333333,28.784528519571097,25.127700736953265,1468.7584541435326,-5.595834314984276,24.36234466367646,24.36234466367646,24.36234466367646,28.397768403083035,28.397768403083035,28.39389928703802,24.346885795380647,21.83955170976434,17.858962053063266,28.39389928703802,28.39389928703802,23.044155268335995,28.784528519571097,24.346885795380647,28.39389928703802,28.39389928703802,24.868801380852684,28.39389928703802,25.127700736953265,22.353168838726237,22.347036896491726,8.9,5287530.434916717 
 09/15  19:00:00,9.0,93.0,18.34108719001898,82.95325279684012,22.15025408703384,47.61904243370396,21.709446208482753,100.0,18.32768822391288,74.60745851766592,17.570868182594474,69.06928165383906,22.1927588660248,47.49667665063374,5260.8695167532105,0.3307333333333333,28.88497861138243,25.07934958117458,8130.710065713178,0.3307333333333333,28.88497861138243,23.003352738749562,0.0,0.0,0.0,0.0,5163.74793340605,0.3307333333333333,28.88497861138243,25.14960578423544,1465.6642361421368,-5.510792386584582,24.42904157316501,24.42904157316501,24.42904157316501,28.464491071034562,28.464491071034562,28.463483834746782,24.41076936805319,21.709446208482753,17.570868182594474,28.463483834746782,28.463483834746782,23.003352738749562,28.88497861138243,24.41076936805319,28.463483834746782,28.463483834746782,25.07934958117458,28.463483834746782,25.14960578423544,22.15025408703384,22.1927588660248,9.0,5276391.250111693 
 09/15  20:00:00,9.0,87.0,18.260597315003576,83.45528281228691,22.023441147300034,46.256322876569,21.61278406685517,100.0,18.17077905195147,75.42016584188268,17.406010555627248,68.26521468939656,22.069913911035105,46.1258151980396,5230.104044800625,0.3307333333333333,28.89380631953823,25.110434148638184,8157.832709028586,0.3307333333333333,28.89380631953823,22.99256286781767,0.0,0.0,0.0,0.0,5179.701332537478,0.3307333333333333,28.89380631953823,25.14689465062453,1465.3501785709075,-5.522654881390784,24.435824884594606,24.435824884594606,24.435824884594606,28.471277000676345,28.471277000676345,28.471163024369872,24.416630555693462,21.61278406685517,17.406010555627248,28.471163024369872,28.471163024369872,22.99256286781767,28.89380631953823,24.416630555693462,28.471163024369872,28.471163024369872,25.110434148638184,28.471163024369872,25.14689465062453,22.023441147300034,22.069913911035105,9.0,5275260.642855267 
 09/15  21:00:00,9.1,74.0,18.188202127223715,83.9178550129871,21.950873227710247,44.3929102544725,21.543641057178682,100.0,18.02539902855192,76.18729347632299,17.295370192874806,66.97993128729055,21.99199958509484,44.28165179437188,5217.7186105980945,0.3307333333333333,28.88364219587461,25.10922760858631,8166.559829190239,0.3307333333333333,28.88364219587461,22.976082810696305,0.0,0.0,0.0,0.0,5187.445636933452,0.3307333333333333,28.88364219587461,25.131126595850272,1465.8533055293797,-5.446049738768307,24.42495909204574,24.42495909204574,24.42495909204574,28.460407006333067,28.460407006333067,28.460589578489284,24.405479005044292,21.543641057178682,17.295370192874806,28.460589578489284,28.460589578489284,22.976082810696305,28.88364219587461,24.405479005044292,28.460589578489284,28.460589578489284,25.10922760858631,28.460589578489284,25.131126595850272,21.950873227710247,21.99199958509484,9.1,5277071.899905766 
 09/15  22:00:00,9.0,61.0,18.124457808675057,84.25465430630634,21.89084591256351,41.90065713004364,21.48453522708194,100.0,17.89400393300236,76.81988516302566,17.201252230855406,65.16100539874381,21.92435495180235,41.81469996426743,5211.458409481725,0.3307333333333333,28.86777695254634,25.097888024057465,8169.811591293024,0.3307333333333333,28.86777695254634,22.957860793603295,0.0,0.0,0.0,0.0,5191.607572080567,0.3307333333333333,28.86777695254634,25.112247814783935,1466.5976243064508,-5.570963977640936,24.408896177673807,24.408896177673807,24.408896177673807,28.444337894114305,28.444337894114305,28.444607790525804,24.389332210814896,21.48453522708194,17.201252230855406,28.444607790525804,28.444607790525804,22.957860793603295,28.86777695254634,24.389332210814896,28.444607790525804,28.444607790525804,25.097888024057465,28.444607790525804,25.112247814783935,21.89084591256351,21.92435495180235,9.0,5279751.447503223 
 09/15  23:00:00,9.0,61.0,18.068364588818135,84.55228387803976,21.830930961361343,39.3086189625315,21.429918251899277,100.0,17.774640906509056,77.39967509825645,17.118496051353983,63.09680445569603,21.85687773148154,39.24583731142708,5207.8154413312395,0.3307333333333333,28.85032411216611,25.083067310522818,8171.119421038317,0.3307333333333333,28.85032411216611,22.939456962066526,0.0,0.0,0.0,0.0,5194.22183372497,0.3307333333333333,28.85032411216611,25.092900725568054,1467.409313280015,-5.570189290221604,24.3913953992846,24.3913953992846,24.3913953992846,28.42683033884392,28.42683033884392,28.427124395309345,24.371808332719134,21.429918251899277,17.118496051353983,28.427124395309345,28.427124395309345,22.939456962066526,28.85032411216611,24.371808332719134,28.427124395309345,28.427124395309345,25.083067310522818,28.427124395309345,25.092900725568054,21.830930961361343,21.85687773148154,9.0,5282673.527808054 
 09/15  24:00:00,8.7,63.0,18.01824611450901,84.81921098231243,21.774372449794132,37.0463114200109,21.377961212715736,100.0,17.665021595415535,77.93646528890244,17.04242767870848,61.07340467312441,21.79389595939532,37.00152820181889,5205.6158528345895,0.3307333333333333,28.83259757562836,25.06692873517532,8171.463019857251,0.3307333333333333,28.83259757562836,22.921476865859667,0.0,0.0,0.0,0.0,5196.091326579154,0.3307333333333333,28.83259757562836,25.073818642681776,1468.2324250239412,-5.86800878046286,24.373665304384353,24.373665304384353,24.373665304384353,28.409093415986472,28.409093415986472,28.40939132490422,24.354074747905585,21.377961212715736,17.04242767870848,28.40939132490422,28.40939132490422,22.921476865859667,28.83259757562836,24.354074747905585,28.40939132490422,28.40939132490422,25.06692873517532,28.40939132490422,25.073818642681776,21.774372449794132,21.79389595939532,8.7,5285636.730086189 
 09/16  01:00:00,8.0,71.0,17.971694515698015,85.06799025583696,21.73002705125492,35.49763467332963,21.329713256922716,100.0,17.558289102295426,78.46314073228967,16.9700992324936,59.45547180314785,21.744505630783507,35.465635083853634,5204.267934993909,0.3307333333333333,28.81496739295072,25.050270437279224,8171.342577516107,0.3307333333333333,28.81496739295072,22.90392881661736,0.0,0.0,0.0,0.0,5197.507555226121,0.3307333333333333,28.81496739295072,25.055160804464172,1469.0513675144218,-6.558477663485402,24.356041992335534,24.356041992335534,24.356041992335534,28.391463288367277,28.391463288367277,28.391759403554843,24.33645335278692,21.329713256922716,16.9700992324936,28.391759403554843,28.391759403554843,22.90392881661736,28.81496739295072,24.33645335278692,28.391759403554843,28.391759403554843,25.050270437279224,28.391759403554843,25.055160804464172,21.73002705125492,21.744505630783507,8.0,5288584.923051919 
 09/16  02:00:00,8.0,76.0,17.92799020399996,85.30229748841482,21.697547766770217,34.654523257196125,21.29069539807203,100.0,17.450257708515206,79.00030041326913,16.911832656318307,58.26357752121957,21.708187777666677,34.63145125335709,5203.309271496042,0.3307333333333333,28.797771612550964,25.033765039640056,8171.198510355077,0.3307333333333333,28.797771612550964,22.886832382007533,0.0,0.0,0.0,0.0,5198.47335418208,0.3307333333333333,28.797771612550964,25.037263279626583,1469.850190296166,-6.548850799354923,24.338867866182532,24.338867866182532,24.338867866182532,28.37428254221248,28.37428254221248,28.374571109600083,24.31928690042472,21.29069539807203,16.911832656318307,28.374571109600083,28.374571109600083,22.886832382007533,28.797771612550964,24.31928690042472,28.374571109600083,28.374571109600083,25.033765039640056,28.374571109600083,25.037263279626583,21.697547766770217,21.708187777666677,8.0,5291460.685066197 
 09/16  03:00:00,8.2,80.0,17.88704140811014,85.52249177715551,21.64830947458142,34.39342702776745,21.248603215813272,100.0,17.346139363654647,79.52191573720063,16.857574259983895,57.361452362352935,21.656066165383244,34.37665955160148,5202.5258902131445,0.3307333333333333,28.781659171828668,25.018216388048664,8171.099811387334,0.3307333333333333,28.781659171828668,22.87078678605916,0.0,0.0,0.0,0.0,5199.050222149593,0.3307333333333333,28.781659171828668,25.020730643271726,1470.597923051043,-6.3391051022501035,24.322806658553564,24.322806658553564,24.322806658553564,28.35821511648201,28.35821511648201,28.358484984567294,24.303244605793182,21.248603215813272,16.857574259983895,28.358484984567294,28.358484984567294,22.87078678605916,28.781659171828668,24.303244605793182,28.358484984567294,28.358484984567294,25.018216388048664,28.358484984567294,25.020730643271726,21.64830947458142,21.656066165383244,8.2,5294152.522983755 
 09/16  04:00:00,8.0,87.0,17.848556203074804,85.73002220886052,21.631875460131145,34.49751257528806,21.222322826845808,100.0,17.250541301186466,80.00425506002398,16.818477293664216,56.768299805901265,21.63751941161315,34.48522717847035,5202.127493940741,0.3307333333333333,28.76625164376858,25.003094286974402,8170.740934199146,0.3307333333333333,28.76625164376858,22.85563451783216,0.0,0.0,0.0,0.0,5199.623058961465,0.3307333333333333,28.76625164376858,25.004905965547803,1471.3144462009614,-6.527958952920619,24.30742892663832,24.30742892663832,24.30742892663832,28.342831447234694,28.342831447234694,28.34308983096299,24.287878256784786,21.222322826845808,16.818477293664216,28.34308983096299,28.34308983096299,22.85563451783216,28.76625164376858,24.287878256784786,28.34308983096299,28.34308983096299,25.003094286974402,28.34308983096299,25.004905965547803,21.631875460131145,21.63751941161315,8.0,5296732.0063234605 
 09/16  05:00:00,9.0,93.0,17.81422734193224,85.91561345168176,21.644477751144006,35.05144988522532,21.21946873637036,100.0,17.16770140184283,80.4248811818947,16.80800036074563,56.51491189669628,21.648574489407313,35.04235351451661,5201.606849950086,0.3307333333333333,28.75260322924833,24.98982003660595,8170.608938000823,0.3307333333333333,28.75260322924833,22.842077718105916,0.0,0.0,0.0,0.0,5199.799196222301,0.3307333333333333,28.75260322924833,24.991127672738635,1471.947104441695,-5.5051673960039125,24.293861715687836,24.293861715687836,24.293861715687836,28.329258994622446,28.329258994622446,28.329486957200928,24.274341809150165,21.21946873637036,16.80800036074563,28.329486957200928,28.329486957200928,22.842077718105916,28.75260322924833,24.274341809150165,28.329486957200928,28.329486957200928,24.98982003660595,28.329486957200928,24.991127672738635,21.644477751144006,21.648574489407313,9.0,5299009.575990102 
 09/16  06:00:00,8.8,92.0,17.78524713245057,86.07264189893965,21.62973620522265,35.81963103034776,21.202722132917618,100.0,17.10535703774463,80.7430783933764,16.784930316845273,56.475640323112216,21.632696961335046,35.81288366239303,5200.886606340087,0.3307333333333333,28.741943225896126,24.97967911886561,8170.750756643466,0.3307333333333333,28.741943225896126,22.831312092016333,0.0,0.0,0.0,0.0,5199.580760531002,0.3307333333333333,28.741943225896126,24.98062375334598,1472.4380652523184,-5.708937915448956,24.283340034754108,24.283340034754108,24.283340034754108,28.31873325106302,28.31873325106302,28.318910041191582,24.26387165474264,21.202722132917618,16.784930316845273,28.318910041191582,28.318910041191582,22.831312092016333,28.741943225896126,24.26387165474264,28.318910041191582,28.318910041191582,24.97967911886561,28.318910041191582,24.98062375334598,21.62973620522265,21.632696961335046,8.8,5300777.034908347 
 09/16  07:00:00,9.0,93.0,17.760424425536193,86.20740183016515,21.606720700014275,36.66501349202871,21.182832638114544,100.0,17.063526170884934,80.95736522823475,16.76005984877669,56.51768602638582,21.608852044544914,36.66001524862299,5200.401695859615,0.3307333333333333,28.73284511064701,24.97093014958896,8170.954546094515,0.3307333333333333,28.73284511064701,22.82206399203628,0.0,0.0,0.0,0.0,5199.4583872467965,0.3307333333333333,28.73284511064701,24.97161252894944,1472.8595245470483,-5.50430019780732,24.27431260456902,24.27431260456902,24.27431260456902,28.309702333134563,28.309702333134563,28.30985401620879,24.25486889019156,21.182832638114544,16.76005984877669,28.30985401620879,28.30985401620879,22.82206399203628,28.73284511064701,24.25486889019156,28.30985401620879,28.30985401620879,24.97093014958896,28.30985401620879,24.97161252894944,21.606720700014275,21.608852044544914,9.0,5302294.288369373 
 09/16  08:00:00,10.0,82.0,17.76730287876204,86.17003787930945,22.434812920700544,35.15682959586954,21.40742001345145,99.84206959184542,17.06493362074252,80.95015205563001,16.886002275756706,55.931818800583954,21.74906454921462,36.654462364003294,5101.550574250444,0.3296643960554713,28.647512381401604,24.94511896178241,8087.362379893058,0.33126780197226435,28.647512381401604,22.806602855928688,0.0,0.0,0.0,0.0,5129.042866863067,0.33126780197226435,28.647512381401604,24.943176464307808,1473.9846770142267,-4.513266203839251,24.250234108193098,24.250234108193098,24.250234108193098,28.28561453629615,28.28561453629615,28.286065324682017,24.23048991902658,21.40742001345145,16.886002275756706,28.286065324682017,28.286065324682017,22.806602855928688,28.647512381401604,24.23048991902658,28.286065324682017,28.286065324682017,24.94511896178241,28.286065324682017,24.943176464307808,22.434812920700544,21.74906454921462,10.0,5306344.837251216 
 09/16  09:00:00,10.7,80.0,17.85680907062282,85.68559144381976,24.076567952779477,32.08730318618793,22.32453786087087,95.61543500198694,17.2064971736987,80.22768770436677,17.183097008050648,54.7823176949697,22.108464170327252,36.13832811877573,828.0530388261943,0.05512222222222222,28.57126643378215,27.97225709179667,10521.017656647258,0.4660457595882993,28.6159583265048,23.195015012550634,0.0,0.0,0.0,0.0,6379.114247653582,0.4710320181894784,28.6159583265048,25.352215716727027,1468.9849194097064,-3.8143091628682466,24.357540462454693,24.357540462454693,24.357540462454693,28.39296233046612,28.39296233046612,28.390142936321876,24.341141279030317,22.32453786087087,17.183097008050648,28.390142936321876,28.390142936321876,23.195015012550634,28.6159583265048,24.341141279030317,28.390142936321876,28.390142936321876,28.016948984519324,28.390142936321876,25.352215716727027,24.076567952779477,22.108464170327252,10.7,5288345.709874943 
 09/16  10:00:00,11.0,82.0,17.99509665657737,85.02628056579384,25.499076453887316,29.84158017797092,23.362122761603448,91.36748161516984,17.500034133061934,78.82963580620859,17.65003458574953,53.234778385684585,22.71512864617854,35.262595588864116,0.0,0.0,28.571266433782156,28.571266433782156,2190.660944934677,0.09922000000000002,28.986375064129092,27.929920750838996,0.0,0.0,0.0,0.0,12940.023528687685,0.6475655313550114,33.044995304422144,27.91175798692972,1280.7803211095925,-3.6855805018186807,29.272988842137984,29.272988842137984,29.272988842137984,33.30796101345335,33.30796101345335,33.16704426929228,29.396717041524962,23.362122761603448,17.65003458574953,33.16704426929228,33.16704426929228,31.988540991132048,33.044995304422144,29.396717041524962,33.16704426929228,33.16704426929228,33.044995304422144,33.16704426929228,27.91175798692972,25.499076453887316,22.71512864617854,11.0,4610809.155994533 
 09/16  11:00:00,12.0,76.0,18.180671408593703,84.04016020211368,25.97144729852478,29.51888135461463,24.863534859315934,86.2916559209038,17.95943775814813,76.57937954713006,18.122956886426678,51.65994112093772,23.594297599533135,34.01266620260674,0.0,0.0,28.571266433782156,28.571266433782156,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,12.000000000000002,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,36.840635939767175,36.840635939767175,24.863534859315934,18.122956886426678,36.840635939767175,36.840635939767175,33.28369352931304,33.28369352931304,36.840635939767175,36.840635939767175,36.840635939767175,33.28369352931304,36.840635939767175,33.28369352931304,25.97144729852478,23.594297599533135,12.000000000000002,0.0 
 09/16  12:00:00,11.5,77.0,18.41573773946042,82.80951261672142,25.56859455291639,30.41402637909639,26.360988879691618,80.93552400748675,18.717204769696686,73.02449306681689,18.496001668018636,50.410822890871245,24.42833374547361,32.54491746439007,0.0,0.0,28.57126643378215,28.57126643378215,0.0,0.0,28.98637506412909,28.98637506412909,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,11.499999999999998,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,36.840635939767175,36.840635939767175,26.360988879691618,18.496001668018636,36.840635939767175,36.840635939767175,33.32824167800149,33.32824167800149,36.840635939767175,36.840635939767175,36.840635939767175,33.32824167800149,36.840635939767175,33.32824167800149,25.56859455291639,24.42833374547361,11.499999999999998,0.0 
 09/16  13:00:00,12.0,76.0,18.652610355773277,81.58954443067135,24.735065023154974,32.124246979814764,27.183720147044728,80.06838961772954,19.441272921421277,69.79842922336981,18.821791881521523,49.375116763802566,24.7111244529237,32.160824034817196,0.0,0.0,28.571266433782153,28.571266433782153,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,12.0,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,36.840635939767175,36.840635939767175,27.183720147044728,18.821791881521523,36.840635939767175,36.840635939767175,33.13144543559977,33.13144543559977,36.840635939767175,36.840635939767175,36.840635939767175,33.13144543559977,36.840635939767175,33.13144543559977,24.735065023154974,24.7111244529237,12.0,0.0 
 09/16  14:00:00,12.0,76.0,18.872235233729725,80.47650739187543,23.986700529045383,33.86171568374131,27.66164234856935,82.94883366023531,20.129545661455797,66.88054000543669,19.058314192811345,48.63342106133808,24.80335106704721,32.237532402854725,0.0,0.0,28.571266433782153,28.571266433782153,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,12.0,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,36.840635939767175,36.840635939767175,27.66164234856935,19.058314192811345,36.840635939767175,36.840635939767175,33.13144543559977,33.13144543559977,36.840635939767175,36.840635939767175,36.840635939767175,33.13144543559977,36.840635939767175,33.13144543559977,23.986700529045383,24.80335106704721,12.0,0.0 
 09/16  15:00:00,11.9,77.0,19.070115049016895,79.41036371582992,23.217082169152466,35.74771060276046,27.747697724354968,86.87839254818431,20.75885143353569,64.26903883851739,19.19933755079629,48.1535800884528,25.200972555989352,31.731264100956498,0.0,0.0,28.571266433782153,28.571266433782153,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,11.9,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,32.93462989313742,36.840635939767175,36.840635939767175,27.747697724354968,19.19933755079629,36.840635939767175,36.840635939767175,33.13144543559977,33.13144543559977,36.840635939767175,36.840635939767175,36.840635939767175,33.13144543559977,36.840635939767175,33.13144543559977,23.217082169152466,25.200972555989352,11.9,0.0 
 09/16  16:00:00,12.0,76.0,19.229248413178478,78.62623270439639,22.626377681067588,37.360388115816285,27.378672469923824,92.566630576031,21.267067570073127,62.29239828505669,19.271212000401185,47.93143359132549,25.92489580233957,30.65566210420183,17622.513879272115,0.7824939061788949,31.533810542930343,26.034466745728572,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,1339.2712228928394,-2.6315626302442032,27.41099864726194,27.41099864726194,27.41099864726194,31.446203077891504,31.446203077891504,31.549735430022025,27.284755502304343,27.378672469923824,19.271212000401185,31.549735430022025,31.549735430022025,31.533810542930343,31.533810542930343,27.284755502304343,31.549735430022025,31.549735430022025,26.034466745728572,31.549735430022025,31.533810542930343,22.626377681067588,25.92489580233957,12.0,4821376.402414223 
 09/16  17:00:00,11.0,76.0,19.401627324056733,77.78690177241265,23.03988016511029,36.48633910210765,26.512866907583902,99.6006128393983,21.847349874261234,60.11942014581492,19.28729962431047,47.780320643749924,26.788032636948476,29.176003196080444,8915.393731373186,0.27760070745059584,37.24867284464985,32.13008415592265,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,765.9964406010299,1.1173823305828439,33.828332297134295,33.828332297134295,33.828332297134295,36.51813533586792,36.51813533586792,37.713548676102064,35.270724777922524,26.512866907583902,19.28729962431047,37.713548676102064,37.713548676102064,36.223489627132366,36.223489627132366,35.270724777922524,37.713548676102064,37.713548676102064,31.104900938405166,37.713548676102064,36.223489627132366,23.03988016511029,26.788032636948476,11.0,2757587.1861637076 
 09/16  18:00:00,10.2,76.0,19.493095225028902,77.34531081285728,23.90228792139139,34.460355871406456,25.223728797852853,99.98289254508532,22.05964416082125,59.34487951213433,19.124274915350565,48.09753373343004,26.63585128685692,29.284110156556274,0.0,0.0,37.82808591958243,37.82808591958243,0.0,0.0,28.986375064129092,28.986375064129092,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,10.2,34.370605451905746,34.370605451905746,34.370605451905746,34.370605451905746,34.370605451905746,38.343151154168574,38.343151154168574,25.223728797852853,19.124274915350565,38.343151154168574,38.343151154168574,34.70421710066296,34.70421710066296,38.343151154168574,38.343151154168574,38.343151154168574,34.70421710066296,38.343151154168574,34.70421710066296,23.90228792139139,26.63585128685692,10.2,0.0 
 09/16  19:00:00,9.0,81.0,19.434945779988553,77.70165843395252,23.80248068874454,34.55438768975854,23.847549039772428,99.99999999999997,21.861854905345393,60.12427961731824,18.796482437001053,49.01453864782715,24.92960068728503,32.30101536574745,0.0,0.0,37.82808591958243,37.82808591958243,0.0,0.0,28.98637506412909,28.98637506412909,0.0,0.0,0.0,0.0,0.0,0.0,38.948345446865424,38.948345446865424,0.0,9.0,34.37060545190574,34.37060545190574,34.37060545190574,34.37060545190574,34.37060545190574,38.343151154168574,38.343151154168574,23.847549039772428,18.796482437001053,38.343151154168574,38.343151154168574,34.77092249843742,34.77092249843742,38.343151154168574,38.343151154168574,38.343151154168574,34.77092249843742,38.343151154168574,34.77092249843742,23.80248068874454,24.92960068728503,9.0,0.0 
 09/16  20:00:00,9.0,81.0,19.249868159738092,78.60269476287436,23.297248998946323,35.38811443184233,22.372832066318836,99.99999999999997,21.45002164747695,61.658173074777515,18.497187800582463,49.736421272134095,22.955336097352998,36.14452040390384,0.0,0.0,37.82808591958243,37.82808591958243,13609.181553996576,0.5928878243674103,29.202843739775318,24.358303999944166,0.0,0.0,0.0,0.0,2334.769439040446,0.14904123410441228,32.78315586106719,30.518876659241815,1244.8552439219616,-3.0893680092347804,24.714449459019527,24.714449459019527,24.714449459019527,28.076809230203633,28.076809230203633,29.05290098624196,25.270828720680136,22.372832066318836,18.497187800582463,29.05290098624196,29.05290098624196,23.58879426387135,28.433334003702505,25.270828720680136,29.05290098624196,29.05290098624196,28.433334003702505,29.05290098624196,26.169054801877124,23.297248998946323,22.955336097352998,9.0,4481478.878119062 
