Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/16  21:00:00,9.2,78.0,19.01471356488758,79.84245099066344,22.30345431679591,37.34181636965065,21.894511651545905,100.0,20.877521456385633,63.926892776526095,18.162576030717403,50.60957539416269,21.509972818855022,39.19936231946029,4016.704864148842,0.23620246645743442,29.519943635561102,26.2195363158005,8067.157875571708,0.46094615388433097,27.47329914097399,23.104615067515603,0.0,0.0,0.0,0.0,5654.905689090471,0.2950513796582348,27.47329914097399,22.642541487500484,1524.4271284539138,-5.281920635572483,23.202459187568788,23.202459187568788,23.202459187568788,27.237434982502908,27.237434982502908,27.224586327000523,23.19569560097813,21.894511651545905,18.162576030717403,27.224586327000523,27.224586327000523,23.104615067515603,27.47329914097399,23.19569560097813,27.224586327000523,27.224586327000523,24.17289182121339,27.224586327000523,22.642541487500484,22.30345431679591,21.509972818855022,9.2,5487937.66243409 
 09/16  22:00:00,9.0,81.0,18.80995709108106,80.86957007285054,21.885453426785077,38.0967836969851,21.833874793261412,100.0,20.34746332745349,66.05009968053895,17.896754258017893,51.27926604832648,21.21551810043417,39.689001379610815,5539.630481075237,0.3307333333333333,27.87002644435392,23.862551571147485,7025.788341536163,0.3307333333333333,27.87002644435392,22.78743648706069,0.0,0.0,0.0,0.0,5858.24967739714,0.3307333333333333,27.87002644435392,23.632056336548622,1512.6795763401592,-5.489444202775719,23.44040367210326,23.44040367210326,23.44040367210326,27.475471348159413,27.475471348159413,27.46923868709507,23.427348131585596,21.833874793261412,17.896754258017893,27.46923868709507,27.46923868709507,22.78743648706069,27.87002644435392,23.427348131585596,27.46923868709507,27.46923868709507,23.862551571147485,27.46923868709507,23.632056336548622,21.885453426785077,21.21551810043417,9.0,5445646.474824574 
 09/16  23:00:00,9.0,76.0,18.663590204229237,81.61303633237057,21.654841174869226,38.30857016250276,21.710439501166583,100.0,19.81270145538567,68.27288124903055,17.688166450241074,51.67831211924715,21.213898868826938,39.35623694743106,5317.1617110184125,0.3307333333333333,28.1434731526681,24.296986778333192,7512.623775061093,0.3307333333333333,28.1434731526681,22.708768217588627,0.0,0.0,0.0,0.0,5590.1400848941685,0.3307333333333333,28.1434731526681,24.099511573656656,1499.303861177903,-5.511624194754052,23.71644457078074,23.71644457078074,23.71644457078074,27.75161884971581,27.75161884971581,27.747014451058373,23.701755523192823,21.710439501166583,17.688166450241074,27.747014451058373,27.747014451058373,22.708768217588627,28.1434731526681,23.701755523192823,27.747014451058373,27.747014451058373,24.296986778333192,27.747014451058373,24.099511573656656,21.654841174869226,21.213898868826938,9.0,5397493.90024045 
 09/16  24:00:00,8.7,80.0,18.548639867601054,82.20261014657251,21.637546194541194,38.041448493904475,21.597172519854674,100.0,19.36936310348082,70.1798450000721,17.52500928941803,51.9519760707193,21.325202467251906,38.775325954881794,5259.570342768546,0.3307333333333333,28.296403016304204,24.491606642366833,7721.888629800831,0.3307333333333333,28.296403016304204,22.71035473751639,0.0,0.0,0.0,0.0,5450.01158527583,0.3307333333333333,28.296403016304204,24.35384060787495,1492.0072934177529,-5.814049931818761,23.868726526817287,23.868726526817287,23.868726526817287,27.903959618773914,27.903959618773914,27.90145801091323,23.85193399591939,21.597172519854674,17.52500928941803,27.90145801091323,27.90145801091323,22.71035473751639,28.296403016304204,23.85193399591939,27.90145801091323,27.90145801091323,24.491606642366833,27.90145801091323,24.35384060787495,21.637546194541194,21.325202467251906,8.7,5371226.25630391 
 09/17  01:00:00,9.0,81.0,18.435666884328093,82.78667471000196,21.65568204096602,37.80074765297375,21.511754366688844,100.0,18.986594034690935,71.8745370280688,17.41273216212604,52.11647078001397,21.434903445274948,38.31447545938431,5228.817345287885,0.3307333333333333,28.39655688652391,24.61402548680473,7845.00540024949,0.3307333333333333,28.39655688652391,22.721472579933653,0.0,0.0,0.0,0.0,5360.7458877293975,0.3307333333333333,28.39655688652391,24.518588254737587,1487.2350000340066,-5.513666112857118,23.96899377869251,23.96899377869251,23.96899377869251,28.00426558792637,28.00426558792637,28.002604121984078,23.951362107158655,21.511754366688844,17.41273216212604,28.002604121984078,28.002604121984078,22.721472579933653,28.39655688652391,23.951362107158655,28.002604121984078,28.002604121984078,24.61402548680473,28.002604121984078,24.518588254737587,21.65568204096602,21.434903445274948,9.0,5354046.000122423 
 09/17  02:00:00,9.0,81.0,18.34055790461879,83.28196456430342,21.685556731430637,37.581498805696526,21.47295058599072,100.0,18.706164148291077,73.14523106169574,17.324080388509795,52.22409346365555,21.51519127071508,37.974805281504835,5247.201919476492,0.3307333333333333,28.506439774879343,24.710628920754544,7971.029167617709,0.3307333333333333,28.506439774879343,22.74022008345048,0.0,0.0,0.0,0.0,5338.832743916152,0.3307333333333333,28.506439774879343,24.64434344454875,1483.4125897070994,-5.51730484820561,24.04969116161626,24.04969116161626,24.04969116161626,28.084994137546843,28.084994137546843,28.083683184478463,24.031730816251255,21.47295058599072,17.324080388509795,28.083683184478463,28.083683184478463,22.74022008345048,28.506439774879343,24.031730816251255,28.083683184478463,28.083683184478463,24.710628920754544,28.083683184478463,24.64434344454875,21.685556731430637,21.51519127071508,9.0,5340285.3229455575 
 09/17  03:00:00,8.3,81.0,18.265781478925557,83.67374194038842,21.70211037135973,37.336936384586394,21.43121396585711,100.0,18.474904179269306,74.21225392419007,17.23743899397427,52.28889871018738,21.570469791253117,37.63843615576873,5232.477108608826,0.3307333333333333,28.566777327804463,24.781629288254074,8029.822836790085,0.3307333333333333,28.566777327804463,22.758043235378803,0.0,0.0,0.0,0.0,5296.818874168254,0.3307333333333333,28.566777327804463,24.735084773540805,1480.5726790664198,-6.227102880145898,24.10987251623983,24.10987251623983,24.10987251623983,28.145198740912722,28.145198740912722,28.14418754588322,24.09158576572456,21.43121396585711,17.23743899397427,28.14418754588322,28.14418754588322,22.758043235378803,28.566777327804463,24.09158576572456,28.14418754588322,28.14418754588322,24.781629288254074,28.14418754588322,24.735084773540805,21.70211037135973,21.570469791253117,8.3,5330061.644639111 
 09/17  04:00:00,8.0,81.0,18.19751863629642,84.03320621726816,21.72897674386488,37.057424141200485,21.396269193389713,100.0,18.260128216028555,75.21891191776255,17.16263338436304,52.32339356446085,21.630233640474962,37.28159291964725,5222.827472178703,0.3307333333333333,28.60982562587761,24.83166586415648,8070.492674886257,0.3307333333333333,28.60982562587761,22.771683193651953,0.0,0.0,0.0,0.0,5268.536246385293,0.3307333333333333,28.60982562587761,24.798600431230568,1478.5636832331786,-6.531967662022849,24.15256324123798,24.15256324123798,24.15256324123798,28.187905955164535,28.187905955164535,28.187188645849947,24.133983163013,21.396269193389713,17.16263338436304,28.187188645849947,28.187188645849947,22.771683193651953,28.60982562587761,24.133983163013,28.187188645849947,28.187188645849947,24.83166586415648,28.187188645849947,24.798600431230568,21.72897674386488,21.630233640474962,8.0,5322829.259639443 
 09/17  05:00:00,6.0,100.0,18.13238684046476,84.37780191910747,21.76110591939358,36.88353285114309,21.356763451983614,100.0,18.055027353276618,76.19456607701721,17.079886492989647,52.50246358322733,21.687912627732317,37.048706396912664,5215.61032836877,0.3307333333333333,28.641080283762584,24.868146998886452,8099.639580713214,0.3307333333333333,28.641080283762584,22.781861928557973,0.0,0.0,0.0,0.0,5248.349961878564,0.3307333333333333,28.641080283762584,24.84446339424063,1477.106080687051,-8.522438656536695,24.183598366236488,24.183598366236488,24.183598366236488,28.21895307743449,28.21895307743449,28.218431610736523,24.16482410722835,21.356763451983614,17.079886492989647,28.218431610736523,28.218431610736523,22.781861928557973,28.641080283762584,24.16482410722835,28.218431610736523,28.218431610736523,24.868146998886452,28.218431610736523,24.84446339424063,21.76110591939358,21.687912627732317,6.0,5317581.8904733835 
 09/17  06:00:00,5.2,100.0,18.068646788233657,84.71656896002497,21.756258059417185,36.869661522841746,21.30336053457265,100.0,17.844734811270797,77.209706411669,16.98730029789788,52.789398732363466,21.702376160896915,36.99108608074671,5209.890280772575,0.3307333333333333,28.66316801168044,24.89437655707633,8121.628567419706,0.3307333333333333,28.66316801168044,22.78804921017258,0.0,0.0,0.0,0.0,5233.475869230044,0.3307333333333333,28.66316801168044,24.87731493784063,1476.0785736162802,-9.331742051510926,24.205507139654646,24.205507139654646,24.205507139654646,28.240870309487665,28.240870309487665,28.24050218820003,24.186580235029847,21.30336053457265,16.98730029789788,28.24050218820003,28.24050218820003,22.78804921017258,28.66316801168044,24.186580235029847,28.24050218820003,28.24050218820003,24.89437655707633,28.24050218820003,24.87731493784063,21.756258059417185,21.702376160896915,5.2,5313882.865018609 
 09/17  07:00:00,3.0,100.0,18.003820941280097,85.0626774771754,21.707270340471972,36.982858413247115,21.222053468321544,100.0,17.6221826406411,78.30060800886159,16.868652030164373,53.191745606429954,21.667776320234136,37.0720622898544,5205.550830622773,0.3307333333333333,28.677022891837563,24.911373049176543,8138.231228018213,0.3307333333333333,28.677022891837563,22.789897755522368,0.0,0.0,0.0,0.0,5222.605865154804,0.3307333333333333,28.677022891837563,24.899035586688555,1475.4385320719816,-11.553239903706684,24.21916737751135,24.21916737751135,24.21916737751135,28.254535798345877,28.254535798345877,28.25430627313291,24.200102130462486,21.222053468321544,16.868652030164373,28.25430627313291,28.25430627313291,22.789897755522368,28.677022891837563,24.200102130462486,28.25430627313291,28.25430627313291,24.911373049176543,28.25430627313291,24.899035586688555,21.707270340471972,21.667776320234136,3.0,5311578.7154591335 
 09/17  08:00:00,9.0,100.0,17.96787077786465,85.2553052494442,22.621005826222966,34.98501333974134,21.46810132431752,99.99999999999999,17.4219363970917,79.29708161639925,17.000083470330566,52.7508133600844,21.85430510146318,36.65252801176322,4657.613945232748,0.29548844584154765,28.548032641739614,24.755477382590495,8327.811652269198,0.34835577707922616,28.548032641739614,22.81829298713108,0.0,0.0,0.0,0.0,5256.277523519924,0.34835577707922616,28.548032641739614,24.927971163457848,1477.7047574905641,-5.486803455589721,24.170930846181655,24.170930846181655,24.170930846181655,28.206280647602693,28.206280647602693,28.208432553997312,24.149376222306607,21.46810132431752,17.000083470330566,28.208432553997312,28.208432553997312,22.81829298713108,28.548032641739614,24.149376222306607,28.208432553997312,28.208432553997312,24.755477382590495,28.208432553997312,24.927971163457848,22.621005826222966,21.85430510146318,9.0,5319737.126966031 
 09/17  09:00:00,11.6,69.0,18.023471790272772,85.04078322021243,24.301139684925538,31.619508508362316,22.44089464782706,96.83727687908505,17.46054939022531,79.18119895564523,17.319793639543253,51.673295462289296,22.251118309049986,35.78343796917843,720.1188511846815,0.04544834517461056,28.40551608552581,27.773698503156645,10204.693384704373,0.4467648316192839,28.644139119030804,23.164787681440632,0.0,0.0,0.0,0.0,6662.162824576854,0.4999868232061056,28.644139119030804,25.440174658191992,1466.4736204597964,-2.9315062646598555,24.41241908969109,24.41241908969109,24.41241908969109,28.447862160564036,28.447862160564036,28.437913004531946,24.403377694896403,22.44089464782706,17.319793639543253,28.437913004531946,28.437913004531946,23.164787681440632,28.644139119030804,24.403377694896403,28.437913004531946,28.437913004531946,28.012321536661638,28.437913004531946,25.440174658191992,24.301139684925538,22.251118309049986,11.6,5279305.033655266 
 09/17  10:00:00,12.0,67.0,18.154849580482878,84.34135922067664,25.79167667837113,28.883001343798085,23.6243103356308,94.8662752996542,17.816251920150428,77.42428645704955,17.844556237090686,49.85281107889563,22.995510876174322,34.145586740661244,0.0,0.0,28.40551608552581,28.40551608552581,0.0,0.0,29.469086069932022,29.469086069932022,0.0,0.0,0.0,0.0,6361.563641492248,0.26228536498703486,35.98148703526408,32.65349195774203,608.6305857823702,4.615407989419543,32.96939912010699,32.96939912010699,32.96939912010699,34.986790312943,34.986790312943,36.631825594342985,34.93569949558351,23.6243103356308,17.844556237090686,36.631825594342985,36.631825594342985,34.858959734584836,34.858959734584836,34.93569949558351,36.631825594342985,36.631825594342985,34.858959734584836,36.631825594342985,31.53096465706279,25.79167667837113,22.995510876174322,12.0,2191070.1088165324 
 09/17  11:00:00,13.0,62.0,18.334867176173198,83.39349717837064,26.310618288150337,27.959747806967567,25.107613138826544,89.59589472730897,18.319016811377132,75.0149875226659,18.347383087229385,48.20121713373402,23.691010649894768,32.686838297304824,0.0,0.0,28.40551608552582,28.40551608552582,0.0,0.0,29.469086069932025,29.469086069932025,0.0,0.0,0.0,0.0,2257.4842741377965,0.05093411196362202,39.86268051247936,37.74202703548279,157.64864219121188,10.748020699014798,37.11991612715031,37.11991612715031,37.11991612715031,37.728308169994534,37.728308169994534,39.97252728716631,39.42821363249292,25.107613138826544,18.347383087229385,39.97252728716631,39.97252728716631,37.912658587410526,37.912658587410526,39.42821363249292,39.97252728716631,39.97252728716631,37.912658587410526,39.97252728716631,35.79200511041396,26.310618288150337,23.691010649894768,13.0,567535.1118883627 
 09/17  12:00:00,13.5,64.0,18.57575189622351,82.14386480883059,25.9971968382875,28.536580950452134,26.70561965526693,83.97096424857739,19.157159374682248,71.184707048891,18.771223058711744,46.89816038893623,24.432790926166646,31.321996866738203,0.0,0.0,28.40551608552581,28.40551608552581,0.0,0.0,29.469086069932022,29.469086069932022,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,13.5,37.16038521249316,37.16038521249316,37.16038521249316,37.16038521249316,37.16038521249316,39.99998898083804,39.99998898083804,26.70561965526693,18.771223058711744,39.99998898083804,39.99998898083804,37.44653466905361,37.44653466905361,39.99998898083804,39.99998898083804,39.99998898083804,37.44653466905361,39.99998898083804,37.44653466905361,25.9971968382875,24.432790926166646,13.5,0.0 
 09/17  13:00:00,14.0,63.0,18.836855871992306,80.73381672090699,25.11521675160412,30.159571855651265,27.508429205458405,82.53812906494736,20.259018694341766,66.41493992803066,19.096868458933148,45.892304216806245,24.61253784046282,31.07642010806924,0.0,0.0,28.405516085525818,28.405516085525818,0.0,0.0,29.469086069932022,29.469086069932022,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,14.0,37.16038521249316,37.16038521249316,37.16038521249316,37.16038521249316,37.16038521249316,39.99998898083804,39.99998898083804,27.508429205458405,19.096868458933148,39.99998898083804,39.99998898083804,37.35116080571258,37.35116080571258,39.99998898083804,39.99998898083804,39.99998898083804,37.35116080571258,39.99998898083804,37.35116080571258,25.11521675160412,24.61253784046282,14.0,0.0 
 09/17  14:00:00,14.0,59.0,19.078770927586117,79.52322997239919,24.355278796263896,31.538450611918705,28.01554674753549,82.93021199904412,20.957344745489742,63.61317632686158,19.347102811526213,45.08958646335907,24.72052672696259,30.85628438673995,0.0,0.0,28.405516085525814,28.405516085525814,0.0,0.0,29.46908606993202,29.46908606993202,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,13.999999999999998,37.16038521249315,37.16038521249315,37.16038521249315,37.16038521249315,37.16038521249315,39.99998898083804,39.99998898083804,28.01554674753549,19.347102811526213,39.99998898083804,39.99998898083804,37.303466956190704,37.303466956190704,39.99998898083804,39.99998898083804,39.99998898083804,37.303466956190704,39.99998898083804,37.303466956190704,24.355278796263896,24.72052672696259,13.999999999999998,0.0 
 09/17  15:00:00,13.6,64.0,19.282489743357093,78.44280306914342,23.597394847360576,33.031849964873416,28.08970397105356,86.92641206310356,21.55975222893102,61.24533675756379,19.49792045091436,44.514490200472906,25.16521375212403,30.069870852833542,0.0,0.0,28.405516085525814,28.405516085525814,0.0,0.0,29.46908606993202,29.46908606993202,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,13.6,37.16038521249315,37.16038521249315,37.16038521249315,37.16038521249315,37.16038521249315,39.99998898083804,39.99998898083804,28.08970397105356,19.49792045091436,39.99998898083804,39.99998898083804,37.303466956190704,37.303466956190704,39.99998898083804,39.99998898083804,39.99998898083804,37.303466956190704,39.99998898083804,37.303466956190704,23.597394847360576,25.16521375212403,13.6,0.0 
 09/17  16:00:00,13.0,67.0,19.447814555439688,77.56351423519646,22.899590515996124,34.64894062993366,27.69894842249964,92.50881723339185,22.055194469221547,59.36115960664177,19.547840505936897,44.3066951182325,26.03274998621027,28.725238891848434,11557.661489183598,0.3003878132419546,35.66543650136327,29.46231655006666,0.0,0.0,29.46908606993202,29.46908606993202,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,806.0468077122159,3.1561333289416607,31.597218878882124,31.597218878882124,31.597218878882124,34.287021917615746,34.287021917615746,35.813106126106476,32.89267365734168,27.69894842249964,19.547840505936897,35.813106126106476,35.813106126106476,34.3837928502258,34.3837928502258,32.89267365734168,35.813106126106476,35.813106126106476,28.180672898929195,35.813106126106476,34.3837928502258,22.899590515996124,26.03274998621027,13.0,2901768.5077639776 
 09/17  17:00:00,12.0,71.0,19.598868511370327,76.83857423505518,23.135197386786537,34.35644475216952,26.78924702672186,99.45359040051063,22.526746321841472,57.68207232482898,19.53057631947931,44.32711695464895,26.869888729400646,27.502605781503952,0.0,0.0,36.14918812785818,36.14918812785818,0.0,0.0,29.46908606993202,29.46908606993202,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,12.0,30.025152179188133,30.025152179188133,30.025152179188133,30.025152179188133,30.025152179188133,34.16961853320679,34.16961853320679,26.78924702672186,19.53057631947931,34.16961853320679,34.16961853320679,30.294570734380898,30.294570734380898,34.16961853320679,34.16961853320679,34.16961853320679,30.294570734380898,34.16961853320679,30.294570734380898,23.135197386786537,26.869888729400646,12.0,0.0 
 09/17  18:00:00,11.5,72.0,19.67290010197243,76.41086085712496,24.05494812313018,32.50605290250786,25.44506509902863,99.8395681195356,22.663250325532083,57.14932972744495,19.348836598278464,44.72936202184948,26.62492171065373,27.901419769666166,0.0,0.0,36.14918812785818,36.14918812785818,0.0,0.0,29.469086069932025,29.469086069932025,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,11.500000000000002,30.02515217918814,30.02515217918814,30.02515217918814,30.02515217918814,30.02515217918814,34.16961853320679,34.16961853320679,25.44506509902863,19.348836598278464,34.16961853320679,34.16961853320679,30.373201605729765,30.373201605729765,34.16961853320679,34.16961853320679,34.16961853320679,30.373201605729765,34.16961853320679,30.373201605729765,24.05494812313018,26.62492171065373,11.500000000000002,0.0 
 09/17  19:00:00,11.0,82.0,19.602638435367304,76.74511988571419,23.993417769559244,32.901599357922606,24.028569374028333,99.99999999999997,22.421443015412052,57.995014379162676,19.020510450298918,45.763682446689685,24.906980330771358,31.16193529214885,0.0,0.0,36.149188127858174,36.149188127858174,0.0,0.0,29.469086069932022,29.469086069932022,0.0,0.0,0.0,0.0,0.0,0.0,39.86268051247936,39.86268051247936,0.0,11.0,30.025152179188137,30.025152179188137,30.025152179188137,30.025152179188137,30.025152179188137,34.16961853320679,34.16961853320679,24.028569374028333,19.020510450298918,34.16961853320679,34.16961853320679,30.442793826292576,30.442793826292576,34.16961853320679,34.16961853320679,34.16961853320679,30.442793826292576,34.16961853320679,30.442793826292576,23.993417769559244,24.906980330771358,11.0,0.0 
 09/17  20:00:00,11.0,76.0,19.40699402492541,77.68499028944538,23.48122263311684,34.22719838867796,22.52193443001287,99.99999999999997,21.978075979307242,59.58267816428447,18.712174620382125,46.748109101376706,22.891984048868864,35.49486442404606,0.0,0.0,36.149188127858174,36.149188127858174,12284.746869855033,0.4904609115094941,30.231219660724534,24.539277692260026,0.0,0.0,0.0,0.0,2915.9908332022496,0.17686311484266076,33.29386891591141,31.138910185334044,1214.9073052296826,-1.1082883501864425,26.151357915604102,26.151357915604102,26.151357915604102,29.51373445030886,29.51373445030886,30.28330046891973,26.644859667909973,22.52193443001287,18.712174620382125,30.28330046891973,30.28330046891973,24.058538842765273,29.750480811229785,26.644859667909973,30.28330046891973,30.28330046891973,29.750480811229785,30.28330046891973,27.595522080652422,23.48122263311684,22.891984048868864,11.0,4373666.298826858 
 09/17  21:00:00,10.3,77.0,19.16591243495377,78.93810526441486,22.591884518794288,36.14514132639472,22.061901614944485,100.0,21.386939335400612,61.8367317322056,18.40340847593018,47.67061279500908,21.695439077553175,38.18342499395915,2769.2074025040847,0.16525157163224743,29.636993661214074,26.30716962025798,8818.754045670801,0.49178312228772575,27.409592138247326,22.950257053402506,0.0,0.0,0.0,0.0,6122.724394495305,0.33516530608002687,27.409592138247326,22.91950626810048,1527.1724746502648,-4.169627529247645,23.145875775476807,23.145875775476807,23.145875775476807,27.18082971977008,27.18082971977008,27.168481732544574,23.13874889079757,22.061901614944485,18.40340847593018,27.168481732544574,27.168481732544574,22.950257053402506,27.409592138247326,23.13874889079757,27.168481732544574,27.168481732544574,24.07976809729123,27.168481732544574,22.91950626810048,22.591884518794288,21.695439077553175,10.3,5497820.908740953 
 09/17  22:00:00,10.0,76.0,18.95540442778126,79.90275504267052,22.06164318992719,37.16152248989776,21.937510074329662,100.0,20.81401355011966,63.98834583455427,18.123268810684337,48.36598429454711,21.40137510544809,38.69599466657581,5426.732674763276,0.30915181279174886,27.807551453617755,23.60412510003153,7195.745669532863,0.3415240936041255,27.807551453617755,22.764258405128707,0.0,0.0,0.0,0.0,5723.0073341329935,0.3415240936041255,27.807551453617755,23.795818396367295,1514.7994352261844,-4.486430736357029,23.3970339170655,23.3970339170655,23.3970339170655,27.432084848905546,27.432084848905546,27.426102714791302,23.383712954739906,21.937510074329662,18.123268810684337,27.426102714791302,27.426102714791302,22.764258405128707,27.807551453617755,23.383712954739906,27.426102714791302,27.426102714791302,23.60412510003153,27.426102714791302,23.795818396367295,22.06164318992719,21.40137510544809,10.0,5453277.966814263 
 09/17  23:00:00,10.0,76.0,18.76646467145222,80.85151940594315,21.70783781579521,37.72229679721531,21.78012635650296,100.0,20.265455175081573,66.19045740120657,17.888387070027164,48.89373083913597,21.37828119793729,38.49553333717145,5429.771826568591,0.3307333333333333,28.1296737696496,24.201721555731375,7513.364985415581,0.3307333333333333,28.1296737696496,22.69442905289834,0.0,0.0,0.0,0.0,5475.022494403491,0.3307333333333333,28.1296737696496,24.168986761841172,1499.955967036729,-4.500559973278071,23.702894131449145,23.702894131449145,23.702894131449145,27.738063175787467,27.738063175787467,27.733262241695073,23.688379123490293,21.78012635650296,17.888387070027164,27.733262241695073,27.733262241695073,22.69442905289834,28.1296737696496,23.688379123490293,27.733262241695073,27.733262241695073,24.201721555731375,27.733262241695073,24.168986761841172,21.70783781579521,21.37828119793729,10.0,5399841.481332224 
 09/17  24:00:00,8.9,81.0,18.65852520898528,81.39926095614189,21.651842858249765,37.61510849057085,21.653704283497493,100.0,19.79491000296548,68.14761961528387,17.687677621879747,49.32562878843791,21.453189249749954,38.07945797505074,5305.70255159437,0.3307333333333333,28.297251753154647,24.459083284905866,7732.090123780628,0.3307333333333333,28.297251753154647,22.7038238856409,0.0,0.0,0.0,0.0,5390.928523467957,0.3307333333333333,28.297251753154647,24.397430443473056,1491.947126800821,-5.609763626143702,23.869987426551795,23.869987426551795,23.869987426551795,27.905221005832736,27.905221005832736,27.902468396904887,23.85344587133994,21.653704283497493,17.687677621879747,27.902468396904887,27.902468396904887,22.7038238856409,28.297251753154647,23.85344587133994,27.902468396904887,27.902468396904887,24.459083284905866,27.902468396904887,24.397430443473056,21.651842858249765,21.453189249749954,8.9,5371009.656482955 
 09/18  01:00:00,9.0,81.0,18.555419583762443,81.92649703658196,21.682067225328623,37.36344534579342,21.569608870973003,100.0,19.37525098909498,69.94817732176664,17.53360479909125,49.65041130221549,21.550335978496953,37.669604433393644,5255.9897244746935,0.3307333333333333,28.40401480461554,24.60182824147988,7853.666703637542,0.3307333333333333,28.40401480461554,22.722666937092516,0.0,0.0,0.0,0.0,5323.6029608984145,0.3307333333333333,28.40401480461554,24.552916779971916,1486.8709142474158,-5.513561811856839,23.976665333273885,23.976665333273885,23.976665333273885,28.011940110262998,28.011940110262998,28.010174834770837,23.95913731951477,21.569608870973003,17.53360479909125,28.010174834770837,28.010174834770837,22.722666937092516,28.40401480461554,23.95913731951477,28.010174834770837,28.010174834770837,24.60182824147988,28.010174834770837,24.552916779971916,21.682067225328623,21.550335978496953,9.0,5352735.291290697 
 09/18  02:00:00,8.0,87.0,18.4495416158666,82.47188504957866,21.6981251781733,37.19984366793021,21.48593402697071,100.0,19.001945430639037,71.59490289805939,17.408712179437256,49.921350414680774,21.60917488972079,37.4062846256148,5226.929449020861,0.3307333333333333,28.47772940617744,24.696578400830386,7932.420383193956,0.3307333333333333,28.47772940617744,22.739431309798473,0.0,0.0,0.0,0.0,5275.947755503628,0.3307333333333333,28.47772940617744,24.661118649427003,1483.3769846739988,-6.5163255513223,24.050444577871886,24.050444577871886,24.050444577871886,28.085747847756114,28.085747847756114,28.084523382432558,24.03237612001862,21.48593402697071,17.408712179437256,28.084523382432558,28.084523382432558,22.739431309798473,28.47772940617744,24.03237612001862,28.084523382432558,28.084523382432558,24.696578400830386,28.084523382432558,24.661118649427003,21.6981251781733,21.60917488972079,8.0,5340157.144826395 
 09/18  03:00:00,7.0,96.0,18.354538147696008,82.8832716252498,21.763867807907886,36.966864801545206,21.459898336037952,100.0,18.708185331193707,72.84973244803345,17.31261642733196,50.12698804636027,21.69614096928066,37.12357600826412,5245.912218524539,0.3307333333333333,28.56937167711608,24.77450521522069,8032.510043832445,0.3307333333333333,28.56937167711608,22.758694391564575,0.0,0.0,0.0,0.0,5280.622168787337,0.3307333333333333,28.56937167711608,24.749396212122768,1480.4505363758458,-7.5142443184619125,24.112465247609745,24.112465247609745,24.112465247609745,28.147792458300465,28.147792458300465,28.146782986528418,24.094198606302676,21.459898336037952,17.31261642733196,28.146782986528418,28.146782986528418,22.758694391564575,28.56937167711608,24.094198606302676,28.146782986528418,28.146782986528418,24.77450521522069,28.146782986528418,24.749396212122768,21.763867807907886,21.69614096928066,7.0,5329621.930953044 
 09/18  04:00:00,7.0,96.0,18.27564824717923,83.29464078985343,21.80139176808838,36.87500204255761,21.430991397894047,100.0,18.445753600420403,74.05700251621855,17.226892865468265,50.39053494840078,21.749309502004607,36.995863099651125,5230.604371061825,0.3307333333333333,28.616321527241066,24.832537181096242,8074.809662645186,0.3307333333333333,28.616321527241066,22.77505802647788,0.0,0.0,0.0,0.0,5255.221701033365,0.3307333333333333,28.616321527241066,24.81472916864064,1478.2477961504285,-7.51634036313167,24.15928468823792,24.15928468823792,24.15928468823792,28.194629995172697,28.194629995172697,28.193843313061507,24.140774792071586,21.430991397894047,17.226892865468265,28.193843313061507,28.193843313061507,22.77505802647788,28.616321527241066,24.140774792071586,28.193843313061507,28.193843313061507,24.832537181096242,28.193843313061507,24.81472916864064,21.80139176808838,21.749309502004607,7.0,5321692.066141543 
 09/18  05:00:00,7.0,100.0,18.202244566949997,83.76166715033206,21.817301809678103,36.87938792485838,21.395903423982237,100.0,18.19955807049787,75.28393434594248,17.14702042653032,50.699006629002064,21.778342629481816,36.97059510168245,5220.334112966687,0.3307333333333333,28.64975559073639,24.87340672430107,8104.602027369197,0.3307333333333333,28.64975559073639,22.78694987434673,0.0,0.0,0.0,0.0,5237.9296824776375,0.3307333333333333,28.64975559073639,24.86067822694074,1476.6923056814342,-7.511353500793877,24.192417904189966,24.192417904189966,24.192417904189966,28.227775992714854,28.227775992714854,28.22721927335971,24.173678275196178,21.395903423982237,17.14702042653032,28.22721927335971,28.22721927335971,22.78694987434673,28.64975559073639,24.173678275196178,28.22721927335971,28.22721927335971,24.87340672430107,28.22721927335971,24.86067822694074,21.817301809678103,21.778342629481816,7.0,5316092.300453163 
 09/18  06:00:00,6.4,100.0,18.132101592692596,84.13162525761216,21.74417794475643,37.042944778534725,21.320956825368224,100.0,17.97277142406316,76.36501980619362,17.036964834826573,51.02728111679625,21.71556814066193,37.1109794429284,5212.827716519886,0.3307333333333333,28.673628235704818,24.902713747272177,8126.059527610516,0.3307333333333333,28.673628235704818,22.79530704940829,0.0,0.0,0.0,0.0,5225.484559558065,0.3307333333333333,28.673628235704818,24.893557896477564,1475.5826660973703,-8.119104679348547,24.216090283003194,24.216090283003194,24.216090283003194,28.25145752336364,28.25145752336364,28.251059768960417,24.19719289771934,21.320956825368224,17.036964834826573,28.251059768960417,28.251059768960417,22.79530704940829,28.673628235704818,24.19719289771934,28.251059768960417,28.251059768960417,24.902713747272177,28.251059768960417,24.893557896477564,21.74417794475643,21.71556814066193,6.4,5312097.597950533 
 09/18  07:00:00,7.0,100.0,18.06368520752605,84.49424872104214,21.701376138217533,37.202197631371064,21.270326751334277,100.0,17.76119293584028,77.38935656565803,16.958390887459437,51.27568222764116,21.680479755418816,37.252733480901,5208.144598608079,0.3307333333333333,28.68765076653022,24.920126532913663,8140.859521092925,0.3307333333333333,28.68765076653022,22.798627344180787,0.0,0.0,0.0,0.0,5217.26796934043,0.3307333333333333,28.68765076653022,24.913526769854936,1474.9395151327594,-7.51302064732436,24.22982471926293,24.22982471926293,24.22982471926293,28.265197266567547,28.265197266567547,28.264966494180428,24.210760215649792,21.270326751334277,16.958390887459437,28.264966494180428,28.264966494180428,22.798627344180787,28.68765076653022,24.210760215649792,28.264966494180428,28.264966494180428,24.920126532913663,28.264966494180428,24.913526769854936,21.701376138217533,21.680479755418816,7.0,5309782.254477934 
 09/18  08:00:00,10.0,87.0,18.029944663791383,84.59063377966385,22.57583961968227,35.494183988855895,21.465644589227107,99.93318385430582,17.607884970389126,78.06459391842655,17.075874158235415,50.958203307614625,21.81567931194555,37.17588658760802,4785.740863514696,0.3049940655082506,28.571672324825848,24.807458486290084,8253.757788650477,0.3436029672458747,28.571672324825848,22.81873134228254,0.0,0.0,0.0,0.0,5219.816654266285,0.3436029672458747,28.571672324825848,24.931372596236923,1476.8113822865967,-4.500096342645929,24.189938060822897,24.189938060822897,24.189938060822897,28.22529520720157,28.22529520720157,28.227074884032813,24.168773991026605,21.465644589227107,17.075874158235415,28.227074884032813,28.227074884032813,22.81873134228254,28.571672324825848,24.168773991026605,28.227074884032813,28.227074884032813,24.807458486290084,28.227074884032813,24.931372596236923,22.57583961968227,21.81567931194555,10.0,5316520.976231748 
 09/18  09:00:00,12.4,78.0,18.069772264840054,84.37906174887387,24.08160537681516,32.85600497070245,22.268304437059147,96.67057476478311,17.674035662300863,77.73949284745262,17.396322364249894,50.1893728253476,22.231070289312488,36.742175003294854,762.41713707887,0.049251467176442534,28.456988421027983,27.839714387007923,10576.307416283817,0.4714742664117787,28.591578548855004,23.21284398570875,0.0,0.0,0.0,0.0,6367.383652512546,0.4714742664117787,28.591578548855004,25.34592797370219,1469.9473407083358,-2.097544300599759,24.33694930025605,24.33694930025605,24.33694930025605,28.372363222966296,28.372363222966296,28.36802786858801,24.32207990194165,22.268304437059147,17.396322364249894,28.36802786858801,28.36802786858801,23.21284398570875,28.591578548855004,24.32207990194165,28.36802786858801,28.36802786858801,27.974304514834948,28.36802786858801,25.34592797370219,24.08160537681516,22.231070289312488,12.399999999999999,5291810.426550009 
 09/18  10:00:00,14.0,72.0,18.187807023028604,83.67327844066541,25.45135390589364,30.927219920577183,23.325625226350272,91.30772472141756,18.034179142114482,75.92175164330533,17.928229928051174,48.931716584388894,22.824441094054603,36.1990397831151,0.0,0.0,28.456988421027987,28.456988421027987,3282.9567156890644,0.13494054851333662,29.9609270094873,27.441004745108856,0.0,0.0,0.0,0.0,11160.444677135622,0.5228713132284041,33.31985165898353,27.32216480232207,1276.9485996761478,-0.6760064642897377,29.668805326473702,29.668805326473702,29.668805326473702,33.703843787551364,33.703843787551364,33.520102724475535,29.837287151163512,23.325625226350272,17.928229928051174,33.520102724475535,33.520102724475535,30.799929394605087,33.31985165898353,29.837287151163512,33.520102724475535,33.520102724475535,33.31985165898353,33.520102724475535,27.32216480232207,25.45135390589364,22.824441094054603,14.000000000000002,4597014.958834132 
 09/18  11:00:00,17.0,55.0,18.366062625686133,82.74226163373167,25.949821812148706,30.321921117760517,24.326504993683702,86.71112997846629,18.54084004604659,73.5449748648639,18.513741740475417,47.375570572562005,23.647476365340843,34.78234729261784,0.0,0.0,28.456988421027987,28.456988421027987,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,4092.843398022441,0.12674106862206805,38.41968421227826,36.48828748955805,281.53966987612495,13.291599392809951,34.50955976524533,34.50955976524533,34.50955976524533,35.518235904770435,35.518235904770435,38.610925136934426,37.56671026232383,24.326504993683702,18.513741740475417,38.610925136934426,38.610925136934426,35.714012101541464,35.714012101541464,37.56671026232383,38.610925136934426,38.610925136934426,35.714012101541464,38.610925136934426,33.78261537882125,25.949821812148706,23.647476365340843,17.0,1013542.8115540498 
 09/18  12:00:00,19.0,52.0,18.5851304664626,81.53377092783154,25.659934164352663,31.282581102524656,25.756727511261396,80.85695020428653,19.281283351760425,70.15239631793395,19.044095315979437,46.10892852680914,24.703149048158487,33.10695473679914,0.0,0.0,28.456988421027987,28.456988421027987,0.0,0.0,30.20862116337564,30.20862116337564,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,0.0,19.0,34.4915876262858,34.4915876262858,34.4915876262858,34.4915876262858,34.4915876262858,38.59818100074577,38.59818100074577,25.756727511261396,19.044095315979437,38.59818100074577,38.59818100074577,34.83645650611989,34.83645650611989,38.59818100074577,38.59818100074577,38.59818100074577,34.83645650611989,38.59818100074577,34.83645650611989,25.659934164352663,24.703149048158487,19.0,0.0 
 09/18  13:00:00,19.0,52.0,18.825216671268922,80.2391239645905,24.88769657177817,33.221238040776456,26.467462946487913,78.91077930350525,20.323716687112857,65.69646494858996,19.428373830077778,45.324357819788,25.065010348688343,32.86204646289133,0.0,0.0,28.456988421027987,28.456988421027987,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,0.0,19.0,34.4915876262858,34.4915876262858,34.4915876262858,34.4915876262858,34.4915876262858,38.59818100074577,38.59818100074577,26.467462946487913,19.428373830077778,38.59818100074577,38.59818100074577,34.76748449466479,34.76748449466479,38.59818100074577,38.59818100074577,38.59818100074577,34.76748449466479,38.59818100074577,34.76748449466479,24.88769657177817,25.065010348688343,19.0,0.0 
 09/18  14:00:00,20.0,53.0,19.054242857317824,79.02154413634273,24.283703244165423,35.20274265257954,26.915161054212994,78.77055728297924,21.02871956952488,62.8389257554381,19.757119409106775,44.88921675757496,25.325105679589516,33.07430238405236,0.0,0.0,28.456988421027987,28.456988421027987,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,0.0,20.0,34.49158762628579,34.49158762628579,34.49158762628579,34.49158762628579,34.49158762628579,38.59818100074577,38.59818100074577,26.915161054212994,19.757119409106775,38.59818100074577,38.59818100074577,34.69851034811927,34.69851034811927,38.59818100074577,38.59818100074577,38.59818100074577,34.69851034811927,38.59818100074577,34.69851034811927,24.283703244165423,25.325105679589516,20.0,0.0 
 09/18  15:00:00,20.0,53.0,19.255006179108022,77.96152578556195,23.730698531999344,37.57139490748555,26.99062147250525,82.05273984570822,21.658567438181525,60.39922585957351,19.983321426876948,45.051103265521434,25.87944303285386,33.046621320558934,0.0,0.0,28.456988421027987,28.456988421027987,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,0.0,20.0,34.49158762628579,34.49158762628579,34.49158762628579,34.49158762628579,34.49158762628579,38.59818100074577,38.59818100074577,26.99062147250525,19.983321426876948,38.59818100074577,38.59818100074577,34.69851034811927,34.69851034811927,38.59818100074577,38.59818100074577,38.59818100074577,34.69851034811927,38.59818100074577,34.69851034811927,23.730698531999344,25.87944303285386,20.0,0.0 
 09/18  16:00:00,21.0,53.0,19.423287208271695,77.14881086439716,23.404591484749442,39.42051963890407,26.387551314724362,87.73029264462807,22.197626483084637,58.444174257024315,20.277132096868847,44.991676154116064,26.031028566801112,33.70315324950603,0.0,0.0,28.456988421027987,28.456988421027987,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,0.0,21.0,34.4915876262858,34.4915876262858,34.4915876262858,34.4915876262858,34.4915876262858,38.59818100074577,38.59818100074577,26.387551314724362,20.277132096868847,38.59818100074577,38.59818100074577,34.62953610783976,34.62953610783976,38.59818100074577,38.59818100074577,38.59818100074577,34.62953610783976,38.59818100074577,34.62953610783976,23.404591484749442,26.031028566801112,21.0,0.0 
 09/18  17:00:00,21.0,53.0,19.544651498820304,76.49307885374989,22.973793160893347,41.2099985115555,25.7330963249824,93.51028214906667,22.555168859553888,57.13045804187505,20.3604726075137,45.2718242676931,26.745002652374772,32.916089822654975,5529.738825106354,0.12465278444970308,30.97244124443073,27.434870781577445,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,394.52774049968934,16.08822479965614,33.71010028405114,33.71010028405114,33.71010028405114,35.05500180341795,35.05500180341795,37.83331568863995,36.39993250283185,25.7330963249824,20.3604726075137,37.83331568863995,37.83331568863995,35.13345586249159,35.13345586249159,36.39993250283185,37.83331568863995,37.83331568863995,31.595885399638302,37.83331568863995,35.13345586249159,22.973793160893347,26.745002652374772,21.0,1420299.8657988817 
 09/18  18:00:00,18.7,59.0,19.601130867797828,76.14967870869133,22.64779586863731,42.462801721838005,24.68354574290018,99.57997003276088,22.829272910674707,56.132770038393176,20.140479459735673,46.23480681387099,26.409663535983675,33.92152093453112,16736.122013658824,0.6220989908894518,34.02655103409482,26.72794629167172,0.0,0.0,30.208621163375636,30.208621163375636,0.0,0.0,0.0,0.0,0.0,0.0,38.41968421227826,38.41968421227826,1250.9958297248386,4.021033073801865,30.084158628832867,30.084158628832867,30.084158628832867,34.11904800105234,34.11904800105234,34.19396841837255,29.991218499256384,24.68354574290018,20.140479459735673,34.19396841837255,34.19396841837255,34.02655103409482,34.02655103409482,29.991218499256384,34.19396841837255,34.19396841837255,26.72794629167172,34.19396841837255,34.02655103409482,22.64779586863731,26.409663535983675,18.7,4503584.987009419 
 09/18  19:00:00,17.0,68.0,19.540038710163422,76.43939987499037,22.887321145011676,42.39500602485238,23.572415344284902,99.99231801933311,22.788056121713897,56.27301019316681,19.711936236441552,47.93089206257995,24.853924170543237,37.69558943475663,14287.22747204894,0.4871408733423779,37.51803751461428,29.81291793271503,0.0,0.0,30.208621163375632,30.208621163375632,0.0,0.0,0.0,0.0,0.0,0.0,38.419684212278256,38.419684212278256,1109.211835444119,2.6646412765866425,33.94253039498227,33.94253039498227,33.94253039498227,37.857560508147536,37.857560508147536,37.71851020469849,34.0731705494031,23.572415344284902,19.711936236441552,37.71851020469849,37.71851020469849,37.51803751461428,37.51803751461428,34.0731705494031,37.71851020469849,37.71851020469849,29.81291793271503,37.71851020469849,37.51803751461428,22.887321145011676,24.853924170543237,16.999999999999996,3993162.6075988286 
 09/18  20:00:00,16.0,72.0,19.37300649658675,77.23809955596657,23.99403422146021,40.537797301967245,22.21579491999546,99.99999999999997,22.478281361634718,57.341306204401235,19.26188929141458,50.16442352223123,23.31668840873559,42.25209996965241,0.0,0.0,39.99999999996367,39.99999999996367,18757.685189569005,0.8723798274831516,27.915073952840487,22.469236266920277,0.0,0.0,0.0,0.0,0.0,0.0,38.419684212278256,38.419684212278256,1506.1060943791526,1.5689920123275845,23.65173047339446,23.65173047339446,23.65173047339446,27.686679661747533,27.686679661747533,27.917195037422815,23.391852271997628,22.21579491999546,19.26188929141458,27.917195037422815,27.917195037422815,22.469236266920277,27.915073952840487,23.391852271997628,27.917195037422815,27.917195037422815,27.915073952840487,27.917195037422815,27.915073952840487,23.99403422146021,23.31668840873559,15.999999999999998,5421981.9397649495 
 09/18  21:00:00,11.0,98.0,19.201121524915074,77.99233812806233,24.4856473825132,39.692481394930994,21.853276984281166,100.0,21.967196522722674,59.095712690608316,18.791835645678493,52.09152073229334,21.56811660011551,47.402298688895335,0.0,0.0,39.99999999996368,39.99999999996368,10304.779599339869,0.5935200000000002,27.502164721749992,23.276928070415465,0.0,0.0,0.0,0.0,7236.628539789963,0.39688000000000007,29.617251817084437,26.127099101606465,1520.8058067840807,-3.420647394239573,23.277588668807795,23.277588668807795,23.277588668807795,27.312593477523226,27.312593477523226,27.29874017034674,23.27215826809403,21.853276984281166,18.791835645678493,27.29874017034674,27.29874017034674,23.276928070415465,27.502164721749992,23.27215826809403,27.29874017034674,27.29874017034674,27.502164721749992,27.29874017034674,24.01201200627202,24.4856473825132,21.56811660011551,11.0,5474900.904422691 
 09/18  22:00:00,14.0,94.0,19.053875737860807,78.78942148097886,24.46769282760708,40.62958888814895,21.99007700591551,100.0,21.421507518065557,61.16090233502521,18.557367141548873,53.6730737675328,21.33560359342659,49.12281807531896,0.0,0.0,39.99999999996368,39.99999999996368,9999.897120716001,0.49610000000000004,28.16879045576102,23.34611460883561,0.0,0.0,0.0,0.0,7949.653031360762,0.49610000000000004,28.16879045576102,24.334891046665014,1493.0812069930648,-0.41120226473191224,23.84625194491575,23.84625194491575,23.84625194491575,27.881476354246416,27.881476354246416,27.867944716984624,23.84050282775031,21.99007700591551,18.557367141548873,27.867944716984624,27.867944716984624,23.34611460883561,28.16879045576102,23.84050282775031,27.867944716984624,27.867944716984624,28.16879045576102,27.867944716984624,24.334891046665014,24.46769282760708,21.33560359342659,14.0,5375092.345175033 
 09/18  23:00:00,14.0,94.0,18.93715602821623,79.36549524074388,23.94898587114887,43.279860738449095,22.17814909164267,100.0,20.947798537089213,62.96531386759328,18.398959293156913,55.394183221465916,21.679221638531715,49.65150820831509,0.0,0.0,39.99999999996368,39.99999999996368,10665.545626596195,0.49610000000000004,28.7454703616717,23.601912429780448,0.0,0.0,0.0,0.0,7299.745754816609,0.49610000000000004,28.7454703616717,25.225100521410738,1465.9338179697186,-0.43687256087610216,24.423229250886628,24.423229250886628,24.423229250886628,28.458676503895912,28.458676503895912,28.449099652662568,24.413506475595593,22.17814909164267,18.398959293156913,28.449099652662568,28.449099652662568,23.601912429780448,28.7454703616717,24.413506475595593,28.449099652662568,28.449099652662568,28.7454703616717,28.449099652662568,25.225100521410738,23.94898587114887,21.679221638531715,14.0,5277361.744690986 
 09/18  24:00:00,13.5,97.0,18.85586858985573,79.76959484095718,23.19552093602635,46.18794493845818,22.291989968149096,99.99999999999999,20.576486862739912,64.42171252257683,18.246014401299867,56.74640130037619,22.001540873571944,49.6429839024871,0.0,0.0,39.99999999996368,39.99999999996368,10874.051341445458,0.4961,29.105303660602758,23.861282200508366,0.0,0.0,0.0,0.0,7026.979424324156,0.4961,29.105303660602758,25.716536243646154,1448.573084460978,-0.9535647182088678,24.801923067590884,24.801923067590884,24.801923067590884,28.83751658439694,28.83751658439694,28.831226953871198,24.788909222077258,22.291989968149096,18.246014401299867,28.831226953871198,28.831226953871198,23.861282200508366,29.105303660602758,24.788909222077258,28.831226953871198,28.831226953871198,29.105303660602758,28.831226953871198,25.716536243646154,23.19552093602635,22.001540873571944,13.5,5214863.104059521 
 09/19  01:00:00,14.0,94.0,18.775984759808587,80.1689416120559,22.210387022534498,50.31155253116022,22.38619742816034,99.99999999999999,20.22670361786397,65.82823618424965,18.12323735646031,58.41000207166063,22.353791287618318,49.85518568008202,6814.16002736293,0.3307333333333333,28.622311718380516,23.692995255068702,7076.247377601761,0.3307333333333333,28.622311718380516,23.503403084963765,0.0,0.0,0.0,0.0,4585.781320918876,0.3307333333333333,28.622311718380516,25.304989101414275,1476.4707711432939,-0.42690892466082886,24.197161912976526,24.197161912976526,24.197161912976526,28.232521843825012,28.232521843825012,28.243262068099398,24.167129147148913,22.38619742816034,18.12323735646031,28.243262068099398,28.243262068099398,23.503403084963765,28.622311718380516,24.167129147148913,28.243262068099398,28.243262068099398,23.692995255068702,28.243262068099398,25.304989101414275,22.210387022534498,22.353791287618318,13.999999999999998,5315294.776115858 
