Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/19  02:00:00,14.0,94.0,18.718166644220968,80.53891718508643,22.00709547029179,51.98911852913426,22.3885052929693,100.0,19.981202313352327,66.90210353931873,18.03431784552291,59.83458588732854,22.489032368299984,50.475159649695,5815.9287871819315,0.3307333333333333,28.792959084024574,24.585790512751558,7646.010122187953,0.3307333333333333,28.792959084024574,23.2619330589808,0.0,0.0,0.0,0.0,5088.924581696655,0.3307333333333333,28.792959084024574,25.111696065660333,1469.9671370806973,-0.4333057501769133,24.336354949460958,24.336354949460958,24.336354949460958,28.371768643318198,28.371768643318198,28.369071955874453,24.31980654579756,22.3885052929693,18.03431784552291,28.369071955874453,28.369071955874453,23.2619330589808,28.792959084024574,24.31980654579756,28.369071955874453,28.369071955874453,24.585790512751558,28.369071955874453,25.111696065660333,22.00709547029179,22.489032368299984,14.0,5291881.69349051 
 09/19  03:00:00,13.4,100.0,18.66962239999664,80.78393663684517,22.095103030745555,52.282850330992225,22.344150733157807,100.0,19.784542096726206,67.72283327282793,17.963531078543333,60.72325338689738,22.55619998509051,50.82768089010733,5566.418360123551,0.3307333333333333,28.858889655735908,24.832226449798434,7838.627732488321,0.3307333333333333,28.858889655735908,23.18854441155429,0.0,0.0,0.0,0.0,5161.990401034354,0.3307333333333333,28.858889655735908,25.124783544317772,1467.0054045984355,-1.0303358915391545,24.400101965645483,24.400101965645483,24.400101965645483,28.435540277066263,28.435540277066263,28.43446917028266,24.38185146855683,22.344150733157807,17.963531078543333,28.43446917028266,28.43446917028266,23.18854441155429,28.858889655735908,24.38185146855683,28.43446917028266,28.43446917028266,24.832226449798434,28.43446917028266,25.124783544317772,22.095103030745555,22.55619998509051,13.4,5281219.456554367 
 09/19  04:00:00,13.0,100.0,18.620194364947807,81.03427448673906,22.172421375061532,52.41007378154254,22.268528638709366,100.0,19.608325738670462,68.46787560726314,17.8819296187892,61.50323489308974,22.553800246379513,51.200941503128064,5516.291069463773,0.3436071442561251,28.82904768853751,24.988147345804663,8120.613398889658,0.3436071442561251,28.82904768853751,23.17480167536834,0.0,0.0,0.0,0.0,4840.584011349324,0.30498571148775,28.82904768853751,25.03182279829272,1467.3336024675468,-1.436616962307065,24.39302708795339,24.39302708795339,24.39302708795339,28.42846266209173,28.42846266209173,28.428581537537838,24.373595704586954,22.268528638709366,17.8819296187892,28.428581537537838,28.428581537537838,23.17480167536834,28.82904768853751,24.373595704586954,28.428581537537838,28.428581537537838,24.988147345804663,28.428581537537838,25.03182279829272,22.172421375061532,22.553800246379513,13.0,5282400.968883169 
 09/19  05:00:00,13.0,100.0,18.57029945663138,81.20753488145878,22.24619089847083,52.43388500456662,22.20079364543527,100.0,19.44477202530833,69.09928366256631,17.809970873530453,62.1590906462662,22.524386637925986,51.547966126371215,5399.070601412674,0.3430369827944163,28.840202318088743,25.074674304630214,8139.204648963614,0.3430369827944163,28.840202318088743,23.163595106298406,0.0,0.0,0.0,0.0,4937.4368156594755,0.30612603441116754,28.840202318088743,24.98143043425013,1466.8116875505457,-1.4368642185978455,24.404279158579353,24.404279158579353,24.404279158579353,28.439719081632134,28.439719081632134,28.43953001908786,24.38518103880728,22.20079364543527,17.809970873530453,28.43953001908786,28.43953001908786,23.163595106298406,28.840202318088743,24.38518103880728,28.43953001908786,28.43953001908786,25.074674304630214,28.43953001908786,24.98143043425013,22.24619089847083,22.524386637925986,13.0,5280522.075181965 
 09/19  06:00:00,12.9,100.0,18.521809593952472,81.45459012138987,22.293198816863068,52.59414531026153,22.1351186232104,100.0,19.294398749186392,69.74910925267443,17.739628646194088,62.92627027057635,22.47126137391226,52.02226726629405,5299.181173727741,0.3361991784234849,28.881359025447026,25.11033687217339,8074.415338880788,0.3361991784234849,28.881359025447026,23.13541486550571,0.0,0.0,0.0,0.0,5149.883262816333,0.3198016431530302,28.881359025447026,25.028672647004097,1465.452102654933,-1.5397761070467872,24.43362316770449,24.43362316770449,24.43362316770449,28.469074423296632,28.469074423296632,28.46858137170388,24.414828396575636,22.1351186232104,17.739628646194088,28.46858137170388,28.46858137170388,23.13541486550571,28.881359025447026,24.414828396575636,28.46858137170388,28.46858137170388,25.11033687217339,28.46858137170388,25.028672647004097,22.293198816863068,22.47126137391226,12.9,5275627.569557759 
 09/19  07:00:00,12.0,100.0,18.474810868039008,81.77566317065117,22.33338602445414,52.6282538215359,22.075755630690125,100.0,19.153828319136885,70.43238921401628,17.668166221322718,63.61855703392798,22.439153953606077,52.285992366099286,5247.913789337427,0.3307333333333333,28.922131375256825,25.1258810725176,8044.659523275621,0.3307333333333333,28.922131375256825,23.10276345562398,0.0,0.0,0.0,0.0,5274.081285382284,0.3307333333333333,28.922131375256825,25.10695195729775,1464.0478093829374,-2.4555593558206557,24.4639815091493,24.4639815091493,24.4639815091493,28.499444498073284,28.499444498073284,28.49893440304827,24.445198828479775,22.075755630690125,17.668166221322718,28.49893440304827,28.49893440304827,23.10276345562398,28.922131375256825,24.445198828479775,28.49893440304827,28.49893440304827,25.1258810725176,28.49893440304827,25.10695195729775,22.33338602445414,22.439153953606077,12.0,5270572.113778574 
 09/19  08:00:00,14.0,100.0,18.43449813757404,82.06359876550667,22.43268910539346,52.6589069865952,22.0975548681311,100.0,19.032535115498487,71.03744861097992,17.712411640735183,63.92163104849203,22.496684358851564,52.45013931506567,5241.999253156196,0.3307333333333333,28.93472328465352,25.142753732645424,8090.771814893075,0.3307333333333333,28.93472328465352,23.082002043640852,0.0,0.0,0.0,0.0,5236.471075041816,0.3307333333333333,28.93472328465352,25.146752718924407,1463.4804420947996,-0.423754480602863,24.476261277125314,24.476261277125314,24.476261277125314,28.51172901656894,28.51172901656894,28.511522686100037,24.45716949840356,22.0975548681311,17.712411640735183,28.511522686100037,28.511522686100037,23.082002043640852,28.93472328465352,24.45716949840356,28.511522686100037,28.511522686100037,25.142753732645424,28.511522686100037,25.146752718924407,22.43268910539346,22.496684358851564,14.0,5268529.591541279 
 09/19  09:00:00,15.6,99.0,18.41494359970695,82.24539605931751,22.624460722553053,53.155832878550854,22.23628094241402,100.0,18.98194374940001,71.33248799738016,17.92600236403231,64.0815066502839,22.653267668032836,53.05924911438659,5229.715075946835,0.3307333333333333,28.948585306810955,25.165504418760058,8116.459640423663,0.3307333333333333,28.948585306810955,23.07728583859584,0.0,0.0,0.0,0.0,5221.481655054932,0.3307333333333333,28.948585306810955,25.171460325872992,1462.8244076235412,1.2012546919262306,24.490470423123035,24.490470423123035,24.490470423123035,28.525943629243102,28.525943629243102,28.5257048809601,24.471416861076296,22.23628094241402,17.92600236403231,28.5257048809601,28.5257048809601,23.07728583859584,28.948585306810955,24.471416861076296,28.5257048809601,28.5257048809601,25.165504418760058,28.5257048809601,25.171460325872992,22.624460722553053,22.653267668032836,15.6,5266167.867444748 
 09/19  10:00:00,16.0,88.0,18.43131502430976,82.16101213753919,22.918173211188247,52.87362827033925,22.510123110941844,100.0,19.045714511802302,71.04913835968117,18.240302676868048,63.55061439254478,22.898890683063904,52.93217980354558,3664.743875624549,0.24000139096262463,28.35917011049043,24.688365528982157,10443.230866031077,0.5171348529085543,28.35917011049043,23.433074671217945,0.0,0.0,0.0,0.0,3617.154453652,0.23506375612882108,28.35917011049043,24.678539402089392,1480.4300324308042,1.5922523452128887,24.11363656977315,24.11363656977315,24.11363656977315,28.14896424007995,28.14896424007995,28.15808016920677,24.085038264970073,22.510123110941844,18.240302676868048,28.15808016920677,28.15808016920677,23.433074671217945,28.35917011049043,24.085038264970073,28.15808016920677,28.15808016920677,24.688365528982157,28.15808016920677,24.678539402089392,22.918173211188247,22.898890683063904,16.0,5329548.116750896 
 09/19  11:00:00,17.0,77.0,18.520393818791558,81.6230371027334,23.796781124459148,50.20079658822448,23.53217138281608,96.52125378146289,19.289233780059863,69.90965702605477,18.91387616899934,61.14307902848493,23.295091122548715,51.73785550558779,541.3215214869383,0.03016757274524363,28.122562563091684,27.049271123084395,3072.7041545406305,0.1806058492760119,28.122562563091684,27.104928404321797,0.0,0.0,0.0,0.0,650.4786373920174,0.03727657797874448,28.122562563091684,27.078804744050707,371.17625860147683,13.394659400697943,24.02699555466416,24.02699555466416,24.02699555466416,25.035818663721322,25.035818663721322,28.056408351442037,27.04555591213486,23.53217138281608,18.91387616899934,28.056408351442037,28.056408351442037,24.270911921529727,25.288546080299614,27.04555591213486,28.056408351442037,28.056408351442037,24.215254640292322,28.056408351442037,24.244788261258638,23.796781124459148,23.295091122548715,17.0,1336234.5309653166 
 09/19  12:00:00,17.0,77.0,18.702257168693137,80.69907572921018,24.43352950370451,48.344410077820356,25.26385995832228,89.87867954504917,19.794062178681152,67.75007276917358,19.44371914853575,59.31609826301291,23.5433405404064,50.99643638728488,0.0,0.0,28.122562563091684,28.122562563091684,0.0,0.0,28.122562563091684,28.122562563091684,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091684,28.122562563091684,0.0,16.999999999999996,24.02853855086223,24.02853855086223,24.02853855086223,24.02853855086223,24.02853855086223,28.05765897673273,28.05765897673273,25.26385995832228,19.44371914853575,28.05765897673273,28.05765897673273,24.43455668379051,24.43455668379051,28.05765897673273,28.05765897673273,28.05765897673273,24.43455668379051,28.05765897673273,24.43455668379051,24.43352950370451,23.5433405404064,16.999999999999996,0.0 
 09/19  13:00:00,17.0,82.0,18.902613338740483,79.69452749299664,24.136018759481146,49.426503914092905,26.574169593014037,86.18038927252428,20.498962858885477,64.8589588262452,19.68020107034486,58.74179827928218,23.38480457970214,51.7085178522991,0.0,0.0,28.122562563091687,28.122562563091687,0.0,0.0,28.122562563091687,28.122562563091687,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091687,28.122562563091687,0.0,17.0,24.02853855086224,24.02853855086224,24.02853855086224,24.02853855086224,24.02853855086224,28.057658976732736,28.057658976732736,26.574169593014037,19.68020107034486,28.057658976732736,28.057658976732736,24.36690130589622,24.36690130589622,28.057658976732736,28.057658976732736,28.057658976732736,24.36690130589622,28.057658976732736,24.36690130589622,24.136018759481146,23.38480457970214,17.0,0.0 
 09/19  14:00:00,17.0,82.0,19.11165316122828,78.66133517361698,23.80533595079285,50.63240929149785,27.12711228662038,86.97781824416718,21.253192033352754,61.91775591281907,19.864579992389093,58.35847236687019,23.625389507768425,51.18024052913077,0.0,0.0,28.12256256309168,28.12256256309168,0.0,0.0,28.12256256309168,28.12256256309168,0.0,0.0,0.0,0.0,0.0,0.0,28.12256256309168,28.12256256309168,0.0,17.0,24.028538550862233,24.028538550862233,24.028538550862233,24.028538550862233,24.028538550862233,28.057658976732732,28.057658976732732,27.12711228662038,19.864579992389093,28.057658976732732,28.057658976732732,24.2315575715184,24.2315575715184,28.057658976732732,28.057658976732732,28.057658976732732,24.2315575715184,28.057658976732732,24.2315575715184,23.80533595079285,23.625389507768425,17.0,0.0 
 09/19  15:00:00,17.2,79.0,19.312924472556915,77.68078187361749,23.44342353734691,52.00015946507305,27.302104476523226,92.41155699349173,21.971427372565127,59.256027438925635,20.018159372898587,58.18300805001306,24.456921426717916,48.925774213744525,0.0,0.0,28.12256256309168,28.12256256309168,0.0,0.0,28.12256256309168,28.12256256309168,0.0,0.0,0.0,0.0,0.0,0.0,28.12256256309168,28.12256256309168,0.0,17.199999999999996,24.028538550862233,24.028538550862233,24.028538550862233,24.028538550862233,24.028538550862233,28.057658976732732,28.057658976732732,27.302104476523226,20.018159372898587,28.057658976732732,28.057658976732732,24.2315575715184,24.2315575715184,28.057658976732732,28.057658976732732,28.057658976732732,24.2315575715184,28.057658976732732,24.2315575715184,23.44342353734691,24.456921426717916,17.199999999999996,0.0 
 09/19  16:00:00,16.0,82.0,19.49406818123744,76.809993890425,22.993045671791496,53.4483396339679,26.9906969098002,97.82588051481017,22.61736515806542,56.97164269016158,20.05885163754698,58.20943243150123,25.483084735845132,46.03453857935238,6284.505008676176,0.16873748969855815,30.676906270403745,26.238319463556767,0.0,0.0,28.122562563091684,28.122562563091684,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091684,28.122562563091684,623.8623863601119,8.67716566002473,27.011518474742196,27.011518474742196,27.011518474742196,29.028903640621344,29.028903640621344,30.93181273624444,29.129165122487905,26.9906969098002,20.05885163754698,30.93181273624444,30.93181273624444,28.76524023191428,28.76524023191428,29.129165122487905,30.93181273624444,30.93181273624444,24.3266534250673,30.93181273624444,28.76524023191428,22.993045671791496,25.483084735845132,16.0,2245904.5908964025 
 09/19  17:00:00,16.0,82.0,19.649291513854482,76.07263486827723,22.9994062872884,53.39149845285954,26.25894843377485,100.0,23.29787169497199,54.67259706683927,20.088504434968513,58.31599158649777,26.57519764471315,43.12821824580817,10233.178175663927,0.21633553368479325,37.98424403432746,29.370386783849995,0.0,0.0,28.122562563091684,28.122562563091684,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091684,28.122562563091684,850.9191856475693,4.935478640723874,34.63477333256784,34.63477333256784,34.63477333256784,37.66080175114316,37.66080175114316,38.56542402611912,35.69345666114752,26.25894843377485,20.088504434968513,38.56542402611912,38.56542402611912,37.271934406570026,37.271934406570026,35.69345666114752,38.56542402611912,38.56542402611912,28.658077156092563,38.56542402611912,37.271934406570026,22.9994062872884,26.57519764471315,16.0,3063309.06833125 
 09/19  18:00:00,14.0,88.0,19.7553607208342,75.57309424079983,23.11985640635738,52.87913720893903,25.178494977753402,100.0,23.593503843643546,53.70524059084296,19.92810340863686,59.01040884145726,26.620563823552278,42.90639585793067,0.0,0.0,39.01094198904459,39.01094198904459,0.0,0.0,28.122562563091684,28.122562563091684,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091684,28.122562563091684,0.0,14.0,35.762065474647365,35.762065474647365,35.762065474647365,35.762065474647365,35.762065474647365,39.717289574167324,39.717289574167324,25.178494977753402,19.92810340863686,39.717289574167324,39.717289574167324,36.02779276812165,36.02779276812165,39.717289574167324,39.717289574167324,39.717289574167324,36.02779276812165,39.717289574167324,36.02779276812165,23.11985640635738,26.620563823552278,14.0,0.0 
 09/19  19:00:00,13.0,100.0,19.709328337018455,75.78931444723969,23.084669362738452,52.98209405075836,23.968879871467824,99.99999999999997,23.407637993708853,54.310493463654915,19.57122634987334,60.40738927452057,25.051792656965684,47.08404690536649,0.0,0.0,39.01094198904459,39.01094198904459,0.0,0.0,28.122562563091684,28.122562563091684,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091684,28.122562563091684,0.0,12.999999999999998,35.762065474647365,35.762065474647365,35.762065474647365,35.762065474647365,35.762065474647365,39.717289574167324,39.717289574167324,23.968879871467824,19.57122634987334,39.717289574167324,39.717289574167324,36.160637007503205,36.160637007503205,39.717289574167324,39.717289574167324,39.717289574167324,36.160637007503205,39.717289574167324,36.160637007503205,23.084669362738452,25.051792656965684,12.999999999999998,0.0 
 09/19  20:00:00,13.0,100.0,19.550650311030005,76.5404653686831,22.698333440206305,54.241837354011025,22.86957491787198,99.99999999999997,22.864547482704573,56.125238753676186,19.23290952960865,61.86861431347356,23.408348242344413,51.96845121586788,13573.91199438998,0.5770752297145787,31.71628339121591,26.012761762632163,4866.621555781341,0.18301274225244224,28.327205297624225,24.775384407961788,0.0,0.0,0.0,0.0,0.0,0.0,28.122562563091684,28.122562563091684,1350.7540901040695,-1.5471092056901175,27.508693454357775,27.508693454357775,27.508693454357775,31.54359174615845,31.54359174615845,31.761017835659914,27.269807132965745,22.86957491787198,19.23290952960865,31.761017835659914,31.761017835659914,28.16446250155348,31.71628339121591,27.269807132965745,31.761017835659914,31.761017835659914,26.012761762632163,31.761017835659914,31.71628339121591,22.698333440206305,23.408348242344413,12.999999999999998,4862714.724374651 
 09/19  21:00:00,12.9,100.0,19.30568783343373,77.7166446987286,22.936430338657907,53.452769442354665,22.04655255692993,100.0,22.0319447336041,59.0412405489822,18.908027145290845,63.226626476240355,21.816572841654565,57.23857570266327,1599.4855952847356,0.1744254930121012,27.09606392735937,25.16796101866178,9634.288055226647,0.43895118733195815,27.09606392735937,21.683291603181118,0.0,0.0,0.0,0.0,6426.142384112542,0.364569820123427,26.93814866182119,23.54228837458698,1542.796923356338,-1.4671137071791347,22.865399061624963,22.865399061624963,22.865399061624963,26.90023270188377,26.90023270188377,26.90983279393568,22.837386916933006,22.04655255692993,18.908027145290845,26.90983279393568,26.90983279393568,21.683291603181118,27.09606392735937,22.837386916933006,26.90983279393568,26.90983279393568,25.16796101866178,26.90983279393568,23.700203640125153,22.936430338657907,21.816572841654565,12.9,5554068.924082816 
 09/19  22:00:00,13.0,100.0,19.088960153428417,78.7731267772239,22.76882681890818,53.999371269104564,21.70247393549039,99.99999999999999,21.480988799366294,61.05923118452738,18.615705172515625,64.53217096595871,21.104245786821128,59.77279924972323,1936.4856745041325,0.13135804765243336,27.29565782471429,23.688725410995062,9051.505748449825,0.4304209761737833,27.29565782471429,22.25612879269197,0.0,0.0,0.0,0.0,6826.06024848612,0.4304209761737833,27.29565782471429,23.49233941845698,1534.2041307458107,-1.3736249170737764,23.00431996969072,23.00431996969072,23.00431996969072,27.03921925286122,27.03921925286122,27.02437458433417,22.99986440373243,21.70247393549039,18.615705172515625,27.02437458433417,27.02437458433417,22.25612879269197,27.29565782471429,22.99986440373243,27.02437458433417,27.02437458433417,23.688725410995062,27.02437458433417,23.49233941845698,22.76882681890818,21.104245786821128,13.0,5523134.87068492 
 09/19  23:00:00,13.0,100.0,18.924074278780274,79.58767664927271,22.467890099704743,54.99817789417496,21.57512308727987,100.0,20.989528542213293,62.92832336443445,18.383373958175937,65.65031630690982,21.272838468536264,59.15757368596189,4178.484475849565,0.25077370782701036,27.777296661383588,23.741096955532814,8246.5076370977,0.37071314608649486,27.777296661383588,22.440453609115714,0.0,0.0,0.0,0.0,5733.486998387814,0.37071314608649486,27.777296661383588,24.06168566906089,1514.128597724173,-1.392609865524424,23.410813103944193,23.410813103944193,23.410813103944193,27.44586935671619,27.44586935671619,27.43886552114133,23.398546824078643,21.57512308727987,18.383373958175937,27.43886552114133,27.43886552114133,22.440453609115714,27.777296661383588,23.398546824078643,27.43886552114133,27.43886552114133,23.741096955532814,27.43886552114133,24.06168566906089,22.467890099704743,21.272838468536264,13.0,5450862.951807023 
 09/19  24:00:00,13.4,97.0,18.78708903945959,80.19254922892051,22.171708403484097,55.937018916140104,21.615814027181493,100.0,20.524290791925026,64.69330287777379,18.212284985971642,66.55430572211205,21.550728727474862,58.09573985159815,5322.91935431164,0.3307333333333333,28.10892783014412,24.258269959014093,7770.130400488957,0.3307333333333333,28.10892783014412,22.48793081715297,0.0,0.0,0.0,0.0,5324.63515100656,0.3307333333333333,28.10892783014412,24.257028732878307,1500.8976240665204,-1.0059504991649613,23.683343177939808,23.683343177939808,23.683343177939808,27.71850467244397,27.71850467244397,27.714756254975907,23.66774316968179,21.615814027181493,18.212284985971642,27.714756254975907,27.714756254975907,22.48793081715297,28.10892783014412,23.66774316968179,27.714756254975907,27.714756254975907,24.258269959014093,27.714756254975907,24.257028732878307,22.171708403484097,21.550728727474862,13.4,5403231.446639474 
 09/20  01:00:00,14.0,94.0,18.693651431139543,80.662591626863,22.122503990134028,56.112499626316634,21.6626211884194,100.0,20.1546674334132,66.18756275677354,18.101749523838492,67.26436050423874,21.75240644446486,57.391637351566686,5175.980098991407,0.3307333333333333,28.282766734335297,24.53843746172629,7922.3206314127665,0.3307333333333333,28.282766734335297,22.551721312405633,0.0,0.0,0.0,0.0,5321.216416391355,0.3307333333333333,28.282766734335297,24.433372800607394,1492.5401147127993,-0.4119606057551124,23.857564938782147,23.857564938782147,23.857564938782147,27.892793717922167,27.892793717922167,27.889888162709227,23.84117719157977,21.6626211884194,18.101749523838492,27.889888162709227,27.889888162709227,22.551721312405633,28.282766734335297,23.84117719157977,27.889888162709227,27.889888162709227,24.53843746172629,27.889888162709227,24.433372800607394,22.122503990134028,21.75240644446486,14.0,5373144.412966078 
 09/20  02:00:00,13.0,100.0,18.624212019039895,81.0138928663456,22.1136212996916,56.155983788139416,21.671494308802117,100.0,19.884832780999353,67.30288132075412,17.986328012712935,68.02746036837061,21.843474763208924,57.08681548492922,5194.579183470565,0.3307333333333333,28.441604767794356,24.683849394191185,8033.491808437073,0.3307333333333333,28.441604767794356,22.63018175435546,0.0,0.0,0.0,0.0,5314.17273386272,0.3307333333333333,28.441604767794356,24.597335493688053,1486.3517539742359,-1.4186322603239958,23.987609611388987,23.987609611388987,23.987609611388987,28.022888601219723,28.022888601219723,28.020783766032825,23.970455547411564,21.671494308802117,17.986328012712935,28.020783766032825,28.020783766032825,22.63018175435546,28.441604767794356,23.970455547411564,28.020783766032825,28.020783766032825,24.683849394191185,28.020783766032825,24.597335493688053,22.1136212996916,21.843474763208924,13.0,5350866.314307249 
 09/20  03:00:00,13.2,100.0,18.578383086109795,81.24671536663226,22.11132095485729,56.249007709528286,21.675607758190615,100.0,19.657962383865783,68.25708371170687,17.889580733457617,68.80674897762817,21.90911851082207,56.94499001599975,5190.144583882531,0.3307333333333333,28.540522706272256,24.7859930792944,8077.672323303569,0.3307333333333333,28.540522706272256,22.69716717643935,0.0,0.0,0.0,0.0,5279.519070642539,0.3307333333333333,28.540522706272256,24.721339936590354,1481.7067171864107,-1.2197511547136486,24.085817534294627,24.085817534294627,24.085817534294627,28.121134469008936,28.121134469008936,28.119484333842795,24.0681667307747,21.675607758190615,17.889580733457617,28.119484333842795,28.119484333842795,22.69716717643935,28.540522706272256,24.0681667307747,28.119484333842795,28.119484333842795,24.7859930792944,28.119484333842795,24.721339936590354,22.11132095485729,21.90911851082207,13.2,5334144.181871079 
 09/20  04:00:00,14.0,94.0,18.52979637336644,81.49437095132687,22.137130628246997,56.22514351204193,21.693354588341137,100.0,19.459250923354343,69.10536135300634,17.82440665873885,69.45770625902883,21.989267890778677,56.7325889668569,5190.4952103133355,0.3307333333333333,28.615074805419024,24.86030494236661,8106.28174577177,0.3307333333333333,28.615074805419024,22.751044271307748,0.0,0.0,0.0,0.0,5255.64534743708,0.3307333333333333,28.615074805419024,24.813175764603397,1478.2344544550253,-0.42548812477489584,24.159568621852404,24.159568621852404,24.159568621852404,28.194914042820567,28.194914042820567,28.193674842923116,24.141508326092584,21.693354588341137,17.82440665873885,28.193674842923116,28.193674842923116,22.751044271307748,28.615074805419024,24.141508326092584,28.193674842923116,28.193674842923116,24.86030494236661,28.193674842923116,24.813175764603397,22.137130628246997,21.989267890778677,14.0,5321644.036038091 
 09/20  05:00:00,14.0,100.0,18.481746951416262,81.74011957305167,22.203536862004075,56.25530261215853,21.73291305875294,100.0,19.29493148305303,69.81578131453607,17.794691529171068,69.99760838073715,22.095858428347707,56.62404412407831,5191.343987004971,0.3307333333333333,28.67329496002431,24.917921555403804,8125.843050411807,0.3307333333333333,28.67329496002431,22.795130277039753,0.0,0.0,0.0,0.0,5238.558841282506,0.3307333333333333,28.67329496002431,24.883766737595405,1475.5275355278873,-0.41211291412517603,24.217267186059114,24.217267186059114,24.217267186059114,28.252634888384694,28.252634888384694,28.251665410489817,24.19893952334632,21.73291305875294,17.794691529171068,28.251665410489817,28.251665410489817,22.795130277039753,28.67329496002431,24.19893952334632,28.251665410489817,28.251665410489817,24.917921555403804,28.251665410489817,24.883766737595405,22.203536862004075,22.095858428347707,14.0,5311899.127900395 
 09/20  06:00:00,13.0,100.0,18.438841752383215,81.9602672898092,22.265711054526562,56.18005062524553,21.76011794620471,100.0,19.160909768813323,70.40129618345722,17.75112700012986,70.4272105124461,22.187133912203162,56.44806107663912,5191.802618846636,0.3307333333333333,28.720778884145066,24.965082244756736,8140.090566499902,0.3307333333333333,28.720778884145066,22.832321053729345,0.0,0.0,0.0,0.0,5225.9910543423075,0.3307333333333333,28.720778884145066,24.940350681998375,1473.3215500331833,-1.430954400810469,24.264421326492887,24.264421326492887,24.264421326492887,28.29980723703016,28.29980723703016,28.2990149314287,24.245917993494814,21.76011794620471,17.75112700012986,28.2990149314287,28.2990149314287,22.832321053729345,28.720778884145066,24.245917993494814,28.2990149314287,28.2990149314287,24.965082244756736,28.2990149314287,24.940350681998375,22.265711054526562,22.187133912203162,13.0,5303957.58011946 
 09/20  07:00:00,12.0,100.0,18.399047148110895,82.16504403503907,22.247884897635004,56.02549162789276,21.741545206795344,100.0,19.028128292805743,70.98684429281526,17.658869288537055,70.87299440055547,22.190848765315945,56.21914839224947,5191.855461247456,0.3307333333333333,28.759371270256096,25.00364333880935,8151.225101687588,0.3307333333333333,28.759371270256096,22.86286971730988,0.0,0.0,0.0,0.0,5216.628136594312,0.3307333333333333,28.759371270256096,24.98572307322582,1471.5335010997399,-2.4484726748289756,24.302730232601352,24.302730232601352,24.302730232601352,28.338130921380518,28.338130921380518,28.337487237725767,24.28407870978168,21.741545206795344,17.658869288537055,28.337487237725767,28.337487237725767,22.86286971730988,28.759371270256096,24.28407870978168,28.337487237725767,28.337487237725767,25.00364333880935,28.337487237725767,24.98572307322582,22.247884897635004,22.190848765315945,12.0,5297520.603959063 
 09/20  08:00:00,13.0,100.0,18.362600393144785,82.35309988925795,22.276424522376416,55.760247738942056,21.77657886214766,100.0,18.897819662940982,71.56681107369428,17.649615025276553,71.00590377786007,22.235119154585565,55.89955169450174,5192.224853788972,0.3307333333333333,28.78905537263612,25.033065555092602,8159.270920499977,0.3307333333333333,28.78905537263612,22.88674194073358,0.0,0.0,0.0,0.0,5210.178184062747,0.3307333333333333,28.78905537263612,25.020078342944018,1470.1653250742802,-1.433939115978891,24.332097098796783,24.332097098796783,24.332097098796783,28.367509158427787,28.367509158427787,28.36701572228475,24.313295279590065,21.77657886214766,17.649615025276553,28.36701572228475,28.36701572228475,22.88674194073358,28.78905537263612,24.313295279590065,28.36701572228475,28.36701572228475,25.033065555092602,28.36701572228475,25.020078342944018,22.276424522376416,22.235119154585565,13.0,5292595.170267409 
 09/20  09:00:00,14.7,100.0,18.34118646248606,82.46382063111504,22.445930426147697,55.61508226002106,21.936432956985993,100.0,18.815478299740587,71.93603958150663,17.81884879709502,70.70176405590448,22.404780677338106,55.753415663532344,5192.19285256473,0.3307333333333333,28.817998621760193,25.06203716381034,8163.9816696071375,0.3307333333333333,28.817998621760193,22.912285685980677,0.0,0.0,0.0,0.0,5205.442743477359,0.3307333333333333,28.817998621760193,25.052452373529434,1468.8178933173604,0.29386272763520616,24.36106453810131,24.36106453810131,24.36106453810131,28.396487781507563,28.396487781507563,28.396001057270848,24.342258407773485,21.936432956985993,17.81884879709502,28.396001057270848,28.396001057270848,22.912285685980677,28.817998621760193,24.342258407773485,28.396001057270848,28.396001057270848,25.06203716381034,28.396001057270848,25.052452373529434,22.445930426147697,22.404780677338106,14.7,5287744.415942498 
 09/20  10:00:00,16.0,100.0,18.347940696701084,82.3474263811957,22.73900559034701,55.34448346384024,22.197051350721086,100.0,18.810777852899616,71.88607400108046,18.118320123181405,69.91317357246905,22.683063548316802,55.531648448116414,5190.749168939369,0.3307333333333333,28.85768423191118,25.102774246858765,8165.9408736946125,0.3307333333333333,28.85768423191118,22.950565254276434,0.0,0.0,0.0,0.0,5202.064218170583,0.3307333333333333,28.85768423191118,25.094589110194125,1466.9518251453212,1.616598640395278,24.401257221713475,24.401257221713475,24.401257221713475,28.436695981448807,28.436695981448807,28.43602064551679,24.382642870443107,22.197051350721086,18.118320123181405,28.43602064551679,28.43602064551679,22.950565254276434,28.85768423191118,24.382642870443107,28.43602064551679,28.43602064551679,25.102774246858765,28.43602064551679,25.094589110194125,22.73900559034701,22.683063548316802,16.0,5281026.570523157 
 09/20  11:00:00,16.0,100.0,18.38820632861777,82.13970123366133,23.02861327402394,55.09335751785544,22.53953459324161,100.0,18.88334462553084,71.56081401896002,18.432865991732555,69.08115931734488,22.972057833081365,55.281255649906754,2164.639898318729,0.13699580591175575,28.20985895610664,24.161312294226924,12061.78911006839,0.6419342136100883,28.20985895610664,23.57811634022564,0.0,0.0,0.0,0.0,3240.2577664769333,0.21326998047815587,28.20985895610664,24.504567276854253,1484.5919315715396,1.6332182741362855,24.02488542089202,24.02488542089202,24.02488542089202,28.06017881924042,28.06017881924042,28.067672206321404,23.998016078626474,22.53953459324161,18.432865991732555,28.067672206321404,28.067672206321404,23.57811634022564,28.20985895610664,23.998016078626474,28.067672206321404,28.067672206321404,24.161312294226924,28.067672206321404,24.504567276854253,23.02861327402394,22.972057833081365,16.0,5344530.953657541 
 09/20  12:00:00,15.2,100.0,18.45942038459881,81.77373180095297,23.015931966436458,56.163410056842025,23.034256413453257,99.72741812389593,19.000193955627623,71.04046813720868,18.688265248382432,68.8289540268789,23.01484779011767,56.16603651938051,0.0,0.0,28.0561855858608,28.0561855858608,13636.611877342952,0.3228591773630514,34.682935662225965,24.37463453805612,0.0,0.0,0.0,0.0,0.0,0.0,28.0561855858608,28.0561855858608,1211.351511640621,0.5604173560585659,31.263423219610758,31.263423219610758,31.263423219610758,35.298156837103846,35.298156837103846,35.149142055033096,31.394941972367814,23.034256413453257,18.688265248382432,35.149142055033096,35.149142055033096,24.37463453805612,34.682935662225965,31.394941972367814,35.149142055033096,35.149142055033096,34.682935662225965,35.149142055033096,34.682935662225965,23.015931966436458,23.01484779011767,15.2,4360865.441906236 
 09/20  13:00:00,15.0,100.0,18.524592714058794,81.35983447736622,22.723949816530656,58.15019993491075,23.264621792761258,100.0,19.08416716923725,70.59925590585433,18.858756127235125,69.0320197399648,22.774900659750664,57.97004670125813,0.0,0.0,28.0561855858608,28.0561855858608,0.0,0.0,36.25390173502409,36.25390173502409,0.0,0.0,0.0,0.0,0.0,0.0,28.0561855858608,28.0561855858608,0.0,15.0,32.92971883193984,32.92971883193984,32.92971883193984,32.92971883193984,32.92971883193984,36.862607110915135,36.862607110915135,23.264621792761258,18.858756127235125,36.862607110915135,36.862607110915135,33.56035217030489,33.56035217030489,36.862607110915135,36.862607110915135,36.862607110915135,33.56035217030489,36.862607110915135,33.56035217030489,22.723949816530656,22.774900659750664,15.0,0.0 
 09/20  14:00:00,15.0,100.0,18.56267533497428,81.08560194798241,22.50996643790242,59.53037089366633,23.200063785072306,100.0,19.12743054530837,70.33928720238268,18.959178711085045,69.25768156253439,22.579261212340906,59.27979609090729,9908.30111437936,0.5445099749140152,28.525400837260005,24.17180892751939,0.0,0.0,36.25390173502409,36.25390173502409,0.0,0.0,0.0,0.0,8639.79855592292,0.44432023680619176,28.525400837260005,23.87316327105248,1475.3565290957824,0.6063011858640888,24.220918254899182,24.220918254899182,24.220918254899182,28.256287366502505,28.256287366502505,28.400838900128097,24.052857480421956,23.200063785072306,18.959178711085045,28.400838900128097,28.400838900128097,28.525400837260005,28.525400837260005,24.052857480421956,28.400838900128097,28.400838900128097,24.17180892751939,28.400838900128097,23.87316327105248,22.50996643790242,22.579261212340906,15.0,5311283.504744817 
 09/20  15:00:00,15.4,100.0,18.583281732641897,80.98101510356688,22.62318283704906,59.84895133265471,22.93748726879154,100.0,19.164347435800273,70.17755684121644,18.97964333305323,69.97641564597647,22.65482545582541,59.73377819015803,9278.277611501353,0.5338450387115038,30.389970706260588,26.232053186838442,0.0,0.0,36.25390173502409,36.25390173502409,0.0,0.0,0.0,0.0,8784.098035125833,0.45835496128849623,30.389970706260588,25.805185905043487,1395.176351337189,0.9381023070359813,26.020860758845096,26.020860758845096,26.020860758845096,30.056333626110394,30.056333626110394,30.02610009364232,26.034858330536842,22.93748726879154,18.97964333305323,30.02610009364232,30.02610009364232,30.389970706260588,30.389970706260588,26.034858330536842,30.02610009364232,30.02610009364232,26.232053186838442,30.02610009364232,25.805185905043487,22.62318283704906,22.65482545582541,15.4,5022634.864813881 
 09/20  16:00:00,15.0,100.0,18.587148808077664,80.88116822311228,22.951891528592288,59.03504258860002,22.47915608201299,100.0,19.193026984409222,69.98277414083216,18.904104185205053,70.84843297077742,22.92650455010577,59.125585158012484,4496.110123117027,0.31387273100473706,28.94253652784166,25.765579848537044,8624.496760131613,0.3726926429711499,28.94253652784166,21.665048584330123,0.0,0.0,0.0,0.0,4653.458424850818,0.3056346260241131,28.94253652784166,25.53782303814821,1454.5901656111992,0.5869935153414492,24.723234412965517,24.723234412965517,24.723234412965517,28.758476182797544,28.758476182797544,28.80356059099465,24.656685850732305,22.47915608201299,18.904104185205053,28.80356059099465,28.80356059099465,21.665048584330123,28.94253652784166,24.656685850732305,28.80356059099465,28.80356059099465,25.765579848537044,28.80356059099465,25.53782303814821,22.951891528592288,22.92650455010577,15.0,5236524.596200317 
 09/20  17:00:00,16.0,100.0,18.574820082668026,80.94364252763219,23.051916227336807,59.35799014309225,22.20225747816786,100.0,19.20261694012587,69.94095321860492,18.790160955062554,72.1197495051918,23.010421621358127,59.5069396265919,5.219455715853763,0.00033293770131549364,27.495331207880813,23.744409423754153,15907.88031711401,0.9252552597686806,27.495331207880813,23.381688956257193,0.0,0.0,0.0,0.0,991.3052034375963,0.066611802530004,27.495331207880813,23.93465922285229,1512.9477878706186,1.6608307936411553,23.43490644273787,23.43490644273787,23.43490644273787,27.46997199689413,27.46997199689413,27.468328054670447,23.41893458165738,22.20225747816786,18.790160955062554,27.468328054670447,27.468328054670447,23.381688956257193,27.495331207880813,23.41893458165738,27.468328054670447,27.468328054670447,23.744409423754153,27.468328054670447,23.93465922285229,23.051916227336807,23.010421621358127,16.0,5446612.036334227 
 09/20  18:00:00,15.7,100.0,18.549232619100067,81.0734849811157,22.65011131304535,61.450873568824804,22.10768475017242,100.0,19.201779383250933,69.94460686547103,18.574961658506076,73.8277090207799,22.644563093334185,61.470976130888545,2282.0656457079235,0.12695009562422688,27.782685648024056,25.632237727845748,12656.970102338822,0.7267386856496163,28.38080921420556,24.12651712602912,0.0,0.0,0.0,0.0,2303.6349443253157,0.13401121872615687,27.782685648024056,25.726291641339728,1474.8625569240237,1.31918975816619,24.237173531775824,24.237173531775824,24.237173531775824,28.2725489255877,28.2725489255877,28.26679470538869,24.223015211976225,22.10768475017242,18.574961658506076,28.26679470538869,28.26679470538869,24.12651712602912,28.38080921420556,24.223015211976225,28.26679470538869,28.26679470538869,26.230361294027247,28.26679470538869,26.324415207521227,22.65011131304535,22.644563093334185,15.7,5309505.204926485 
 09/20  19:00:00,16.0,100.0,18.50524826851815,81.29721645849179,22.09919014927732,64.59537677337975,22.304502126111316,99.7817240674877,19.17455115844368,70.06342155226503,18.328092476079334,76.19284427249247,22.1331584540084,64.46150012981232,6012.4273226902005,0.3307333333333333,28.312397746056277,23.9629846360029,6547.289255891026,0.3307333333333333,28.312397746056277,23.576063451061884,0.0,0.0,0.0,0.0,5921.864108390609,0.3307333333333333,28.312397746056277,24.02849841446497,1491.8075541758324,1.6409147594295845,23.87291234642874,23.87291234642874,23.87291234642874,27.908147047850427,27.908147047850427,27.906482301401272,23.855848833843254,22.304502126111316,18.328092476079334,27.906482301401272,27.906482301401272,23.576063451061884,28.312397746056277,23.855848833843254,27.906482301401272,27.906482301401272,23.9629846360029,27.906482301401272,24.02849841446497,22.09919014927732,22.1331584540084,16.0,5370507.195032997 
 09/20  20:00:00,16.0,100.0,18.466322180621606,81.49579054871707,22.0144623472163,65.80448209042287,22.35503003862022,100.0,19.15384020572328,70.15394609390769,18.17022245473854,78.02889536079401,22.05338750434888,65.64842247286676,5576.305426383803,0.3307333333333333,28.59847196315957,24.56460633840867,7419.220171980156,0.3307333333333333,28.59847196315957,23.23145295580627,0.0,0.0,0.0,0.0,5537.689009371419,0.3307333333333333,28.59847196315957,24.592541220956576,1478.9544444994115,1.6288059542131208,24.144251978429686,24.144251978429686,24.144251978429686,28.1795914856171,28.1795914856171,28.175091700878863,24.129533505057168,22.35503003862022,18.17022245473854,28.175091700878863,28.175091700878863,23.23145295580627,28.59847196315957,24.129533505057168,28.175091700878863,28.175091700878863,24.56460633840867,28.175091700878863,24.592541220956576,22.0144623472163,22.05338750434888,16.0,5324236.000197881 
 09/20  21:00:00,16.6,100.0,18.439082651248736,81.6350787087642,22.081308178674085,66.51572321060128,22.310866130016905,100.0,19.139429265296506,70.21701395818745,18.085812026634084,79.56690741104471,22.114355195121174,66.3819473909459,5439.763330132248,0.3307333333333333,28.716207992695583,24.781138256930312,7703.50128618833,0.3307333333333333,28.716207992695583,23.143573131397016,0.0,0.0,0.0,0.0,5416.652483553468,0.3307333333333333,28.716207992695583,24.79785640943454,1473.6086129553219,2.2355859612516706,24.258278411246536,24.258278411246536,24.258278411246536,28.293661938664975,28.293661938664975,28.29174601415611,24.240855932587287,22.310866130016905,18.085812026634084,28.29174601415611,28.29174601415611,23.143573131397016,28.716207992695583,24.240855932587287,28.29174601415611,28.29174601415611,24.781138256930312,28.29174601415611,24.79785640943454,22.081308178674085,22.114355195121174,16.6,5304991.006639158 
 09/20  22:00:00,16.0,100.0,18.418843839804076,81.7387415425038,22.170146371313518,66.76185303797665,22.251642239163253,100.0,19.131901953817714,70.2499818339112,18.015405771618976,80.78322074509556,22.196429792172278,66.65517760416164,5362.4481446614855,0.3307333333333333,28.78575512464625,24.906627321603764,7855.1025929260895,0.3307333333333333,28.78575512464625,23.10347232358911,0.0,0.0,0.0,0.0,5347.292454184443,0.3307333333333333,28.78575512464625,24.917590758212903,1470.3852146995457,1.6207329557626338,24.327374181041932,24.327374181041932,24.327374181041932,28.362784410081908,28.362784410081908,28.361623430761124,24.30923013446859,22.251642239163253,18.015405771618976,28.361623430761124,28.361623430761124,23.10347232358911,28.78575512464625,24.30923013446859,28.361623430761124,28.361623430761124,24.906627321603764,28.361623430761124,24.917590758212903,22.170146371313518,22.196429792172278,16.0,5293386.772918365 
 09/20  23:00:00,16.1,100.0,18.403165689355152,81.90031727957935,22.28196604110764,66.67693777713882,22.213888707141066,100.0,19.123096486939172,70.3582994970022,17.970291960822237,81.65553636622658,22.302233186808017,66.59487193675058,5313.400417226418,0.3307333333333333,28.832975621063472,24.989337019862916,7949.951896100059,0.3307333333333333,28.832975621063472,23.082093024963502,0.0,0.0,0.0,0.0,5302.990720796379,0.3307333333333333,28.832975621063472,24.996867246814297,1468.1888053362734,1.720304114767993,24.37460447273454,24.37460447273454,24.37460447273454,28.410032931001478,28.410032931001478,28.409239346012388,24.35609909721357,22.213888707141066,17.970291960822237,28.409239346012388,28.409239346012388,23.082093024963502,28.832975621063472,24.35609909721357,28.409239346012388,28.409239346012388,24.989337019862916,28.409239346012388,24.996867246814297,22.28196604110764,22.302233186808017,16.1,5285479.699210584 
 09/20  24:00:00,16.2,100.0,18.39141876241,81.9606762239086,22.397490965107096,66.34211099749473,22.19348191427958,100.0,19.114420911958934,70.39637910526562,17.94201846782204,82.09817177022805,22.412799922632004,66.28050301950093,5279.674274980606,0.3307333333333333,28.868234178682627,25.048999033646766,8014.56001523098,0.3307333333333333,28.868234178682627,23.070624764173484,0.0,0.0,0.0,0.0,5272.35499622244,0.3307333333333333,28.868234178682627,25.054293687296514,1466.5461227675935,1.820708662659733,24.41000716966897,24.41000716966897,24.41000716966897,28.445449308957805,28.445449308957805,28.44485445634936,24.391305828372253,22.19348191427958,17.94201846782204,28.44485445634936,28.44485445634936,23.070624764173484,28.868234178682627,24.391305828372253,28.44485445634936,28.44485445634936,25.048999033646766,28.44485445634936,25.054293687296514,22.397490965107096,22.412799922632004,16.2,5279566.041963337 
 09/21  01:00:00,14.6,100.0,18.38229470208779,82.00759340242473,22.446418316848263,65.93727156658107,22.148101033182336,100.0,19.10288878129825,70.44703570325446,17.88189387962659,82.46798062060027,22.45809806254304,65.89057902268802,5255.4687754808965,0.3307333333333333,28.896179059618504,25.09445888057855,8060.754634566648,0.3307333333333333,28.896179059618504,23.065160959864357,0.0,0.0,0.0,0.0,5250.253988765062,0.3307333333333333,28.896179059618504,25.098231172020842,1465.2445696632947,0.18952215715290066,24.4381064938311,24.4381064938311,24.4381064938311,28.47355948615641,28.47355948615641,28.47308734831524,24.41928367082125,22.148101033182336,17.88189387962659,28.47308734831524,28.47308734831524,23.065160959864357,28.896179059618504,24.41928367082125,28.47308734831524,28.47308734831524,25.09445888057855,28.47308734831524,25.098231172020842,22.446418316848263,22.45809806254304,14.6,5274880.450787861 
 09/21  02:00:00,13.0,100.0,18.37097152413754,82.06586623692014,22.437334710262473,65.14250928768396,22.079851002278012,100.0,19.067043409991978,70.60474221621091,17.785023740261966,82.69319917756293,22.44585459035269,65.10884602352526,5238.173707831553,0.3307333333333333,28.9166956843196,25.127490194270454,8094.377662061224,0.3307333333333333,28.9166956843196,23.061360984411273,0.0,0.0,0.0,0.0,5234.415189762941,0.3307333333333333,28.9166956843196,25.130209042115982,1464.2948704735768,-1.4387500926613086,24.45863684076148,24.45863684076148,24.45863684076148,28.494097758187717,28.494097758187717,28.493752797878514,24.439686740265905,22.079851002278012,17.785023740261966,28.493752797878514,28.493752797878514,23.061360984411273,28.9166956843196,24.439686740265905,28.493752797878514,28.493752797878514,25.127490194270454,28.493752797878514,25.130209042115982,22.437334710262473,22.44585459035269,13.0,5271461.533704877 
 09/21  03:00:00,13.0,100.0,18.354054131069773,82.15300884573588,22.439744343377047,64.1022450531604,22.03359108505795,100.0,18.998116954300944,70.90911639252103,17.715571085941036,82.64228901334522,22.44591873317938,64.07822628643788,5225.934174334409,0.3307333333333333,28.92945740344549,25.149108090855254,8118.765026718242,0.3307333333333333,28.92945740344549,23.05648488523635,0.0,0.0,0.0,0.0,5223.2201404685575,0.3307333333333333,28.92945740344549,25.151071375450286,1463.7094515476751,-1.4393036714354572,24.47130374569062,24.47130374569062,24.47130374569062,28.50676955904363,28.50676955904363,28.506556723789778,24.45222145051396,22.03359108505795,17.715571085941036,28.506556723789778,28.506556723789778,23.05648488523635,28.92945740344549,24.45222145051396,28.506556723789778,28.506556723789778,25.149108090855254,28.506556723789778,25.151071375450286,22.439744343377047,22.44591873317938,13.0,5269354.02557163 
 09/21  04:00:00,14.0,100.0,18.33378765340284,82.25754104201025,22.432774263915842,63.22937314846069,22.001301250057832,100.0,18.9173879124974,71.26748711952013,17.679444695258322,82.48470466189231,22.437235988438545,63.212237178508055,5217.015885393812,0.3307333333333333,28.93716145632461,25.1632648688421,8136.3651957782695,0.3307333333333333,28.93716145632461,23.0514594532261,0.0,0.0,0.0,0.0,5215.05365697122,0.3307333333333333,28.93716145632461,25.16468431001509,1463.3554160375327,-0.42282008243338076,24.478968391160006,24.478968391160006,24.478968391160006,28.51443716401022,28.51443716401022,28.514308379106794,24.459802877361096,22.001301250057832,17.679444695258322,28.514308379106794,28.514308379106794,23.0514594532261,28.93716145632461,24.459802877361096,28.514308379106794,28.514308379106794,25.1632648688421,28.514308379106794,25.16468431001509,22.432774263915842,22.437235988438545,14.0,5268079.497735118 
 09/21  05:00:00,14.0,100.0,18.313506665080077,82.36229666990188,22.429766814046175,62.525491818426445,21.977309719635738,100.0,18.848055260747934,71.57688878778647,17.65278550355443,82.35523653003476,22.432986369062647,62.51325718522403,5210.699265677318,0.3307333333333333,28.94155798691002,25.172231524207625,8148.756988324778,0.3307333333333333,28.94155798691002,23.04689322347906,0.0,0.0,0.0,0.0,5209.280395071991,0.3307333333333333,28.94155798691002,25.173257909774538,1463.1531947044793,-0.4230110824947264,24.48334778079457,24.48334778079457,24.48334778079457,28.51881826126924,28.51881826126924,28.518744676468003,24.46412755248707,21.977309719635738,17.65278550355443,28.518744676468003,28.518744676468003,23.04689322347906,28.94155798691002,24.46412755248707,28.518744676468003,28.518744676468003,25.172231524207625,28.518744676468003,25.173257909774538,22.429766814046175,22.432986369062647,14.0,5267351.500936125 
