Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/21  06:00:00,14.5,100.0,18.294967714036158,82.37646103739523,22.44551685555922,62.00921939430412,21.97042741004127,100.0,18.793541143711803,71.75004262484215,17.64544061617994,82.19032265883057,22.447836878319265,62.00047239911872,5206.1595536302475,0.3307333333333333,28.943880754462576,25.177838658045403,8157.583992662511,0.3307333333333333,28.943880754462576,23.042831352316682,0.0,0.0,0.0,0.0,5205.133968692071,0.3307333333333333,28.943880754462576,25.17858054772643,1463.0459256695076,0.08593525216047837,24.485671275176514,24.485671275176514,24.485671275176514,28.521142656173833,28.521142656173833,28.52110361569449,24.466416852696167,21.97042741004127,17.64544061617994,28.52110361569449,28.52110361569449,23.042831352316682,28.943880754462576,24.466416852696167,28.52110361569449,28.52110361569449,25.177838658045403,28.52110361569449,25.17858054772643,22.44551685555922,22.447836878319265,14.5,5266965.3324102275 
 09/21  07:00:00,14.0,100.0,18.27929934120075,82.53932605121184,22.46323189709198,61.70639744685398,21.962453860336083,100.0,18.75338225656008,72.0018188068158,17.627703871519746,82.25956109395347,22.46490245941948,61.70012844752454,5202.727744524465,0.3307333333333333,28.945571882763033,25.182012597994643,8164.0345763180085,0.3307333333333333,28.945571882763033,23.039856719556816,0.0,0.0,0.0,0.0,5201.986876774618,0.3307333333333333,28.945571882763033,25.18254852834419,1462.9659766419206,-0.42318791181779325,24.48740322989304,24.48740322989304,24.48740322989304,28.522875250562386,28.522875250562386,28.522846149949878,24.468139281965215,21.962453860336083,17.627703871519746,28.522846149949878,28.522846149949878,23.039856719556816,28.945571882763033,24.468139281965215,28.522846149949878,28.522846149949878,25.182012597994643,28.522846149949878,25.18254852834419,22.46323189709198,22.46490245941948,14.0,5266677.515910914 
 09/21  08:00:00,15.0,100.0,18.269819786602206,82.58845998267367,22.50235853792909,61.54032261517861,22.00001539143219,100.0,18.728199374563882,72.11532559773903,17.685549764755535,82.00953508614481,22.503551599157895,61.53585931422175,5199.993518622656,0.3307333333333333,28.947718726583847,25.18613771365039,8168.959485700592,0.3307333333333333,28.947718726583847,23.038441573297483,0.0,0.0,0.0,0.0,5199.458828688631,0.3307333333333333,28.947718726583847,25.186524498652414,1462.863501220539,0.5945159595632159,24.489623377297022,24.489623377297022,24.489623377297022,28.525096259900124,28.525096259900124,28.525058955882205,24.470367928533427,22.00001539143219,17.685549764755535,28.525058955882205,28.525058955882205,23.038441573297483,28.947718726583847,24.470367928533427,28.525058955882205,28.525058955882205,25.18613771365039,28.525058955882205,25.186524498652414,22.50235853792909,22.503551599157895,15.0,5266308.60439394 
 09/21  09:00:00,14.9,100.0,18.276490370863883,82.55387991264786,22.67209193915247,60.985181770846765,22.147840954446668,100.0,18.74567504970978,72.03653812891655,17.86781455162617,81.16852573313548,22.65950477650239,61.031782921515465,5187.860074987649,0.3304753421618676,28.948561214532663,25.192827784096036,8189.859715440081,0.3320416076130508,28.948561214532663,23.047508126054737,0.0,0.0,0.0,0.0,5179.201407028354,0.32968305022508176,28.948561214532663,25.190085509556337,1462.697817953413,0.4925340417544444,24.49321350683516,24.49321350683516,24.49321350683516,28.528687780499713,28.528687780499713,28.528627457408525,24.473981312079587,22.147840954446668,17.86781455162617,28.528627457408525,28.528627457408525,23.047508126054737,28.948561214532663,24.473981312079587,28.528627457408525,28.528627457408525,25.192827784096036,28.528627457408525,25.190085509556337,22.67209193915247,22.65950477650239,14.9,5265712.144632287 
 09/21  10:00:00,16.0,100.0,18.308402391544394,82.38868405496949,22.928604251345583,60.27328155288452,22.390380835523306,100.0,18.82188350622324,71.69407491523707,18.160891146406346,79.85488229084459,22.89317587452799,60.40274497695146,4244.222763020877,0.27845726071822063,28.551335266858963,24.904690621472128,9406.905137270256,0.4245965469688419,28.551335266858963,23.250746310078128,0.0,0.0,0.0,0.0,4364.362212100957,0.2891461923129375,28.551335266858963,24.94008879784382,1474.8845058704599,1.624671346853038,24.23099990365101,24.23099990365101,24.23099990365101,28.266372911449942,28.266372911449942,28.27077874550445,24.20722660657195,22.390380835523306,18.160891146406346,28.27077874550445,28.27077874550445,23.250746310078128,28.551335266858963,24.20722660657195,28.27077874550445,28.27077874550445,24.904690621472128,28.27077874550445,24.94008879784382,22.928604251345583,22.89317587452799,16.0,5309584.221133656 
 09/21  11:00:00,16.0,100.0,18.369295731429705,82.07451788793995,23.138833298955287,59.7512976835273,22.795398889945773,100.0,18.950264349023286,71.12133613313839,18.502881491306766,78.32487603712134,23.095759350016486,59.907097545150144,924.8736166598248,0.05222411235453412,28.127419656998544,26.008844089096428,14295.003597766237,0.7142976115505482,28.967625842660922,24.164814720540843,0.0,0.0,0.0,0.0,1295.1628964123422,0.07813903819159526,28.127419656998544,26.144573732544167,1441.9899456402338,1.5936810141683404,24.97459754759089,24.97459754759089,24.97459754759089,29.00998256924779,29.00998256924779,28.981108940461496,24.985395834638883,22.795398889945773,18.502881491306766,28.981108940461496,28.981108940461496,24.164814720540843,28.967625842660922,24.985395834638883,28.981108940461496,28.981108940461496,26.84905027475881,28.981108940461496,26.98477991820655,23.138833298955287,23.095759350016486,16.0,5191163.804304842 
 09/21  12:00:00,16.1,100.0,18.46297152157141,81.59381213940539,23.18752776392542,59.91107661535641,23.314100793062494,99.98312838390484,19.191884558283355,70.05723485157742,18.866239475001002,76.78982729165321,23.17550492861473,59.954536175275294,0.0,0.0,28.127419656998544,28.127419656998544,0.0,0.0,33.52245481016204,33.52245481016204,0.0,0.0,0.0,0.0,0.0,0.0,28.127419656998544,28.127419656998544,0.0,16.1,26.01804804619654,26.01804804619654,26.01804804619654,26.01804804619654,26.01804804619654,29.985453126537625,29.985453126537625,23.314100793062494,18.866239475001002,29.985453126537625,29.985453126537625,26.29008036818968,26.29008036818968,29.985453126537625,29.985453126537625,29.985453126537625,26.29008036818968,29.985453126537625,26.29008036818968,23.18752776392542,23.17550492861473,16.1,0.0 
 09/21  13:00:00,16.0,100.0,18.571322978532415,81.04174228033051,23.029016763573757,60.724885704025155,23.736663728509193,99.97461138620852,19.493822138358304,68.75257779339557,19.178545480422706,75.46731432089024,23.056715935140044,60.62308084180079,0.0,0.0,28.127419656998544,28.127419656998544,0.0,0.0,33.52245481016204,33.52245481016204,0.0,0.0,0.0,0.0,0.0,0.0,28.127419656998544,28.127419656998544,0.0,16.0,26.01804804619654,26.01804804619654,26.01804804619654,26.01804804619654,26.01804804619654,29.985453126537625,29.985453126537625,23.736663728509193,19.178545480422706,29.985453126537625,29.985453126537625,26.151320921457657,26.151320921457657,29.985453126537625,29.985453126537625,29.985453126537625,26.151320921457657,29.985453126537625,26.151320921457657,23.029016763573757,23.056715935140044,16.0,0.0 
 09/21  14:00:00,16.0,100.0,18.666561435908644,80.55991907946235,22.786998922066548,61.751817505437515,23.77719635942524,100.0,19.824599062802555,67.35457809904291,19.38229248025143,74.60502884828551,22.840826496459528,61.55058502350715,9108.022696367694,0.4946660854500679,28.27611842370085,23.860845388014724,0.0,0.0,33.52245481016204,33.52245481016204,0.0,0.0,0.0,0.0,7638.181027374265,0.3805918628906862,28.27611842370085,23.46716079169375,1472.4383907971842,1.6223668345149704,24.283870784784437,24.283870784784437,24.283870784784437,28.319264206720995,28.319264206720995,28.344880658624447,24.238021649664702,23.77719635942524,19.38229248025143,28.344880658624447,28.344880658624447,28.27611842370085,28.27611842370085,24.238021649664702,28.344880658624447,28.344880658624447,23.860845388014724,28.344880658624447,23.46716079169375,22.786998922066548,22.840826496459528,16.0,5300778.206869863 
 09/21  15:00:00,16.0,100.0,18.763272093188796,80.07396483155594,23.066415109030096,60.86355393074557,23.637663743513876,100.0,20.267698306428226,65.53187836417882,19.496504494610498,74.18244385831287,23.06186478293605,60.880223760969415,3446.355383579745,0.137977660009833,31.18418730760824,28.196432138358396,0.0,0.0,33.52245481016204,33.52245481016204,0.0,0.0,0.0,0.0,3505.473371295402,0.13355499710742114,31.18418730760824,28.044544421545567,663.1913324097425,8.742383051682221,27.793753173373048,27.793753173373048,27.793753173373048,29.811323968702354,29.811323968702354,31.71593458348489,29.801677574794873,23.637663743513876,19.496504494610498,31.71593458348489,31.71593458348489,29.72223758365796,29.72223758365796,29.801677574794873,31.71593458348489,31.71593458348489,26.734482414408113,31.71593458348489,26.58259469759529,23.066415109030096,23.06186478293605,16.0,2387488.796675073 
 09/21  16:00:00,16.0,100.0,18.858913643662547,79.59663616002385,23.245934653423628,60.34887249845452,23.325836117054987,100.0,20.61538529577122,64.14017611840633,19.51175280846135,74.21654024875522,23.226722152333256,60.418917741324975,0.0,0.0,31.18418730760824,31.18418730760824,0.0,0.0,33.52245481016204,33.52245481016204,0.0,0.0,0.0,0.0,0.0,0.0,31.18418730760824,31.18418730760824,0.0,16.0,27.85109765840684,27.85109765840684,27.85109765840684,27.85109765840684,27.85109765840684,31.771550278997474,31.771550278997474,23.325836117054987,19.51175280846135,31.771550278997474,31.771550278997474,27.98279330896193,27.98279330896193,31.771550278997474,31.771550278997474,31.771550278997474,27.98279330896193,31.771550278997474,27.98279330896193,23.245934653423628,23.226722152333256,16.0,0.0 
 09/21  17:00:00,16.0,100.0,18.89532428954123,79.41569295878438,23.0417453446414,61.2141087075212,22.76995243742796,100.0,20.737401385708704,63.65953811590154,19.39153019987658,74.860068338357,23.015212319013532,61.312431594311164,0.0,0.0,31.18418730760824,31.18418730760824,16206.83692652145,0.44120681319999533,31.40089848789956,22.595194459622622,0.0,0.0,0.0,0.0,0.0,0.0,31.18418730760824,31.18418730760824,1334.6419380841423,1.4925472569781153,27.52421765950718,27.52421765950718,27.52421765950718,31.559400219556068,31.559400219556068,31.568807201657314,27.493184605135184,22.76995243742796,19.39153019987658,31.568807201657314,31.568807201657314,22.595194459622622,31.40089848789956,27.493184605135184,31.568807201657314,31.568807201657314,31.40089848789956,31.568807201657314,31.40089848789956,23.0417453446414,23.015212319013532,16.0,4804710.977102913 
 09/21  18:00:00,16.1,100.0,18.860066509710308,79.59085689257473,22.4322599082099,63.58722920520009,22.47404588704525,100.0,20.73237092217223,63.6792631801883,19.122845614333755,76.17379232452669,22.394712166994267,63.732593007642095,6126.680938863976,0.32692132605559243,27.66908262321216,23.184975309047186,6623.000982902732,0.3285176353692558,27.66908262321216,22.845174975841196,0.0,0.0,0.0,0.0,6334.050553749601,0.3367610385751518,27.66908262321216,23.169342624153312,1526.6994474505836,1.7754202052222166,23.155562993887095,23.155562993887095,23.155562993887095,27.19052067867517,27.19052067867517,27.259958154003588,23.06719346244404,22.47404588704525,19.122845614333755,27.259958154003588,27.259958154003588,22.845174975841196,27.66908262321216,23.06719346244404,27.259958154003588,27.259958154003588,23.184975309047186,27.259958154003588,23.169342624153312,22.4322599082099,22.394712166994267,16.1,5496118.010822102 
 09/21  19:00:00,16.0,100.0,18.790671206729527,80.01610524341733,22.150086040422025,64.8670068657704,22.213250960573557,100.0,20.561446349656887,64.41748461169544,18.797379886686258,77.90319719577468,22.116412372751643,65.00015273621867,5482.044464193428,0.3307333333333333,28.036730318441045,24.07094592089316,7403.902872093233,0.3307333333333333,28.036730318441045,22.68064780213448,0.0,0.0,0.0,0.0,5488.431305221516,0.3307333333333333,28.036730318441045,24.0663255945124,1504.1825335105154,1.6519741618986412,23.615305332919394,23.615305332919394,23.615305332919394,27.65044055206598,27.65044055206598,27.640539298370797,23.605973105846676,22.213250960573557,18.797379886686258,27.640539298370797,27.640539298370797,22.68064780213448,28.036730318441045,23.605973105846676,27.640539298370797,27.640539298370797,24.07094592089316,27.640539298370797,24.0663255945124,22.150086040422025,22.116412372751643,16.0,5415057.120637856 
 09/21  20:00:00,17.0,100.0,18.722705384578703,80.5160526668993,22.165005591236653,65.27036689322642,22.174418638907987,100.0,20.3799585711236,65.27206752794946,18.581521001648508,79.34514281344676,22.139054044937073,65.37354581121892,5396.363875229667,0.3307333333333333,28.317927744355124,24.41417833081416,7721.768518908727,0.3307333333333333,28.317927744355124,22.731972085294583,0.0,0.0,0.0,0.0,5409.931052251718,0.3307333333333333,28.317927744355124,24.404363785211267,1492.1623912342895,2.659865285119107,23.865476369867626,23.865476369867626,23.865476369867626,27.900708194991427,27.900708194991427,27.896779559188698,23.850171400440004,22.174418638907987,18.581521001648508,27.896779559188698,27.896779559188698,22.731972085294583,28.317927744355124,23.850171400440004,27.896779559188698,27.896779559188698,24.41417833081416,27.896779559188698,24.404363785211267,22.165005591236653,22.139054044937073,17.0,5371784.608443443 
 09/21  21:00:00,16.7,100.0,18.673851649068258,80.84236056341176,22.23373645096292,65.63963581405139,22.157017008147253,100.0,20.225994939885272,65.96120331679651,18.4519330434423,80.48496563970792,22.213973997860094,65.71854220666539,5328.377407756756,0.3307333333333333,28.485653622303158,24.63111681020794,7872.177269314502,0.3307333333333333,28.485653622303158,22.790937435018932,0.0,0.0,0.0,0.0,5338.348280065249,0.3307333333333333,28.485653622303158,24.62390390252129,1484.256858674659,2.3460531354294094,24.031837293805967,24.031837293805967,24.031837293805967,28.067133378763636,28.067133378763636,28.06433810549206,24.015319382582717,22.157017008147253,18.4519330434423,28.06433810549206,28.06433810549206,22.790937435018932,28.485653622303158,24.015319382582717,28.06433810549206,28.06433810549206,24.63111681020794,28.06433810549206,24.62390390252129,22.23373645096292,22.213973997860094,16.7,5343324.6912287725 
 09/21  22:00:00,16.0,100.0,18.637582047034556,81.0260947643767,22.316785889632282,65.71680279331791,22.13595474115896,100.0,20.088510637318404,66.5246608469765,18.338591269967267,81.40496897581488,22.301883760350393,65.77628020146878,5287.494358343648,0.3307333333333333,28.604784711976848,24.77984441511191,7965.19672861125,0.3307333333333333,28.604784711976848,22.84281129414311,0.0,0.0,0.0,0.0,5294.650478068374,0.3307333333333333,28.604784711976848,24.77466772293046,1478.6951791286801,1.6270662259469528,24.14976600970144,24.14976600970144,24.14976600970144,28.18510762110698,28.18510762110698,28.183126128649636,24.132441144061826,22.13595474115896,18.338591269967267,28.183126128649636,28.183126128649636,22.84281129414311,28.604784711976848,24.132441144061826,28.183126128649636,28.183126128649636,24.77984441511191,28.183126128649636,24.77466772293046,22.316785889632282,22.301883760350393,16.0,5323302.644863249 
 09/21  23:00:00,15.0,100.0,18.607038730841673,81.1811867082999,22.367833664583138,65.48710470796686,22.101085211341893,100.0,19.956772241505362,67.06965733951743,18.216148817629875,82.15773431627987,22.356761115251736,65.53109625039654,5259.937503476522,0.3307333333333333,28.693461497007323,24.888471805376014,8027.394766313968,0.3307333333333333,28.693461497007323,22.88651905400457,0.0,0.0,0.0,0.0,5265.055993866906,0.3307333333333333,28.693461497007323,24.88476913720567,1474.568939229652,0.6044366045139231,24.237742963619432,24.237742963619432,24.237742963619432,28.273118567660347,28.273118567660347,28.271640337978212,24.219919998862082,22.101085211341893,18.216148817629875,28.271640337978212,28.271640337978212,22.88651905400457,28.693461497007323,24.219919998862082,28.271640337978212,28.271640337978212,24.888471805376014,28.271640337978212,24.88476913720567,22.367833664583138,22.356761115251736,15.0,5308448.181226747 
 09/21  24:00:00,14.3,100.0,18.582513750214964,81.38622632727936,22.38892648851521,64.94661986598035,22.060792015094403,100.0,19.819995916723453,67.70758503900433,18.09515134101521,82.71972888652955,22.3807802328123,64.97870437929905,5240.889069208528,0.3307333333333333,28.759823259638573,24.96862505628467,8070.781508129942,0.3307333333333333,28.759823259638573,22.921513776414763,0.0,0.0,0.0,0.0,5244.562928174429,0.3307333333333333,28.759823259638573,24.96596742943415,1471.494723987093,-0.11123971704931357,24.30356189838874,24.30356189838874,24.30356189838874,28.33896292163112,28.33896292163112,28.337857001489905,24.285368754044526,22.060792015094403,18.09515134101521,28.337857001489905,28.337857001489905,22.921513776414763,28.759823259638573,24.285368754044526,28.337857001489905,28.337857001489905,24.96862505628467,28.337857001489905,24.96596742943415,22.38892648851521,22.3807802328123,14.3,5297381.006353535 
 09/22  01:00:00,17.0,100.0,18.554981983487714,81.52669206218522,22.45989624410633,65.03438815158283,22.077559831088163,100.0,19.689189051466155,68.25948017133464,18.07794381351701,83.17848643224139,22.453938276024346,65.05786359375266,5227.574682280113,0.3307333333333333,28.80933553820264,25.0277777759018,8101.432313170441,0.3307333333333333,28.80933553820264,22.948867517827654,0.0,0.0,0.0,0.0,5230.2213682389865,0.3307333333333333,28.80933553820264,25.025863198599616,1469.2094347893008,2.6376349995074513,24.352642382872144,24.352642382872144,24.352642382872144,28.388062371755584,28.388062371755584,28.387237698605336,24.33416949744302,22.077559831088163,18.07794381351701,28.387237698605336,28.387237698605336,22.948867517827654,28.80933553820264,24.33416949744302,28.387237698605336,28.387237698605336,25.0277777759018,28.387237698605336,25.025863198599616,22.45989624410633,22.453938276024346,17.0,5289153.9652414825 
 09/22  02:00:00,17.0,100.0,18.5307048991456,81.65077749577763,22.52343971292191,65.69888408694247,22.09737246261666,100.0,19.6001785271368,68.63792475555468,18.071924849972483,83.92360981584123,22.519088199738675,65.71617548070824,5217.798057615547,0.3307333333333333,28.849435433468727,25.07495719885897,8123.170205526176,0.3307333333333333,28.849435433468727,22.973253795500067,0.0,0.0,0.0,0.0,5219.710006240416,0.3307333333333333,28.849435433468727,25.07357412339484,1467.3555896836353,2.635890695090316,24.39255321565769,24.39255321565769,24.39255321565769,28.42798860331822,28.42798860331822,28.427318003320117,24.373928372584626,22.09737246261666,18.071924849972483,28.427318003320117,28.427318003320117,22.973253795500067,28.849435433468727,24.373928372584626,28.427318003320117,28.427318003320117,25.07495719885897,28.427318003320117,25.07357412339484,22.52343971292191,22.519088199738675,17.0,5282480.122861087 
 09/22  03:00:00,12.6,79.0,18.509004948698248,81.76187168867881,22.49513958445174,64.47036615808409,22.045134927406632,100.0,19.527390587978577,68.94914490607086,17.938018380113277,84.02748638741265,22.49238542345118,64.4810983673421,5092.45205932602,0.32442687647078483,28.82888493250761,25.073467839514898,8273.137123061566,0.3403838772004343,28.82888493250761,23.013890591613908,0.0,0.0,0.0,0.0,5125.835508537738,0.327389246328781,28.82888493250761,25.083052808427603,1467.5005186216347,-1.8942450096119412,24.3894299517267,24.3894299517267,24.3894299517267,28.42486414640993,28.42486414640993,28.424916624710907,24.37007248244382,22.045134927406632,17.938018380113277,28.424916624710907,28.424916624710907,23.013890591613908,28.82888493250761,24.37007248244382,28.424916624710907,28.424916624710907,25.073467839514898,28.424916624710907,25.083052808427603,22.49513958445174,22.49238542345118,12.6,5283001.867037885 
 09/22  04:00:00,12.0,82.0,18.481447063443603,81.98397580752521,22.43104781355035,61.837528841481046,21.981548832044638,100.0,19.411947066426215,69.51450194055109,17.79022983991178,83.25107023006,22.430542334169495,61.83939051951381,5225.390343224693,0.3307333333333333,28.890607321783154,25.11064438028367,8116.726155156784,0.3307333333333333,28.890607321783154,23.01909877265179,0.0,0.0,0.0,0.0,5217.792390963122,0.3307333333333333,28.890607321783154,25.116140616180623,1465.442632139282,-2.4968079964682097,24.433827740376476,24.433827740376476,24.433827740376476,28.46927906979819,28.46927906979819,28.468533077843173,24.41529458970536,21.981548832044638,17.79022983991178,28.468533077843173,28.468533077843173,23.01909877265179,28.890607321783154,24.41529458970536,28.468533077843173,28.468533077843173,25.11064438028367,28.468533077843173,25.116140616180623,22.43104781355035,22.430542334169495,12.0,5275593.475701416 
 09/22  05:00:00,12.0,88.0,18.445688427519382,82.16794998580711,22.403307578685155,59.27425755552718,21.93955314058254,100.0,19.26099507357975,70.170925652321,17.686548170054067,82.17800504418969,22.404001142786033,59.271728883541385,5211.248231791842,0.3307333333333333,28.909343159361153,25.13961376743818,8145.176147169521,0.3307333333333333,28.909343159361153,23.017259620324445,0.0,0.0,0.0,0.0,5208.9826826521785,0.3307333333333333,28.909343159361153,25.14125262761155,1464.615223129965,-2.483629484482641,24.451708967409314,24.451708967409314,24.451708967409314,28.487167212081637,28.487167212081637,28.48686676328615,24.432708671791392,21.93955314058254,17.686548170054067,28.48686676328615,28.48686676328615,23.017259620324445,28.909343159361153,24.432708671791392,28.48686676328615,28.48686676328615,25.13961376743818,28.48686676328615,25.14125262761155,22.403307578685155,22.404001142786033,12.0,5272614.803267874 
 09/22  06:00:00,11.2,89.0,18.405067082591287,82.4586712309496,22.36729849543959,57.37420131134977,21.890033725721104,100.0,19.099908286373985,70.94895427273894,17.585215700596898,81.40182159799778,22.368295686845592,57.37069116331838,5205.89578614632,0.3307333333333333,28.917303389349627,25.15144730588171,8156.940962228905,0.3307333333333333,28.917303389349627,23.016711635891312,0.0,0.0,0.0,0.0,5204.6764503576,0.3307333333333333,28.917303389349627,25.15232935256231,1464.262806696229,-3.2925065661447874,24.45933038112925,24.45933038112925,24.45933038112925,28.49479157402628,28.49479157402628,28.49466351543158,24.440162764778442,21.890033725721104,17.585215700596898,28.49466351543158,28.49466351543158,23.016711635891312,28.917303389349627,24.440162764778442,28.49466351543158,28.49466351543158,25.15144730588171,28.49466351543158,25.15232935256231,22.36729849543959,22.368295686845592,11.2,5271346.104106424 
 09/22  07:00:00,11.0,94.0,18.361689067665125,82.76471648948464,22.34241319406112,56.1185111408773,21.848038246882993,100.0,18.936174596774993,71.74829730643711,17.500732052331706,80.89539786124914,22.343345542571985,56.11529984576025,5202.587855530049,0.3307333333333333,28.919107308347595,25.155644447613607,8164.285429864688,0.3307333333333333,28.919107308347595,23.013203198133013,0.0,0.0,0.0,0.0,5201.8483842775795,0.3307333333333333,28.919107308347595,25.156179368440036,1464.1882532936013,-3.48448776615545,24.460943089831396,24.460943089831396,24.460943089831396,28.496404908276013,28.496404908276013,28.496377810753845,24.44167567139555,21.848038246882993,17.500732052331706,28.496377810753845,28.496377810753845,23.013203198133013,28.919107308347595,24.44167567139555,28.496377810753845,28.496377810753845,25.155644447613607,28.496377810753845,25.156179368440036,22.34241319406112,22.343345542571985,11.0,5271077.711856965 
 09/22  08:00:00,12.0,82.0,18.35235824404554,82.81318025665855,23.224897979013466,52.38337721525602,22.078840175090054,99.99999999999999,18.815489280669336,72.29142995801743,17.649445013584813,79.50289884524811,22.51209713086788,54.69376312215242,1705.8712472890193,0.11024444444444444,28.844365954573465,27.610363528139914,10226.48468238652,0.44572151630176526,28.844762134043023,23.31452438744834,0.0,0.0,0.0,0.0,6103.079116895043,0.43623403925379023,28.844762134043023,25.458450002059756,1461.7396229476085,-2.500699372741238,24.5140600678075,24.5140600678075,24.5140600678075,28.549542403422365,28.549542403422365,28.5483667536558,24.495905162700957,22.078840175090054,17.649445013584813,28.5483667536558,28.5483667536558,23.31452438744834,28.844762134043023,24.495905162700957,28.5483667536558,28.5483667536558,27.610759707609475,28.5483667536558,25.458450002059756,23.224897979013466,22.51209713086788,12.0,5262262.642611391 
 09/22  09:00:00,12.8,80.0,18.404386058946432,82.62456478956479,24.540868570011465,47.77835476118354,22.80019995926602,98.08831464705045,18.87021075272258,72.11545309001392,18.02013148150309,77.15595923097698,22.911846618826296,52.69930089184757,0.0,0.0,28.844365954573465,28.844365954573465,11070.645854651466,0.4806808142374457,29.48541497464798,23.732694684955916,0.0,0.0,0.0,0.0,5279.8321825745,0.32868236360997594,29.48541497464798,25.46626218728699,1418.1822256812684,-1.7368457042914445,25.515986033953894,25.515986033953894,25.515986033953894,29.551458943132637,29.551458943132637,29.50659450454296,25.542929413623895,22.80019995926602,18.02013148150309,29.50659450454296,29.50659450454296,23.732694684955916,29.48541497464798,25.542929413623895,29.50659450454296,29.50659450454296,29.48541497464798,29.50659450454296,25.46626218728699,24.540868570011465,22.911846618826296,12.800000000000002,5105456.012452567 
 09/22  10:00:00,13.0,72.0,18.512941686963025,82.06425474735526,25.370885455841652,44.66563762097818,23.659595374968813,95.54115832588316,19.128676463354036,70.96127320034117,18.51132749883495,74.12088270883905,23.25205320381474,50.72051865513443,0.0,0.0,28.844365954573465,28.844365954573465,3014.3236897173383,0.12484472447237,30.02134412367341,28.577290175142394,0.0,0.0,0.0,0.0,1333.9489140346568,0.0699592266325387,30.02134412367341,28.880942243109942,349.61566089256826,9.356778469498712,25.870995068726785,25.870995068726785,25.870995068726785,26.879867032705647,26.879867032705647,29.999914430186518,28.940980830280978,23.659595374968813,18.51132749883495,29.999914430186518,29.999914430186518,25.68813695384551,27.13219090237652,28.940980830280978,29.999914430186518,29.999914430186518,27.13219090237652,29.999914430186518,25.99178902181305,25.370885455841652,23.25205320381474,13.0,1258616.3792132458 
 09/22  11:00:00,14.0,63.0,18.675996847565365,81.23069024570503,25.781110924724167,42.07797674697136,24.866163551067434,92.74535955635744,19.56618707447852,69.05463077780198,19.008053420892274,70.52752740221598,23.565907039903273,48.05316951207043,0.0,0.0,28.844365954573465,28.844365954573465,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,0.0,14.0,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,29.978772255185135,29.978772255185135,24.866163551067434,19.008053420892274,29.978772255185135,29.978772255185135,26.12449405358142,26.12449405358142,29.978772255185135,29.978772255185135,29.978772255185135,26.12449405358142,29.978772255185135,26.12449405358142,25.781110924724167,23.565907039903273,14.0,0.0 
 09/22  12:00:00,14.0,67.0,18.851796641530385,80.42143402853758,25.431183900385143,41.452099825565554,25.790088680956693,91.3652784747612,20.112755423986915,66.81874037260314,19.407154678220984,67.44632814682082,23.584274978111957,46.32562490683019,0.0,0.0,28.844365954573465,28.844365954573465,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,0.0,14.0,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,29.978772255185135,29.978772255185135,25.790088680956693,19.407154678220984,29.978772255185135,29.978772255185135,26.12449405358142,26.12449405358142,29.978772255185135,29.978772255185135,29.978772255185135,26.12449405358142,29.978772255185135,26.12449405358142,25.431183900385143,23.584274978111957,14.0,0.0 
 09/22  13:00:00,14.0,59.0,19.034343103045863,79.50976863859387,24.62525773879647,42.212276995149395,26.46860439947311,90.04833404929848,20.685523416145447,64.49652489286433,19.73881160478844,64.97948680294616,23.43687099893739,45.36934256664104,0.0,0.0,28.844365954573465,28.844365954573465,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,0.0,13.999999999999998,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,29.978772255185135,29.978772255185135,26.46860439947311,19.73881160478844,29.978772255185135,29.978772255185135,26.055095303489203,26.055095303489203,29.978772255185135,29.978772255185135,29.978772255185135,26.055095303489203,29.978772255185135,26.055095303489203,24.62525773879647,23.43687099893739,13.999999999999998,0.0 
 09/22  14:00:00,14.0,59.0,19.20556574109764,78.66520793404158,24.031104270073797,41.92336155316055,26.80034296893722,91.89325094982527,21.248923215062927,62.30070818605982,19.97392624121428,62.47276641641611,23.624295581183205,42.996280517706055,0.0,0.0,28.844365954573465,28.844365954573465,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,0.0,13.999999999999998,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,29.978772255185135,29.978772255185135,26.80034296893722,19.97392624121428,29.978772255185135,29.978772255185135,26.055095303489203,26.055095303489203,29.978772255185135,29.978772255185135,29.978772255185135,26.055095303489203,29.978772255185135,26.055095303489203,24.031104270073797,23.624295581183205,13.999999999999998,0.0 
 09/22  15:00:00,13.7,58.0,19.357866234265572,77.92241159949573,23.404885337086654,41.99434354024353,26.750621239248755,96.1882911433456,21.76426125651742,60.365516711423396,20.071406437703537,60.73279852404622,24.23633400896698,39.976514005392445,0.0,0.0,28.844365954573465,28.844365954573465,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,0.0,13.7,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,25.84689876927846,29.978772255185135,29.978772255185135,26.750621239248755,20.071406437703537,29.978772255185135,29.978772255185135,26.055095303489203,26.055095303489203,29.978772255185135,29.978772255185135,29.978772255185135,26.055095303489203,29.978772255185135,26.055095303489203,23.404885337086654,24.23633400896698,13.7,0.0 
 09/22  16:00:00,13.0,62.0,19.479990860818788,77.33249067879939,22.80054208083543,42.70696526579145,26.398398031230766,99.64178609784352,22.20352844236217,58.76930835484416,20.038052113328646,60.07935074175774,25.22924111058127,36.934827859466765,11370.659123378286,0.38364945456312327,31.720530036783128,25.946498443737973,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,961.8010020467527,1.9686834862633975,28.214463712108618,28.214463712108618,28.214463712108618,31.240671546257524,31.240671546257524,32.24478761610795,29.262493455517347,26.398398031230766,20.038052113328646,32.24478761610795,32.24478761610795,31.040562061535116,31.040562061535116,29.262493455517347,32.24478761610795,32.24478761610795,25.26653046848996,32.24478761610795,31.040562061535116,22.80054208083543,25.22924111058127,13.0,3462483.60736831 
 09/22  17:00:00,13.0,62.0,19.57802632473932,76.86258900581007,22.828565373777426,41.78131829917036,25.589895063335593,99.99999999999999,22.666630007565193,57.13815780105154,19.923121652846874,59.669054784062844,26.062542347117393,34.43883126000694,15147.310946186886,0.532762361786625,34.73802921449111,27.914910218742747,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,1215.2052820047268,-1.7723881362095626,31.036392322403298,31.036392322403298,31.036392322403298,35.07109688050373,35.07109688050373,35.003994907389,31.08578309519435,25.589895063335593,19.923121652846874,35.003994907389,35.003994907389,34.73802921449111,34.73802921449111,31.08578309519435,35.003994907389,35.003994907389,27.914910218742747,35.003994907389,34.73802921449111,22.828565373777426,26.062542347117393,13.0,4374739.015217016 
 09/22  18:00:00,11.8,66.0,19.62774232428036,76.62545054622693,23.690237105164524,38.95125420899922,24.471172797516797,100.0,22.81303584102582,56.63248137745735,19.660844565656113,59.87852164541084,26.04569263463467,33.84288199465741,3671.1609234760494,0.125220446688263,37.57870700709666,35.825263007456826,0.0,0.0,30.02134412367341,30.02134412367341,0.0,0.0,0.0,0.0,0.0,0.0,30.02134412367341,30.02134412367341,285.1228542851386,8.088485855815588,34.017614107511825,34.017614107511825,34.017614107511825,35.02629024703693,35.02629024703693,37.89559545951547,36.959437321345035,24.471172797516797,19.660844565656113,37.89559545951547,37.89559545951547,35.166433904002616,35.166433904002616,36.959437321345035,37.89559545951547,37.89559545951547,33.41298990436279,37.89559545951547,35.166433904002616,23.690237105164524,26.04569263463467,11.8,1026442.275426499 
 09/22  19:00:00,11.0,71.0,19.549190344673754,77.07604555168922,24.45845075865614,36.89381712113467,23.35526753458587,99.99999999999997,22.594730028194533,57.44398632850104,19.263715326505814,61.02285290565209,24.45465748604977,36.90742013176782,0.0,0.0,37.57870700709666,37.57870700709666,0.0,0.0,30.021344123673405,30.021344123673405,0.0,0.0,0.0,0.0,0.0,0.0,30.021344123673405,30.021344123673405,0.0,11.0,34.057305371215584,34.057305371215584,34.057305371215584,34.057305371215584,34.057305371215584,37.9332441048703,37.9332441048703,23.35526753458587,19.263715326505814,37.9332441048703,37.9332441048703,34.44788724558159,34.44788724558159,37.9332441048703,37.9332441048703,37.9332441048703,34.44788724558159,37.9332441048703,34.44788724558159,24.45845075865614,24.45465748604977,11.0,0.0 
 09/22  20:00:00,11.0,71.0,19.368769894949125,77.9463029349132,24.334878508893038,36.5935217791326,22.139537623274244,99.99999999999997,22.129975895578944,59.091267671843624,18.919882024956944,61.596636329602546,22.29414742952008,41.41446054413087,0.0,0.0,37.57870700709666,37.57870700709666,12795.108641338184,0.5542026806323983,27.066840620304703,21.629421737251597,0.0,0.0,0.0,0.0,6419.740775334347,0.37333432248544074,27.191724341408943,23.559211586457657,1552.843206716235,-3.450570329244195,22.65730424075172,22.65730424075172,22.65730424075172,26.692069571979573,26.692069571979573,26.894191190131586,22.43322430134209,22.139537623274244,18.919882024956944,26.894191190131586,26.894191190131586,21.629421737251597,27.066840620304703,22.43322430134209,26.894191190131586,26.894191190131586,27.066840620304703,26.894191190131586,23.434327865353417,24.334878508893038,22.29414742952008,11.0,5590235.544178447 
 09/22  21:00:00,10.0,76.0,19.16810208408179,78.92689049902954,23.768312515947255,37.473358119680746,21.707173933013713,99.99999999999999,21.585108869688877,61.090463115539734,18.577670044823925,62.40717418179434,21.476077347581285,43.07730755480708,0.0,0.0,37.57870700709666,37.57870700709666,10504.741209991676,0.4961,27.648342523998934,22.582068383887375,0.0,0.0,0.0,0.0,7225.307188346167,0.4961,27.648342523998934,24.16368870171872,1516.318405504365,-4.48513568906178,23.366095915798084,23.366095915798084,23.366095915798084,27.401134897538412,27.401134897538412,27.37506306952114,23.37287854280305,21.707173933013713,18.577670044823925,27.37506306952114,27.37506306952114,22.582068383887375,27.648342523998934,23.37287854280305,27.37506306952114,27.37506306952114,27.648342523998934,27.37506306952114,24.16368870171872,23.768312515947255,21.476077347581285,10.0,5458746.259815714 
 09/22  22:00:00,10.0,76.0,18.962610601884325,80.02344542711974,22.9166301688619,38.91970705288747,21.48632192285393,99.99999999999999,21.006947251720106,63.357654597739376,18.286600700472725,62.83451730903323,21.63932284759204,42.07680359792337,582.8460034788828,0.02574731341132973,34.415588256532125,32.610227192071385,10560.752380230602,0.4832263432943351,28.231704055485174,23.00410674606002,0.0,0.0,0.0,0.0,6733.076309604485,0.4832263432943351,28.231704055485174,24.898420993374124,1488.8942085865638,-4.511391382846226,23.934395706779064,23.934395706779064,23.934395706779064,27.969654156478498,27.969654156478498,27.9635194887942,23.921002210199692,21.48632192285393,18.286600700472725,27.9635194887942,27.9635194887942,23.00410674606002,28.231704055485174,23.921002210199692,27.9635194887942,27.9635194887942,26.42634299102443,27.9635194887942,24.898420993374124,22.9166301688619,21.63932284759204,10.0,5360019.150911629 
 09/22  23:00:00,10.0,82.0,18.801031543729973,80.83533787259782,21.907779604243913,40.94476245029118,21.64712270610711,99.97149653612854,20.429222912953776,65.65295519498112,18.03775080649356,63.092020148407016,21.842044704766835,41.11954167047493,6356.35519230733,0.3307333333333333,28.121166962544706,23.52291303047742,7294.084841095161,0.3307333333333333,28.121166962544706,22.844549579570362,0.0,0.0,0.0,0.0,4704.999017984669,0.3307333333333333,28.121166962544706,24.717521386000463,1499.3633643746289,-4.48929122896769,23.7152064164941,23.7152064164941,23.7152064164941,27.7503802138773,27.7503802138773,27.751530372181115,23.694994665349412,21.64712270610711,18.03775080649356,27.751530372181115,27.751530372181115,22.844549579570362,28.121166962544706,23.694994665349412,27.751530372181115,27.751530372181115,23.52291303047742,27.751530372181115,24.717521386000463,21.907779604243913,21.842044704766835,10.0,5397708.111748665 
 09/22  24:00:00,10.0,78.0,18.683836410418373,81.50976642181412,21.735878598383522,41.12265084688548,21.677360444558214,100.0,19.995506726270172,67.50377243152252,17.85321850710136,63.40725075665185,21.924690177001217,40.66140285992468,5573.451660751524,0.3307333333333333,28.345726490860585,24.313876500417386,7749.510742082279,0.3307333333333333,28.345726490860585,22.739709480604905,0.0,0.0,0.0,0.0,5097.476372475327,0.3307333333333333,28.345726490860585,24.658198309972523,1489.5803291961001,-4.506844983861894,23.919651648260675,23.919651648260675,23.919651648260675,27.954904404158725,27.954904404158725,27.95133802468973,23.90392809699827,21.677360444558214,17.85321850710136,27.95133802468973,27.95133802468973,22.739709480604905,28.345726490860585,23.90392809699827,27.95133802468973,27.95133802468973,24.313876500417386,27.95133802468973,24.658198309972523,21.735878598383522,21.924690177001217,10.0,5362489.185105961 
 09/23  01:00:00,11.0,71.0,18.592494503804154,81.97708738098996,21.74837053518845,40.73518026811489,21.662148754903995,100.0,19.56223163550017,69.34292493893957,17.733241140129813,63.32662687328948,21.990858875182276,40.14559785071438,5395.498770347106,0.3307333333333333,28.456803716002902,24.55370606976148,7891.150826437787,0.3307333333333333,28.456803716002902,22.748354223432372,0.0,0.0,0.0,0.0,5144.827599990201,0.3307333333333333,28.456803716002902,24.73504130803785,1484.350535834324,-3.5160699112670715,24.029857563120622,24.029857563120622,24.029857563120622,28.065152886203443,28.065152886203443,28.063349284098667,24.012367200410566,21.662148754903995,17.733241140129813,28.063349284098667,28.063349284098667,22.748354223432372,28.456803716002902,24.012367200410566,28.063349284098667,28.063349284098667,24.55370606976148,28.063349284098667,24.73504130803785,21.74837053518845,21.990858875182276,11.0,5343661.9290035665 
 09/23  02:00:00,11.0,71.0,18.514221587628732,82.29939603740148,21.79485604785845,40.16923823577322,21.646778550514203,100.0,19.27163999488063,70.53893623901102,17.63050471917734,63.02573167542196,22.010971680492126,39.650722636527505,5347.333331470465,0.3307333333333333,28.570575680388636,24.70234191925347,8011.857068834934,0.3307333333333333,28.570575680388636,22.774838986612284,0.0,0.0,0.0,0.0,5195.290384516398,0.3307333333333333,28.570575680388636,24.812329014519975,1480.3592980059298,-3.519718870587095,24.11440218011988,24.11440218011988,24.11440218011988,28.149730153315712,28.149730153315712,28.148358512556438,24.096503306795242,21.646778550514203,17.63050471917734,28.148358512556438,28.148358512556438,22.774838986612284,28.570575680388636,24.096503306795242,28.148358512556438,28.148358512556438,24.70234191925347,28.148358512556438,24.812329014519975,21.79485604785845,22.010971680492126,11.0,5329293.472821347 
 09/23  03:00:00,10.5,75.0,18.445382729115984,82.65525821067077,21.866270233110498,39.693235705472155,21.63544502443908,100.0,19.042901053775047,71.55215022901122,17.54618312628678,62.84625283908169,22.0412711655091,39.27872790894,5297.642180978725,0.3307333333333333,28.633375735321373,24.80109981334009,8062.31599374076,0.3307333333333333,28.633375735321373,22.801154833510832,0.0,0.0,0.0,0.0,5197.272662806477,0.3307333333333333,28.633375735321373,24.87370639465535,1477.4203782564484,-4.019174119522248,24.176901996666906,24.176901996666906,24.176901996666906,28.212254114933693,28.212254114933693,28.21120396402034,24.158653680502088,21.63544502443908,17.54618312628678,28.21120396402034,28.21120396402034,22.801154833510832,28.633375735321373,24.158653680502088,28.21120396402034,28.21120396402034,24.80109981334009,28.21120396402034,24.87370639465535,21.866270233110498,22.0412711655091,10.5,5318713.361723214 
 09/23  04:00:00,9.0,93.0,18.380286303588832,83.07464794114323,21.902671066817643,39.559590111032655,21.59915720780454,100.0,18.83343227464495,72.56537964715017,17.436070681717528,63.010896513646216,22.038440109931727,39.239849945601414,5266.6138394211,0.3307333333333333,28.679310776860397,24.869488907244605,8095.984288620818,0.3307333333333333,28.679310776860397,22.822747349334865,0.0,0.0,0.0,0.0,5197.548859100989,0.3307333333333333,28.679310776860397,24.919449903146493,1475.2858352696062,-5.5023390523398525,24.22242781564933,24.22242781564933,24.22242781564933,28.257797506094377,28.257797506094377,28.25703256042256,24.20389538657532,21.59915720780454,17.436070681717528,28.25703256042256,28.25703256042256,22.822747349334865,28.679310776860397,24.20389538657532,28.25703256042256,28.25703256042256,24.869488907244605,28.25703256042256,24.919449903146493,21.902671066817643,22.038440109931727,9.0,5311029.0069705825 
 09/23  05:00:00,9.0,93.0,18.316805921609344,83.40618231193666,21.96545938980977,39.4093264763393,21.58266327494689,100.0,18.62815087655614,73.5032430829337,17.35671605654193,63.20789224564993,22.06816038282675,39.16965931931679,5245.703180909244,0.3307333333333333,28.71233048282278,24.917641192513607,8119.629782802013,0.3307333333333333,28.71233048282278,22.838671391662842,0.0,0.0,0.0,0.0,5197.096877035724,0.3307333333333333,28.71233048282278,24.952802507286737,1473.7563093695592,-5.503792805540954,24.255118617565312,24.255118617565312,24.255118617565312,28.290500922880884,28.290500922880884,28.28995163710117,24.236371697154393,21.58266327494689,17.35671605654193,28.28995163710117,28.28995163710117,22.838671391662842,28.71233048282278,24.236371697154393,28.28995163710117,28.28995163710117,24.917641192513607,28.28995163710117,24.952802507286737,21.96545938980977,22.06816038282675,9.0,5305522.7137304135 
 09/23  06:00:00,8.0,100.0,18.255977119779406,83.80718887485321,21.99106113345299,39.4022435286034,21.55067039947833,100.0,18.430752525280504,74.49076958450198,17.279569103649557,63.564238026036726,22.067527094375766,39.22532783648336,5230.700016749771,0.3307333333333333,28.736921200710995,24.953089497775878,8137.071209197863,0.3307333333333333,28.736921200710995,22.85065207577364,0.0,0.0,0.0,0.0,5196.044031140044,0.3307333333333333,28.736921200710995,24.978159262171967,1472.6164513759954,-6.504208791825873,24.279518561382208,24.279518561382208,24.279518561382208,28.314910302233823,28.314910302233823,28.31450032290176,24.26063361190716,21.55067039947833,17.279569103649557,28.31450032290176,28.31450032290176,22.85065207577364,28.736921200710995,24.26063361190716,28.31450032290176,28.31450032290176,24.953089497775878,28.31450032290176,24.978159262171967,21.99106113345299,22.067527094375766,8.0,5301419.224953583 
 09/23  07:00:00,7.0,100.0,18.196584271376448,84.12036882867086,21.983870413892454,39.42947943386001,21.50321923919839,100.0,18.23528880237809,75.41003577808775,17.19128074167286,63.93286500746809,22.040275989371736,39.30049138436369,5219.9535743019305,0.3307333333333333,28.754015058093014,24.977960301903195,8150.173101445849,0.3307333333333333,28.754015058093014,22.858272985789135,0.0,0.0,0.0,0.0,5195.05088625422,0.3307333333333333,28.754015058093014,24.995974621821176,1471.8280766866171,-7.51662765348085,24.29641348154796,24.29641348154796,24.29641348154796,28.331811742234216,28.331811742234216,28.331527866065876,24.2774026365045,21.50321923919839,17.19128074167286,28.331527866065876,28.331527866065876,22.858272985789135,28.754015058093014,24.2774026365045,28.331527866065876,28.331527866065876,24.977960301903195,28.331527866065876,24.995974621821176,21.983870413892454,22.040275989371736,7.0,5298581.076071822 
 09/23  08:00:00,11.0,100.0,18.158739099719718,84.40304171522502,22.529574318249495,38.18213087250905,21.686228472475936,100.0,18.074121841017266,76.25211769749242,17.316098779185303,63.49513467831041,22.20166252896764,38.956519244236006,5168.716945945851,0.3307333333333333,28.728109634779173,24.989114240797242,8113.517065328453,0.3307333333333333,28.728109634779173,22.85887685355854,0.0,0.0,0.0,0.0,5156.642585408805,0.3307333333333333,28.728109634779173,24.997848706059806,1471.6073071518108,-3.4659001368827482,24.30114737091864,24.30114737091864,24.30114737091864,28.336547469504495,28.336547469504495,28.336451977802323,24.28194660013853,21.686228472475936,17.316098779185303,28.336451977802323,28.336451977802323,22.85887685355854,28.728109634779173,24.28194660013853,28.336451977802323,28.336451977802323,24.989114240797242,28.336451977802323,24.997848706059806,22.529574318249495,22.20166252896764,11.0,5297786.305746518 
 09/23  09:00:00,12.3,91.0,18.146038885695,84.55291448543394,22.6445166649536,38.42409362496744,21.841939577873326,100.0,18.030304046536195,76.53714072868621,17.523314964978667,62.77959179573702,22.334067687733285,39.16140105627803,4148.1673147600395,0.25334117893652935,28.624370312972204,24.706926444844513,8732.208473375771,0.36942941053173534,28.624370312972204,22.969209842621655,0.0,0.0,0.0,0.0,5431.887081008759,0.36942941053173534,28.624370312972204,25.106566862265847,1474.9662464162777,-2.164717790780619,24.22925366852443,24.22925366852443,24.22925366852443,28.264625998839726,28.264625998839726,28.265849940626705,24.20871570487497,21.841939577873326,17.523314964978667,28.265849940626705,28.265849940626705,22.969209842621655,28.624370312972204,24.20871570487497,28.265849940626705,28.265849940626705,24.706926444844513,28.265849940626705,25.106566862265847,22.6445166649536,22.334067687733285,12.3,5309878.4870986 
 09/23  10:00:00,13.0,82.0,18.161177567605456,84.47252090066769,22.722528367669067,38.83732242168674,22.080806219016,100.0,18.110268336531036,76.15328524454323,17.821330737481127,61.60858858099009,22.558568508291795,39.23031425287454,4439.124705415785,0.26021018179538513,28.648304594703305,24.566756990670306,8559.553838368294,0.3659949091023075,28.648304594703305,23.052946446285926,0.0,0.0,0.0,0.0,5312.7951146323885,0.3659949091023075,28.648304594703305,25.175344204842936,1473.914612721349,-1.4778026193401157,24.251732472764814,24.251732472764814,24.251732472764814,28.287113495224595,28.287113495224595,28.286735795791344,24.23284534941034,22.080806219016,17.821330737481127,28.286735795791344,28.286735795791344,23.052946446285926,28.648304594703305,24.23284534941034,28.286735795791344,28.286735795791344,24.566756990670306,28.286735795791344,25.175344204842936,22.722528367669067,22.558568508291795,13.0,5306092.605796856 
