Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/23  11:00:00,13.0,77.0,18.21237706483864,84.20128551779675,22.880024235876316,38.76085052725727,22.43998337472702,99.98275791926424,18.310589479193954,75.20129159799917,18.169047908010356,60.161532587019096,22.870520657049294,38.78727392982158,3475.961902722036,0.2034617935036082,28.290927104023588,24.21145654122118,10092.364527534242,0.4958259564997747,28.290927104023588,23.353894727452076,0.0,0.0,0.0,0.0,4179.108461845778,0.29291224999661725,28.290927104023588,24.86201010429773,1484.0397988642906,-1.4804865365052455,24.03704771450837,24.03704771450837,24.03704771450837,28.072345804246087,28.072345804246087,28.078517369216648,24.011402404763714,22.43998337472702,18.169047908010356,28.078517369216648,28.078517369216648,23.353894727452076,28.290927104023588,24.011402404763714,28.078517369216648,28.078517369216648,24.21145654122118,28.078517369216648,24.86201010429773,22.880024235876316,22.870520657049294,13.0,5342543.275911446 
 09/23  12:00:00,13.2,81.0,18.30828106702763,83.69582564729235,23.05949639577223,38.69021892075824,22.979132279220117,99.80371635375731,18.608989516801955,73.8075634780291,18.53922491417424,58.651227497994384,23.093742629807586,38.613748834761495,1962.7441628545525,0.08647773326516488,29.50430496271093,26.789345059971396,12802.311029018645,0.43584099360181233,31.262532455013712,24.039365222729646,0.0,0.0,0.0,0.0,0.0,0.0,28.061524414346962,28.061524414346962,1335.1949638615188,-1.4092514312492384,27.624605190764417,27.624605190764417,27.624605190764417,31.65976840033468,31.65976840033468,31.565037257057874,27.702409696154525,22.979132279220117,18.53922491417424,31.565037257057874,31.565037257057874,24.039365222729646,31.262532455013712,27.702409696154525,31.565037257057874,31.565037257057874,28.54757255227418,31.565037257057874,31.262532455013712,23.05949639577223,23.093742629807586,13.2,4806701.869901467 
 09/23  13:00:00,14.0,72.0,18.429758727235743,82.97943713880886,23.23801173872885,38.5463181200876,23.5258935137783,99.52404559723936,18.943936193444685,72.20721916751978,19.075558412538214,56.52309034146177,23.24530163018018,38.5325938765811,0.0,0.0,29.50430496271093,29.50430496271093,0.0,0.0,33.0207599473165,33.0207599473165,0.0,0.0,0.0,0.0,0.0,0.0,28.061524414346962,28.061524414346962,0.0,14.0,29.65486101738173,29.65486101738173,29.65486101738173,29.65486101738173,29.65486101738173,33.55978012294811,33.55978012294811,23.5258935137783,19.075558412538214,33.55978012294811,33.55978012294811,29.7860348668683,29.7860348668683,33.55978012294811,33.55978012294811,33.55978012294811,29.7860348668683,33.55978012294811,29.7860348668683,23.23801173872885,23.24530163018018,14.0,0.0 
 09/23  14:00:00,14.0,72.0,18.566130556206275,82.27334926149089,23.177389616317974,38.84555623128999,24.171794302374387,98.40163921244316,19.34788799997971,70.41122730083872,19.460198231990212,55.051782536952174,23.312608363618573,38.53246770005008,0.0,0.0,29.504304962710926,29.504304962710926,0.0,0.0,33.0207599473165,33.0207599473165,0.0,0.0,0.0,0.0,0.0,0.0,28.061524414346962,28.061524414346962,0.0,13.999999999999998,29.654861017381727,29.654861017381727,29.654861017381727,29.654861017381727,29.654861017381727,33.55978012294811,33.55978012294811,24.171794302374387,19.460198231990212,33.55978012294811,33.55978012294811,29.85162179113854,29.85162179113854,33.55978012294811,33.55978012294811,33.55978012294811,29.85162179113854,33.55978012294811,29.85162179113854,23.177389616317974,23.312608363618573,13.999999999999998,0.0 
 09/23  15:00:00,13.9,69.0,18.70733847584866,81.46960444726292,22.991025464631164,39.272369581448004,24.532606013867873,99.07281309037036,19.775755196950538,68.49644156673278,19.711102849828972,53.94924641979088,23.61864747284121,37.8145850412878,6597.732933207326,0.15412954717699387,32.52578309240787,27.40539885442726,0.0,0.0,33.0207599473165,33.0207599473165,0.0,0.0,0.0,0.0,0.0,0.0,28.061524414346962,28.061524414346962,589.8464488086487,6.510633750454298,30.974038461675242,30.974038461675242,30.974038461675242,32.99139074072546,32.99139074072546,34.89735667678477,32.96270732043582,24.532606013867873,19.711102849828972,34.89735667678477,34.89735667678477,32.66664804448656,32.66664804448656,32.96270732043582,34.89735667678477,34.89735667678477,27.546263806505948,34.89735667678477,32.66664804448656,22.991025464631164,23.61864747284121,13.9,2123447.2157111354 
 09/23  16:00:00,14.0,77.0,18.860578263932975,80.69269267273042,23.102510305940704,39.2596941628443,24.46531989019722,100.0,20.410097771867,65.85953024722548,19.799163710184075,53.48765440154294,23.903393714359737,37.41165816705472,7307.67763913313,0.18496045136487713,36.60268715202376,31.876681602928723,0.0,0.0,33.0207599473165,33.0207599473165,0.0,0.0,0.0,0.0,0.0,0.0,28.061524414346962,28.061524414346962,579.9065609982827,6.612527957367232,33.08601612875553,33.08601612875553,33.08601612875553,35.103368407805746,35.103368407805746,37.095629308668876,35.093723801889155,24.46531989019722,19.799163710184075,37.095629308668876,37.095629308668876,35.05643747038192,35.05643747038192,35.093723801889155,37.095629308668876,37.095629308668876,30.33043192128688,37.095629308668876,35.05643747038192,23.102510305940704,23.903393714359737,14.0,2087663.6195938175 
 09/23  17:00:00,13.0,88.0,19.00550895293395,79.96559358959301,23.658536706927606,38.56998959247904,23.928415416376048,100.0,20.873831985012874,64.00326828638828,19.721388314867077,53.817175436418054,23.734029124536416,38.39943982801026,0.0,0.0,36.60268715202376,36.60268715202376,0.0,0.0,33.0207599473165,33.0207599473165,0.0,0.0,0.0,0.0,0.0,0.0,28.061524414346962,28.061524414346962,0.0,13.0,33.09799281411472,33.09799281411472,33.09799281411472,33.09799281411472,33.09799281411472,37.108744001496675,37.108744001496675,23.928415416376048,19.721388314867077,37.108744001496675,37.108744001496675,33.23272176965998,33.23272176965998,37.108744001496675,37.108744001496675,37.108744001496675,33.23272176965998,37.108744001496675,33.23272176965998,23.658536706927606,23.734029124536416,13.0,0.0 
 09/23  18:00:00,12.2,91.0,19.04460179918753,79.84856865066438,23.550721416963384,39.15387467720621,23.13501449345878,99.99999999999999,21.015096586561565,63.51145426011195,19.41053382584151,54.96926779954421,23.05546976224204,40.34861572396082,0.0,0.0,36.60268715202376,36.60268715202376,0.0,0.0,33.0207599473165,33.0207599473165,0.0,0.0,0.0,0.0,4554.222689271933,0.08387003321177533,31.202760869679977,26.872541372389993,378.28285697313055,7.270546063255971,33.450062739713445,33.450062739713445,33.450062739713445,34.79496425908025,34.79496425908025,37.45065599052785,36.136148517087086,23.13501449345878,19.41053382584151,37.45065599052785,37.45065599052785,34.6951354247465,34.6951354247465,36.136148517087086,37.45065599052785,37.45065599052785,34.6951354247465,37.45065599052785,30.36491592745652,23.550721416963384,23.05546976224204,12.2,1361818.28510327 
 09/23  19:00:00,12.0,94.0,18.936647163933188,80.38872803169293,22.725141646716853,41.532107251213375,21.910855545711016,99.99999999999999,20.88593013465048,64.01795296482629,18.93507040319073,56.703143201857465,21.885500751819606,43.71552985756569,1747.5037690465788,0.11454861930109339,27.242896349282443,22.5471644485582,11030.94211388413,0.43882569034945335,27.242896349282443,21.272458178720218,0.0,0.0,0.0,0.0,7183.055807142905,0.43882569034945335,27.242896349282443,23.354160075844234,1552.481993576983,-2.3883124058897445,22.649440331302927,22.649440331302927,22.649440331302927,26.684202603046415,26.684202603046415,26.884181086413225,22.429266059168853,21.910855545711016,18.93507040319073,26.884181086413225,26.884181086413225,21.272458178720218,27.242896349282443,22.429266059168853,26.884181086413225,26.884181086413225,22.5471644485582,26.884181086413225,23.354160075844234,22.725141646716853,21.885500751819606,12.0,5588935.176877139 
 09/23  20:00:00,11.0,100.0,18.798981216723142,81.08328551903148,22.24184926246582,42.8659359272366,21.508952936721798,100.0,20.61620660428912,65.0904432337918,18.54042642619367,58.14030262041882,21.7229874627785,44.24587312319519,4735.653335899341,0.27232539562083474,27.400580988792925,23.204946515658655,8204.372149390478,0.35993730218958264,27.400580988792925,21.932743916530942,0.0,0.0,0.0,0.0,5199.9592805069515,0.35993730218958264,27.400580988792925,23.930214280973814,1532.8607796941756,-3.407841440232067,23.03130996877608,23.03130996877608,23.03130996877608,27.066219674163737,27.066219674163737,27.05204513098416,23.02621216135489,21.508952936721798,18.54042642619367,27.05204513098416,27.05204513098416,21.932743916530942,27.400580988792925,23.02621216135489,27.05204513098416,27.05204513098416,23.204946515658655,27.05204513098416,23.930214280973814,22.24184926246582,21.7229874627785,11.0,5518298.806899032 
 09/23  21:00:00,10.7,98.0,18.646432860914757,81.9406223423864,21.860886220085575,43.92035150218945,21.24024747321147,100.0,20.21655911453779,66.78166465863137,18.234026879662167,59.32703353656639,21.71168172937461,44.32461581527616,5385.180166659958,0.3307333333333333,27.810856649442194,23.9151030653912,7887.951808939073,0.3307333333333333,27.810856649442194,22.10454495923186,0.0,0.0,0.0,0.0,5126.554392897009,0.3307333333333333,27.810856649442194,24.10219843731256,1515.2321459117288,-3.7332226450765615,23.388171202164642,23.388171202164642,23.388171202164642,27.423218709366445,27.423218709366445,27.41809663901214,23.373948820645204,21.24024747321147,18.234026879662167,27.41809663901214,27.41809663901214,22.10454495923186,27.810856649442194,23.373948820645204,27.41809663901214,27.41809663901214,23.9151030653912,27.41809663901214,24.10219843731256,21.860886220085575,21.71168172937461,10.7,5454835.725282224 
 09/23  22:00:00,10.0,100.0,18.534912252190367,82.51484367075204,21.769492422672037,44.15972661222699,21.254540335672555,100.0,19.825778105968304,68.41768337842251,17.995762060672327,60.220781866723584,21.73914358481818,44.24390743898627,5229.2121006204,0.3307333333333333,28.043521041404766,24.260640175019162,8000.212860376636,0.3307333333333333,28.043521041404766,22.25606174927924,0.0,0.0,0.0,0.0,5177.441811233293,0.3307333333333333,28.043521041404766,24.298091483848296,1503.938066304698,-4.449351718975783,23.62035498505171,23.62035498505171,23.62035498505171,27.655492150721265,27.655492150721265,27.6516226013351,23.604931136048897,21.254540335672555,17.995762060672327,27.6516226013351,27.6516226013351,22.25606174927924,28.043521041404766,23.604931136048897,27.6516226013351,27.6516226013351,24.260640175019162,27.6516226013351,24.298091483848296,21.769492422672037,21.73914358481818,10.0,5414177.038696913 
 09/23  23:00:00,9.0,100.0,18.460263190360642,82.90171963619554,21.767078888593623,44.165807473078345,21.265570830697158,100.0,19.452304827139216,70.02345875378344,17.787005694255953,61.017442425632936,21.76610554603095,44.17063897793052,5193.985656511313,0.3307333333333333,28.20119320048061,24.44382395589986,8046.816073164105,0.3307333333333333,28.20119320048061,22.380064450384197,0.0,0.0,0.0,0.0,5176.485612530134,0.3307333333333333,28.20119320048061,24.456483622558913,1496.4037452435473,-5.4695997412927655,23.776824191916557,23.776824191916557,23.776824191916557,27.8120217871381,27.8120217871381,27.809428504128107,23.76012400961432,21.265570830697158,17.787005694255953,27.809428504128107,27.809428504128107,22.380064450384197,28.20119320048061,23.76012400961432,27.809428504128107,27.809428504128107,24.44382395589986,27.809428504128107,24.456483622558913,21.767078888593623,21.76610554603095,9.0,5387053.48287677 
 09/23  24:00:00,9.6,100.0,18.386112240375002,83.36934740180413,21.80249221862327,44.113539239061126,21.285323465886222,100.0,19.104726671202457,71.62585537370953,17.634674000490318,61.66640996720028,21.808427256383915,44.09975012433002,5178.538401764821,0.3307333333333333,28.31545999940417,24.5692858974071,8073.65381503308,0.3307333333333333,28.31545999940417,22.47494854901993,0.0,0.0,0.0,0.0,5170.825392842438,0.3307333333333333,28.31545999940417,24.57486551698962,1490.9718306125792,-4.867179567894013,23.890436517133473,23.890436517133473,23.890436517133473,27.92567799086509,27.92567799086509,27.9237882452882,23.873033321138884,21.285323465886222,17.634674000490318,27.9237882452882,27.9237882452882,22.47494854901993,28.31545999940417,23.873033321138884,27.9237882452882,27.9237882452882,24.5692858974071,27.9237882452882,24.57486551698962,21.80249221862327,21.808427256383915,9.6,5367498.590205285 
 09/24  01:00:00,10.0,100.0,18.314319711019632,83.6640676243907,21.845627022933517,43.954782426907165,21.31591161127514,100.0,18.840969140006468,72.74411269880873,17.524915990026845,62.0345570751362,21.85182715098289,43.940335798436855,5207.3644578653775,0.3307333333333333,28.440879196640086,24.673874832070133,8135.598901228338,0.3307333333333333,28.440879196640086,22.55559177009408,0.0,0.0,0.0,0.0,5203.002192885011,0.3307333333333333,28.440879196640086,24.67703049197322,1486.402646464342,-4.465988780370694,23.986536455845233,23.986536455845233,23.986536455845233,28.021815034077886,28.021815034077886,28.020251969943274,23.968832364712476,21.31591161127514,17.524915990026845,28.020251969943274,28.020251969943274,22.55559177009408,28.440879196640086,23.968832364712476,28.020251969943274,28.020251969943274,24.673874832070133,28.020251969943274,24.67703049197322,21.845627022933517,21.85182715098289,10.0,5351049.527271631 
 09/24  02:00:00,11.0,94.0,18.256062649588028,83.97058227580668,21.8416213311821,44.12419376520864,21.330951035276325,100.0,18.630317388526215,73.70900676930908,17.43539814713711,62.376565232089256,21.846831384920584,44.11223896651714,5200.911391116836,0.3307333333333333,28.517129305405195,24.754806804970425,8150.837104218439,0.3307333333333333,28.517129305405195,22.620840072914646,0.0,0.0,0.0,0.0,5198.077307869096,0.3307333333333333,28.517129305405195,24.75685697163723,1482.8218116996293,-3.4684048621798045,24.062194571362426,24.062194571362426,24.062194571362426,28.09750236024692,28.09750236024692,28.096231117788044,24.044167949840766,21.330951035276325,17.43539814713711,28.096231117788044,28.096231117788044,22.620840072914646,28.517129305405195,24.044167949840766,28.096231117788044,28.096231117788044,24.754806804970425,28.096231117788044,24.75685697163723,21.8416213311821,21.846831384920584,11.0,5338158.522118665 
 09/24  03:00:00,9.9,86.0,18.203834536441057,84.2464482393719,21.825326221222728,44.0299636011308,21.328019487942534,100.0,18.453487042028147,74.53009277838763,17.33070632304598,62.53850558037143,21.82941797022376,44.02086188951317,5198.068837290351,0.3307333333333333,28.57487038013564,24.814614561391988,8160.081588295626,0.3307333333333333,28.57487038013564,22.67191002422652,0.0,0.0,0.0,0.0,5196.106254683161,0.3307333333333333,28.57487038013564,24.81603428338865,1480.1336725904343,-4.601320224972529,24.119192972214545,24.119192972214545,24.119192972214545,28.154522787250073,28.154522787250073,28.153565073568025,24.100852956335718,21.328019487942534,17.33070632304598,28.153565073568025,28.153565073568025,22.67191002422652,28.57487038013564,24.100852956335718,28.153565073568025,28.153565073568025,24.814614561391988,28.153565073568025,24.81603428338865,21.825326221222728,21.82941797022376,9.9,5328481.221325563 
 09/24  04:00:00,10.0,93.0,18.154850230284033,84.50610822177977,21.819678465667533,43.91114943419644,21.331107471122152,100.0,18.294719667799427,75.27607335044554,17.26648732025907,62.50175319479139,21.822759894181456,43.90457131420882,5196.6207378501385,0.3307333333333333,28.618193608521956,24.858993134808266,8165.8556780382705,0.3307333333333333,28.618193608521956,22.711068559050176,0.0,0.0,0.0,0.0,5195.224096901782,0.3307333333333333,28.618193608521956,24.860003455472313,1478.1233466403617,-4.487956554806399,24.16193338674932,24.16193338674932,24.16193338674932,28.197279721177882,28.197279721177882,28.196561576772847,24.143355049776915,21.331107471122152,17.26648732025907,28.196561576772847,28.196561576772847,22.711068559050176,28.618193608521956,24.143355049776915,28.196561576772847,28.196561576772847,24.858993134808266,28.196561576772847,24.860003455472313,21.819678465667533,21.822759894181456,10.0,5321244.047905302 
 09/24  05:00:00,9.0,100.0,18.109051466221505,84.74969721788058,21.782022618058235,43.955142980148956,21.311385665511644,100.0,18.147754905002955,75.97407861838919,17.185891179082997,62.537844631710826,21.784283565068375,43.950536443121536,5195.932887820232,0.3307333333333333,28.65087959181614,24.892182592105712,8169.40546937679,0.3307333333333333,28.65087959181614,22.741195904572397,0.0,0.0,0.0,0.0,5194.928122193133,0.3307333333333333,28.65087959181614,24.892909431660712,1476.6095232239509,-5.488396901540398,24.194182870991412,24.194182870991412,24.194182870991412,28.229541664240045,28.229541664240045,28.22899979344209,24.175429309446272,21.311385665511644,17.185891179082997,28.22899979344209,28.22899979344209,22.741195904572397,28.65087959181614,24.175429309446272,28.22899979344209,28.22899979344209,24.892182592105712,28.22899979344209,24.892909431660712,21.782022618058235,21.784283565068375,9.0,5315794.283606223 
 09/24  06:00:00,8.7,97.0,18.064458389231046,84.98762812063181,21.77266547341539,43.83209125811175,21.302615435574662,100.0,18.001790634661305,76.67454354417991,17.120367284788596,62.478505372851636,21.774304940561574,43.82897196246471,5195.993686376829,0.3307333333333333,28.67397418753394,24.91523735774222,8171.384120310843,0.3307333333333333,28.67397418753394,22.762865687938255,0.0,0.0,0.0,0.0,5195.268397069129,0.3307333333333333,28.67397418753394,24.915762025745618,1475.5461864532806,-5.798736364269317,24.21686902204994,24.21686902204994,24.21686902204994,28.252236572017495,28.252236572017495,28.25185538890762,24.197955023808696,21.302615435574662,17.120367284788596,28.25185538890762,28.25185538890762,22.762865687938255,28.67397418753394,24.197955023808696,28.25185538890762,28.25185538890762,24.91523735774222,28.25185538890762,24.915762025745618,21.77266547341539,21.774304940561574,8.7,5311966.271231811 
 09/24  07:00:00,9.0,93.0,18.021561041768212,85.21722023510748,21.747602239839875,43.59548331220049,21.288100006152217,100.0,17.860551872137936,77.35924144879543,17.061002685498238,62.29533016906643,21.748778336417814,43.59344823432843,5196.086641853863,0.3307333333333333,28.690461092191786,24.931659973492543,8172.614934725467,0.3307333333333333,28.690461092191786,22.778466878718817,0.0,0.0,0.0,0.0,5195.562917167372,0.3307333333333333,28.690461092191786,24.93203883109696,1474.7872796854392,-5.5033277730196595,24.23307719065147,24.23307719065147,24.23307719065147,28.268450988708008,28.268450988708008,28.268178651766195,24.21405522776944,21.288100006152217,17.061002685498238,28.268178651766195,28.268178651766195,22.778466878718817,28.690461092191786,24.21405522776944,28.268178651766195,28.268178651766195,24.931659973492543,28.268178651766195,24.93203883109696,21.747602239839875,21.748778336417814,9.0,5309234.206867581 
 09/24  08:00:00,10.0,93.0,17.99593986970569,85.43795649887767,22.135185227572165,42.55809674795097,21.470867887408495,100.0,17.757477338984405,77.93924942444737,17.174554184571036,61.72243243230906,21.91778537162631,43.12646393174367,5154.379144835773,0.3307333333333333,28.66444304128968,24.935808104108148,8126.116682260567,0.3307333333333333,28.66444304128968,22.78607792425658,0.0,0.0,0.0,0.0,5157.838561323799,0.3307333333333333,28.66444304128968,24.93330559105471,1474.5754571049338,-4.491508775143044,24.237603687021416,24.237603687021416,24.237603687021416,28.272979232223882,28.272979232223882,28.272889594788218,24.218397206473146,21.470867887408495,17.174554184571036,28.272889594788218,28.272889594788218,22.78607792425658,28.66444304128968,24.218397206473146,28.272889594788218,28.272889594788218,24.935808104108148,28.272889594788218,24.93330559105471,22.135185227572165,21.91778537162631,10.0,5308471.645577762 
 09/24  09:00:00,11.0,89.0,18.02293235031553,85.29302103653268,23.090998530951325,40.237629330248524,22.001353093508854,98.74902524640333,17.795838132123443,77.7510740633663,17.474319092581894,60.46781250467366,22.267830475191907,42.296413871701496,2681.5811943003564,0.16663292410681824,28.51160760199923,25.892363733044863,9536.51660510783,0.4127835379465909,28.583543058834515,23.025686032048934,0.0,0.0,0.0,0.0,5823.917330029641,0.4127835379465909,28.583543058834515,25.174336100508,1474.0075685755853,-3.4877324901083537,24.250001789341027,24.250001789341027,24.250001789341027,28.28538212228759,28.28538212228759,28.28326371649468,24.233045103884976,22.001353093508854,17.474319092581894,28.28326371649468,28.28326371649468,23.025686032048934,28.583543058834515,24.233045103884976,28.28326371649468,28.28326371649468,25.96429918988015,28.28326371649468,25.174336100508,23.090998530951325,22.267830475191907,11.0,5306427.2468721075 
 09/24  10:00:00,13.0,82.0,18.131599354443424,84.71232287453503,23.811365439929997,38.82279540497041,23.008198249924625,96.4189288657493,18.0739054357526,76.40214778236944,18.08739758785313,58.14907912599432,22.964884696560343,40.85754285125651,0.0,0.0,28.4393132219293,28.4393132219293,6881.2954930948745,0.3067915578951295,28.884985607115905,25.29134513366732,0.0,0.0,0.0,0.0,7265.099388468427,0.3893274276919272,31.05190279015605,25.897879065140387,1353.4377696108672,-1.5923051473870296,27.51003679006475,27.51003679006475,27.51003679006475,31.54531733760083,31.54531733760083,31.401938167432522,27.64083985286546,23.008198249924625,18.08739758785313,31.401938167432522,31.401938167432522,27.458262316707465,31.05190279015605,27.64083985286546,31.401938167432522,31.401938167432522,31.05190279015605,31.401938167432522,25.897879065140387,23.811365439929997,22.964884696560343,13.0,4872375.970599122 
 09/24  11:00:00,13.0,82.0,18.28592315718343,83.89525601538806,24.064218475258848,38.677106383496024,23.69111352621328,95.78756562001203,18.459378602033844,74.57542904928748,18.66323919324909,56.156545564611726,23.353819592569952,40.365843194231495,0.0,0.0,28.4393132219293,28.4393132219293,0.0,0.0,29.05210338829328,29.05210338829328,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,0.0,13.0,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,36.93643311082735,36.93643311082735,23.69111352621328,18.66323919324909,36.93643311082735,36.93643311082735,33.496491655915975,33.496491655915975,36.93643311082735,36.93643311082735,36.93643311082735,33.496491655915975,36.93643311082735,33.496491655915975,24.064218475258848,23.353819592569952,13.0,0.0 
 09/24  12:00:00,13.9,76.0,18.458150071078617,82.9938022017347,24.021156457723198,38.983678100527584,24.876237926371292,90.96054958306794,18.955770725793023,72.29502827171895,19.07233825267038,54.74476965929023,23.388658490356985,40.495122545160214,0.0,0.0,28.4393132219293,28.4393132219293,0.0,0.0,29.052103388293283,29.052103388293283,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,0.0,13.9,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,36.93643311082736,36.93643311082736,24.876237926371292,19.07233825267038,36.93643311082736,36.93643311082736,33.55733449295383,33.55733449295383,36.93643311082736,36.93643311082736,36.93643311082736,33.55733449295383,36.93643311082736,33.55733449295383,24.021156457723198,23.388658490356985,13.9,0.0 
 09/24  13:00:00,13.0,77.0,18.633086407559865,82.08915002159074,23.52488297955945,40.17343275549118,25.238540076793456,90.80199653374024,19.528761685449098,69.75938099452205,19.386424133675465,53.574128006169246,23.21713347380623,40.92457017906014,0.0,0.0,28.4393132219293,28.4393132219293,0.0,0.0,29.052103388293283,29.052103388293283,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,0.0,13.0,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,36.93643311082736,36.93643311082736,25.238540076793456,19.386424133675465,36.93643311082736,36.93643311082736,33.43564873619435,33.43564873619435,36.93643311082736,36.93643311082736,36.93643311082736,33.43564873619435,36.93643311082736,33.43564873619435,23.52488297955945,23.21713347380623,13.0,0.0 
 09/24  14:00:00,14.0,72.0,18.79691704948602,81.25202322034141,23.15016744781908,41.00235145810228,25.32027944909955,93.00552322539679,20.044053134362038,67.56432231658857,19.746173472872737,52.18128906157453,23.199016176422113,40.88016777606968,0.0,0.0,28.4393132219293,28.4393132219293,0.0,0.0,29.052103388293283,29.052103388293283,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,0.0,14.0,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,33.313962895873466,36.93643311082736,36.93643311082736,25.32027944909955,19.746173472872737,36.93643311082736,36.93643311082736,33.43564873619435,33.43564873619435,36.93643311082736,36.93643311082736,36.93643311082736,33.43564873619435,36.93643311082736,33.43564873619435,23.15016744781908,23.199016176422113,14.0,0.0 
 09/24  15:00:00,13.0,77.0,18.947129582369243,80.49296553220672,22.72058326158415,42.035750286852405,25.587185756072927,93.37770956831156,20.52377434898864,65.59044209726662,19.845154872552968,51.738902227649604,23.943327664997565,39.04496946664475,11808.572980961148,0.42429914906481414,31.299938179869386,26.77679169034507,0.0,0.0,29.05210338829328,29.05210338829328,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,863.3275384316784,3.22654093965525,30.188103965228372,30.188103965228372,30.188103965228372,32.8780839609543,32.8780839609543,34.17463477571713,31.285085655205137,25.587185756072927,19.845154872552968,34.17463477571713,34.17463477571713,32.98566432453161,32.98566432453161,31.285085655205137,34.17463477571713,34.17463477571713,28.46251783500729,34.17463477571713,32.98566432453161,22.72058326158415,23.943327664997565,13.0,3107979.1383540425 
 09/24  16:00:00,13.0,72.0,19.13680015052256,79.46864416267394,22.86549353201327,41.37522983988896,25.43230212536686,96.06741667056492,21.124988414294005,63.146729393877095,19.77311928420052,51.71273109271538,24.99684812974796,36.40180964563306,14829.378540270147,0.5226705342576512,35.09749956082551,28.03268135885658,0.0,0.0,29.052103388293283,29.052103388293283,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,1205.3454594568664,-1.7576447721428385,31.442371166870366,31.442371166870366,31.442371166870366,35.47708710603022,35.47708710603022,35.381387080260915,31.52191176060818,25.43230212536686,19.77311928420052,35.381387080260915,35.381387080260915,35.09749956082551,35.09749956082551,31.52191176060818,35.381387080260915,35.381387080260915,28.03268135885658,35.381387080260915,35.09749956082551,22.86549353201327,24.99684812974796,13.0,4339243.654044719 
 09/24  17:00:00,12.0,76.0,19.25645913318084,78.87775570521703,23.839455831125175,38.54060475574189,24.560718167488144,99.75926243725843,21.616563316176496,61.27215752780309,19.658900593013573,51.67384575310568,24.690831559625508,36.61589759180568,0.0,0.0,39.46821390624958,39.46821390624958,0.0,0.0,29.052103388293283,29.052103388293283,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,0.0,12.0,33.384316600935755,33.384316600935755,33.384316600935755,33.384316600935755,33.384316600935755,37.33172320559946,37.33172320559946,24.560718167488144,19.658900593013573,37.33172320559946,37.33172320559946,33.68299636226244,33.68299636226244,37.33172320559946,37.33172320559946,37.33172320559946,33.68299636226244,37.33172320559946,33.68299636226244,23.839455831125175,24.690831559625508,12.0,0.0 
 09/24  18:00:00,11.5,82.0,19.289716087884475,78.71442937935794,24.545390664795484,36.6516014166338,23.561496696999022,99.95085041857277,21.751992695381393,60.76626284547628,19.385246347301383,52.21989873250416,24.338648187132705,37.1031632037743,0.0,0.0,39.46821390624958,39.46821390624958,0.0,0.0,29.052103388293283,29.052103388293283,0.0,0.0,0.0,0.0,0.0,0.0,35.55285493741372,35.55285493741372,0.0,11.5,33.384316600935755,33.384316600935755,33.384316600935755,33.384316600935755,33.384316600935755,37.33172320559946,37.33172320559946,23.561496696999022,19.385246347301383,37.33172320559946,37.33172320559946,33.649518684789136,33.649518684789136,37.33172320559946,37.33172320559946,37.33172320559946,33.649518684789136,37.33172320559946,33.649518684789136,24.545390664795484,24.338648187132705,11.5,0.0 
 09/24  19:00:00,11.0,87.0,19.200475211937626,79.15356487372877,24.328940141856123,37.13354260172443,22.28913468567312,100.0,21.510734167228,61.66988214939524,18.976576938224134,53.47596705800026,22.517467261557858,41.44418541033837,0.0,0.0,39.46821390624958,39.46821390624958,10942.581946819791,0.3965827502235026,29.010442351394158,23.170686607827424,0.0,0.0,0.0,0.0,4564.329843819452,0.2611897136738281,30.2979784334556,27.685953627764977,1183.4434326114142,-0.5894617564816315,26.346826565789325,26.346826565789325,26.346826565789325,29.57453273415495,29.57453273415495,30.55635722581931,26.926985588011338,22.28913468567312,18.976576938224134,30.55635722581931,30.55635722581931,24.103429347291083,29.94318509085782,26.926985588011338,30.55635722581931,30.55635722581931,29.94318509085782,30.55635722581931,27.3311602851672,24.328940141856123,22.517467261557858,11.0,4260396.357401091 
 09/24  20:00:00,11.0,82.0,19.020516334198113,80.04738544399245,23.67554527572382,38.442080619956315,21.637220068718683,100.0,21.09389503618759,63.26681183499218,18.570819806858655,54.64421234028849,21.395372839007177,44.15747904791593,0.0,0.0,39.46821390624958,39.46821390624958,10113.93274241826,0.4983048905140283,27.11336333712615,22.256417958650673,0.0,0.0,0.0,0.0,7611.446410786561,0.4938951094859717,27.11336333712615,23.42634079271435,1542.4036253080567,-3.4376352517782403,22.840752187389167,22.840752187389167,22.840752187389167,26.87558831367085,26.87558831367085,26.858214365125605,22.838915808821824,21.637220068718683,18.570819806858655,26.858214365125605,26.858214365125605,22.256417958650673,27.11336333712615,22.838915808821824,26.858214365125605,26.858214365125605,27.11336333712615,26.858214365125605,23.42634079271435,23.67554527572382,21.395372839007177,11.0,5552653.051109004 
 09/24  21:00:00,11.1,78.0,18.83858767181217,80.96200827840794,22.812405849554185,40.184549896485464,21.409370474163097,99.99999999999999,20.613615483438963,65.16456142776275,18.259763629865425,55.44059389955686,21.32055391945577,44.00906018321776,1037.0363047088335,0.05364409411794144,35.548036562027065,34.006257497897124,10132.336392240752,0.46927795294102925,27.88656904092041,22.72103797000791,0.0,0.0,0.0,0.0,6709.128877812606,0.46927795294102925,27.88656904092041,24.46328763811571,1505.6022935319725,-3.3801008476610623,23.5865412388345,23.5865412388345,23.5865412388345,27.621665350012165,27.621665350012165,27.613247227617414,23.575355371293206,21.409370474163097,18.259763629865425,27.613247227617414,27.613247227617414,22.72103797000791,27.88656904092041,23.575355371293206,27.613247227617414,27.613247227617414,26.344789976790466,27.613247227617414,24.46328763811571,22.812405849554185,21.32055391945577,11.1,5420168.256715101 
 09/24  22:00:00,11.0,76.0,18.67104472600549,81.89437138179234,21.870165453688326,41.99112472435205,21.47609682635123,99.9757623937632,20.137639962679025,67.17409625332176,18.021227326232285,55.835035014604514,21.49577586418821,42.9650821592073,6102.396654541117,0.3307333333333333,27.947569067614978,23.532994735050952,7343.032193434264,0.3307333333333333,27.947569067614978,22.635498535073488,0.0,0.0,0.0,0.0,4869.479452473493,0.3307333333333333,27.947569067614978,24.424907363154503,1507.4805878592626,-3.4838975807822514,23.54722588692848,23.54722588692848,23.54722588692848,27.582334818330512,27.582334818330512,27.579445307314376,23.53113354442631,21.47609682635123,18.021227326232285,27.579445307314376,27.579445307314376,22.635498535073488,27.947569067614978,23.53113354442631,27.579445307314376,27.579445307314376,23.532994735050952,27.579445307314376,24.424907363154503,21.870165453688326,21.49577586418821,11.0,5426930.116293346 
 09/24  23:00:00,11.0,76.0,18.56447967595364,82.44252480089958,21.663404571391617,42.04499021124692,21.49704637799639,100.0,19.76549505790525,68.74123533870934,17.829732714479945,56.10417935215886,21.584678245055702,42.25005459068253,5460.945721203951,0.3307333333333333,28.205019382068503,24.254529898296894,7768.8151339922915,0.3307333333333333,28.205019382068503,22.584999689301803,0.0,0.0,0.0,0.0,5186.284801330947,0.3307333333333333,28.205019382068503,24.453221687223834,1496.2697924895376,-3.494561945540232,23.77961832064377,23.77961832064377,23.77961832064377,27.81481699885505,27.81481699885505,27.810894742303688,23.76425042494084,21.49704637799639,17.829732714479945,27.810894742303688,27.810894742303688,22.584999689301803,28.205019382068503,23.76425042494084,27.810894742303688,27.810894742303688,24.254529898296894,27.810894742303688,24.453221687223834,21.663404571391617,21.584678245055702,11.0,5386571.252962335 
 09/24  24:00:00,11.2,74.0,18.483182030051672,82.94423882050643,21.606242970801386,41.57543721415945,21.474698545802436,100.0,19.391446046216558,70.42625183905143,17.680907636714338,56.09737694432828,21.65389813647709,41.45599517274775,5324.781686114751,0.3307333333333333,28.337695176122516,24.485732230714653,7900.2387493489605,0.3307333333333333,28.337695176122516,22.622638913206075,0.0,0.0,0.0,0.0,5202.479236282905,0.3307333333333333,28.337695176122516,24.57420618752618,1489.9768816003054,-3.302880588397735,23.911320882811495,23.911320882811495,23.911320882811495,27.946570418962782,27.946570418962782,27.944405026682855,23.894192443815633,21.474698545802436,17.680907636714338,27.944405026682855,27.944405026682855,22.622638913206075,28.337695176122516,23.894192443815633,27.944405026682855,27.944405026682855,24.485732230714653,27.944405026682855,24.57420618752618,21.606242970801386,21.65389813647709,11.2,5363916.773761099 
 09/25  01:00:00,11.0,76.0,18.41341053302362,83.22671255017015,21.65039925612618,40.87893790284357,21.473227716486033,100.0,19.131873869285023,71.50457337210887,17.569519542550406,55.89273012878223,21.71401043976372,40.72132078961687,5300.539721678475,0.3307333333333333,28.466567727687245,24.632165144335328,8015.0790411670305,0.3307333333333333,28.466567727687245,22.668471421470205,0.0,0.0,0.0,0.0,5234.825130436804,0.3307333333333333,28.466567727687245,24.67970298230123,1485.2387077725614,-3.5050553590063007,24.011095386656972,24.011095386656972,24.011095386656972,28.046383457830956,28.046383457830956,28.04476585469914,23.993446516035586,21.473227716486033,17.569519542550406,28.04476585469914,28.04476585469914,22.668471421470205,28.466567727687245,23.993446516035586,28.04476585469914,28.04476585469914,24.632165144335328,28.04476585469914,24.67970298230123,21.65039925612618,21.71401043976372,11.0,5346859.347981221 
 09/25  02:00:00,11.0,76.0,18.352925446323493,83.54306584728675,21.69126189060476,40.34808766250869,21.466103189255964,100.0,18.92057971992111,72.45378020008066,17.477342664222544,55.71795870607574,21.746621977911094,40.2125343486475,5266.025879027067,0.3307333333333333,28.541721227578012,24.732299602149155,8062.457486614038,0.3307333333333333,28.541721227578012,22.709372392011183,0.0,0.0,0.0,0.0,5225.479412871616,0.3307333333333333,28.541721227578012,24.761630750258863,1481.707013064558,-3.5084149137334943,24.08581128820927,24.08581128820927,24.08581128820927,28.12112819452295,28.12112819452295,28.119872783773623,24.067767581473063,21.466103189255964,17.477342664222544,28.119872783773623,28.119872783773623,22.709372392011183,28.541721227578012,24.067767581473063,28.119872783773623,28.119872783773623,24.732299602149155,28.119872783773623,24.761630750258863,21.69126189060476,21.746621977911094,11.0,5334145.247032409 
 09/25  03:00:00,11.0,75.0,18.296627322441825,83.83873654197153,21.730241951606914,39.86392441389387,21.45845971018839,100.0,18.731968836048107,73.31306392128106,17.39703921680111,55.51160692050119,21.77515531204927,39.75519200350061,5245.3837531695335,0.3307333333333333,28.597372531970016,24.80289344623823,8093.699513231629,0.3307333333333333,28.597372531970016,22.742438941916184,0.0,0.0,0.0,0.0,5218.59102445881,0.3307333333333333,28.597372531970016,24.822275145180868,1479.111709723203,-3.513037930703396,24.14090809754011,24.14090809754011,24.14090809754011,28.176246303188087,28.176246303188087,28.17532054079781,24.122535844445093,21.45845971018839,17.39703921680111,28.17532054079781,28.17532054079781,22.742438941916184,28.597372531970016,24.122535844445093,28.17532054079781,28.17532054079781,24.80289344623823,28.17532054079781,24.822275145180868,21.730241951606914,21.77515531204927,11.0,5324802.155003531 
 09/25  04:00:00,11.0,76.0,18.244576299260583,84.11315060939636,21.764729071075934,39.48230513638335,21.452652884231938,100.0,18.565949133688047,74.07891056992028,17.339369778883423,55.27279609152899,21.799651644823538,39.39854474388947,5231.631323121124,0.3307333333333333,28.639622352516955,24.85509933367699,8115.278618887005,0.3307333333333333,28.639622352516955,22.769090420776205,0.0,0.0,0.0,0.0,5213.253363618236,0.3307333333333333,28.639622352516955,24.868393812297953,1477.1441544567201,-3.512755371919404,24.182787065281396,24.182787065281396,24.182787065281396,28.21814144167854,28.21814144167854,28.217437771968363,24.16419452225038,21.452652884231938,17.339369778883423,28.217437771968363,28.217437771968363,22.769090420776205,28.639622352516955,24.16419452225038,28.217437771968363,28.217437771968363,24.85509933367699,28.217437771968363,24.868393812297953,21.764729071075934,21.799651644823538,11.0,5317718.956044192 
 09/25  05:00:00,11.0,76.0,18.197284499591806,84.36334653464422,21.805972337735476,39.1727670548316,21.453175547592714,100.0,18.420777567493232,74.75595829938322,17.290571362520964,55.075218654240444,21.83236877464778,39.109968324423896,5222.1356270528295,0.3307333333333333,28.672045363471312,24.894397317215724,8130.628948067033,0.3307333333333333,28.672045363471312,22.790418237323937,0.0,0.0,0.0,0.0,5209.255457723943,0.3307333333333333,28.672045363471312,24.903714721047336,1475.6369313651549,-3.5141891307465,24.21493190424001,24.21493190424001,24.21493190424001,28.250298710621966,28.250298710621966,28.24975859792792,24.196176758528996,21.453175547592714,17.290571362520964,28.24975859792792,28.24975859792792,22.790418237323937,28.672045363471312,24.196176758528996,28.24975859792792,28.24975859792792,24.894397317215724,28.24975859792792,24.903714721047336,21.805972337735476,21.83236877464778,11.0,5312292.952914557 
 09/25  06:00:00,10.9,82.0,18.155040149655854,84.58754448559085,21.831962277388822,39.183296084438616,21.44987639427548,100.0,18.29436763433354,75.35117778940497,17.242787471228738,55.05943708929458,21.851563911324412,39.136682938501124,5215.272977758413,0.3307333333333333,28.697378568649157,24.92469947730271,8141.947717678089,0.3307333333333333,28.697378568649157,22.80757068163754,0.0,0.0,0.0,0.0,5206.128539093924,0.3307333333333333,28.697378568649157,24.931314477648566,1474.4602011419042,-3.6035518120240173,24.240067053056443,24.240067053056443,24.240067053056443,28.27544355758252,28.27544355758252,28.275021225354706,24.22119487886294,21.44987639427548,17.242787471228738,28.275021225354706,28.275021225354706,22.80757068163754,28.697378568649157,24.22119487886294,28.275021225354706,28.275021225354706,24.92469947730271,28.275021225354706,24.931314477648566,21.831962277388822,21.851563911324412,10.9,5308056.724110855 
 09/25  07:00:00,11.0,82.0,18.116979211479126,84.79011676642017,21.858837816677656,39.34676289188153,21.45130594342894,100.0,18.18310432450725,75.87948394504679,17.205323615008133,55.13025672915541,21.87325603073095,39.312377372908905,5210.31977345211,0.3307333333333333,28.71704614194677,24.947953706929226,8150.349901749048,0.3307333333333333,28.71704614194677,22.821165755880735,0.0,0.0,0.0,0.0,5203.776491819813,0.3307333333333333,28.71704614194677,24.952687050442254,1473.5483125017242,-3.5032477001647475,24.259568630959496,24.259568630959496,24.259568630959496,28.294952651133276,28.294952651133276,28.29462497688038,24.24060217108407,21.45130594342894,17.205323615008133,28.29462497688038,28.29462497688038,22.821165755880735,28.71704614194677,24.24060217108407,28.29462497688038,28.29462497688038,24.947953706929226,28.29462497688038,24.952687050442254,21.858837816677656,21.87325603073095,11.0,5304773.925006207 
 09/25  08:00:00,12.0,82.0,18.12476350360867,84.7486455346738,23.019591355422406,37.09773215777862,21.742147538237187,99.39954104710056,18.136997045456663,76.09963279674625,17.35699346025291,54.74115787400135,22.085527859493453,39.25930724597252,2434.627597543257,0.15686905077960506,28.570577536664793,26.71305284164673,9654.195921714247,0.4176654746101975,28.623487410014214,23.057858734101238,0.0,0.0,0.0,0.0,5898.028581312132,0.4176654746101975,28.623487410014214,25.204316596482894,1471.5105290395177,-2.4930920632547897,24.303387041102916,24.303387041102916,24.303387041102916,28.338787993277954,28.338787993277954,28.33659029850454,24.286299186239706,21.742147538237187,17.35699346025291,28.33659029850454,28.33659029850454,23.057858734101238,28.623487410014214,24.286299186239706,28.33659029850454,28.33659029850454,26.76596271499615,28.33659029850454,25.204316596482894,23.019591355422406,22.085527859493453,12.0,5297437.904542264 
 09/25  09:00:00,12.7,82.0,18.202867882930683,84.33385340375852,24.4870600983096,34.44171380224329,22.57560558191464,96.15025990608892,18.272037506933913,75.4569939903631,17.78444742870655,53.51503855412241,22.573147809628438,38.6481179144495,0.0,0.0,28.55297218904497,28.55297218904497,10729.407138651142,0.477627560998393,28.838551663836373,23.459987447216783,0.0,0.0,0.0,0.0,6711.610538617382,0.5145724390016072,28.838551663836373,25.713109566936517,1455.6881948386167,-1.7992173485344787,24.645885374861837,24.645885374861837,24.645885374861837,28.68141862309616,28.68141862309616,28.6750979157957,24.633024475245946,22.57560558191464,17.78444742870655,28.6750979157957,28.6750979157957,23.459987447216783,28.838551663836373,24.633024475245946,28.6750979157957,28.6750979157957,28.838551663836373,28.6750979157957,25.713109566936517,24.4870600983096,22.573147809628438,12.7,5240477.501419019 
 09/25  10:00:00,14.0,77.0,18.33668554289063,83.62839327142947,25.57691428308047,32.833273197023445,23.506125383164346,92.54422386497681,18.61541486959571,73.85001361622692,18.298167966245853,52.124739518254884,23.140545943195526,37.984247496901816,0.0,0.0,28.55297218904497,28.55297218904497,2741.683229466047,0.12366690728659836,29.183376399434366,27.857373505153173,0.0,0.0,0.0,0.0,4346.921396670326,0.22356868768577326,32.863650345053365,30.440726998167953,663.809610488059,6.691828777292321,29.747613581646075,29.747613581646075,29.747613581646075,31.76520510567513,31.76520510567513,33.459073512055106,31.64998271705395,23.506125383164346,18.298167966245853,33.459073512055106,33.459073512055106,30.38821838258999,31.714221276871182,31.64998271705395,33.459073512055106,33.459073512055106,31.714221276871182,33.459073512055106,29.29129792998577,25.57691428308047,23.140545943195526,14.0,2389714.5977570126 
 09/25  11:00:00,14.0,77.0,18.52073438222976,82.66896901263266,26.04372770096752,32.40408779647612,24.80746161542246,87.39626327073725,19.11860510933915,71.56409624169481,18.73872415430666,50.98296250980599,23.657725380877128,37.35234091146499,0.0,0.0,28.55297218904497,28.55297218904497,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,0.0,14.000000000000002,31.482822013537245,31.482822013537245,31.482822013537245,31.482822013537245,31.482822013537245,35.081495224668885,35.081495224668885,24.80746161542246,18.73872415430666,35.081495224668885,35.081495224668885,31.785036108297746,31.785036108297746,35.081495224668885,35.081495224668885,35.081495224668885,31.785036108297746,35.081495224668885,31.785036108297746,26.04372770096752,23.657725380877128,14.000000000000002,0.0 
 09/25  12:00:00,14.0,72.0,18.70661383505525,81.7123826671383,25.473044638825588,33.781823058837745,25.73975711330141,84.08620797258372,19.70640391511624,68.99391552913727,19.045974485012888,50.15938426237946,23.715901142484746,37.51181028979359,0.0,0.0,28.55297218904497,28.55297218904497,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,0.0,14.0,31.48282201353724,31.48282201353724,31.48282201353724,31.48282201353724,31.48282201353724,35.081495224668885,35.081495224668885,25.73975711330141,19.045974485012888,35.081495224668885,35.081495224668885,31.724594835615388,31.724594835615388,35.081495224668885,35.081495224668885,35.081495224668885,31.724594835615388,35.081495224668885,31.724594835615388,25.473044638825588,23.715901142484746,14.0,0.0 
 09/25  13:00:00,14.0,72.0,18.886432878995407,80.79883433255102,24.577254441783637,35.99576643304579,25.972300176097484,85.40188810820109,20.26579561338315,66.64391840815105,19.447140750663515,49.12474820494563,23.633891148148784,38.07880715907049,0.0,0.0,28.55297218904497,28.55297218904497,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,0.0,14.0,31.48282201353724,31.48282201353724,31.48282201353724,31.48282201353724,31.48282201353724,35.081495224668885,35.081495224668885,25.972300176097484,19.447140750663515,35.081495224668885,35.081495224668885,31.724594835615388,31.724594835615388,35.081495224668885,35.081495224668885,35.081495224668885,31.724594835615388,35.081495224668885,31.724594835615388,24.577254441783637,23.633891148148784,14.0,0.0 
 09/25  14:00:00,14.0,77.0,19.050807117705276,79.97365450308416,24.030132906484162,37.65616406935413,25.98538210193127,87.79601080699112,20.739585677395667,64.72350002236274,19.862852003649074,48.140896517038136,23.643752258003424,38.53091534020231,0.0,0.0,28.55297218904497,28.55297218904497,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,0.0,14.0,31.48282201353724,31.48282201353724,31.48282201353724,31.48282201353724,31.48282201353724,35.081495224668885,35.081495224668885,25.98538210193127,19.862852003649074,35.081495224668885,35.081495224668885,31.60370846608255,31.60370846608255,35.081495224668885,35.081495224668885,35.081495224668885,31.60370846608255,35.081495224668885,31.60370846608255,24.030132906484162,23.643752258003424,14.0,0.0 
 09/25  15:00:00,12.9,80.0,19.180861474077528,79.32756478913943,23.355231706208567,39.50879374641681,25.66558056305049,91.60775239530017,21.120883116157614,63.22337029302585,20.012870014348064,47.87381042978923,23.836987138525068,38.36801981867118,0.0,0.0,28.55297218904497,28.55297218904497,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,0.0,12.899999999999999,31.482822013537238,31.482822013537238,31.482822013537238,31.482822013537238,31.482822013537238,35.081495224668885,35.081495224668885,25.66558056305049,20.012870014348064,35.081495224668885,35.081495224668885,31.66415169191926,31.66415169191926,35.081495224668885,35.081495224668885,35.081495224668885,31.66415169191926,35.081495224668885,31.66415169191926,23.355231706208567,23.836987138525068,12.899999999999999,0.0 
