Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/25  16:00:00,13.0,82.0,19.258400952669646,78.86815870155223,22.74796579197239,41.461131007359896,25.046221633414255,98.26806961818818,21.37349721457348,62.190366131029414,19.9882436203913,48.22469100448839,23.952806751472277,38.545036103287245,16559.111629161813,0.5828432001316775,32.58044889661404,25.497789088827883,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,1293.1086495731427,-1.6493452904305603,28.672371622891337,28.672371622891337,28.672371622891337,32.707332506963986,32.707332506963986,32.763204396803104,28.58779624681599,25.046221633414255,19.9882436203913,32.763204396803104,32.763204396803104,32.58044889661404,32.58044889661404,28.58779624681599,32.763204396803104,32.763204396803104,25.497789088827883,32.763204396803104,32.58044889661404,22.74796579197239,23.952806751472277,13.0,4655191.138463314 
 09/25  17:00:00,12.0,88.0,19.29171487845695,78.70463449692933,22.992725435609103,41.36096905013892,24.205396646018208,99.99999999999999,21.615554051043265,61.2754449240998,19.822385955645032,49.071230288288575,23.7093554296059,39.60743185117775,9130.569061155049,0.2765282771394897,37.09497458164859,31.830283591378887,0.0,0.0,29.183376399434366,29.183376399434366,0.0,0.0,0.0,0.0,0.0,0.0,34.090408326926365,34.090408326926365,768.2465258337504,2.1454299751898556,33.63482154584095,33.63482154584095,33.63482154584095,36.32462458457457,36.32462458457457,37.54566073790468,35.05833545301146,24.205396646018208,19.822385955645032,37.54566073790468,37.54566073790468,36.060102578175375,36.060102578175375,35.05833545301146,37.54566073790468,37.54566073790468,30.795411587905672,37.54566073790468,36.060102578175375,22.992725435609103,23.7093554296059,12.0,2765687.4930015015 
 09/25  18:00:00,12.2,84.0,19.222435750073025,79.04520956785942,23.788913298656873,39.58404392179068,22.920995924288253,99.97600677385056,21.54495738908671,61.5406484945307,19.333785512702697,50.74704799908948,22.253805944410345,43.449493094491196,2153.751404981569,0.051755705512739086,39.83847775304954,37.847387003970994,2677.933550226897,0.0990133895717109,28.80117622646382,25.888210431338006,0.0,0.0,0.0,0.0,12777.979029569771,0.5494964494734524,32.47917938609001,27.014212406721835,1239.0377821390032,-1.6954256482061894,29.59640776146647,29.59640776146647,29.59640776146647,33.42536742976963,33.42536742976963,33.61596353350807,29.382678706785953,22.920995924288253,19.333785512702697,33.61596353350807,33.61596353350807,30.715827476188828,33.62879327131465,29.382678706785953,33.61596353350807,33.61596353350807,31.6377025222361,33.61596353350807,28.16382629194647,23.788913298656873,22.253805944410345,12.2,4460536.015700411 
 09/25  19:00:00,12.0,82.0,19.074606456239067,79.77746670757062,24.223613078710166,38.5387750275996,21.929777813242005,100.0,21.248325551187556,62.6697854541713,18.890067692615247,52.20907218375825,22.11190505032598,43.783886177848956,0.0,0.0,39.83847775304954,39.83847775304954,10699.772177927594,0.4059209810601664,28.301549945995273,21.545026226041788,0.0,0.0,0.0,0.0,6835.9512454396445,0.5862790189398337,28.301549945995273,25.52290233018685,1483.1690344206463,-2.4818369271651033,24.07668862759488,24.07668862759488,24.07668862759488,28.111911407932283,28.111911407932283,28.099168392851254,24.073068037223408,21.929777813242005,18.890067692615247,28.099168392851254,28.099168392851254,21.545026226041788,28.301549945995273,24.073068037223408,28.099168392851254,28.099168392851254,28.301549945995273,28.099168392851254,25.52290233018685,24.223613078710166,22.11190505032598,12.0,5339408.523914327 
 09/25  20:00:00,11.9,82.0,18.93343030292812,80.56190458431138,24.048756702167104,38.91123414382089,21.566836175606213,100.0,20.867525143572614,64.21580842281163,18.5464716162841,53.407677887893016,22.232932098370824,43.42532055012152,0.0,0.0,39.83847775304954,39.83847775304954,11911.977762719831,0.49610000000000004,28.368595728144932,22.623830768973033,0.0,0.0,0.0,0.0,6003.556575072256,0.49610000000000004,28.368595728144932,25.473272882458357,1483.0516001088865,-2.583372545549963,24.057339809518115,24.057339809518115,24.057339809518115,28.092645740783716,28.092645740783716,28.082165905211262,24.048551825715695,21.566836175606213,18.5464716162841,28.082165905211262,28.082165905211262,22.623830768973033,28.368595728144932,24.048551825715695,28.082165905211262,28.082165905211262,28.368595728144932,28.082165905211262,25.473272882458357,24.048756702167104,22.232932098370824,11.9,5338985.760391992 
 09/25  21:00:00,11.9,81.0,18.804523715960556,81.2133485813246,23.445886423534585,40.183322783479056,21.575490133941436,100.0,20.463593390137575,65.83434125993091,18.30116517888201,54.21667987676353,22.400265732784252,42.80967996044949,0.0,0.0,39.83847775304954,39.83847775304954,11555.94122613543,0.49610000000000004,28.796755754946812,23.22380996542915,0.0,0.0,0.0,0.0,6404.218360770702,0.49610000000000004,28.796755754946812,25.70826983965096,1463.3833299033083,-2.60433942216443,24.478368362821733,24.478368362821733,24.478368362821733,28.513836906412067,28.513836906412067,28.506866949942605,24.466039902540054,21.575490133941436,18.30116517888201,28.506866949942605,28.506866949942605,23.22380996542915,28.796755754946812,24.466039902540054,28.506866949942605,28.506866949942605,28.796755754946812,28.506866949942605,25.70826983965096,23.445886423534585,22.400265732784252,11.9,5268179.987651911 
 09/25  22:00:00,12.0,76.0,18.711398510886042,81.6877808134261,22.5748328070211,42.08480025204187,21.75344446054411,99.95351182410451,20.10227892923692,67.32136681304911,18.11927960331029,54.723229408116175,22.54283565268822,42.16455373975813,3178.2054513121047,0.15899448389471027,32.31698287575984,28.94947365422788,9594.40217811953,0.4253722194411129,28.730001436977467,23.33621189547823,0.0,0.0,0.0,0.0,5310.561163456664,0.4078332966641767,28.730001436977467,25.598889755257805,1467.314064355532,-2.5108930073871996,24.39573580889766,24.39573580889766,24.39573580889766,28.431172435719617,28.431172435719617,28.437836390276438,24.369609932891606,21.75344446054411,18.11927960331029,28.437836390276438,28.437836390276438,23.33621189547823,28.730001436977467,24.369609932891606,28.437836390276438,28.437836390276438,25.362492215445506,28.437836390276438,25.598889755257805,22.5748328070211,22.54283565268822,12.0,5282330.631679916 
 09/25  23:00:00,12.0,76.0,18.639988524537785,81.97360459652634,22.098687233116,43.00230713522552,21.87414091746929,100.0,19.786095826057842,68.58642644504746,17.9739176505805,55.04505895329932,22.590750518630355,41.73335202329437,6090.309967006808,0.3283447308757827,28.47615130836238,24.031511721685344,7905.858801920009,0.3552012081253438,28.47615130836238,23.150932056411413,0.0,0.0,0.0,0.0,4292.311442632886,0.30865406099887366,28.47615130836238,25.14505745347529,1481.715091367741,-2.497033892569833,24.085642319253928,24.085642319253928,24.085642319253928,28.120959179508286,28.120959179508286,28.121262895877962,24.066200164076186,21.87414091746929,17.9739176505805,28.121262895877962,28.121262895877962,23.150932056411413,28.47615130836238,24.066200164076186,28.121262895877962,28.121262895877962,24.031511721685344,28.121262895877962,25.14505745347529,22.098687233116,22.590750518630355,12.0,5334174.328923868 
 09/25  24:00:00,11.9,79.0,18.574044516670327,82.31276054828251,21.907015793176257,43.255099886831196,21.910009417274733,100.0,19.5228794304942,69.71666740589598,17.843960020247337,55.37804310131303,22.52301527122907,41.661679905834795,5796.513378971553,0.3525482078439944,28.588736124434313,24.655034854303707,8140.054696588659,0.3525482078439944,28.588736124434313,23.06463199399846,0.0,0.0,0.0,0.0,4457.453584947443,0.2871035843120114,28.588736124434313,24.874228450685393,1477.6963775868978,-2.595139801261473,24.171023574812466,24.171023574812466,24.171023574812466,28.2063734335634,28.2063734335634,28.204783259131883,24.153359374590792,21.910009417274733,17.843960020247337,28.204783259131883,28.204783259131883,23.06463199399846,28.588736124434313,24.153359374590792,28.204783259131883,28.204783259131883,24.655034854303707,28.204783259131883,24.874228450685393,21.907015793176257,22.52301527122907,11.9,5319706.959312832 
 09/26  01:00:00,12.0,71.0,18.51568937328868,82.61422451127677,21.93013061964254,42.71660221943264,21.909122346264844,100.0,19.3155854455914,70.62172721758091,17.754315108758348,55.433277164065345,22.440762952952543,41.406871931936564,5442.323821008157,0.33588702058742936,28.716352272458387,24.839836548640818,7994.622141649059,0.33588702058742936,28.716352272458387,23.021858622806036,0.0,0.0,0.0,0.0,5074.72245671067,0.32042595882514135,28.716352272458387,24.92726162149019,1473.0488253614824,-2.5167940162402154,24.27025932114398,24.27025932114398,24.27025932114398,28.305647480140486,28.305647480140486,28.303980075708846,24.252634446031223,21.909122346264844,17.754315108758348,28.303980075708846,28.303980075708846,23.021858622806036,28.716352272458387,24.252634446031223,28.303980075708846,28.303980075708846,24.839836548640818,28.303980075708846,24.92726162149019,21.93013061964254,22.440762952952543,12.0,5302975.771301337 
 09/26  02:00:00,12.0,71.0,18.46040545818279,82.82008562225202,21.981778698211663,41.92883587020154,21.884607901329808,100.0,19.132446278804558,71.36264172357144,17.674799682494665,55.29820996593242,22.36308890476754,40.963917596684915,5345.912010419087,0.3307333333333333,28.78859634883457,24.92143110960228,8012.419915865426,0.3307333333333333,28.78859634883457,22.99251296392712,0.0,0.0,0.0,0.0,5201.650356224549,0.3307333333333333,28.78859634883457,25.0257881684854,1470.1922584150057,-2.5193515427344053,24.33151856277058,24.33151856277058,24.33151856277058,28.3669303791313,28.3669303791313,28.365901073075143,24.313244080671595,21.884607901329808,17.674799682494665,28.365901073075143,28.365901073075143,22.99251296392712,28.78859634883457,24.313244080671595,28.365901073075143,28.365901073075143,24.92143110960228,28.365901073075143,25.0257881684854,21.981778698211663,22.36308890476754,12.0,5292692.13029402 
 09/26  03:00:00,11.8,74.0,18.40831927060768,83.09100435454434,22.051409336437274,41.2878333958456,21.86088621538458,100.0,18.970235973834964,72.0886394451003,17.609673351076466,55.23133412066403,22.332057550378934,40.58557450452224,5307.717380873103,0.3307333333333333,28.820050486090434,24.980520529567098,8071.219727506887,0.3307333333333333,28.820050486090434,22.98144083420518,0.0,0.0,0.0,0.0,5186.28478453314,0.3307333333333333,28.820050486090434,25.068363204278047,1468.7638690832148,-2.716026658536652,24.362226920373647,24.362226920373647,24.362226920373647,28.397650608111984,28.397650608111984,28.39713463190562,24.34344152268344,21.86088621538458,17.609673351076466,28.39713463190562,28.39713463190562,22.98144083420518,28.820050486090434,24.34344152268344,28.39713463190562,28.39713463190562,24.980520529567098,28.39713463190562,25.068363204278047,22.051409336437274,22.332057550378934,11.8,5287549.9286995735 
 09/26  04:00:00,12.0,71.0,18.360416511978414,83.34103650171748,22.089795350482206,40.75926144229637,21.825901527383042,100.0,18.82637454365268,72.7394709863106,17.543758567864842,55.16335910365796,22.294893153468085,40.25072100458696,5276.13988436406,0.3307333333333333,28.839503401729957,25.022819736023525,8104.000574385618,0.3307333333333333,28.839503401729957,22.977186007379593,0.0,0.0,0.0,0.0,5186.589824064127,0.3307333333333333,28.839503401729957,25.087598960968386,1467.8682866604033,-2.521562238126524,24.381506859394413,24.381506859394413,24.381506859394413,28.416937985538652,28.416937985538652,28.4166140352243,24.362534901457167,21.825901527383042,17.543758567864842,28.4166140352243,28.4166140352243,22.977186007379593,28.839503401729957,24.362534901457167,28.4166140352243,28.4166140352243,25.022819736023525,28.4166140352243,25.087598960968386,22.089795350482206,22.294893153468085,12.0,5284325.831977452 
 09/26  05:00:00,11.0,87.0,18.315637625125174,83.57553102819988,22.103838147807657,40.68476965533204,21.779620137574543,100.0,18.69631872619347,73.3335311357175,17.461119116932867,55.369210482094644,22.253335403425698,40.313662748027596,5253.6251156599465,0.3307333333333333,28.851850912873257,25.051456344764546,8125.5154335802745,0.3307333333333333,28.851850912873257,22.973973440265873,0.0,0.0,0.0,0.0,5188.455826724604,0.3307333333333333,28.851850912873257,25.098598842796836,1467.299366578508,-3.4980449317872733,24.39376496959638,24.39376496959638,24.39376496959638,28.429200834617102,28.429200834617102,28.428994868107193,24.374676209275748,21.779620137574543,17.461119116932867,28.428994868107193,28.428994868107193,22.973973440265873,28.851850912873257,24.374676209275748,28.428994868107193,28.428994868107193,25.051456344764546,28.428994868107193,25.098598842796836,22.103838147807657,22.253335403425698,11.0,5282277.719682628 
 09/26  06:00:00,11.4,85.0,18.272558895405812,83.80182597365597,22.18440340150734,40.53857228251181,21.773851123353467,100.0,18.570594605644956,73.91299839641434,17.424081468557166,55.500761246903494,22.293946264939247,40.266977518961134,5237.557086870725,0.3307333333333333,28.858573732039762,25.069803758243552,8140.533843620518,0.3307333333333333,28.858573732039762,22.969834060887315,0.0,0.0,0.0,0.0,5190.290689961591,0.3307333333333333,28.858573732039762,25.103995558429894,1466.9918557870872,-3.097718269271992,24.400394073631308,24.400394073631308,24.400394073631308,28.43583251694122,28.43583251694122,28.43572113136888,24.381211125853586,21.773851123353467,17.424081468557166,28.43572113136888,28.43572113136888,22.969834060887315,28.858573732039762,24.381211125853586,28.43572113136888,28.43572113136888,25.069803758243552,28.43572113136888,25.103995558429894,22.18440340150734,22.293946264939247,11.4,5281170.680833514 
 09/26  07:00:00,12.0,82.0,18.23437162314175,84.085031499187,22.173562184342725,40.797026526510145,21.741715990621216,100.0,18.460450299764624,74.49756393290549,17.379034692833066,55.79145788777201,22.253073851047105,40.598066157979346,5225.1733500891805,0.3307333333333333,28.86386647384902,25.084055665808023,8152.15993213384,0.3307333333333333,28.86386647384902,22.96671815821805,0.0,0.0,0.0,0.0,5190.8746021044435,0.3307333333333333,28.86386647384902,25.108866857638198,1466.7434886053202,-2.497434739619372,24.40574999469959,24.40574999469959,24.40574999469959,28.44119047458853,28.44119047458853,28.441100482464368,24.386546893888088,21.741715990621216,17.379034692833066,28.441100482464368,28.441100482464368,22.96671815821805,28.86386647384902,24.386546893888088,28.441100482464368,28.441100482464368,25.084055665808023,28.441100482464368,25.108866857638198,22.173562184342725,22.253073851047105,12.0,5280276.558979153 
 09/26  08:00:00,12.0,88.0,18.2373796427073,84.06915333037372,23.1933696119695,38.67780630058812,21.971090139031105,99.98417786424716,18.413874247355686,74.71543622820613,17.554655485027126,55.350197544933636,22.411869638682955,40.5493428290224,2412.149213000718,0.14742839324321871,28.65911129295839,25.91804746914308,9712.037831555763,0.42238580337839066,28.72996547386572,23.196240947785,0.0,0.0,0.0,0.0,5903.847311456137,0.42238580337839066,28.72996547386572,25.35029418689973,1467.0124140379403,-2.4833531714892545,24.400169221720653,24.400169221720653,24.400169221720653,28.435607560733445,28.435607560733445,28.433812800716993,24.38286920889331,21.971090139031105,17.554655485027126,28.433812800716993,28.433812800716993,23.196240947785,28.72996547386572,24.38286920889331,28.433812800716993,28.433812800716993,25.988901650050412,28.433812800716993,25.35029418689973,23.1933696119695,22.411869638682955,12.0,5281244.690536586 
 09/26  09:00:00,12.5,88.0,18.285285539511285,83.81669795781171,23.71159553990327,38.02677403117059,22.470437903681592,99.11001120595623,18.50081383144553,74.3093752212417,17.92824941697603,54.37820642933116,22.74051249171765,40.32100769629179,0.0,0.0,28.592057329126714,28.592057329126714,11762.394416358791,0.5469251900884119,28.89355810466568,23.724180083632685,0.0,0.0,0.0,0.0,6065.913078541124,0.4452748099115882,28.89355810466568,25.63111621054348,1457.1231950669676,-1.985948014110562,24.614972036743964,24.614972036743964,24.614972036743964,28.65049334219841,28.65049334219841,28.651146881617752,24.594655808256483,22.470437903681592,17.92824941697603,28.651146881617752,28.651146881617752,23.724180083632685,28.89355810466568,24.594655808256483,28.651146881617752,28.651146881617752,28.89355810466568,28.651146881617752,25.63111621054348,23.71159553990327,22.74051249171765,12.5,5245643.502241084 
 09/26  10:00:00,14.0,82.0,18.37919548461965,83.32427522118257,23.99850605549947,38.045612782752436,23.21113604765503,96.67913875237163,18.737289121497035,73.21730170237171,18.472735172637314,52.95926916541907,23.1604791809034,40.01099348875198,0.0,0.0,28.59205732912671,28.59205732912671,4154.109547339035,0.21773454449653573,28.848338784462953,27.32682110461741,0.0,0.0,0.0,0.0,1608.8293751018155,0.1129987888367976,28.848338784462953,27.71290295652676,484.6016964806406,9.172238167597273,24.6948552116979,24.6948552116979,24.6948552116979,26.04003825487455,26.04003825487455,28.718918495537366,27.374839271466566,23.21113604765503,18.472735172637314,28.718918495537366,28.718918495537366,24.75623014654622,26.277747826391764,27.374839271466566,28.718918495537366,28.718918495537366,26.277747826391764,28.718918495537366,25.142311998455572,23.99850605549947,23.1604791809034,13.999999999999998,1744566.1073303062 
 09/26  11:00:00,13.0,82.0,18.521282049832628,82.58543991298194,23.971725599661358,38.46734807592847,24.143849683954503,93.13959369732073,19.10211491761114,71.56773865090213,18.967112904077222,51.581383647121065,23.483730004628555,39.60857484665527,0.0,0.0,28.592057329126714,28.592057329126714,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,0.0,13.0,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,28.722502179204223,28.722502179204223,24.143849683954503,18.967112904077222,28.722502179204223,28.722502179204223,24.969133786129177,24.969133786129177,28.722502179204223,28.722502179204223,28.722502179204223,24.969133786129177,28.722502179204223,24.969133786129177,23.971725599661358,23.483730004628555,13.0,0.0 
 09/26  12:00:00,14.8,76.0,18.67233927478039,81.80790664762273,23.90143084430382,39.11326867301259,24.828631923825103,91.27159261985737,19.53210240861261,69.676879820931,19.481647386169666,50.26643224858196,23.584492254630895,39.86107057175052,0.0,0.0,28.59205732912671,28.59205732912671,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,0.0,14.8,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,28.72250217920422,28.72250217920422,24.828631923825103,19.481647386169666,28.72250217920422,28.72250217920422,24.901551981835272,24.901551981835272,28.72250217920422,28.72250217920422,28.72250217920422,24.901551981835272,28.72250217920422,24.901551981835272,23.90143084430382,23.584492254630895,14.8,0.0 
 09/26  13:00:00,14.0,82.0,18.826335240977954,80.94462952381787,23.444404230311843,40.74974461229762,25.233816486396627,91.31376103563211,19.995632597086896,67.63505062274695,19.821415922783117,49.5408573608877,23.433186101269087,40.7711857758196,0.0,0.0,28.592057329126714,28.592057329126714,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,0.0,14.0,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,28.722502179204223,28.722502179204223,25.233816486396627,19.821415922783117,28.722502179204223,28.722502179204223,24.833970085699544,24.833970085699544,28.722502179204223,28.722502179204223,28.722502179204223,24.833970085699544,28.722502179204223,24.833970085699544,23.444404230311843,23.433186101269087,14.0,0.0 
 09/26  14:00:00,14.0,82.0,18.967238474713508,80.15682350948737,23.01356584967274,42.62651407167664,25.36828231322198,94.09800736208399,20.453022162489383,65.68472443181525,20.043838793282276,49.37207674105096,23.446307883948727,41.52180941155334,0.0,0.0,28.592057329126714,28.592057329126714,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,0.0,14.0,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,24.69880629245322,28.722502179204223,28.722502179204223,25.36828231322198,20.043838793282276,28.722502179204223,28.722502179204223,24.833970085699544,24.833970085699544,28.722502179204223,28.722502179204223,28.722502179204223,24.833970085699544,28.722502179204223,24.833970085699544,23.01356584967274,23.446307883948727,14.0,0.0 
 09/26  15:00:00,13.7,81.0,19.08731558289751,79.4805589529997,22.706057759315005,43.97827463083236,25.21690345931722,98.33754633182326,20.877129544595416,63.927605211691116,20.14430150516253,49.47071463553351,23.620867141370162,41.60975224836449,16054.200300476958,0.6517073443641636,31.03069846402734,25.128934727732556,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,1349.722650372209,-0.8881097072661577,27.13457467368036,27.13457467368036,27.13457467368036,31.169832471499646,31.169832471499646,31.125324669687284,27.15978758392885,25.21690345931722,20.14430150516253,31.125324669687284,31.125324669687284,31.03069846402734,31.03069846402734,27.15978758392885,31.125324669687284,31.125324669687284,25.128934727732556,31.125324669687284,31.03069846402734,22.706057759315005,23.620867141370162,13.7,4859001.5413399525 
 09/26  16:00:00,14.0,82.0,19.213942311778453,78.85555154507726,23.079925376948655,43.47158996520714,24.79761808780976,100.0,21.31566936543329,62.22878056551308,20.155593644963655,49.85167096348286,23.79016069184825,41.64784691810971,0.0,0.0,34.09853067122815,34.09853067122815,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,0.0,14.0,27.348579903231236,27.348579903231236,27.348579903231236,27.348579903231236,27.348579903231236,31.372410927390032,31.372410927390032,24.79761808780976,20.155593644963655,31.372410927390032,31.372410927390032,27.62249884762645,27.62249884762645,31.372410927390032,31.372410927390032,31.372410927390032,27.62249884762645,31.372410927390032,27.62249884762645,23.079925376948655,23.79016069184825,14.0,0.0 
 09/26  17:00:00,13.0,88.0,19.279985807214892,78.5316632749896,24.040236793748196,41.336941126170146,24.073782999516578,100.0,21.64380352663121,60.990695432913085,20.002596505246334,50.60313619564316,23.545235991169836,42.585549821058294,0.0,0.0,34.09853067122815,34.09853067122815,0.0,0.0,28.848338784462953,28.848338784462953,0.0,0.0,0.0,0.0,0.0,0.0,28.848338784462953,28.848338784462953,0.0,13.0,27.348579903231236,27.348579903231236,27.348579903231236,27.348579903231236,27.348579903231236,31.372410927390032,31.372410927390032,24.073782999516578,20.002596505246334,31.372410927390032,31.372410927390032,27.618916475962315,27.618916475962315,31.372410927390032,31.372410927390032,31.372410927390032,27.618916475962315,31.372410927390032,27.618916475962315,24.040236793748196,23.545235991169836,13.0,0.0 
 09/26  18:00:00,13.1,84.0,19.25917663027475,78.6335165274184,24.015428054524016,41.698155000350404,23.093682214389148,100.0,21.61401983056949,61.101687352142086,19.653161988421765,52.05566715809278,22.79503234555486,44.88655754067745,0.0,0.0,34.09853067122815,34.09853067122815,1187.951852683463,0.033434933872205336,28.896127161432297,26.77101402545618,0.0,0.0,0.0,0.0,11170.490816844991,0.4266585558253821,31.662420399549,26.713298657155136,1007.8542228723657,2.1542730325910653,27.91295426915375,27.91295426915375,27.91295426915375,30.93933125454068,30.93933125454068,31.95523625006658,28.825398923371843,23.093682214389148,19.653161988421765,31.95523625006658,31.95523625006658,28.805590852725885,30.930703988702003,28.825398923371843,31.95523625006658,31.95523625006658,30.930703988702003,31.95523625006658,25.981582246308143,24.015428054524016,22.79503234555486,13.1,3628275.2023405163 
 09/26  19:00:00,13.0,88.0,19.119205015156027,79.32281423362149,23.456513587661473,43.3733758697931,21.839980963575858,100.0,21.378928227883073,61.987711634352976,19.171422307910643,53.95142431346656,22.173812975846428,46.87953415720372,0.0,0.0,34.09853067122815,34.09853067122815,12905.239704974527,0.49610000000000004,27.82345063954992,21.599505286839893,0.0,0.0,0.0,0.0,5103.22158328417,0.49610000000000004,27.82345063954992,25.36226656790835,1508.8720399786953,-1.4292816380282476,23.518675878152607,23.518675878152607,23.518675878152607,27.553773781618595,27.553773781618595,27.57612720791473,23.48088592737412,21.839980963575858,19.171422307910643,27.57612720791473,27.57612720791473,21.599505286839893,27.82345063954992,23.48088592737412,27.57612720791473,27.57612720791473,27.82345063954992,27.57612720791473,25.36226656790835,23.456513587661473,22.173812975846428,13.0,5431939.343923302 
 09/26  20:00:00,13.0,94.0,18.965551222351944,80.08717739281562,22.58294285111308,46.18133055916206,21.552141123535016,99.99999999999999,21.02611923740803,63.34478219353249,18.771232007651932,55.674412935269665,22.42196248189193,46.62581636889771,2862.323870423386,0.14866478287722956,29.992587808465718,26.740776156572835,9871.619377445795,0.42176760856138523,28.04500919788252,22.42955202655711,0.0,0.0,0.0,0.0,5304.747379906298,0.42176760856138523,28.04500919788252,25.017911538471683,1499.4772329046855,-1.4234165363367097,23.713822005455754,23.713822005455754,23.713822005455754,27.748995270431372,27.748995270431372,27.748239458336702,23.69520034030299,21.552141123535016,18.771232007651932,27.748239458336702,27.748239458336702,22.42955202655711,28.04500919788252,23.69520034030299,27.748239458336702,27.748239458336702,24.79319754598964,27.748239458336702,25.017911538471683,22.58294285111308,22.42196248189193,13.0,5398118.038456867 
 09/26  21:00:00,12.7,91.0,18.828920748900007,80.77354957228499,22.0642195376944,47.95850697867388,21.47162063872301,100.0,20.636545818515703,64.88195068812803,18.468326278022595,57.02308796628711,22.452047487578923,46.83569357702293,5785.47617063249,0.31137492873663286,28.0746567243176,23.625622209455237,7952.772013135608,0.34041253563168355,28.0746567243176,22.48348702313666,0.0,0.0,0.0,0.0,4614.051367099235,0.34041253563168355,28.0746567243176,24.830178784084495,1501.7468363025073,-1.733008899306375,23.66573560444111,23.66573560444111,23.66573560444111,27.700890299080587,27.700890299080587,27.698205978186543,23.649231656024796,21.47162063872301,18.468326278022595,27.698205978186543,27.698205978186543,22.48348702313666,28.0746567243176,23.649231656024796,27.698205978186543,27.698205978186543,23.625622209455237,27.698205978186543,24.830178784084495,22.0642195376944,22.452047487578923,12.7,5406288.610689026 
 09/26  22:00:00,12.3,95.0,18.703986108773137,81.40701199207982,21.782481624822573,49.196735866147634,21.535283880763927,100.0,20.241161022453046,66.48498067790595,18.231833448839687,58.28507828931852,22.37417804958587,47.45253317016221,5562.596185936967,0.3307333333333333,28.29568287900149,24.27167613235256,7984.237796771495,0.3307333333333333,28.29568287900149,22.519849852403688,0.0,0.0,0.0,0.0,4866.957184667642,0.3307333333333333,28.29568287900149,24.77490447075475,1491.874108658165,-2.1386532388163584,23.87151786835219,23.87151786835219,23.87151786835219,27.90675203434374,27.90675203434374,27.903485903551044,23.855476818503668,21.535283880763927,18.231833448839687,27.903485903551044,27.903485903551044,22.519849852403688,28.29568287900149,23.855476818503668,27.903485903551044,27.903485903551044,24.27167613235256,27.903485903551044,24.77490447075475,21.782481624822573,22.37417804958587,12.3,5370746.791169394 
 09/26  23:00:00,12.0,100.0,18.614334507505433,81.86507910093829,21.786621678886952,49.7112842790837,21.563043062550676,100.0,19.89338973343178,67.93199043695179,18.044223682192964,59.4657987055585,22.291895999788345,48.20299042656893,5378.757665195759,0.3307333333333333,28.42165979900721,24.530666108208678,8055.852258125902,0.3307333333333333,28.42165979900721,22.594055682431193,0.0,0.0,0.0,0.0,4987.670169145811,0.3307333333333333,28.42165979900721,24.81357883171077,1485.9228417608924,-2.4371297458638974,23.996656663560067,23.996656663560067,23.996656663560067,28.031939159217185,28.031939159217185,28.029868728392067,23.979433540783546,21.563043062550676,18.044223682192964,28.029868728392067,28.029868728392067,22.594055682431193,28.42165979900721,23.979433540783546,28.029868728392067,28.029868728392067,24.530666108208678,28.029868728392067,24.81357883171077,21.786621678886952,22.291895999788345,12.0,5349322.230339212 
 09/26  24:00:00,12.0,100.0,18.553440563695503,82.2582425144343,21.84732053022151,50.1218411324992,21.581054715125692,100.0,19.62568341201481,69.1374932178359,17.900169313394528,60.58220787074556,22.255052410368695,48.89184845390599,5335.606769464009,0.3307333333333333,28.546287981776178,24.686532674551643,8127.855748445091,0.3307333333333333,28.546287981776178,22.666631605868282,0.0,0.0,0.0,0.0,5083.344054651836,0.3307333333333333,28.546287981776178,24.869018452529797,1481.425174922029,-2.441613907476775,24.09178667671694,24.09178667671694,24.09178667671694,28.127105898842345,28.127105898842345,28.12556383946049,24.07406091098324,21.581054715125692,17.900169313394528,28.12556383946049,28.12556383946049,22.666631605868282,28.546287981776178,24.07406091098324,28.12556383946049,28.12556383946049,24.686532674551643,28.12556383946049,24.869018452529797,21.84732053022151,22.255052410368695,12.0,5333130.629719305 
 09/27  01:00:00,12.0,100.0,18.500171662612914,82.45256237381973,21.909737112228537,50.379870109905646,21.597398640877636,100.0,19.400140529161543,70.04535643752307,17.794219078327416,61.432348837516805,22.230468355080472,49.40556572357839,5288.6290911305905,0.3307333333333333,28.618312913086097,24.792554242302344,8145.450543586826,0.3307333333333333,28.618312913086097,22.72594884149157,0.0,0.0,0.0,0.0,5117.260759949951,0.3307333333333333,28.618312913086097,24.916520939080456,1478.068137886202,-2.4445669437405453,24.16310853238171,24.16310853238171,24.16310853238171,28.198455323291725,28.198455323291725,28.197256940122873,24.14500800762479,21.597398640877636,17.794219078327416,28.197256940122873,28.197256940122873,22.72594884149157,28.618312913086097,24.14500800762479,28.197256940122873,28.197256940122873,24.792554242302344,28.197256940122873,24.916520939080456,21.909737112228537,22.230468355080472,12.0,5321045.296390328 
 09/27  02:00:00,12.0,100.0,18.446397301047647,82.73095019907707,21.965717584632966,50.635298638127146,21.610980013468208,100.0,19.19816830981663,70.93202155496435,17.705153153477816,62.254220480320136,22.209601976621144,49.88954250017308,5259.772452453552,0.3307333333333333,28.671986084029353,24.867111871419954,8155.763083691725,0.3307333333333333,28.671986084029353,22.772177124268204,0.0,0.0,0.0,0.0,5140.106514267742,0.3307333333333333,28.671986084029353,24.953677183217522,1475.583925177663,-2.4469191115339886,24.216063410926857,24.216063410926857,24.216063410926857,28.251430635395558,28.251430635395558,28.25054086336334,24.197655392968556,21.610980013468208,17.705153153477816,28.25054086336334,28.25054086336334,22.772177124268204,28.671986084029353,24.197655392968556,28.25054086336334,28.25054086336334,24.867111871419954,28.25054086336334,24.953677183217522,21.965717584632966,22.209601976621144,12.0,5312102.1306395875 
 09/27  03:00:00,11.9,100.0,18.39465461833193,82.91860149211469,22.032208452289627,50.67667307502549,21.629693092597662,100.0,19.01983043043642,71.65525117333321,17.634466740846534,62.84247622318948,22.21424799070181,50.11906368099097,5240.527846463958,0.3307333333333333,28.713052226527115,24.922106847441555,8162.360254512534,0.3307333333333333,28.713052226527115,22.80848253510667,0.0,0.0,0.0,0.0,5155.678475233206,0.3307333333333333,28.713052226527115,24.983486033128464,1473.6852180995402,-2.550010285939358,24.256639469263323,24.256639469263323,24.256639469263323,28.29202235912102,28.29202235912102,28.291340581533007,24.238025138558896,21.629693092597662,17.634466740846534,28.291340581533007,28.291340581533007,22.80848253510667,28.713052226527115,24.238025138558896,28.291340581533007,28.291340581533007,24.922106847441555,28.291340581533007,24.983486033128464,22.032208452289627,22.21424799070181,11.9,5305266.785158345 
 09/27  04:00:00,12.0,100.0,18.347270702497756,83.16543920927131,22.066317879816573,50.83112126848287,21.63646950517367,100.0,18.86382428801515,72.35680838756875,17.567346621381688,63.46216701595876,22.200467058998427,50.41870745342985,5227.0732525938665,0.3307333333333333,28.745395226911754,24.964188619116705,8167.156132550983,0.3307333333333333,28.745395226911754,22.837365390143923,0.0,0.0,0.0,0.0,5166.358863083423,0.3307333333333333,28.745395226911754,25.008108732669964,1472.1904958773575,-2.4499060279106253,24.28864487474792,24.28864487474792,24.28864487474792,28.32404015919203,28.32404015919203,28.323502389013715,24.26988758064353,21.63646950517367,17.567346621381688,28.323502389013715,28.323502389013715,22.837365390143923,28.745395226911754,24.26988758064353,28.323502389013715,28.323502389013715,24.964188619116705,28.323502389013715,25.008108732669964,22.066317879816573,22.200467058998427,12.0,5299885.785158487 
 09/27  05:00:00,12.0,100.0,18.304220060522145,83.47209387953716,22.096348328641323,51.01491361234296,21.64239704404858,100.0,18.72813474972854,73.04475892590888,17.510407412737212,64.08297737613849,22.194646594101247,50.711598273097046,5217.717499771538,0.3307333333333333,28.770515160891875,24.996080949501255,8170.545298181626,0.3307333333333333,28.770515160891875,22.86004076274291,0.0,0.0,0.0,0.0,5174.041008105757,0.3307333333333333,28.770515160891875,25.02767599932602,1471.0325790355826,-2.4512285371219917,24.31347669471555,24.31347669471555,24.31347669471555,28.348881572933337,28.348881572933337,28.348464337162373,24.29459923719006,21.64239704404858,17.510407412737212,28.348464337162373,28.348464337162373,22.86004076274291,28.770515160891875,24.29459923719006,28.348464337162373,28.348464337162373,24.996080949501255,28.348464337162373,25.02767599932602,22.096348328641323,22.194646594101247,12.0,5295717.284528097 
 09/27  06:00:00,12.0,100.0,18.26508354128322,83.67740923290665,22.11691191714509,51.15011832443346,21.64528087159173,100.0,18.610004925384736,73.58679707325331,17.4606512231731,64.59454490182647,22.188669054280236,50.92819373171253,5211.043878594958,0.3307333333333333,28.790078079789893,25.02047500320474,8173.058140003714,0.3307333333333333,28.790078079789893,22.877791438677534,0.0,0.0,0.0,0.0,5179.519206422531,0.3307333333333333,28.790078079789893,25.043279551387045,1470.1317710331957,-2.452081463912041,24.332817911290576,24.332817911290576,24.332817911290576,28.368230237517103,28.368230237517103,28.367905257825175,24.313848664423105,21.64528087159173,17.4606512231731,28.367905257825175,28.367905257825175,22.877791438677534,28.790078079789893,24.313848664423105,28.367905257825175,28.367905257825175,25.02047500320474,28.367905257825175,25.043279551387045,22.11691191714509,22.188669054280236,12.0,5292474.375719504 
 09/27  07:00:00,12.0,100.0,18.229587459665655,83.86412334751927,22.12907940907929,51.287587687654955,21.64497960840958,100.0,18.506853419773318,74.06380593428331,17.415415215981838,65.07279859020642,22.181332266032772,51.12567211628291,5206.276049709799,0.3307333333333333,28.805190119980466,25.03903875985619,8174.931800476909,0.3307333333333333,28.805190119980466,22.891552382502937,0.0,0.0,0.0,0.0,5183.4760232450735,0.3307333333333333,28.805190119980466,25.055531997990535,1469.4369269963834,-2.4527393744682655,24.34775073679166,24.34775073679166,24.34775073679166,28.383168836086025,28.383168836086025,28.382917927753837,24.328707713449887,21.64497960840958,17.415415215981838,28.382917927753837,28.382917927753837,22.891552382502937,28.805190119980466,24.328707713449887,28.382917927753837,28.382917927753837,25.03903875985619,28.382917927753837,25.055531997990535,22.12907940907929,22.181332266032772,12.0,5289972.93718698 
 09/27  08:00:00,12.0,100.0,18.220294686490924,83.91308013007512,22.73153403698131,49.576913275212505,21.806912983586898,100.0,18.44490205158918,74.35196354862461,17.53233006559863,64.83575939699301,22.289434156855123,50.925907020892964,4869.473926283725,0.30878602984239245,28.729559480500946,24.95355244203281,8290.556103804349,0.3417069850788038,28.729559480500946,22.922477752266307,0.0,0.0,0.0,0.0,5213.767878574744,0.3417069850788038,28.729559480500946,25.076788375211795,1470.7552589196093,-2.451491116668029,24.31945886222141,24.31945886222141,24.31945886222141,28.354866041303495,28.354866041303495,28.355900340539257,24.299089205393976,21.806912983586898,17.53233006559863,28.355900340539257,28.355900340539257,22.922477752266307,28.729559480500946,24.299089205393976,28.355900340539257,28.355900340539257,24.95355244203281,28.355900340539257,25.076788375211795,22.73153403698131,22.289434156855123,12.0,5294718.932110593 
 09/27  09:00:00,13.2,100.0,18.25875517036142,83.71068850606542,23.491794037725626,47.731880598765144,22.363785663257644,99.01919718417417,18.507195413682762,74.06225439368473,17.928256817822675,63.610339749596164,22.66169030167731,50.189640858606644,1184.2748577329344,0.06999844333576874,28.561058063415643,27.211795432770572,10906.642600968797,0.5060840592605732,28.5649623829131,23.3584870133145,0.0,0.0,0.0,0.0,5709.004042994343,0.41611749740365805,28.5649623829131,25.275869906269616,1471.9588002465052,-1.2314348910010509,24.293971256907255,24.293971256907255,24.293971256907255,28.3293685799823,28.3293685799823,28.33100264143219,24.27283707190898,22.363785663257644,17.928256817822675,28.33100264143219,28.33100264143219,23.3584870133145,28.5649623829131,24.27283707190898,28.33100264143219,28.33100264143219,27.21569975226803,28.33100264143219,25.275869906269616,23.491794037725626,22.66169030167731,13.2,5299051.68088742 
 09/27  10:00:00,14.0,94.0,18.359541434952874,83.18289378132314,24.21044241584748,46.32146542391568,23.152559847354897,98.68370459646358,18.75064552800886,72.9420466101604,18.491910354234196,62.00201568198007,23.10863158344367,49.496918465283294,0.0,0.0,28.561058063415643,28.561058063415643,0.0,0.0,28.579754998526028,28.579754998526028,0.0,0.0,0.0,0.0,0.0,0.0,28.579754998526028,28.579754998526028,0.0,13.999999999999998,24.17423095370741,24.17423095370741,24.17423095370741,24.17423095370741,24.17423095370741,28.224299783104552,28.224299783104552,23.152559847354897,18.491910354234196,28.224299783104552,28.224299783104552,24.438902721907517,24.438902721907517,28.224299783104552,28.224299783104552,28.224299783104552,24.438902721907517,28.224299783104552,24.438902721907517,24.21044241584748,23.10863158344367,13.999999999999998,0.0 
 09/27  11:00:00,15.0,88.0,18.47812262769208,82.48585952069172,23.84327273255048,47.65862834327146,23.45829368223645,99.64557083572308,19.056740641134287,71.49044052885488,18.813723286684375,61.06528570216754,23.27880158625077,49.30407059112083,0.0,0.0,28.561058063415643,28.561058063415643,0.0,0.0,28.57975499852603,28.57975499852603,0.0,0.0,0.0,0.0,0.0,0.0,28.57975499852603,28.57975499852603,0.0,15.0,24.174230953707415,24.174230953707415,24.174230953707415,24.174230953707415,24.174230953707415,28.224299783104556,28.224299783104556,23.45829368223645,18.813723286684375,28.224299783104556,28.224299783104556,24.3102806655389,24.3102806655389,28.224299783104556,28.224299783104556,28.224299783104556,24.3102806655389,28.224299783104556,24.3102806655389,23.84327273255048,23.27880158625077,15.0,0.0 
 09/27  12:00:00,15.1,88.0,18.596729180046587,81.87522812173526,23.707990829372527,48.285356963607406,24.195404114418242,98.37447254219047,19.422969834743725,69.87760968323451,19.143527643488575,60.068848921101775,23.25627162408689,49.61579800868789,0.0,0.0,28.561058063415643,28.561058063415643,0.0,0.0,28.579754998526028,28.579754998526028,0.0,0.0,0.0,0.0,0.0,0.0,28.579754998526028,28.579754998526028,0.0,15.1,24.17423095370741,24.17423095370741,24.17423095370741,24.17423095370741,24.17423095370741,28.224299783104552,28.224299783104552,24.195404114418242,19.143527643488575,28.224299783104552,28.224299783104552,24.37830552096402,24.37830552096402,28.224299783104552,28.224299783104552,28.224299783104552,24.37830552096402,28.224299783104552,24.37830552096402,23.707990829372527,23.25627162408689,15.1,0.0 
 09/27  13:00:00,14.0,94.0,18.701948986884943,81.25804148920776,23.17798188645248,50.04630400506862,23.959482436330223,100.0,19.81718814991869,68.12018071424687,19.300234018148167,59.68395277635871,22.965091361119526,50.69088993804549,0.0,0.0,28.561058063415643,28.561058063415643,0.0,0.0,28.57975499852603,28.57975499852603,0.0,0.0,0.0,0.0,0.0,0.0,28.57975499852603,28.57975499852603,0.0,14.0,24.174230953707415,24.174230953707415,24.174230953707415,24.174230953707415,24.174230953707415,28.224299783104556,28.224299783104556,23.959482436330223,19.300234018148167,28.224299783104556,28.224299783104556,24.3102806655389,24.3102806655389,28.224299783104556,28.224299783104556,28.224299783104556,24.3102806655389,28.224299783104556,24.3102806655389,23.17798188645248,22.965091361119526,14.0,0.0 
 09/27  14:00:00,15.0,88.0,18.77411773916228,80.89201510344287,22.635602112450613,52.089987801469704,23.575206141226996,100.0,20.11482207671984,66.8754282281817,19.419434922631222,59.658841464878925,22.650518619559474,52.03965240492012,9159.351406269652,0.5164724821294555,27.629065642234735,23.38390191143599,0.0,0.0,28.57975499852603,28.57975499852603,0.0,0.0,0.0,0.0,8293.87155159557,0.47572751787054457,27.629065642234735,23.4515420326656,1512.093305652337,0.6042538680244807,23.452457752437457,23.452457752437457,23.452457752437457,27.48753008161846,27.48753008161846,27.500564450212746,23.420351881840727,23.575206141226996,19.419434922631222,27.500564450212746,27.500564450212746,27.629065642234735,27.629065642234735,23.420351881840727,27.500564450212746,27.500564450212746,23.38390191143599,27.500564450212746,23.4515420326656,22.635602112450613,22.650518619559474,15.0,5443535.900348414 
 09/27  15:00:00,14.0,94.0,18.82499138133158,80.55606789396094,22.55904977161554,52.675858546532965,23.112689448036882,100.0,20.456969713783174,65.4120271285095,19.43655523650044,60.01250551334756,22.799118438219267,51.91177834451579,10413.203174305516,0.6545963363785909,29.82026092558464,26.014176977087168,0.0,0.0,28.57975499852603,28.57975499852603,0.0,0.0,0.0,0.0,6956.0095422596205,0.3376036636214091,29.82026092558464,24.891415417440857,1412.6079441368088,-0.4892672365899351,25.613481734742876,25.613481734742876,25.613481734742876,29.649033274372915,29.649033274372915,29.611030793895814,25.632244789626895,23.112689448036882,19.43655523650044,29.611030793895814,29.611030793895814,29.82026092558464,29.82026092558464,25.632244789626895,29.611030793895814,29.611030793895814,26.014176977087168,29.611030793895814,24.891415417440857,22.55904977161554,22.799118438219267,14.0,5085388.598892512 
 09/27  16:00:00,14.0,94.0,18.852969202963937,80.41531552336909,23.154791812837203,51.17686473971064,22.505884934901474,100.0,20.5516470067518,65.03076559883046,19.35446441070833,60.822418303389796,23.041563348197464,51.52643761856333,0.0,0.0,31.13533380443741,31.13533380443741,17190.9043009771,0.8303538214136701,27.284876046494034,22.327445184223674,0.0,0.0,0.0,0.0,0.0,0.0,31.13533380443741,31.13533380443741,1524.35110407834,-0.38358966597654653,23.20373899111514,23.20373899111514,23.20373899111514,27.23871527990051,27.23871527990051,27.28360523950832,23.139351135530532,22.505884934901474,19.35446441070833,27.28360523950832,27.28360523950832,22.327445184223674,27.284876046494034,23.139351135530532,27.28360523950832,27.28360523950832,27.284876046494034,27.28360523950832,27.284876046494034,23.154791812837203,23.041563348197464,14.0,5487663.974682024 
 09/27  17:00:00,14.0,94.0,18.856086331030088,80.320748392246,23.560834006804907,50.183178036122705,22.376897349790795,100.0,20.552405880232783,64.96390454477431,19.18473460721505,61.86499910346133,23.11203856404907,51.55986987578629,0.0,0.0,31.13533380443741,31.13533380443741,16650.66313125154,0.9832000000000001,28.165097062931512,24.113264382999603,0.0,0.0,0.0,0.0,0.0,0.0,31.13533380443741,31.13533380443741,1478.7251230708982,-0.4264954606811129,24.149172757782804,24.149172757782804,24.149172757782804,28.184514161681253,28.184514161681253,28.16458284603562,24.150017551835916,22.376897349790795,19.18473460721505,28.16458284603562,28.16458284603562,24.113264382999603,28.165097062931512,24.150017551835916,28.16458284603562,28.16458284603562,28.165097062931512,28.16458284603562,28.165097062931512,23.560834006804907,23.11203856404907,14.0,5323410.443055234 
 09/27  18:00:00,13.2,95.0,18.837236305330954,80.41543398973828,23.390960170477392,50.76948477333957,22.42308864466807,100.0,20.475809994919118,65.27164836403325,18.884781027110954,63.339577639997344,22.698167686890375,52.9417592946417,0.0,0.0,31.13533380443741,31.13533380443741,11576.345715517724,0.6768234673110601,28.47139149497044,24.37868840500888,0.0,0.0,0.0,0.0,5792.449792822946,0.3153765326889399,28.47139149497044,24.075097293468907,1471.631882716444,-1.2432996876564193,24.300620460150512,24.300620460150512,24.300620460150512,28.336020337318327,28.336020337318327,28.334117985839285,24.283205482731475,22.42308864466807,18.884781027110954,28.334117985839285,28.334117985839285,24.37868840500888,28.47139149497044,24.283205482731475,28.334117985839285,28.334117985839285,28.47139149497044,28.334117985839285,24.075097293468907,23.390960170477392,22.698167686890375,13.2,5297874.777779197 
 09/27  19:00:00,13.0,100.0,18.787773922639122,80.664495433404,22.648661618268115,53.1560159936502,22.61306708899079,100.0,20.293614901176177,66.0102910528418,18.543155229842885,64.9905849006308,22.451787653408065,53.79309114918357,3995.2165831851435,0.18329289080860672,28.655398486125208,23.39994347106898,7347.5461555235925,0.3657073214604825,28.655398486125208,23.84786724619368,0.0,0.0,0.0,0.0,6619.095724281965,0.44319978773091084,28.655398486125208,25.080801462124843,1469.6301783083734,-1.4359125588051818,24.343650104989905,24.343650104989905,24.343650104989905,28.37906661494074,28.37906661494074,28.379126508226587,24.324243657242093,22.61306708899079,18.543155229842885,28.379126508226587,28.379126508226587,23.84786724619368,28.655398486125208,24.324243657242093,28.379126508226587,28.379126508226587,23.39994347106898,28.379126508226587,25.080801462124843,22.648661618268115,22.451787653408065,13.0,5290668.641910144 
 09/27  20:00:00,13.0,100.0,18.730436948412716,80.95426722441019,22.23229367242,54.70457474057959,22.561981731996838,100.0,20.037541437654696,67.06438190357201,18.278965289509816,66.4151480926927,22.44966346276515,53.98450615498608,6427.918320555638,0.35147729810256934,28.855119711618634,24.479619439118956,6637.113731362356,0.2892454037948615,28.855119711618634,23.364778277026495,0.0,0.0,0.0,0.0,5341.588646411425,0.35147729810256934,28.855119711618634,25.21909411912391,1465.4376532793644,-1.4398776643686357,24.433938626973678,24.433938626973678,24.433938626973678,28.469390000852638,28.469390000852638,28.46731137410132,24.41676151356326,22.561981731996838,18.278965289509816,28.46731137410132,28.46731137410132,23.364778277026495,28.855119711618634,24.41676151356326,28.46731137410132,28.46731137410132,24.479619439118956,28.46731137410132,25.21909411912391,22.23229367242,22.44966346276515,13.0,5275575.551805712 
