Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/27  21:00:00,12.6,100.0,18.669611806337123,81.26294613587129,22.155446136369257,55.03268676168885,22.44053966017326,100.0,19.81451105781068,67.99781028388122,18.073943106953138,67.55852534603328,22.459031074485576,54.024397527906174,5723.61507567575,0.34164892890290993,28.965408059133203,24.957335522728698,7449.314974673069,0.30890214219418016,28.965408059133203,23.195875417121062,0.0,0.0,0.0,0.0,5354.980015236219,0.34164892890290993,28.965408059133203,25.21547937799644,1461.6690682601852,-1.8498484980203873,24.51552092524847,24.51552092524847,24.51552092524847,28.55100382864959,28.55100382864959,28.549447068443918,24.49782712890014,22.44053966017326,18.073943106953138,28.549447068443918,28.549447068443918,23.195875417121062,28.965408059133203,24.49782712890014,28.549447068443918,28.549447068443918,24.957335522728698,28.549447068443918,25.21547937799644,22.155446136369257,22.459031074485576,12.6,5262008.645736666 
 09/27  22:00:00,13.0,100.0,18.61213581391599,81.55585404128665,22.217339110434537,54.91024663977265,22.333756466851437,100.0,19.617042906197295,68.8365182835979,17.963363921205143,68.28956392130516,22.489551437999168,54.0076969290768,5401.911937774056,0.3307333333333333,28.95721879645653,25.049575449679345,7986.3751182616925,0.3307333333333333,28.95721879645653,23.180022508321212,0.0,0.0,0.0,0.0,5193.517772790163,0.3307333333333333,28.95721879645653,25.2003239405261,1462.5558913314098,-1.442603107926713,24.496289413585167,24.496289413585167,24.496289413585167,28.53176488893279,28.53176488893279,28.53208802568857,24.47664063284222,22.333756466851437,17.963363921205143,28.53208802568857,28.53208802568857,23.180022508321212,28.95721879645653,24.47664063284222,28.53208802568857,28.53208802568857,25.049575449679345,28.53208802568857,25.2003239405261,22.217339110434537,22.489551437999168,13.0,5265201.208793076 
 09/27  23:00:00,12.0,100.0,18.557101364974532,81.83742770222463,22.2622539840983,54.6356143751778,22.22451997728681,100.0,19.43480831194343,69.62085984957542,17.855032551592153,68.8625540235307,22.484313485078665,53.9018993045671,5344.576748792053,0.3307333333333333,28.963792234399936,25.097625310002318,8018.80148623917,0.3307333333333333,28.963792234399936,23.16314111896498,0.0,0.0,0.0,0.0,5210.133508555896,0.3307333333333333,28.963792234399936,25.194879037105657,1462.1834323224587,-2.458699505146587,24.5043640352516,24.5043640352516,24.5043640352516,28.53984263074752,28.53984263074752,28.53970695719573,24.48521515535765,22.22451997728681,17.855032551592153,28.53970695719573,28.53970695719573,23.16314111896498,28.963792234399936,24.48521515535765,28.53970695719573,28.53970695719573,25.097625310002318,28.53970695719573,25.194879037105657,22.2622539840983,22.484313485078665,12.0,5263860.356360851 
 09/27  24:00:00,12.2,100.0,18.50367901881475,82.11180557419681,22.308334296654248,54.30510357598182,22.141263970548398,100.0,19.256643213874298,70.39741423463836,17.76964754255807,69.26702992787614,22.481551126002344,53.73528550820241,5302.019664816251,0.3307333333333333,28.967967060533116,25.13258590273868,8060.00891750644,0.3307333333333333,28.967967060533116,23.1375084262514,0.0,0.0,0.0,0.0,5210.604110078518,0.3307333333333333,28.967967060533116,25.19871419315168,1461.9778676146066,-2.2558173277419833,24.508822057566103,24.508822057566103,24.508822057566103,28.54430236589641,28.54430236589641,28.544227460295122,24.489602840713918,22.141263970548398,17.76964754255807,28.544227460295122,28.544227460295122,23.1375084262514,28.967967060533116,24.489602840713918,28.544227460295122,28.544227460295122,25.13258590273868,28.544227460295122,25.19871419315168,22.308334296654248,22.481551126002344,12.2,5263120.323412583 
 09/28  01:00:00,12.0,100.0,18.452992257761814,82.29217050179507,22.332437694307817,53.97580282989849,22.068218044489637,100.0,19.09336767607308,71.04776570702221,17.693112409869673,69.52957558313841,22.46357340547412,53.54627794630421,5272.045003566181,0.3307333333333333,28.968168490091568,25.154470476154817,8092.080726218413,0.3307333333333333,28.968168490091568,23.114509772588242,0.0,0.0,0.0,0.0,5208.148779766049,0.3307333333333333,28.968168490091568,25.20069180044924,1461.961421195295,-2.4586816319663853,24.50917876896461,24.50917876896461,24.50917876896461,28.544659218720234,28.544659218720234,28.54465322502903,24.4898906830641,22.068218044489637,17.693112409869673,28.54465322502903,28.54465322502903,23.114509772588242,28.968168490091568,24.4898906830641,28.54465322502903,28.54465322502903,25.154470476154817,28.54465322502903,25.20069180044924,22.332437694307817,22.46357340547412,12.0,5263061.116303062 
 09/28  02:00:00,13.0,100.0,18.406364701195308,82.53311292657814,22.36222258126274,53.86630739713396,22.02377422488989,100.0,18.950480882892894,71.68422216587189,17.654035166386702,69.79049240266352,22.459750365273013,53.54706082023873,5250.629038832285,0.3307333333333333,28.965393856087296,25.167187245209995,8116.0630323072155,0.3307333333333333,28.965393856087296,23.09438601386087,0.0,0.0,0.0,0.0,5205.295227387987,0.3307333333333333,28.965393856087296,25.199980874516225,1462.0838703495601,-1.442806041310945,24.506523081856614,24.506523081856614,24.506523081856614,28.542002496036602,28.542002496036602,28.542047118285105,24.487184711195695,22.02377422488989,17.654035166386702,28.542047118285105,28.542047118285105,23.09438601386087,28.965393856087296,24.487184711195695,28.542047118285105,28.542047118285105,25.167187245209995,28.542047118285105,25.199980874516225,22.36222258126274,22.459750365273013,13.0,5263501.933258416 
 09/28  03:00:00,12.0,100.0,18.364819759623945,82.74846177486336,22.369131700693792,53.78373766210922,21.97347479514381,100.0,18.834897432836705,72.20375176345986,17.59872955860877,70.08450627641311,22.44097937505085,53.54857112001867,5235.075932905916,0.3307333333333333,28.961610429327795,25.174653958073105,8133.752784623684,0.3307333333333333,28.961610429327795,23.077805086657495,0.0,0.0,0.0,0.0,5202.632802162145,0.3307333333333333,28.961610429327795,25.198122714876728,1462.2518007723522,-2.4584067087154136,24.50288160014321,24.50288160014321,24.50288160014321,28.538359615553986,28.538359615553986,28.5384208012845,24.48352725320244,21.97347479514381,17.59872955860877,28.5384208012845,28.5384208012845,23.077805086657495,28.961610429327795,24.48352725320244,28.5384208012845,28.5384208012845,25.174653958073105,28.5384208012845,25.198122714876728,22.369131700693792,22.44097937505085,12.0,5264106.482780468 
 09/28  04:00:00,12.0,100.0,18.3263457596917,82.86689429486161,22.334774181236096,53.678393274988544,21.913973991128877,100.0,18.722840757378837,72.63997722448664,17.53050226749372,70.32266165593995,22.38722905533547,53.50673663450672,5223.80093360669,0.3307333333333333,28.956379602494803,25.177578309351468,8146.997716280238,0.3307333333333333,28.956379602494803,23.062991646713733,0.0,0.0,0.0,0.0,5200.461211434406,0.3307333333333333,28.956379602494803,25.194461834096607,1462.489710867878,-2.4579529515663587,24.497723898587733,24.497723898587733,24.497723898587733,28.533199923460888,28.533199923460888,28.533286585521704,24.478343930053935,21.913973991128877,17.53050226749372,28.533286585521704,28.533286585521704,23.062991646713733,28.956379602494803,24.478343930053935,28.533286585521704,28.533286585521704,25.177578309351468,28.533286585521704,25.194461834096607,22.334774181236096,22.38722905533547,12.0,5264962.959124361 
 09/28  05:00:00,12.0,100.0,18.28911275572971,83.06076570625002,22.30660081963037,53.5628535464317,21.865847643037583,100.0,18.61598525139026,73.12739252405393,17.473892266609884,70.5582212679868,22.344773259879553,53.4379908035463,5215.904976236043,0.3307333333333333,28.949076525791586,25.17598569714855,8156.407225115032,0.3307333333333333,28.949076525791586,23.048879832030615,0.0,0.0,0.0,0.0,5199.067221628274,0.3307333333333333,28.949076525791586,25.18816582270202,1462.8264328914954,-2.4576341576234775,24.49042652366583,24.49042652366583,24.49042652366583,28.525899729785895,28.525899729785895,28.526022343658354,24.471010450627062,21.865847643037583,17.473892266609884,28.526022343658354,28.526022343658354,23.048879832030615,28.949076525791586,24.471010450627062,28.526022343658354,28.526022343658354,25.17598569714855,28.526022343658354,25.18816582270202,22.30660081963037,22.344773259879553,12.0,5266175.158409383 
 09/28  06:00:00,12.1,100.0,18.253669168147685,83.24579010505661,22.270128959985726,53.490321556394704,21.821515836206782,100.0,18.519088127924665,73.57256344511468,17.423948331706786,70.77569213873186,22.297818103531267,53.3997113049335,5210.256475826557,0.3307333333333333,28.940569811065227,25.171563477081843,8163.031678911049,0.3307333333333333,28.940569811065227,23.035578714164966,0.0,0.0,0.0,0.0,5198.089101982596,0.3307333333333333,28.940569811065227,25.180365137671608,1463.2182759188881,-2.3557263320514075,24.481938229836818,24.481938229836818,24.481938229836818,28.517408171221767,28.517408171221767,28.517550795229447,24.462502442972806,21.821515836206782,17.423948331706786,28.517550795229447,28.517550795229447,23.035578714164966,28.940569811065227,24.462502442972806,28.517550795229447,28.517550795229447,25.171563477081843,28.517550795229447,25.180365137671608,22.270128959985726,22.297818103531267,12.1,5267585.793307997 
 09/28  07:00:00,12.0,100.0,18.22067435569261,83.41845114764354,22.253540469007984,53.36421372817577,21.79332632379886,100.0,18.433824679761027,73.96680552223312,17.386486912337386,70.9320089952987,22.273643833617786,53.29847226641733,5206.340894700255,0.3307333333333333,28.931267170281988,25.16509161493291,8167.487937908823,0.3307333333333333,28.931267170281988,23.023049855570093,0.0,0.0,0.0,0.0,5197.540869276606,0.3307333333333333,28.931267170281988,25.171457398754466,1463.6473147926547,-2.456856981913086,24.472648743898176,24.472648743898176,24.472648743898176,28.508115067555337,28.508115067555337,28.508271154294736,24.453199623085823,21.79332632379886,17.386486912337386,28.508271154294736,28.508271154294736,23.023049855570093,28.931267170281988,24.453199623085823,28.508271154294736,28.508271154294736,25.16509161493291,28.508271154294736,25.171457398754466,22.253540469007984,22.273643833617786,12.0,5269130.333253557 
 09/28  08:00:00,12.0,100.0,18.194950975870384,83.5533388586818,22.300593751971462,53.06472914977818,21.825374613100227,100.0,18.365120870687427,74.28621103922237,17.426870072735927,70.73656314020444,22.315185028465137,53.017213151693724,5203.401652047175,0.3307333333333333,28.9233692044944,25.15931842833298,8170.416715560939,0.3307333333333333,28.9233692044944,23.01303103798559,0.0,0.0,0.0,0.0,5197.0323322755075,0.3307333333333333,28.9233692044944,25.163925884115436,1464.0077367175643,-2.4565157499220565,24.464848551022733,24.464848551022733,24.464848551022733,28.500311872539037,28.500311872539037,28.500442934809588,24.445425116811336,21.825374613100227,17.426870072735927,28.500442934809588,28.500442934809588,23.01303103798559,28.9233692044944,24.445425116811336,28.500442934809588,28.500442934809588,25.15931842833298,28.500442934809588,25.163925884115436,22.300593751971462,22.315185028465137,12.0,5270427.852183231 
 09/28  09:00:00,13.0,100.0,18.18634787650879,83.68078812573334,22.445076390853984,52.78696591748439,21.956789215600182,100.0,18.325767072062682,74.5431587166397,17.601920521087465,70.17090706364836,22.4403926644681,52.80163085386215,5200.572523026846,0.3307333333333333,28.92372186712653,25.16171770483366,8171.764629036945,0.3307333333333333,28.92372186712653,23.01240875465752,0.0,0.0,0.0,0.0,5196.283864794407,0.3307333333333333,28.92372186712653,25.16482004597969,1463.973313072496,-1.4410191197059348,24.46559338623423,24.46559338623423,24.46559338623423,28.50105700654716,28.50105700654716,28.501044491294785,24.44631550182362,21.956789215600182,17.601920521087465,28.501044491294785,28.501044491294785,23.01240875465752,28.92372186712653,24.44631550182362,28.501044491294785,28.501044491294785,25.16171770483366,28.501044491294785,25.16482004597969,22.445076390853984,22.4403926644681,13.0,5270303.927060986 
 09/28  10:00:00,14.0,100.0,18.2025229055236,83.51360673619675,22.687625625033927,52.48392878669351,22.176871978434495,100.0,18.336837738786333,74.41814848916562,17.887886831740506,69.21967260892721,22.654909690348155,52.5878720844718,5197.011924064686,0.3307333333333333,28.94003155865897,25.180605993413423,8171.421270073322,0.3307333333333333,28.94003155865897,23.028971419493793,0.0,0.0,0.0,0.0,5196.10239911049,0.3307333333333333,28.94003155865897,25.18126392751382,1463.1869785185595,-0.4248156343819023,24.482616079432404,24.482616079432404,24.482616079432404,28.518086266582593,28.518086266582593,28.517800243552106,24.463613780140342,22.176871978434495,17.887886831740506,28.517800243552106,28.517800243552106,23.028971419493793,28.94003155865897,24.463613780140342,28.517800243552106,28.517800243552106,25.180605993413423,28.517800243552106,25.18126392751382,22.687625625033927,22.654909690348155,14.0,5267473.122666814 
 09/28  11:00:00,15.0,100.0,18.251017903043078,83.25967482615039,23.025746387854362,52.074913110483934,22.551689183971177,100.0,18.43977918198713,73.93925382809603,18.274775904340544,67.99265926620788,22.97336724845453,52.23986387980359,2562.52720714771,0.1628037147341153,28.30498381791829,24.35018373717519,11655.536984063747,0.6107502326038491,28.30498381791829,23.577935687868674,0.0,0.0,0.0,0.0,3338.5524546045535,0.2186460526620358,28.30498381791829,24.60295482975571,1481.085407404416,0.6097492846155284,24.099389139351686,24.099389139351686,24.099389139351686,28.13471131313614,28.13471131313614,28.143194302007174,24.071475206860384,22.551689183971177,18.274775904340544,28.143194302007174,28.143194302007174,23.577935687868674,28.30498381791829,24.071475206860384,28.143194302007174,28.143194302007174,24.35018373717519,28.143194302007174,24.60295482975571,23.025746387854362,22.97336724845453,15.0,5331907.466655898 
 09/28  12:00:00,15.6,100.0,18.340439327706076,82.79368826135615,23.159395284789646,52.70454488517754,23.07450760058442,99.98276805231913,18.68126081286487,72.82930760111515,18.684216564614385,66.9591007968123,23.139143949124524,52.768570995847426,0.0,0.0,28.091251042767297,28.091251042767297,5715.448629933058,0.13380140438959431,32.02531422927714,26.915755722190596,0.0,0.0,0.0,0.0,0.0,0.0,28.091251042767297,28.091251042767297,603.9322427481104,8.281626507417517,27.623400674672254,27.623400674672254,27.623400674672254,29.64075295372247,29.64075295372247,31.539868822786055,29.762466483347403,23.07450760058442,18.684216564614385,31.539868822786055,31.539868822786055,24.21594733012227,29.325505837208812,29.762466483347403,31.539868822786055,31.539868822786055,29.325505837208812,31.539868822786055,29.325505837208812,23.159395284789646,23.139143949124524,15.6,2174156.0738931973 
 09/28  13:00:00,17.0,88.0,18.468515192683142,82.13140543122049,23.22678818819775,52.99986506392265,23.75361710083494,99.03932528898095,19.056020011447256,71.1436132452335,19.30125913111869,64.77568962725664,23.24500164178591,52.94107373920044,0.0,0.0,28.091251042767297,28.091251042767297,0.0,0.0,34.26806999339328,34.26806999339328,0.0,0.0,0.0,0.0,0.0,0.0,28.091251042767297,28.091251042767297,0.0,17.0,31.531199434695335,31.531199434695335,31.531199434695335,31.531199434695335,31.531199434695335,35.311895469166814,35.311895469166814,23.75361710083494,19.30125913111869,35.311895469166814,35.311895469166814,31.721700865575556,31.721700865575556,35.311895469166814,35.311895469166814,35.311895469166814,31.721700865575556,35.311895469166814,31.721700865575556,23.22678818819775,23.24500164178591,17.0,0.0 
 09/28  14:00:00,17.0,82.0,18.612575971658636,81.31341043144315,23.104799750407622,53.7524273198524,24.4545632973187,99.14753286885298,19.526444060730917,69.02148492924758,19.726796663958496,63.3327742340206,23.3110122668866,53.0862533169838,0.0,0.0,28.091251042767297,28.091251042767297,0.0,0.0,34.26806999339328,34.26806999339328,0.0,0.0,0.0,0.0,0.0,0.0,28.091251042767297,28.091251042767297,0.0,17.0,31.531199434695335,31.531199434695335,31.531199434695335,31.531199434695335,31.531199434695335,35.311895469166814,35.311895469166814,24.4545632973187,19.726796663958496,35.311895469166814,35.311895469166814,31.721700865575556,31.721700865575556,35.311895469166814,35.311895469166814,35.311895469166814,31.721700865575556,35.311895469166814,31.721700865575556,23.104799750407622,23.3110122668866,17.0,0.0 
 09/28  15:00:00,14.9,99.0,18.77171821553729,80.50766946391542,23.007414256467413,54.428226303417745,24.836407576622,99.86573563595272,20.055326381316398,66.79331696304486,19.979102874702207,62.61568337136886,23.686918776509536,52.240967939438605,6697.387168468476,0.13832842329023165,32.31031516393169,26.51885995909053,0.0,0.0,34.26806999339328,34.26806999339328,0.0,0.0,0.0,0.0,0.0,0.0,28.091251042767297,28.091251042767297,577.6655471783411,7.5489884457338,32.395064857475184,32.395064857475184,32.395064857475184,34.4124171365254,34.4124171365254,36.26947990831712,34.30579587936551,24.836407576622,19.979102874702207,36.26947990831712,36.26947990831712,34.09378983700845,34.09378983700845,34.30579587936551,36.26947990831712,36.26947990831712,28.302334632167288,36.26947990831712,34.09378983700845,23.007414256467413,23.686918776509536,14.9,2079595.9698420279 
 09/28  16:00:00,15.0,100.0,18.99238413798063,79.40572863905496,23.086885176258356,54.51096901202556,24.797783750038228,99.99999999999999,20.780756557790074,63.86863108286448,20.09415126831664,62.422890495017604,24.023532794957422,51.519818849509335,4408.94615055133,0.08761621963772318,37.79992543845973,33.78707709175985,0.0,0.0,34.26806999339328,34.26806999339328,0.0,0.0,0.0,0.0,0.0,0.0,28.091251042767297,28.091251042767297,371.37043444249036,10.087934597678995,34.58383605044928,34.58383605044928,34.58383605044928,35.92873756981609,35.92873756981609,38.53378031995961,37.24719094488819,24.797783750038228,20.09415126831664,38.53378031995961,38.53378031995961,35.86662542081424,35.86662542081424,37.24719094488819,38.53378031995961,38.53378031995961,31.853777074114355,38.53378031995961,35.86662542081424,23.086885176258356,24.023532794957422,15.0,1336933.5639929655 
 09/28  17:00:00,15.0,100.0,19.14221675010389,78.6664155854611,23.241360648270025,54.246800814237595,24.28849044897763,100.0,21.31962574752491,61.7875372210108,20.05502555775414,62.75701425387169,23.960019370558392,51.94983387284961,0.0,0.0,38.43519851514155,38.43519851514155,0.0,0.0,34.26806999339328,34.26806999339328,0.0,0.0,0.0,0.0,0.0,0.0,28.091251042767297,28.091251042767297,0.0,15.0,35.26529661258355,35.26529661258355,35.26529661258355,35.26529661258355,35.26529661258355,39.201930590879535,39.201930590879535,24.28849044897763,20.05502555775414,39.201930590879535,39.201930590879535,35.39753582650647,35.39753582650647,39.201930590879535,39.201930590879535,39.201930590879535,35.39753582650647,39.201930590879535,35.39753582650647,23.241360648270025,23.960019370558392,15.0,0.0 
 09/28  18:00:00,13.8,100.0,19.150780428664305,78.62430018472537,22.932521815022767,55.33891660873037,23.344972380596936,100.0,21.532477730522945,60.986845770699524,19.60911856423354,64.61024668709743,22.724559156680133,56.05546207925247,2748.7739207491236,0.10490965728707585,34.17623817728664,31.09806853128051,0.0,0.0,34.26806999339328,34.26806999339328,0.0,0.0,0.0,0.0,7312.973415980443,0.3472138285557498,29.004264441099515,26.387224956488218,710.4426937515791,6.5660282729497625,30.356836054809936,30.356836054809936,30.356836054809936,32.37455783703081,32.37455783703081,34.52173975786881,32.13350347704379,23.344972380596936,19.60911856423354,34.52173975786881,34.52173975786881,32.72352639452637,32.72352639452637,32.13350347704379,34.52173975786881,34.52173975786881,29.64535674852024,34.52173975786881,30.106486909915073,22.932521815022767,22.724559156680133,13.8,2557593.697505685 
 09/28  19:00:00,13.0,100.0,19.016524028104662,79.36397916278243,22.35868432345345,57.31426976027164,22.036715981349502,100.0,21.30382434946742,61.90852670077683,19.09021641012506,66.88257492938185,21.73291639121976,59.54675896059283,4838.210685049775,0.3236341539750951,27.053689381124357,23.473968520351377,8472.298113973282,0.33428292301245244,27.053689381124357,20.990591735403072,0.0,0.0,0.0,0.0,5181.246520608673,0.33428292301245244,27.053689381124357,23.345981012302033,1552.3335826068978,-1.3572107565581493,22.64444932622063,22.64444932622063,22.64444932622063,26.679209657478452,26.679209657478452,26.711440264977917,22.594419255016952,22.036715981349502,19.09021641012506,26.711440264977917,26.711440264977917,20.990591735403072,27.053689381124357,22.594419255016952,26.711440264977917,26.711440264977917,23.473968520351377,26.711440264977917,23.345981012302033,22.35868432345345,21.73291639121976,13.0,5588400.897384834 
 09/28  20:00:00,13.0,100.0,18.868799226377636,80.09951428188697,22.174260485278293,57.89706505012953,21.611729868274633,100.0,20.95086336675256,63.26544230470283,18.709900343887952,68.5223189323822,21.694366704823224,59.61964876879003,4975.950205856763,0.3307333333333333,27.551991626296704,23.952239099243023,8118.963785732265,0.3307333333333333,27.551991626296704,21.6784882277912,0.0,0.0,0.0,0.0,5255.505731559281,0.3307333333333333,27.551991626296704,23.750000195003448,1527.6078411073581,-1.3805944849083218,23.13690812756813,23.13690812756813,23.13690812756813,27.1718586086088,27.1718586086088,27.162571159849936,23.126909174012557,21.611729868274633,18.709900343887952,27.162571159849936,27.162571159849936,21.6784882277912,27.551991626296704,23.126909174012557,27.162571159849936,27.162571159849936,23.952239099243023,27.162571159849936,23.750000195003448,22.174260485278293,21.694366704823224,13.0,5499388.2279864885 
 09/28  21:00:00,13.0,100.0,18.722000335546177,80.83794789147008,22.07283810483387,58.16777648718924,21.35220553861027,100.0,20.536491720481983,64.90004238226976,18.44642698361182,69.6810790643792,21.761862800249922,59.28435916840746,5038.722468814103,0.3307333333333333,27.86553361988221,24.220424419081805,8110.5133483350655,0.3307333333333333,27.86553361988221,21.99823153611071,0.0,0.0,0.0,0.0,5241.826882138586,0.3307333333333333,27.86553361988221,24.073494761481584,1512.457877126787,-1.3949221701768577,23.444946300895268,23.444946300895268,23.444946300895268,27.48001573210185,27.48001573210185,27.474949698467306,23.43071690555803,21.35220553861027,18.44642698361182,27.474949698467306,27.474949698467306,21.99823153611071,27.86553361988221,23.43071690555803,27.474949698467306,27.474949698467306,24.220424419081805,27.474949698467306,24.073494761481584,22.07283810483387,21.761862800249922,13.0,5444848.357656433 
 09/28  22:00:00,13.0,100.0,18.623811235843775,81.33618937298019,22.09663384757375,58.046013833786276,21.375967208555693,100.0,20.184494065621024,66.32667454129707,18.266775562546243,70.47738511571288,21.872480095937703,58.847188907171756,5076.35925127428,0.3307333333333333,28.079276774839542,24.406977959010128,8112.236788835732,0.3307333333333333,28.079276774839542,22.21078794569039,0.0,0.0,0.0,0.0,5217.095040618413,0.3307333333333333,28.079276774839542,24.30516801069657,1502.1798425973138,-1.4046423546014735,23.656754286519124,23.656754286519124,23.656754286519124,27.69190551247138,27.69190551247138,27.688388186663516,23.64097797179903,21.375967208555693,18.266775562546243,27.688388186663516,27.688388186663516,22.21078794569039,28.079276774839542,23.64097797179903,27.688388186663516,27.688388186663516,24.406977959010128,27.688388186663516,24.30516801069657,22.09663384757375,21.872480095937703,13.0,5407847.43335033 
 09/28  23:00:00,13.0,100.0,18.55549206970238,81.76528199823265,22.13894997426665,57.94567928038301,21.4410806553564,100.0,19.908995467168918,67.53416972857754,18.129425941384817,71.15863218334006,21.963667089633123,58.57023874895296,5135.257719561998,0.3307333333333333,28.274243702049027,24.55937168985821,8159.683836248823,0.3307333333333333,28.274243702049027,22.371486183933275,0.0,0.0,0.0,0.0,5232.5113115815275,0.3307333333333333,28.274243702049027,24.489017938049006,1494.1836910756244,-1.41244795610619,23.82317546824105,23.82317546824105,23.82317546824105,27.858390965241274,27.858390965241274,27.855692045322687,23.806625270613495,21.4410806553564,18.129425941384817,27.855692045322687,27.855692045322687,22.371486183933275,28.274243702049027,23.806625270613495,27.855692045322687,27.855692045322687,24.55937168985821,27.855692045322687,24.489017938049006,22.13894997426665,21.963667089633123,13.0,5379061.287872248 
 09/28  24:00:00,13.0,100.0,18.517122883515682,81.96206881472237,22.18385823198894,57.78917958080255,21.502957071240434,100.0,19.67832393809527,68.50763672421536,18.026610323498353,71.61934712202559,22.04806272274487,58.27134307648165,5149.6712792660865,0.3307333333333333,28.40463983628378,24.679364220071214,8168.021835955639,0.3307333333333333,28.40463983628378,22.495887427039932,0.0,0.0,0.0,0.0,5217.619606774677,0.3307333333333333,28.40463983628378,24.630210354920766,1488.0284028513156,-1.41826925853551,23.952286889814793,23.952286889814793,23.952286889814793,27.98755224661164,27.98755224661164,27.985382856923408,23.9351540006773,21.502957071240434,18.026610323498353,27.985382856923408,27.985382856923408,22.495887427039932,28.40463983628378,23.9351540006773,27.985382856923408,27.985382856923408,24.679364220071214,27.985382856923408,24.630210354920766,22.18385823198894,22.04806272274487,13.0,5356902.250264736 
 09/29  01:00:00,13.0,100.0,18.477344494586777,82.16664693843767,22.199608356410035,57.682933269732274,21.547825306456275,100.0,19.474394286829973,69.3814084343901,17.92500754604729,72.08871591737211,22.097725144723285,58.04399477376728,5160.306557209282,0.3307333333333333,28.506311418626254,24.773360399987464,8173.82976510491,0.3307333333333333,28.506311418626254,22.59338632211227,0.0,0.0,0.0,0.0,5208.374635615339,0.3307333333333333,28.506311418626254,24.73858808941626,1483.2692255955515,-1.4227702029447649,24.052724611349593,24.052724611349593,24.052724611349593,28.08802874018633,28.08802874018633,28.086341139484652,24.035111603838665,21.547825306456275,17.92500754604729,28.086341139484652,28.086341139484652,22.59338632211227,28.506311418626254,24.035111603838665,28.086341139484652,28.086341139484652,24.773360399987464,28.086341139484652,24.73858808941626,22.199608356410035,22.097725144723285,13.0,5339769.212143986 
 09/29  02:00:00,13.0,100.0,18.435490649188498,82.38251243602097,22.204175064804364,57.54891265634565,21.583966601145555,100.0,19.295708142863532,70.15732879123546,17.83335549760516,72.5303379128301,22.128972149401356,57.81494756852826,5168.039162108242,0.3307333333333333,28.58615262140446,24.847622132545055,8177.5608292318375,0.3307333333333333,28.58615262140446,22.67055107009692,0.0,0.0,0.0,0.0,5202.355035849871,0.3307333333333333,28.58615262140446,24.82279822231319,1479.5482135870575,-1.4262893129287662,24.131629971114197,24.131629971114197,24.131629971114197,28.16696459212862,28.16696459212862,28.165638787511178,24.11365714165172,21.583966601145555,17.83335549760516,28.165638787511178,28.165638787511178,22.67055107009692,28.58615262140446,24.11365714165172,28.165638787511178,28.165638787511178,24.847622132545055,28.165638787511178,24.82279822231319,22.204175064804364,22.128972149401356,13.0,5326373.568913407 
 09/29  03:00:00,12.0,100.0,18.3944749596717,82.51346865422792,22.208683461099625,57.19055725694708,21.60695060164042,100.0,19.13626057157686,70.78827953767566,17.737687605004623,72.83795440189319,22.153445268892938,57.384994938623365,5173.943990257278,0.3307333333333333,28.648848663242983,24.9060578874857,8179.741361710638,0.3307333333333333,28.648848663242983,22.73168748516681,0.0,0.0,0.0,0.0,5198.588966162943,0.3307333333333333,28.648848663242983,24.888229903908343,1476.6377270728947,-2.4445582177693996,24.193581542850122,24.193581542850122,24.193581542850122,28.22894008396945,28.22894008396945,28.22789914514091,24.175325092186952,21.60695060164042,17.737687605004623,28.22789914514091,28.22789914514091,22.73168748516681,28.648848663242983,24.175325092186952,28.22789914514091,28.22789914514091,24.9060578874857,28.22789914514091,24.888229903908343,22.208683461099625,22.153445268892938,12.0,5315895.817462421 
 09/29  04:00:00,12.0,100.0,18.354584843798055,82.80161111675685,22.20776425832598,56.85165294288823,21.62308407298212,100.0,18.985017239220255,71.5298029133956,17.653605612132925,73.17092449888844,22.167358567927064,56.993335601341,5178.433713191895,0.3307333333333333,28.69765425095943,24.951624394367478,8181.147085130935,0.3307333333333333,28.69765425095943,22.779490006817635,0.0,0.0,0.0,0.0,5196.206077287921,0.3307333333333333,28.69765425095943,24.938768034662356,1474.3800278803433,-2.4469240429616494,24.24178079665501,24.24178079665501,24.24178079665501,28.27715797380242,28.27715797380242,28.27634810731703,24.223294145282487,21.62308407298212,17.653605612132925,28.27634810731703,28.27634810731703,22.779490006817635,28.69765425095943,24.223294145282487,28.27634810731703,28.27634810731703,24.951624394367478,28.27634810731703,24.938768034662356,22.20776425832598,22.167358567927064,12.0,5307768.1003692355 
 09/29  05:00:00,12.0,100.0,18.3161020608057,83.00179462873979,22.218499632758103,56.426322491734595,21.642344950565956,100.0,18.84358823470585,72.16454099776733,17.591385632737502,73.31908225828806,22.18899073292117,56.5293201092382,5181.9083719899945,0.3307333333333333,28.73548713351445,24.986950529679564,8181.904627156781,0.3307333333333333,28.73548713351445,22.81678560846123,0.0,0.0,0.0,0.0,5194.758227790588,0.3307333333333333,28.73548713351445,24.977655082642542,1472.6345035482257,-2.4485766565128557,24.27913186815686,24.27913186815686,24.27913186815686,28.314523474637745,28.314523474637745,28.31389588460962,24.260463740261113,21.642344950565956,17.591385632737502,28.31389588460962,28.31389588460962,22.81678560846123,28.73548713351445,24.260463740261113,28.31389588460962,28.31389588460962,24.986950529679564,28.31389588460962,24.977655082642542,22.218499632758103,22.18899073292117,12.0,5301484.212773613 
 09/29  06:00:00,12.0,100.0,18.280213161679228,83.18897959706935,22.233498659088188,56.055984198154796,21.659837513727744,100.0,18.716216137848413,72.74161255315185,17.542261405348047,73.42401664426752,22.21196390311957,56.130953840926864,5184.4847364801,0.3307333333333333,28.765220976591845,25.014825988830715,8182.3492829447005,0.3307333333333333,28.765220976591845,22.8462062048942,0.0,0.0,0.0,0.0,5193.792485850639,0.3307333333333333,28.765220976591845,25.008092872935713,1471.2640706051043,-2.4498741440420453,24.308509660152776,24.308509660152776,24.308509660152776,28.34391258655636,28.34391258655636,28.343418967759256,24.289708355553543,21.659837513727744,17.542261405348047,28.343418967759256,28.343418967759256,22.8462062048942,28.765220976591845,24.289708355553543,28.343418967759256,28.343418967759256,25.014825988830715,28.343418967759256,25.008092872935713,22.233498659088188,22.21196390311957,12.0,5296550.654178375 
 09/29  07:00:00,12.0,100.0,18.24756651301823,83.35966020646784,22.23935776537311,55.744900465651426,21.672825996784553,100.0,18.604434554020727,73.25232901262365,17.5005352355245,73.4994047703756,22.223669939419263,55.79949787568397,5186.346453525865,0.3307333333333333,28.78889208262405,25.03715460596325,8182.722197567698,0.3307333333333333,28.78889208262405,22.869614262522312,0.0,0.0,0.0,0.0,5193.097453212724,0.3307333333333333,28.78889208262405,25.032271018112517,1470.1738298850187,-2.450906353421738,24.33191441698868,24.33191441698868,24.33191441698868,28.36732639382819,28.36732639382819,28.366933136100187,24.31301329553269,21.672825996784553,17.5005352355245,28.366933136100187,28.366933136100187,22.869614262522312,28.78889208262405,24.31301329553269,28.366933136100187,28.366933136100187,25.03715460596325,28.366933136100187,25.032271018112517,22.23935776537311,22.223669939419263,12.0,5292625.787586067 
 09/29  08:00:00,12.0,100.0,18.222220376521605,83.57454618807758,22.301574691626513,55.36006704442972,21.73518003936547,100.0,18.513509105293583,73.74316591305417,17.533111738984203,73.32363670377397,22.290153038507295,55.39980349198599,5187.7440270175575,0.3307333333333333,28.808826396637805,25.056081502720254,8182.733618527458,0.3307333333333333,28.808826396637805,22.88954594538734,0.0,0.0,0.0,0.0,5192.64451246032,0.3307333333333333,28.808826396637805,25.052536556857994,1469.254051655691,-2.4520051351919268,24.351682913099097,24.351682913099097,24.351682913099097,28.38710252550991,28.38710252550991,28.386770366091174,24.332721334988527,21.73518003936547,17.533111738984203,28.386770366091174,28.386770366091174,22.88954594538734,28.808826396637805,24.332721334988527,28.386770366091174,28.386770366091174,25.056081502720254,28.386770366091174,25.052536556857994,22.301574691626513,22.290153038507295,12.0,5289314.585960488 
 09/29  09:00:00,12.9,100.0,18.21320077527538,83.62189915021908,22.464488111589954,54.721387366230736,21.892399526155728,100.0,18.45360438535513,74.02056245104572,17.698830159363826,72.53624679950569,22.44008707843281,54.80377088670948,5188.165293359951,0.3307333333333333,28.832266815426966,25.079221396048407,8181.989875207608,0.3307333333333333,28.832266815426966,22.913531022284374,0.0,0.0,0.0,0.0,5192.064982308108,0.3307333333333333,28.832266815426966,25.076400416199785,1468.1574561898715,-1.5389201810636965,24.37527946631626,24.37527946631626,24.37527946631626,28.410708183116654,28.410708183116654,28.41031170307517,24.356384278177522,21.892399526155728,17.698830159363826,28.41031170307517,28.41031170307517,22.913531022284374,28.832266815426966,24.356384278177522,28.41031170307517,28.41031170307517,25.079221396048407,28.41031170307517,25.076400416199785,22.464488111589954,22.44008707843281,12.9,5285366.842283538 
 09/29  10:00:00,13.0,100.0,18.23026300986454,83.5323409947679,22.739965639258063,53.806425455024744,22.152764107614406,100.0,18.46244821197933,73.97953396716333,17.9954674338636,71.2131543239532,22.688947929470736,53.97428108885467,5186.89484581868,0.3307333333333333,28.867994709434818,25.115874737258046,8180.193446456934,0.3307333333333333,28.867994709434818,22.950568557743456,0.0,0.0,0.0,0.0,5192.058651558056,0.3307333333333333,28.867994709434818,25.112139319590426,1466.4750306867552,-1.4388965584954487,24.411540885584042,24.411540885584042,24.411540885584042,28.44698360265656,28.44698360265656,28.44637432160692,24.392860871530644,22.152764107614406,17.9954674338636,28.44637432160692,28.44637432160692,22.950568557743456,28.867994709434818,24.392860871530644,28.44637432160692,28.44637432160692,25.115874737258046,28.44637432160692,25.112139319590426,22.739965639258063,22.688947929470736,13.0,5279310.110472319 
 09/29  11:00:00,14.0,100.0,18.284558635804956,83.24809118150772,23.058424388388712,52.883454813503995,22.557575414544097,100.0,18.61396360718218,73.28070444968782,18.375495807342652,69.61043882243158,23.01648980024273,53.019006598492865,1852.3328745707938,0.12044130389269309,28.36102872266326,26.521225537426865,12684.686987620455,0.6863461381864586,28.257286408820196,23.667817286399263,0.0,0.0,0.0,0.0,2845.5198688556684,0.18541255792084838,28.257286408820196,24.389447084774545,1481.4858043640497,-0.40804946265745823,24.090501469513676,24.090501469513676,24.090501469513676,28.12582020248729,28.12582020248729,28.13127920774337,24.065743792419156,22.557575414544097,18.375495807342652,28.13127920774337,28.13127920774337,23.667817286399263,28.257286408820196,24.065743792419156,28.13127920774337,28.13127920774337,26.4174832235838,28.13127920774337,24.389447084774545,23.058424388388712,23.01648980024273,14.0,5333348.895710579 
 09/29  12:00:00,14.0,100.0,18.378813594865054,82.7571884228312,23.226258984146973,52.59952157759048,23.054110396014785,100.0,18.870959341868534,72.11208592914554,18.748729760480146,68.17205691287359,23.13264244587813,52.898915578655355,0.0,0.0,28.36102872266326,28.36102872266326,0.0,0.0,29.989270811124406,29.989270811124406,0.0,0.0,0.0,0.0,0.0,0.0,28.153544094977132,28.153544094977132,0.0,14.0,24.08676376424269,24.08676376424269,24.08676376424269,24.08676376424269,24.08676376424269,28.12196494984909,28.12196494984909,23.054110396014785,18.748729760480146,28.12196494984909,28.12196494984909,24.361068120978985,24.361068120978985,28.12196494984909,28.12196494984909,28.12196494984909,24.361068120978985,28.12196494984909,24.361068120978985,23.226258984146973,23.13264244587813,14.0,0.0 
 09/29  13:00:00,15.0,94.0,18.4876208386263,82.19452940995296,23.129057233552754,53.22239026799973,23.49666259236365,99.72655109270933,19.17957455121701,70.73641163324382,19.070818931984434,67.02932585379631,23.003565052581997,53.628703392094074,0.0,0.0,28.36102872266326,28.36102872266326,0.0,0.0,29.989270811124406,29.989270811124406,0.0,0.0,0.0,0.0,0.0,0.0,28.153544094977132,28.153544094977132,0.0,15.0,24.08676376424269,24.08676376424269,24.08676376424269,24.08676376424269,24.08676376424269,28.12196494984909,28.12196494984909,23.49666259236365,19.070818931984434,28.12196494984909,28.12196494984909,24.2223140429192,24.2223140429192,28.12196494984909,28.12196494984909,28.12196494984909,24.2223140429192,28.12196494984909,24.2223140429192,23.129057233552754,23.003565052581997,15.0,0.0 
 09/29  14:00:00,15.0,94.0,18.582890483087983,81.70534892085904,22.85886084644751,54.37550600043073,23.58013937847881,100.0,19.477481655225883,69.43629696420929,19.2791069254917,66.35593885508496,22.887245133545093,54.28264735729748,0.0,0.0,28.36102872266326,28.36102872266326,0.0,0.0,29.989270811124406,29.989270811124406,0.0,0.0,0.0,0.0,10886.738165697989,0.26665869948284465,34.36881129829787,24.601708931821946,1197.6683514401511,0.32458682425346197,31.634213630844396,31.634213630844396,31.634213630844396,35.66891818894483,35.66891818894483,35.542159748948436,31.74385381516918,23.58013937847881,19.2791069254917,35.542159748948436,35.542159748948436,34.36881129829787,34.36881129829787,31.74385381516918,35.542159748948436,35.542159748948436,34.36881129829787,35.542159748948436,24.601708931821946,22.85886084644751,22.887245133545093,15.0,4311606.065184544 
 09/29  15:00:00,14.6,96.0,18.665742983203916,81.28265207452027,22.587971071935737,55.444038868919236,23.440982613052462,100.0,19.86316104587769,67.79324078419515,19.368531033547658,66.10745536908834,23.1560888391639,53.56840287288543,13477.048404082463,0.5985681046953023,30.651828991034243,25.020938534880308,0.0,0.0,29.989270811124406,29.989270811124406,0.0,0.0,0.0,0.0,3375.520350299297,0.17247843458064605,30.4633966384076,28.122406138280652,1367.571004613224,0.08381677951849831,26.688825389538692,26.688825389538692,26.688825389538692,30.724169262006342,30.724169262006342,30.80347664651949,26.588419383082226,23.440982613052462,19.368531033547658,30.80347664651949,30.80347664651949,30.651828991034243,30.651828991034243,26.588419383082226,30.80347664651949,30.80347664651949,25.020938534880308,30.80347664651949,28.310838490907297,22.587971071935737,23.1560888391639,14.6,4923255.616607606 
 09/29  16:00:00,17.0,82.0,18.77437365547832,80.73218515245665,23.25023366459936,53.366230629874565,23.72441299280882,99.91502028086389,20.323186931050973,65.89031429557944,19.686980510016255,64.89178936198897,24.197949464986547,50.40894206517269,3808.397833554328,0.2139275657772938,33.23469895693518,32.16996945740805,0.0,0.0,29.989270811124406,29.989270811124406,0.0,0.0,0.0,0.0,0.0,0.0,30.4633966384076,30.4633966384076,316.6646563066297,13.346853048627969,29.53647788074575,29.53647788074575,29.53647788074575,30.54518282764706,30.54518282764706,33.3960738713658,32.46884413331297,23.72441299280882,19.686980510016255,33.3960738713658,33.3960738713658,30.72220301606697,30.72220301606697,32.46884413331297,33.3960738713658,33.3960738713658,29.65747351653984,33.3960738713658,30.72220301606697,23.25023366459936,24.197949464986547,17.0,1139992.762703867 
 09/29  17:00:00,14.0,94.0,18.899857369392613,80.0228581585277,23.97708767930073,51.017361301401806,23.156803274444076,99.99999999999999,20.64155751164938,64.54445594709529,19.50854405547696,65.57821017435082,23.888354353997332,51.29035323478796,0.0,0.0,33.23469895693518,33.23469895693518,0.0,0.0,29.989270811124403,29.989270811124403,0.0,0.0,0.0,0.0,0.0,0.0,30.463396638407595,30.463396638407595,0.0,13.999999999999998,29.580940462443003,29.580940462443003,29.580940462443003,29.580940462443003,29.580940462443003,33.43790906804518,33.43790906804518,23.156803274444076,19.50854405547696,33.43790906804518,33.43790906804518,29.775285109970323,29.775285109970323,33.43790906804518,33.43790906804518,33.43790906804518,29.775285109970323,33.43790906804518,29.775285109970323,23.97708767930073,23.888354353997332,13.999999999999998,0.0 
 09/29  18:00:00,14.1,97.0,18.963138539789107,79.70703326571993,24.02376408846536,50.89659304258329,22.681682152811646,100.0,20.778716998549285,64.00123109834992,19.3613678640489,66.21568009583464,24.270850645545714,50.14871867392198,0.0,0.0,33.23469895693518,33.23469895693518,9008.59003137042,0.3049822355328319,29.784299766467164,26.250965346411146,0.0,0.0,0.0,0.0,0.0,0.0,30.4633966384076,30.4633966384076,710.9588339020746,6.864828990578783,27.49029803130596,27.49029803130596,27.49029803130596,29.50809445471546,29.50809445471546,31.50380734633724,29.336467654625622,22.681682152811646,19.3613678640489,31.50380734633724,31.50380734633724,26.11158172140196,29.64491614145798,29.336467654625622,31.50380734633724,31.50380734633724,29.64491614145798,31.50380734633724,29.64491614145798,24.02376408846536,24.270850645545714,14.1,2559451.8020474687 
 09/29  19:00:00,13.0,100.0,18.944340053235834,79.8006698505285,23.458491364266187,52.62996745393466,22.112319037603598,99.99999999999999,20.771510221558692,64.02963466686056,18.976584588400456,67.83772107806377,23.263255333584073,53.25983849740463,0.0,0.0,33.23469895693518,33.23469895693518,17026.097948118055,0.8946350536777946,27.835520275113765,23.188958804545333,0.0,0.0,0.0,0.0,0.0,0.0,30.463396638407595,30.463396638407595,1496.6824834521772,-1.4100847481455052,23.783274368124093,23.783274368124093,23.783274368124093,27.8184744652983,27.8184744652983,27.85499055286367,23.72984378345369,22.112319037603598,18.976584588400456,27.85499055286367,27.85499055286367,23.188958804545333,27.835520275113765,23.72984378345369,27.85499055286367,27.85499055286367,27.835520275113765,27.85499055286367,27.835520275113765,23.458491364266187,23.263255333584073,13.0,5388056.940427837 
 09/29  20:00:00,12.0,100.0,18.835771247683905,80.42305420887945,22.562635498709255,55.5308193515599,21.94885634897263,100.0,20.572734425524605,64.8827016052145,18.601569600557298,69.48251234352534,21.98077170366083,57.541651563579634,3142.0299693647476,0.17936560719544542,28.956780122554488,25.563811749223497,9250.423886255434,0.5298908077651858,27.74709914886347,23.46435841680117,0.0,0.0,0.0,0.0,5435.426411191527,0.2806935850393689,28.26395454292259,24.772415671798534,1511.6415012565415,-2.4118732520160147,23.470104590565263,23.470104590565263,23.470104590565263,27.50518375143374,27.50518375143374,27.508022613207807,23.44805961491936,21.94885634897263,18.601569600557298,27.508022613207807,27.508022613207807,23.46435841680117,27.74709914886347,23.44805961491936,27.508022613207807,27.508022613207807,24.354130775532475,27.508022613207807,24.255560277739413,22.562635498709255,21.98077170366083,12.0,5441909.40452355 
 09/29  21:00:00,12.4,100.0,18.721346155451116,81.00043933272525,22.102519210468756,56.99814789580613,22.042340403550053,100.0,20.287252339552357,66.03644798348844,18.328881925999305,70.64345809725066,21.596885308961618,58.78645374322526,5556.543765191117,0.31632108977611095,27.816222612649042,23.612028742739902,6782.892149440148,0.33793945511194456,27.816222612649042,23.012887347833978,0.0,0.0,0.0,0.0,6043.959293785772,0.33793945511194456,27.816222612649042,23.53590372471914,1514.8276609893746,-2.0026887684748766,23.39644989297536,23.39644989297536,23.39644989297536,27.431500598315793,27.431500598315793,27.425422480164546,23.383244412027977,22.042340403550053,18.328881925999305,27.425422480164546,27.425422480164546,23.012887347833978,27.816222612649042,23.383244412027977,27.425422480164546,27.425422480164546,23.612028742739902,27.425422480164546,23.53590372471914,22.102519210468756,21.596885308961618,12.4,5453379.579561749 
 09/29  22:00:00,13.0,100.0,18.625152194290788,81.48941488169025,21.93106449964329,57.525870795880095,22.063897484607555,100.0,19.998786195025918,67.22548757462711,18.14280384193142,71.46220873005693,21.556006410717682,58.861073097347884,5485.726947697736,0.3307333333333333,28.18797089663738,24.219551242852475,7388.374002081878,0.3307333333333333,28.18797089663738,22.843160832461596,0.0,0.0,0.0,0.0,5647.2317124157735,0.3307333333333333,28.18797089663738,24.10271737769702,1498.3774726117608,-1.4087246336794141,23.735709761315114,23.735709761315114,23.735709761315114,27.770891476530114,27.770891476530114,27.76556914386452,23.721809817670362,22.063897484607555,18.14280384193142,27.76556914386452,27.76556914386452,22.843160832461596,28.18797089663738,23.721809817670362,27.76556914386452,27.76556914386452,24.219551242852475,27.76556914386452,24.10271737769702,21.93106449964329,21.556006410717682,13.0,5394158.901402339 
 09/29  23:00:00,13.0,100.0,18.57280988516039,81.75694837866449,21.943821448358456,57.43674226841377,22.02127586514016,100.0,19.760052744569453,68.22795583432594,18.019467099212246,72.02382448109564,21.66164082163176,58.436745249306476,5364.261822604555,0.3307333333333333,28.37956162241376,24.49904640814883,7674.571437470851,0.3307333333333333,28.37956162241376,22.827764896054724,0.0,0.0,0.0,0.0,5502.74678052664,0.3307333333333333,28.37956162241376,24.39886617759055,1489.3393825572443,-1.417272461279774,23.9247140162991,23.9247140162991,23.9247140162991,27.959968736898126,27.959968736898126,27.956792999908146,23.90855916059803,22.02127586514016,18.019467099212246,27.956792999908146,27.956792999908146,22.827764896054724,28.37956162241376,23.90855916059803,27.956792999908146,27.956792999908146,24.49904640814883,27.956792999908146,24.39886617759055,21.943821448358456,21.66164082163176,13.0,5361621.77720608 
 09/29  24:00:00,12.2,100.0,18.522993511232773,82.01248661816804,21.99545135379961,57.16550286059575,21.956647686000963,100.0,19.543426084263388,69.15216462882492,17.90338841418833,72.52676668479542,21.784306646208297,57.90844512470401,5308.692035465338,0.3307333333333333,28.50682623747123,24.66653367533209,7833.070622714469,0.3307333333333333,28.50682623747123,22.84040545996908,0.0,0.0,0.0,0.0,5409.092996916896,0.3307333333333333,28.50682623747123,24.59390390835405,1483.359909573284,-2.2355773978351507,24.05080576606471,24.05080576606471,24.05080576606471,28.086109166097618,28.086109166097618,28.083990514567756,24.033614347885074,21.956647686000963,17.90338841418833,28.083990514567756,28.083990514567756,22.84040545996908,28.50682623747123,24.033614347885074,28.083990514567756,28.083990514567756,24.66653367533209,28.083990514567756,24.59390390835405,21.99545135379961,21.784306646208297,12.2,5340095.6744638225 
 09/30  01:00:00,12.0,100.0,18.471219651132124,82.27901977595845,22.080789403149073,56.81943866018754,21.916444374477216,100.0,19.337445613050722,70.04402511228383,17.813742504210694,72.92036369213719,21.92372977855621,57.36768466360407,5274.645844113885,0.3307333333333333,28.59765929861942,24.782012239956398,7934.356552908239,0.3307333333333333,28.59765929861942,22.85799352043787,0.0,0.0,0.0,0.0,5346.689712239497,0.3307333333333333,28.59765929861942,24.729896139343698,1479.1033259170983,-2.4426799710749894,24.141086339416276,24.141086339416276,24.141086339416276,28.176424619643697,28.176424619643697,28.174907683519095,24.123300633245986,21.916444374477216,17.813742504210694,28.174907683519095,28.174907683519095,22.85799352043787,28.59765929861942,24.123300633245986,28.174907683519095,28.174907683519095,24.782012239956398,28.174907683519095,24.729896139343698,22.080789403149073,21.92372977855621,12.0,5324771.973301554 
