Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/30  02:00:00,11.0,100.0,18.421338167115838,82.53672857559168,22.14076879688596,56.59714888271814,21.870642710862878,100.0,19.147797134898312,70.87662068486532,17.717904718495202,73.35586160464678,22.024794759283697,56.999976605545186,5251.446691186355,0.3307333333333333,28.66577925018155,24.86692670903122,8003.8238585764775,0.3307333333333333,28.66577925018155,22.875880124840908,0.0,0.0,0.0,0.0,5303.210180387996,0.3307333333333333,28.66577925018155,24.829481434603796,1475.918533834968,-3.460542573089084,24.208921905530538,24.208921905530538,24.208921905530538,28.244286366062504,28.244286366062504,28.243146561847617,24.19076275615864,21.870642710862878,17.717904718495202,28.243146561847617,28.243146561847617,22.875880124840908,28.66577925018155,24.19076275615864,28.243146561847617,28.243146561847617,24.86692670903122,28.243146561847617,24.829481434603796,22.14076879688596,22.024794759283697,11.0,5313306.7218058845 
 09/30  03:00:00,11.4,100.0,18.373911499350463,82.78260139396721,22.19030139593108,56.42604096291136,21.837348391685943,100.0,18.970747959264415,71.6639534548515,17.642573598387305,73.70431120470698,22.105107027050924,56.720982601496836,5235.011526016478,0.3307333333333333,28.717127619173258,24.930173434009152,8053.3069292957925,0.3307333333333333,28.717127619173258,22.89144715433682,0.0,0.0,0.0,0.0,5272.335942406009,0.3307333333333333,28.717127619173258,24.903173330159774,1473.5264457499115,-3.056973055901876,24.260036512509014,24.260036512509014,24.260036512509014,28.295420724394095,28.295420724394095,28.294561872975915,24.241597972835248,21.837348391685943,17.642573598387305,28.294561872975915,28.294561872975915,22.89144715433682,28.717127619173258,24.241597972835248,28.294561872975915,28.294561872975915,24.930173434009152,28.294561872975915,24.903173330159774,22.19030139593108,22.105107027050924,11.4,5304695.204699681 
 09/30  04:00:00,12.0,100.0,18.329902039331216,83.01149117509684,22.23596901923091,56.271671857881834,21.81952317974877,100.0,18.813153129983828,72.37305661387794,17.59343300812717,73.93378776899576,22.173584017830244,56.48715345994738,5223.06548772178,0.3307333333333333,28.756437263655815,24.978131832184147,8089.0736010140845,0.3307333333333333,28.756437263655815,22.904894564424467,0.0,0.0,0.0,0.0,5250.060451342691,0.3307333333333333,28.756437263655815,24.95860398634131,1471.698966585456,-2.449690321697359,24.29918179468352,24.29918179468352,24.29918179468352,28.33458112133383,28.33458112133383,28.333923384275117,24.280543460983306,21.81952317974877,17.59343300812717,28.333923384275117,28.333923384275117,22.904894564424467,28.756437263655815,24.280543460983306,28.333923384275117,28.333923384275117,24.978131832184147,28.333923384275117,24.95860398634131,22.23596901923091,22.173584017830244,12.0,5298116.279707641 
 09/30  05:00:00,12.0,100.0,18.290631251995954,83.21634019146047,22.23963856735221,56.14088320934989,21.79132206285109,100.0,18.681436801794938,72.97176674069752,17.53869006663966,74.13528587490251,22.194192724616023,56.29772688899614,5214.282707437308,0.3307333333333333,28.787156701270913,25.015210166527783,8115.149630210938,0.3307333333333333,28.787156701270913,22.916759516450803,0.0,0.0,0.0,0.0,5233.84986157063,0.3307333333333333,28.787156701270913,25.001055533308012,1470.2727673574334,-2.4510406284825876,24.329789250408478,24.329789250408478,24.329789250408478,28.36520040464879,28.36520040464879,28.36468612392333,24.311008405428865,21.79132206285109,17.53869006663966,28.36468612392333,28.36468612392333,22.916759516450803,28.787156701270913,24.311008405428865,28.36468612392333,28.36468612392333,25.015210166527783,28.36468612392333,25.001055533308012,22.23963856735221,22.194192724616023,12.0,5292981.96248676 
 09/30  06:00:00,12.9,100.0,18.255721131939435,83.39891239039592,22.282492652933904,55.91915510467579,21.791109595887136,100.0,18.575032780644648,73.45949073233288,17.523254755930765,74.17279543109304,22.24935976303013,56.033295668334034,5208.161902504956,0.3307333333333333,28.810267729079015,25.042753081134727,8133.921647796096,0.3307333333333333,28.810267729079015,22.926297620821845,0.0,0.0,0.0,0.0,5222.359738224873,0.3307333333333333,28.810267729079015,25.03248255670687,1469.204269972974,-1.5379300399487619,24.35275345637236,24.35275345637236,24.35275345637236,28.388173486096086,28.388173486096086,28.387787630788136,24.33384441955448,21.791109595887136,17.523254755930765,28.387787630788136,28.387787630788136,22.926297620821845,28.810267729079015,24.33384441955448,28.387787630788136,28.387787630788136,25.042753081134727,28.387787630788136,25.03248255670687,22.282492652933904,22.24935976303013,12.9,5289135.371902707 
 09/30  07:00:00,13.0,100.0,18.22797653092526,83.62640569414516,22.305544127433418,55.86066906993401,21.79702730582802,100.0,18.50249549257243,73.86656880617541,17.515610705821796,74.27621170381306,22.281447832428398,55.94384907014107,5203.388742549768,0.3307333333333333,28.829250796137508,25.06519240698642,8147.801375338367,0.3307333333333333,28.829250796137508,22.93524563192777,0.0,0.0,0.0,0.0,5213.6997937153965,0.3307333333333333,28.829250796137508,25.057733537284147,1468.3237410514746,-1.4373910367899132,24.37169939243078,24.37169939243078,24.37169939243078,28.40712673516117,28.40712673516117,28.406808396858516,24.352723858732777,21.79702730582802,17.515610705821796,28.406808396858516,28.406808396858516,22.93524563192777,28.829250796137508,24.352723858732777,28.406808396858516,28.406808396858516,25.06519240698642,28.406808396858516,25.057733537284147,22.305544127433418,22.281447832428398,13.0,5285965.467785308 
 09/30  08:00:00,14.0,100.0,18.232461219319845,83.60285643486151,22.95998048326706,53.91712772571853,21.973709878790952,100.0,18.490236758465308,73.92333868373545,17.681851790955413,73.67274405107352,22.420650402711825,55.70992369739446,3948.619880881801,0.24182553872815832,28.691151351695073,24.681778747525335,8814.070403218813,0.37518723063592085,28.691151351695073,23.044405432504455,0.0,0.0,0.0,0.0,5478.8902539460305,0.37518723063592085,28.691151351695073,25.17129120351568,1471.0122222219713,-0.4182026225183364,24.314037836835297,24.314037836835297,24.314037836835297,28.349442899625316,28.349442899625316,28.351549511587848,24.292554772240265,21.973709878790952,17.681851790955413,28.351549511587848,28.351549511587848,23.044405432504455,28.691151351695073,24.292554772240265,28.351549511587848,28.351549511587848,24.681778747525335,28.351549511587848,25.17129120351568,22.95998048326706,22.420650402711825,14.0,5295643.999999097 
 09/30  09:00:00,14.4,100.0,18.25806647510565,83.46854592922116,23.01200733097265,53.93087438352088,22.18777892020137,100.0,18.54135613619092,73.68692706028035,17.909596229045945,72.75390817953996,22.66948883756358,55.06246244259734,0.0,0.0,28.57369780775269,28.57369780775269,11283.752767999433,0.49610000000000004,28.960098997144094,23.51846080869271,0.0,0.0,0.0,0.0,6751.021692935035,0.49610000000000004,28.960098997144094,25.70438981858751,1456.6759176531027,-0.024811609415650082,24.624182213703975,24.624182213703975,24.624182213703975,28.659707068489457,28.659707068489457,28.653358123493696,24.61142531364011,22.18777892020137,17.909596229045945,28.653358123493696,28.653358123493696,23.51846080869271,28.960098997144094,24.61142531364011,28.653358123493696,28.653358123493696,28.960098997144094,28.653358123493696,25.70438981858751,23.01200733097265,22.66948883756358,14.4,5244033.30355117 
 09/30  10:00:00,16.0,100.0,18.29793068845683,83.25994043042078,22.7468006773678,55.48214090544359,22.58256756603359,99.99661339856495,18.63959625653153,73.23502831955004,18.228560145883655,71.73416942312289,23.019524466006725,54.57222026238053,2661.2068304454197,0.14125804530236727,28.336931792362805,26.0832186442073,11827.075540479225,0.6280737625373677,28.52246989877163,23.999222398389758,0.0,0.0,0.0,0.0,3094.1307939069816,0.22286819216026515,28.52246989877163,24.949521848284782,1471.1853508705258,1.618214418910843,24.314741683018834,24.314741683018834,24.314741683018834,28.350147038031565,28.350147038031565,28.362226405733818,24.282783968271374,22.58256756603359,18.228560145883655,28.362226405733818,28.362226405733818,23.999222398389758,28.52246989877163,24.282783968271374,28.362226405733818,28.362226405733818,26.268756750616124,28.362226405733818,24.949521848284782,22.7468006773678,23.019524466006725,16.0,5296267.263133893 
 09/30  11:00:00,19.0,88.0,18.39393118889271,82.76000866330394,23.528109074552752,53.62767148388925,23.74639558697286,96.43824639060726,18.918581704318257,71.96854598363444,18.685868714608095,70.15553495279826,23.253014153728607,54.52546977870593,1649.8417632359537,0.09365212929591095,28.225522223803004,27.17180218528769,2610.872974345512,0.15439787070408903,28.225522223803004,27.21407078085364,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,370.04972005996484,15.411440050043419,24.130832194140297,24.130832194140297,24.130832194140297,25.139664514503725,25.139664514503725,28.149566456978917,27.143823566658337,23.74639558697286,18.685868714608095,28.149566456978917,28.149566456978917,24.382248958017627,25.393700400966996,27.143823566658337,28.149566456978917,28.149566456978917,24.339980362451676,28.149566456978917,25.393700400966996,23.528109074552752,23.253014153728607,19.0,1332178.9922158734 
 09/30  12:00:00,21.0,73.0,18.578284689543125,81.7292066414344,24.179912395394,51.97807801214113,24.96375902065888,92.84000053441488,19.485559491732307,69.40183232802171,19.469387555890577,67.05563615340726,23.49644173590587,54.158161088333614,0.0,0.0,28.225522223803008,28.225522223803008,0.0,0.0,28.225522223803008,28.225522223803008,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,0.0,21.0,24.135173502977324,24.135173502977324,24.135173502977324,24.135173502977324,24.135173502977324,28.153137476082545,28.153137476082545,24.96375902065888,19.469387555890577,28.153137476082545,28.153137476082545,24.47259934680115,24.47259934680115,28.153137476082545,28.153137476082545,28.153137476082545,24.47259934680115,28.153137476082545,24.47259934680115,24.179912395394,23.49644173590587,21.0,0.0 
 09/30  13:00:00,22.0,64.0,18.790053087988085,80.65326811206373,24.295261775434128,51.879974973065686,25.770431411146426,92.05521104714757,20.20367885428322,66.3787922661432,20.107687847569146,64.64635390245296,23.540776851441628,54.285648661545665,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,0.0,22.0,24.135173502977317,24.135173502977317,24.135173502977317,24.135173502977317,24.135173502977317,28.15313747608254,28.15313747608254,25.770431411146426,20.107687847569146,28.15313747608254,28.15313747608254,24.337630373120472,24.337630373120472,28.15313747608254,28.15313747608254,28.15313747608254,24.337630373120472,28.15313747608254,24.337630373120472,24.295261775434128,23.540776851441628,22.0,0.0 
 09/30  14:00:00,21.0,78.0,19.013713546605867,79.5342042514352,24.272304506397017,52.6663847824508,26.165874663934787,96.14815790219154,20.95840449188634,63.36038948876444,20.58652266935735,63.2395888077643,23.93937494418256,53.726594575341316,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,0.0,21.0,24.135173502977317,24.135173502977317,24.135173502977317,24.135173502977317,24.135173502977317,28.15313747608254,28.15313747608254,26.165874663934787,20.58652266935735,28.15313747608254,28.15313747608254,24.337630373120472,24.337630373120472,28.15313747608254,28.15313747608254,28.15313747608254,24.337630373120472,28.15313747608254,24.337630373120472,24.272304506397017,23.93937494418256,21.0,0.0 
 09/30  15:00:00,16.6,98.0,19.22148474292173,78.51014666257916,23.983209195467772,54.64676422206471,26.067733680121027,99.99999999999999,21.631061578669517,60.79960063026046,20.736937791899365,63.35188391176197,24.193163838746393,53.9587400016444,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,0.0,16.6,24.135173502977317,24.135173502977317,24.135173502977317,24.135173502977317,24.135173502977317,28.15313747608254,28.15313747608254,26.067733680121027,20.736937791899365,28.15313747608254,28.15313747608254,24.337630373120472,24.337630373120472,28.15313747608254,28.15313747608254,28.15313747608254,24.337630373120472,28.15313747608254,24.337630373120472,23.983209195467772,24.193163838746393,16.6,0.0 
 09/30  16:00:00,18.0,88.0,19.381635966539022,77.65445169650806,23.555193128775834,56.6898976935597,25.66948688238959,100.0,22.109576246758174,58.99052088207419,20.770806640412438,63.63554899541475,24.422933154052643,53.80773603496141,0.0,0.0,28.225522223803004,28.225522223803004,0.0,0.0,28.225522223803004,28.225522223803004,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,0.0,18.0,24.13517350297732,24.13517350297732,24.13517350297732,24.13517350297732,24.13517350297732,28.153137476082545,28.153137476082545,25.66948688238959,20.770806640412438,28.153137476082545,28.153137476082545,24.270144750063913,24.270144750063913,28.153137476082545,28.153137476082545,28.153137476082545,24.270144750063913,28.153137476082545,24.270144750063913,23.555193128775834,24.422933154052643,18.0,0.0 
 09/30  17:00:00,18.0,88.0,19.491289935806833,77.12645844111019,23.02993928926928,59.01276954477092,25.181080817184377,99.99999999999999,22.43287064437183,57.84097045003601,20.65901972958506,64.45035621155694,25.316718550733217,51.44855839173201,3603.054410851835,0.09216827509822961,29.780922175792636,26.663527249611597,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,415.72337037526495,13.135803195134805,26.088078530725504,26.088078530725504,26.088078530725504,27.432980445510815,27.432980445510815,30.012939066434498,28.863914680095803,25.181080817184377,20.65901972958506,30.012939066434498,30.012939066434498,27.188994275337617,27.188994275337617,28.863914680095803,30.012939066434498,30.012939066434498,24.07159934915658,30.012939066434498,27.188994275337617,23.02993928926928,25.316718550733217,18.0,1496604.133350954 
 09/30  18:00:00,17.6,90.0,19.54880334300283,76.85112781464542,22.6148651670252,61.09569553066095,24.31858269393832,99.99999999999999,22.703163220538425,56.899337692024375,20.358562896478027,66.12579382610015,25.697934258266102,50.78207021455417,17110.396325115045,0.7658215874244934,31.748817845182547,26.35926292147117,0.0,0.0,28.225522223803,28.225522223803,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,1328.1046460688772,3.0828468885976634,27.697829421557145,27.697829421557145,27.697829421557145,31.732978464375208,31.732978464375208,31.782223378692656,27.623242104376736,24.31858269393832,20.358562896478027,31.782223378692656,31.782223378692656,31.748817845182547,31.748817845182547,27.623242104376736,31.782223378692656,31.782223378692656,26.35926292147117,31.782223378692656,31.748817845182547,22.6148651670252,25.697934258266102,17.6,4781176.725847958 
 09/30  19:00:00,16.1,100.0,19.49982934880994,77.0854977198758,22.876657781631607,60.37375378685658,23.322857837838143,100.0,22.699838120242575,56.91064781168839,19.88021539469036,68.31934544031898,24.32667347580127,55.337571840376995,14329.986045137772,0.5272341201798412,36.87719499375491,29.64167851229805,0.0,0.0,28.225522223803008,28.225522223803008,0.0,0.0,0.0,0.0,0.0,0.0,28.10016577697292,28.10016577697292,1148.4829226017825,1.5727302821046207,33.28613609017323,33.28613609017323,33.28613609017323,37.280908524733725,37.280908524733725,37.13136812802083,33.42201828886883,23.322857837838143,19.88021539469036,37.13136812802083,37.13136812802083,36.87719499375491,36.87719499375491,33.42201828886883,37.13136812802083,37.13136812802083,29.64167851229805,37.13136812802083,36.87719499375491,22.876657781631607,24.32667347580127,16.1,4134538.5213664174 
 09/30  20:00:00,15.7,98.0,19.32658770196695,77.92140677994558,24.061890790959595,56.446506164330536,22.16639138489635,100.0,22.282526671258776,58.37317170658437,19.446705504981466,70.44485091187505,22.25503345134357,62.99074979648713,0.0,0.0,39.999999900184726,39.999999900184726,13938.926986941273,0.6215193098441996,26.904233200260144,21.640667690604488,0.0,0.0,0.0,0.0,5585.669659054897,0.3225434105952447,27.22414139511722,23.340839235205834,1562.7218699226673,1.3935178043136855,22.46038119284937,22.46038119284937,22.46038119284937,26.495070483616917,26.495070483616917,26.73544928609114,22.1958962854629,22.16639138489635,19.446705504981466,26.73544928609114,26.73544928609114,21.640667690604488,26.904233200260144,22.1958962854629,26.73544928609114,26.73544928609114,26.904233200260144,26.73544928609114,23.020931040348763,24.061890790959595,22.25503345134357,15.700000000000001,5625798.731721602 
 09/30  21:00:00,15.4,97.0,19.16627786520058,78.70347325419127,24.684825717847463,54.42307118876033,21.888824442322214,99.99999999999999,21.814791345628052,60.06191780335159,19.105923898025395,72.10898880290375,21.616570026509745,65.52686810390497,0.0,0.0,39.999999900184726,39.999999900184726,10091.110804104457,0.4961,27.4056148787189,22.538771753888255,0.0,0.0,0.0,0.0,7656.314963521923,0.4961,27.4056148787189,23.71304975960865,1528.4650638955445,1.0528467160231618,23.1197227789956,23.1197227789956,23.1197227789956,27.15466662127585,27.15466662127585,27.129205311493738,23.125910756748457,21.888824442322214,19.105923898025395,27.129205311493738,27.129205311493738,22.538771753888255,27.4056148787189,23.125910756748457,27.129205311493738,27.129205311493738,27.4056148787189,27.129205311493738,23.71304975960865,24.684825717847463,21.616570026509745,15.399999999999999,5502474.230023961 
 09/30  22:00:00,15.1,95.0,19.04594134663313,79.21823260239903,24.65218279468366,54.38490425765916,21.857575016630328,100.0,21.440173264370728,61.392991734868794,18.847996534979643,73.28425412819159,21.70678742352834,64.99212981354077,0.0,0.0,39.999999900184726,39.999999900184726,10795.840649633044,0.49610000000000004,28.192227668235795,22.985695936206888,0.0,0.0,0.0,0.0,7140.070100703796,0.49610000000000004,28.192227668235795,24.74877173860333,1491.74193057411,0.707441892949177,23.87430065386556,23.87430065386556,23.87430065386556,27.90953589015694,27.90953589015694,27.897314687721405,23.86723383740511,21.857575016630328,18.847996534979643,27.897314687721405,27.897314687721405,22.985695936206888,28.192227668235795,23.86723383740511,27.897314687721405,27.897314687721405,28.192227668235795,27.897314687721405,24.74877173860333,24.65218279468366,21.70678742352834,15.1,5370270.9500667965 
 09/30  23:00:00,14.7,92.0,18.954716895674913,79.59214715275274,24.098431246611206,55.75087410523648,22.02650275978297,100.0,21.091117026845517,62.65998747809934,18.646162322942992,74.10832912745263,22.047854350125377,63.12568586001022,0.0,0.0,39.999999900184726,39.999999900184726,11008.529696959076,0.49610000000000004,28.709285442316023,23.40031106616407,0.0,0.0,0.0,0.0,6955.036774894447,0.49610000000000004,28.709285442316023,25.35514887652441,1467.5439394865625,0.2696649631464867,24.388500997233038,24.388500997233038,24.388500997233038,28.42393482761014,28.42393482761014,28.415406749256967,24.377729971344237,22.02650275978297,18.646162322942992,28.415406749256967,28.415406749256967,23.40031106616407,28.709285442316023,24.377729971344237,28.415406749256967,28.415406749256967,28.709285442316023,28.415406749256967,25.35514887652441,24.098431246611206,22.047854350125377,14.7,5283158.182151625 
 09/30  24:00:00,14.2,90.0,18.887936607004463,79.76737483438443,23.354160301355694,57.731681009173265,22.196192303824702,99.99999999999999,20.7809277454849,63.741000064315045,18.47432710637094,74.61565352282551,22.357136084758444,61.34017547833464,0.0,0.0,39.999999900184726,39.999999900184726,11078.47276670188,0.4961,29.06681118823764,23.72419746554077,0.0,0.0,0.0,0.0,6816.356605081304,0.4961,29.06681118823764,25.77961077085437,1450.2533889867855,-0.2597031656050657,24.764921916792787,24.764921916792787,24.764921916792787,28.8005011427734,28.8005011427734,28.794216618952888,24.75190411819757,22.196192303824702,18.47432710637094,28.794216618952888,28.794216618952888,23.72419746554077,29.06681118823764,24.75190411819757,28.794216618952888,28.794216618952888,29.06681118823764,28.794216618952888,25.77961077085437,23.354160301355694,22.357136084758444,14.199999999999998,5220912.200352428 
 10/01  01:00:00,13.7,87.0,18.820184980762527,79.94768479075223,22.316696148931918,60.02328983731147,22.332597237221623,99.9760209809506,20.45848536956716,64.8922988159801,18.310298363422557,74.6867818315392,22.596225179275528,59.02411181676676,6699.886686988042,0.3343792459332058,28.50978984473215,23.711402543316797,7542.120479546101,0.3607676277498709,28.50978984473215,23.508322871964673,0.0,0.0,0.0,0.0,4037.9553874403,0.29705312631692327,28.50978984473215,25.25627096746204,1479.500030017436,-0.7471210172125478,24.132677122953673,24.132677122953673,24.132677122953673,28.168012152326966,28.168012152326966,28.179466909815883,24.101899734942158,22.332597237221623,18.310298363422557,28.179466909815883,28.179466909815883,23.508322871964673,28.50978984473215,24.101899734942158,28.179466909815883,28.179466909815883,23.711402543316797,28.179466909815883,25.25627096746204,22.316696148931918,22.596225179275528,13.7,5326200.10806277 
 10/01  02:00:00,13.1,85.0,18.77316400398169,80.02440668234328,22.103726694202756,59.25271458609805,22.37094278400605,100.0,20.21052996709888,65.76360681222914,18.19023548636868,74.4421827930068,22.658019542958243,57.29629048103577,5957.452151181933,0.357061563512111,28.836397413034074,24.844628800567754,7960.058607739761,0.357061563512111,28.836397413034074,23.50278980739616,0.0,0.0,0.0,0.0,4398.200169062963,0.27807687297577816,28.836397413034074,25.052337375523514,1465.459743814565,-1.3737322396624148,24.43345811217269,24.43345811217269,24.43345811217269,28.468909308652528,28.468909308652528,28.463246677397287,24.419956176228496,22.37094278400605,18.19023548636868,28.463246677397287,28.463246677397287,23.50278980739616,28.836397413034074,24.419956176228496,28.463246677397287,28.463246677397287,24.844628800567754,28.463246677397287,25.052337375523514,22.103726694202756,22.658019542958243,13.1,5275655.077732434 
 10/01  03:00:00,12.5,83.0,18.76676324405548,79.97710462997586,22.188725117161646,57.47088818604924,22.372739279240186,100.0,19.989578286924257,66.60309830509493,18.10748078925405,74.02108583458926,22.634112433106132,55.940310615903414,5727.300811678755,0.36967751459927817,28.991895440546294,25.28533041057926,8301.797985469218,0.36967751459927817,28.991895440546294,23.619180594480525,0.0,0.0,0.0,0.0,4240.853776979688,0.2528449708014438,28.991895440546294,24.97913120167838,1457.6462070155414,-1.99402959624544,24.60301581014016,24.60301581014016,24.60301581014016,28.638532500174698,28.638532500174698,28.63568351324403,24.586520641380112,22.372739279240186,18.10748078925405,28.63568351324403,28.63568351324403,23.619180594480525,28.991895440546294,24.586520641380112,28.63568351324403,28.63568351324403,25.28533041057926,28.63568351324403,24.97913120167838,22.188725117161646,22.634112433106132,12.5,5247526.3452559495 
 10/01  04:00:00,12.0,83.0,18.771669813367645,79.9525675792921,22.327289542249016,55.77446948222771,22.377759337502045,100.0,19.780052241464077,67.4739491460342,18.048506955323532,73.60998490849111,22.592973528000073,54.88397595247846,5498.319864539466,0.3632070545368308,29.129432626528676,25.50769041837002,8248.923520319193,0.3632070545368308,29.129432626528676,23.69586833389998,0.0,0.0,0.0,0.0,4567.05573820794,0.26578589092633864,29.129432626528676,25.018444737919815,1451.8167695048624,-2.506073320659276,24.730555879631698,24.730555879631698,24.730555879631698,28.7661218429134,28.7661218429134,28.76397885546756,24.713393742593503,22.377759337502045,18.048506955323532,28.76397885546756,28.76397885546756,23.69586833389998,29.129432626528676,24.713393742593503,28.76397885546756,28.76397885546756,25.50769041837002,28.76397885546756,25.018444737919815,22.327289542249016,22.592973528000073,12.0,5226540.370217505 
 10/01  05:00:00,11.5,84.0,18.779112891316476,79.91536085899546,22.45056421936852,54.28015703810027,22.375983503503733,100.0,19.583921399399568,68.30074751566609,17.995541186154934,73.20264459317222,22.547877569589133,53.96208404705442,5347.43214645785,0.352587538239313,29.25331542761879,25.624895382738554,8141.8020993551745,0.352587538239313,29.25331542761879,23.728817476145593,0.0,0.0,0.0,0.0,4897.695781812612,0.28702492352137404,29.25331542761879,25.17095421191614,1446.9696084097463,-3.014733278872022,24.83729599343072,24.83729599343072,24.83729599343072,28.872903179526343,28.872903179526343,28.871109682836888,24.819789687078334,22.375983503503733,17.995541186154934,28.871109682836888,28.871109682836888,23.728817476145593,29.25331542761879,24.819789687078334,28.871109682836888,28.871109682836888,25.624895382738554,28.871109682836888,25.17095421191614,22.45056421936852,22.547877569589133,11.5,5209090.590275086 
 10/01  06:00:00,11.0,84.0,18.785689380353713,79.88250356799065,22.502327015335133,52.6179417038842,22.345058379289796,100.0,19.399734516313583,69.08757361346505,17.92619594536268,72.55453431283121,22.47984142622024,52.691496564290574,5252.637270592822,0.34163786028677506,29.37182707615888,25.693518258804527,8046.435208960724,0.34163786028677506,29.37182707615888,23.737081699185545,0.0,0.0,0.0,0.0,5167.931795736128,0.30892427942644995,29.37182707615888,25.369602066759974,1442.4839084529603,-3.5252162139101557,24.936645664246072,24.936645664246072,24.936645664246072,28.97229122700443,28.97229122700443,28.970621907816476,24.91901878668502,22.345058379289796,17.92619594536268,28.970621907816476,28.970621907816476,23.737081699185545,29.37182707615888,24.91901878668502,28.970621907816476,28.970621907816476,25.693518258804527,28.970621907816476,25.369602066759974,22.502327015335133,22.47984142622024,11.0,5192942.070430657 
 10/01  07:00:00,11.0,87.0,18.788601150604972,79.94719591305186,22.586317636153783,51.14638599239017,22.339661183591687,100.0,19.22636231935938,69.90681003460892,17.910106260581777,71.83566680042706,22.502736893766855,51.40834422273264,5177.793166006882,0.32970557687863755,29.486983371365408,25.729883114370903,7969.943357489495,0.33124721156068127,29.486983371365408,23.730763382908698,0.0,0.0,0.0,0.0,5401.824962861921,0.33124721156068127,29.486983371365408,25.58556382160781,1438.2034661575974,-3.5228789970248915,25.031986795953113,25.031986795953113,25.031986795953113,29.067650644681066,29.067650644681066,29.066048990259645,25.01429331400306,22.339661183591687,17.910106260581777,29.066048990259645,29.066048990259645,23.730763382908698,29.486983371365408,25.01429331400306,29.066048990259645,29.066048990259645,25.729883114370903,29.066048990259645,25.58556382160781,22.586317636153783,22.502736893766855,11.0,5177532.47816735 
 10/01  08:00:00,12.0,76.0,18.795179598284427,79.99351992526155,22.709541641145986,49.623819494654825,22.406876682837694,100.0,19.086991631144915,70.58681591734506,17.98379352892358,70.71327190331412,22.623242435977676,49.88617365464464,4676.551630438306,0.29090822438738845,29.44745010205562,25.60148859697444,8328.638332892977,0.3516082021030166,29.44745010205562,23.78048934683504,0.0,0.0,0.0,0.0,5409.376393367423,0.349683573509595,29.44745010205562,25.74655164940647,1438.4395455476256,-2.5355611137376304,25.026713058306164,25.026713058306164,25.026713058306164,29.062377930899707,29.062377930899707,29.062466491270005,25.007301834412644,22.406876682837694,17.98379352892358,29.062466491270005,29.062466491270005,23.78048934683504,29.44745010205562,25.007301834412644,29.062466491270005,29.062466491270005,25.60148859697444,29.062466491270005,25.74655164940647,22.709541641145986,22.623242435977676,12.0,5178382.363971452 
 10/01  09:00:00,12.6,72.0,18.853917755133477,79.77929590505671,23.837216029311726,45.56357733486321,23.018723476731697,98.33813646954661,19.083800508798078,70.67077458021453,18.343755512908473,68.54492266588873,23.065064002066475,47.73641015080138,990.7149252602385,0.06172653619751165,29.135375818245198,28.175403978430044,5179.30666383292,0.239943745492677,29.391778986143137,26.80950701592416,0.0,0.0,0.0,0.0,2325.5277935025724,0.15143329588711743,29.391778986143137,27.549554094297427,715.2282192486095,5.327048117687363,25.405892280400927,25.405892280400927,25.405892280400927,27.423687725143445,27.423687725143445,29.40752980003653,27.39858505025191,23.018723476731697,18.343755512908473,29.40752980003653,29.40752980003653,25.039480198890615,27.621752169109588,27.39858505025191,29.40752980003653,29.40752980003653,26.661780329294434,29.40752980003653,25.77952727726388,23.837216029311726,23.065064002066475,12.6,2574821.5892949942 
 10/01  10:00:00,13.3,67.0,18.986629477168407,79.1207932466082,25.458631991322036,40.730697703472934,23.947082700284483,95.27182835218154,19.321960445288102,69.62958906415992,18.951523255885245,65.4603746536224,23.404511455618227,46.05803432819296,0.0,0.0,29.135375818245194,29.135375818245194,0.0,0.0,29.477246708775784,29.477246708775784,0.0,0.0,0.0,0.0,0.0,0.0,29.477246708775784,29.477246708775784,0.0,13.3,25.602473410938845,25.602473410938845,25.602473410938845,25.602473410938845,25.602473410938845,29.587807774031745,29.587807774031745,23.947082700284483,18.951523255885245,29.587807774031745,29.587807774031745,26.004079182463606,26.004079182463606,29.587807774031745,29.587807774031745,29.587807774031745,26.004079182463606,29.587807774031745,26.004079182463606,25.458631991322036,23.404511455618227,13.3,0.0 
 10/01  11:00:00,14.0,63.0,19.161260461955063,78.26350915312314,26.16539806365577,38.537923330945375,24.892108010417367,92.7850515392459,19.784167876742895,67.65774897340874,19.448226970012293,63.01710629576474,23.47235138813928,45.269537588214085,0.0,0.0,29.135375818245198,29.135375818245198,0.0,0.0,29.477246708775784,29.477246708775784,0.0,0.0,0.0,0.0,0.0,0.0,29.477246708775784,29.477246708775784,0.0,14.0,25.60247341093885,25.60247341093885,25.60247341093885,25.60247341093885,25.60247341093885,29.58780777403175,29.58780777403175,24.892108010417367,19.448226970012293,29.58780777403175,29.58780777403175,25.870223628688404,25.870223628688404,29.58780777403175,29.58780777403175,29.58780777403175,25.870223628688404,29.58780777403175,25.870223628688404,26.16539806365577,23.47235138813928,14.0,0.0 
 10/01  12:00:00,13.6,60.0,19.326991456762197,77.53605255778635,25.346895575089892,39.42804076483698,24.57601506657206,96.67108351095567,20.29938995457362,65.598012094141,19.68398338373119,61.29653928260551,23.216687718228023,44.81892784226106,0.0,0.0,29.135375818245194,29.135375818245194,0.0,0.0,29.47724670877578,29.47724670877578,0.0,0.0,0.0,0.0,0.0,0.0,29.47724670877578,29.47724670877578,0.0,13.6,25.60247341093885,25.60247341093885,25.60247341093885,25.60247341093885,25.60247341093885,29.587807774031745,29.587807774031745,24.57601506657206,19.68398338373119,29.587807774031745,29.587807774031745,25.80328614271707,25.80328614271707,29.587807774031745,29.587807774031745,29.587807774031745,25.80328614271707,29.587807774031745,25.80328614271707,25.346895575089892,23.216687718228023,13.6,0.0 
 10/01  13:00:00,12.0,76.0,19.444524660020967,76.97086177497813,24.446524213105143,40.93244787916997,24.16293949612283,99.76303928401839,20.604272920713843,64.37488775133107,19.840314091305178,60.08906286402171,22.94722989301476,44.82185420408154,0.0,0.0,29.135375818245198,29.135375818245198,0.0,0.0,29.477246708775784,29.477246708775784,0.0,0.0,0.0,0.0,9949.282828257805,0.2614977949579915,33.54691945366964,26.67921430811961,900.8169760542437,0.9288880501003209,30.06923129869738,30.06923129869738,30.06923129869738,33.095259717272704,33.095259717272704,33.968142226439205,31.17563691920507,24.16293949612283,19.840314091305178,33.968142226439205,33.968142226439205,32.645163683647795,32.645163683647795,31.17563691920507,33.968142226439205,33.968142226439205,32.645163683647795,33.968142226439205,25.777458538097765,24.446524213105143,22.94722989301476,12.0,3242941.1137952767 
 10/01  14:00:00,11.0,71.0,19.52025914970089,76.68481757947089,23.659326857036604,41.8420264322506,23.70718407300913,99.99999999999999,20.84594394957901,63.48631208615686,19.91160726396714,58.98848716619434,23.329629178197965,42.70758415147591,0.0,0.0,29.135375818245194,29.135375818245194,0.0,0.0,29.47724670877578,29.47724670877578,0.0,0.0,0.0,0.0,4717.216639815482,0.10862511792727687,38.8158372607583,35.35279314241079,370.51752078798484,6.04348383066068,35.38254478839594,35.38254478839594,35.38254478839594,36.72744630776275,36.72744630776275,39.296153603513176,38.0255135730849,23.70718407300913,19.91160726396714,39.296153603513176,39.296153603513176,36.74596124431535,36.74596124431535,38.0255135730849,39.296153603513176,39.296153603513176,36.74596124431535,39.296153603513176,33.28291712596784,23.659326857036604,23.329629178197965,11.0,1333863.0748367456 
 10/01  15:00:00,11.6,54.0,19.557546992658303,76.50724650910989,22.79885000824889,41.16988317275781,23.22948092438046,99.75375782286196,20.897155713939885,63.28649734500512,19.896395192067313,56.891096647189585,23.97461883243394,38.372544618621205,11473.648753514644,0.3319233633123391,36.42560816753646,30.393120414915998,0.0,0.0,29.47724670877578,29.47724670877578,0.0,0.0,0.0,0.0,0.0,0.0,38.8158372607583,38.8158372607583,798.5511801837101,1.7197673962385005,32.51329676356576,32.51329676356576,32.51329676356576,35.203118385034095,35.203118385034095,36.66791089118318,33.77168635164465,23.22948092438046,19.896395192067313,36.66791089118318,36.66791089118318,35.296926106039905,35.296926106039905,33.77168635164465,36.66791089118318,36.66791089118318,29.264438353419447,36.66791089118318,35.296926106039905,22.79885000824889,23.97461883243394,11.599999999999998,2874784.2486613565 
 10/01  16:00:00,10.0,71.0,19.56449198305444,76.5497154882338,23.361028729293352,38.23253454071946,22.66922523006537,100.0,20.861844945958403,63.486750588538015,19.75576608680757,56.0236402396778,24.045529178642205,36.69084461041485,7307.690481964063,0.2723530039172677,36.692744773641394,33.48321286775186,9489.095431307805,0.28966172745051605,30.22194060540333,26.303372308139878,0.0,0.0,0.0,0.0,0.0,0.0,38.8158372607583,38.8158372607583,1264.8250475364832,-4.733946355987676,29.850755195301065,29.850755195301065,29.850755195301065,33.88578435360757,33.88578435360757,33.93739696999507,29.77973011786942,22.66922523006537,19.75576608680757,33.93739696999507,33.93739696999507,29.911121340572684,33.82968963783613,29.77973011786942,33.93739696999507,33.93739696999507,30.6201577319466,33.93739696999507,33.82968963783613,23.361028729293352,24.045529178642205,10.0,4553370.171131339 
 10/01  17:00:00,10.0,66.0,19.542354070581467,76.65513004644066,24.111011301823904,35.27213604562857,22.32339546409505,99.99999999999999,20.73838710146204,63.97114877939018,19.512360354627944,55.61923458831526,23.57689967925087,36.42373455961989,0.0,0.0,36.692744773641394,36.692744773641394,17109.443407603594,0.9007588768998648,28.432085075182197,23.8044190155335,0.0,0.0,0.0,0.0,0.0,0.0,38.8158372607583,38.8158372607583,1468.9996827854588,-4.549675716722777,24.36913228059889,24.36913228059889,24.36913228059889,28.404500288736156,28.404500288736156,28.4516668466337,24.30642940362208,22.32339546409505,19.512360354627944,28.4516668466337,28.4516668466337,23.8044190155335,28.432085075182197,24.30642940362208,28.4516668466337,28.4516668466337,28.432085075182197,28.4516668466337,28.432085075182197,24.111011301823904,23.57689967925087,10.0,5288398.858027653 
 10/01  18:00:00,11.0,60.0,19.491546117176142,76.97351453320044,24.066777415099313,33.487403404057396,22.224785405745777,99.91660724322492,20.52208136202091,64.89379435137398,19.210003272429667,54.662040716216836,22.644207782278976,36.49919266437262,0.0,0.0,36.692744773641394,36.692744773641394,11714.267225993826,0.6939488250362752,28.5755422408065,24.48521840415932,0.0,0.0,0.0,0.0,5567.73848375147,0.2982511749637249,28.5755422408065,23.93705319959485,1466.2288591580364,-3.5562423409208006,24.41687865844046,24.41687865844046,24.41687865844046,28.452323451971964,28.452323451971964,28.441736695391207,24.408305354740577,22.224785405745777,19.210003272429667,28.441736695391207,28.441736695391207,24.48521840415932,28.5755422408065,24.408305354740577,28.441736695391207,28.441736695391207,28.5755422408065,28.441736695391207,23.93705319959485,24.066777415099313,22.644207782278976,11.0,5278423.892968931 
 10/01  19:00:00,10.0,66.0,19.424209153765183,77.29661369535118,23.5504059741184,33.44906968653359,22.45006021555202,98.96376864649241,20.28309555177995,65.8586352530606,18.864297506634287,54.54045403560994,22.358884600566654,35.965736074046184,0.0,0.0,36.692744773641394,36.692744773641394,10502.158048476416,0.5378983941120163,29.255016809989883,24.56834149231938,0.0,0.0,0.0,0.0,7276.131872117659,0.45430160588798363,29.255016809989883,25.419150171638314,1440.6758640246153,-4.576806108006102,24.977145425454495,24.977145425454495,24.977145425454495,29.012784529461065,29.012784529461065,29.0024252076987,24.968249370655027,22.45006021555202,18.864297506634287,29.0024252076987,29.0024252076987,24.56834149231938,29.255016809989883,24.968249370655027,29.0024252076987,29.0024252076987,29.255016809989883,29.0024252076987,25.419150171638314,23.5504059741184,22.358884600566654,10.0,5186433.110488615 
 10/01  20:00:00,10.0,66.0,19.344855448057615,77.75587807467751,22.682078245661963,34.50692070416527,22.599152842726923,98.69814784983963,19.987389746006272,67.14107421614864,18.574025388731577,54.56917398508223,22.37208399436186,35.177203069977416,2457.3608264106992,0.11767285469353045,31.904702620166624,28.032001215780625,8845.232559980428,0.4112437334450524,29.602687864947278,24.44409542895834,0.0,0.0,0.0,0.0,6701.035690522619,0.463283411861417,29.602687864947278,26.135885380881163,1427.0919820148692,-4.589886812935201,25.283710990783664,25.283710990783664,25.283710990783664,29.319315182686434,29.319315182686434,29.321556761148518,25.26165704800006,22.599152842726923,18.574025388731577,29.321556761148518,29.321556761148518,24.44409542895834,29.602687864947278,25.26165704800006,29.321556761148518,29.321556761148518,25.729986460561282,29.321556761148518,26.135885380881163,22.682078245661963,22.37208399436186,10.0,5137531.13525353 
 10/01  21:00:00,11.0,63.0,19.264471994232842,78.1460971256078,22.20429647106156,34.84485823269644,22.642531565742388,98.88799056681279,19.706733838722407,68.31985130630108,18.423230918977993,54.06711638670883,22.52114083060283,34.192444180360056,6329.129527473242,0.31209800189184556,29.39148529712221,24.5053297016638,6568.695341714731,0.2938890292095677,29.39148529712221,24.027814840985656,0.0,0.0,0.0,0.0,5325.88497649555,0.3862129688985868,29.39148529712221,26.08658655648838,1438.988066359405,-3.5757966635565843,25.014494641099347,25.014494641099347,25.014494641099347,29.05015753352594,29.05015753352594,29.04845794192075,24.99734499391713,22.642531565742388,18.423230918977993,29.04845794192075,29.04845794192075,24.027814840985656,29.39148529712221,24.99734499391713,29.04845794192075,29.04845794192075,24.5053297016638,29.04845794192075,26.08658655648838,22.20429647106156,22.52114083060283,11.0,5180357.038893858 
 10/01  22:00:00,9.0,66.0,19.191401889488244,78.57996870679091,21.975735854745015,34.19582522820444,22.529543930667597,99.107090291888,19.465473440367248,69.41991561168453,18.258003180763154,53.05868335662579,22.539482964170208,33.04977463396747,6538.873853414229,0.3797266799241202,29.597993396149974,25.478309263816254,6650.940618015119,0.2712440112872103,29.597993396149974,23.731818814773554,0.0,0.0,0.0,0.0,5179.105335443012,0.3412293087886697,29.597993396149974,25.96687433447184,1431.349370683671,-5.594722504157103,25.185788475830936,25.185788475830936,25.185788475830936,29.221422624183695,29.221422624183695,29.21904142191584,25.168883388271958,22.529543930667597,18.258003180763154,29.21904142191584,29.21904142191584,23.731818814773554,29.597993396149974,25.168883388271958,29.21904142191584,29.21904142191584,25.478309263816254,29.21904142191584,25.96687433447184,21.975735854745015,22.539482964170208,9.0,5152857.734461215 
 10/01  23:00:00,9.0,71.0,19.12850371459629,78.88873346079605,22.055089551223492,33.135456395809584,22.419259732121557,100.0,19.2500907850726,70.35697492566479,18.155559784978198,51.92310649309137,22.57722959601273,32.10363736862764,5592.779266649996,0.3466871586966472,29.568925284698462,25.709500341409054,7944.641782131974,0.32620215593688756,29.568925284698462,23.74225868192776,0.0,0.0,0.0,0.0,4954.932087622221,0.31931068536646523,29.568925284698462,25.856506766354904,1433.8140277160467,-5.582834412129202,25.130328728924322,25.130328728924322,25.130328728924322,29.165973584018552,29.165973584018552,29.16690490472612,25.110046855953577,22.419259732121557,18.155559784978198,29.16690490472612,29.16690490472612,23.74225868192776,29.568925284698462,25.110046855953577,29.16690490472612,29.16690490472612,25.709500341409054,29.16690490472612,25.856506766354904,22.055089551223492,22.57722959601273,9.0,5161730.499777768 
 10/01  24:00:00,9.4,68.0,19.066538238312297,79.19424932876763,22.13323719633317,32.36155103714489,22.29010844422658,100.0,19.029316323442742,71.33227945548846,18.03232244335174,51.07973782115409,22.53467599581496,31.583216570425186,5453.823084905936,0.3486859148951199,29.509942205616987,25.767970123164318,8294.544779071113,0.3486859148951199,29.509942205616987,23.818896765247157,0.0,0.0,0.0,0.0,4697.950727859465,0.29482817020976027,29.509942205616987,25.697762349657925,1435.956981346627,-5.182967864535582,25.082249241728217,25.082249241728217,25.082249241728217,29.117903381723888,29.117903381723888,29.118710767653035,25.06215107821326,22.29010844422658,18.03232244335174,29.118710767653035,29.118710767653035,23.818896765247157,29.509942205616987,25.06215107821326,29.118710767653035,29.118710767653035,25.767970123164318,29.118710767653035,25.697762349657925,22.13323719633317,22.53467599581496,9.4,5169445.132847857 
 10/02  01:00:00,9.0,76.0,19.001630574924743,79.51570288234163,22.208756797408874,32.03372456857872,22.201495905462167,100.0,18.783757886739703,72.4349669066548,17.93119387300156,50.561383483358235,22.47967905081378,31.51180660389826,5318.288800846482,0.33855993526558875,29.55507584698843,25.796967312732185,8112.627156858995,0.33855993526558875,29.55507584698843,23.822379768396733,0.0,0.0,0.0,0.0,5073.5851957749655,0.3150801294688225,29.55507584698843,25.702715479212934,1434.6286451724916,-5.5725227110822,25.112036483616393,25.112036483616393,25.112036483616393,29.14768487175211,29.14768487175211,29.147184662581978,25.09326532614242,22.201495905462167,17.93119387300156,29.147184662581978,29.147184662581978,23.822379768396733,29.55507584698843,25.09326532614242,29.147184662581978,29.147184662581978,25.796967312732185,29.147184662581978,25.702715479212934,22.208756797408874,22.47967905081378,9.0,5164663.12262097 
 10/02  02:00:00,8.0,100.0,18.93774505949649,79.83352632869587,22.24113548059656,32.744914989640584,22.135421562091025,100.0,18.554760162243575,73.48057501995166,17.848792795178614,50.59913378826384,22.410510874424702,32.41103581202944,5254.279432846167,0.3307333333333333,29.608141861636245,25.807411505773324,8037.480926028189,0.3307333333333333,29.608141861636245,23.794157635891136,0.0,0.0,0.0,0.0,5273.301186736325,0.3307333333333333,29.608141861636245,25.793651948757734,1432.9216945253472,-6.5408907393556355,25.150387861811318,25.150387861811318,25.150387861811318,29.18602885127496,29.18602885127496,29.185384826742993,25.131740363474062,22.135421562091025,17.848792795178614,29.185384826742993,29.185384826742993,23.794157635891136,29.608141861636245,25.131740363474062,29.185384826742993,29.185384826742993,25.807411505773324,29.185384826742993,25.793651948757734,22.24113548059656,22.410510874424702,8.0,5158518.10029125 
 10/02  03:00:00,8.2,62.0,18.87826585896604,80.13070995208453,22.254700318323724,32.403999257603495,22.08028930104583,100.0,18.36505231202266,74.3596432485257,17.781752052169615,49.99966948652093,22.361557863843608,32.19554899082444,5252.53249895425,0.3307333333333333,29.62276134807262,25.823297323471593,8083.665322871068,0.3307333333333333,29.62276134807262,23.775373333380973,0.0,0.0,0.0,0.0,5232.999475006149,0.3307333333333333,29.62276134807262,25.8374267023564,1432.297605309237,-6.407691738361471,25.164430622867407,25.164430622867407,25.164430622867407,29.2000688868874,29.2000688868874,29.199833070796412,25.145365786402987,22.08028930104583,17.781752052169615,29.199833070796412,29.199833070796412,23.775373333380973,29.62276134807262,25.145365786402987,29.199833070796412,29.199833070796412,25.823297323471593,29.199833070796412,25.8374267023564,22.254700318323724,22.361557863843608,8.2,5156271.379113253 
 10/02  04:00:00,8.0,81.0,18.82483090032072,80.47781332414453,22.24835607061934,32.135450503508075,22.027327276700778,100.0,18.210008504408613,75.16070210724925,17.718606110803908,49.42698259169331,22.318455017010205,31.999877349824395,5240.966757499473,0.3307333333333333,29.6282573721702,25.837160516547023,8108.21389522899,0.3307333333333333,29.6282573721702,23.76311347311049,0.0,0.0,0.0,0.0,5221.148943339535,0.3307333333333333,29.6282573721702,25.851495897102442,1432.059292213394,-6.575703595577103,25.169795892903398,25.169795892903398,25.169795892903398,29.205433133330075,29.205433133330075,29.20534303557946,25.150589962253314,22.027327276700778,17.718606110803908,29.20534303557946,29.20534303557946,23.76311347311049,29.6282573721702,25.150589962253314,29.20534303557946,29.20534303557946,25.837160516547023,29.20534303557946,25.851495897102442,22.24835607061934,22.318455017010205,8.0,5155413.451968218 
 10/02  05:00:00,7.0,87.0,18.77573249090811,80.72523633670995,22.226608322843465,32.08463589701335,21.969372293906083,100.0,18.072414669633634,75.81341431414883,17.645910054669294,48.99324704591177,22.27417502658295,31.99283219644975,5231.321326469281,0.3307333333333333,29.629031204244434,25.844911594887414,8124.411029173368,0.3307333333333333,29.629031204244434,23.75217119673254,0.0,0.0,0.0,0.0,5215.066092878401,0.3307333333333333,29.629031204244434,25.856669952737597,1432.0265363396336,-7.575286036607977,25.170533484221103,25.170533484221103,25.170533484221103,29.20617057092058,29.20617057092058,29.206158184937046,25.151250914785848,21.969372293906083,17.645910054669294,29.206158184937046,29.206158184937046,23.75217119673254,29.629031204244434,25.151250914785848,29.206158184937046,29.206158184937046,25.844911594887414,29.206158184937046,25.856669952737597,22.226608322843465,22.27417502658295,7.0,5155295.530822681 
 10/02  06:00:00,8.8,65.0,18.730542492415267,81.03324286061677,22.2572772047365,31.603829646127807,21.958038903958613,100.0,17.944860917601883,76.49926838067009,17.6282257614613,48.28853613992758,22.290316898685294,31.541068909828702,5223.967909363117,0.3307333333333333,29.626296404751113,25.847495460366776,8135.725919344236,0.3307333333333333,29.626296404751113,23.74125091429782,0.0,0.0,0.0,0.0,5211.5022088287305,0.3307333333333333,29.626296404751113,25.856512629263875,1432.1496736744784,-5.7977723825712175,25.16776089162591,25.16776089162591,25.16776089162591,29.203398523007547,29.203398523007547,29.20344508225575,25.148419667976157,21.958038903958613,17.6282257614613,29.20344508225575,29.20344508225575,23.74125091429782,29.626296404751113,25.148419667976157,29.20344508225575,29.20344508225575,25.847495460366776,29.20344508225575,25.856512629263875,22.2572772047365,22.290316898685294,8.8,5155738.825228122 
