Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/02  07:00:00,8.0,71.0,18.693082596104013,81.30309243214114,22.23814287941045,31.053727747286093,21.93060171756364,100.0,17.860685912193468,76.98123197892576,17.594234389680082,47.51191189593637,22.261378730838295,31.010365344321507,5218.047336147798,0.3307333333333333,29.623980295255272,25.849461618141063,8143.908772539382,0.3307333333333333,29.623980295255272,23.73301499991985,0.0,0.0,0.0,0.0,5208.741226845873,0.3307333333333333,29.623980295255272,25.85619327101973,1432.2477074029534,-6.5935791375508295,25.165553859266883,25.165553859266883,25.165553859266883,29.20119191550914,29.20119191550914,29.20122897763412,25.146223296360212,21.93060171756364,17.594234389680082,29.20122897763412,29.20122897763412,23.73301499991985,29.623980295255272,25.146223296360212,29.20122897763412,29.20122897763412,25.849461618141063,29.20122897763412,25.85619327101973,22.23814287941045,22.261378730838295,8.0,5156091.7466506325 
 10/02  08:00:00,8.0,71.0,18.67820868383385,81.3788005705416,22.669356007813658,29.833967053093183,22.078420945857996,99.13371976987358,17.811837166044374,77.21847448651911,17.707903402921502,46.486737147519705,22.38401323907096,30.355160953610472,4956.36794743651,0.31447314919124836,29.545203067061635,25.772974148875328,8220.202554852094,0.33886342540437586,29.545203067061635,23.74033466692378,0.0,0.0,0.0,0.0,5216.671898210743,0.33886342540437586,29.545203067061635,25.860883460500226,1433.8045089356192,-6.592094338798249,25.13056145755937,25.13056145755937,25.13056145755937,29.16620627187153,29.16620627187153,29.16722729979983,25.110217222466865,22.078420945857996,17.707903402921502,29.16722729979983,29.16722729979983,23.74033466692378,29.545203067061635,25.110217222466865,29.16722729979983,29.16722729979983,25.772974148875328,29.16722729979983,25.860883460500226,22.669356007813658,22.38401323907096,8.0,5161696.232168229 
 10/02  09:00:00,10.0,62.0,18.736251777685183,81.16335060056579,24.368654758865176,26.71062329787275,22.91333302076387,94.49576526298512,17.902632977613138,76.8534865541897,18.079781721471285,44.97755714264698,22.89273170750412,29.192547675830756,662.545094701668,0.041091001922592234,29.32607139579205,28.683153990281554,6125.814502733598,0.26032468162364286,30.339722982762325,26.37675481234603,0.0,0.0,0.0,0.0,5825.913713931148,0.32274879568216563,31.81943159860552,28.015499914474383,1130.1943567929256,-2.2218849696035448,28.254191950883698,28.254191950883698,28.254191950883698,31.61697858564609,31.61697858564609,32.07001657735432,28.957763698904216,22.91333302076387,18.079781721471285,32.07001657735432,32.07001657735432,27.527564605520663,31.49053277593696,28.957763698904216,32.07001657735432,32.07001657735432,30.847615370426464,32.07001657735432,27.686601091805823,24.368654758865176,22.89273170750412,9.999999999999998,4068699.6844545323 
 10/02  10:00:00,11.0,58.0,18.858473016212443,80.54554698750114,25.91941781745897,24.021900482859877,23.73556559712768,90.68059909786432,18.175932799445473,75.54382077856788,18.550989577085904,42.919038892217095,23.298152722618145,28.097005804021517,0.0,0.0,29.32607139579205,29.32607139579205,0.0,0.0,31.285264595921607,31.285264595921607,0.0,0.0,0.0,0.0,0.0,0.0,35.72439044345119,35.72439044345119,0.0,11.0,33.313196896695146,33.313196896695146,33.313196896695146,33.313196896695146,33.313196896695146,36.80370026839838,36.80370026839838,23.73556559712768,18.550989577085904,36.80370026839838,36.80370026839838,33.66493809878458,33.66493809878458,36.80370026839838,36.80370026839838,36.80370026839838,33.66493809878458,36.80370026839838,33.66493809878458,25.91941781745897,23.298152722618145,11.0,0.0 
 10/02  11:00:00,11.0,58.0,19.009800045255187,79.86604254522791,26.184611366810056,23.47000374517887,24.47760166698417,87.31162450062084,18.64990235171721,73.40347557322022,18.938698062409827,41.445128250593,23.30302433762266,27.88314193275086,0.0,0.0,29.32607139579205,29.32607139579205,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,0.0,0.0,35.7243904434512,35.7243904434512,0.0,11.0,33.313196896695146,33.313196896695146,33.313196896695146,33.313196896695146,33.313196896695146,36.80370026839838,36.80370026839838,24.47760166698417,18.938698062409827,36.80370026839838,36.80370026839838,33.48907612124504,33.48907612124504,36.80370026839838,36.80370026839838,36.80370026839838,33.48907612124504,36.80370026839838,33.48907612124504,26.184611366810056,23.30302433762266,11.0,0.0 
 10/02  12:00:00,11.4,52.0,19.177137935192327,79.11406519344627,25.662216617465937,23.78624053024522,25.374551743165416,83.83268364338487,19.199519318748532,70.99584712432019,19.252150980590983,39.903044421624934,23.129966324270626,27.68972619359114,0.0,0.0,29.32607139579205,29.32607139579205,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,0.0,0.0,35.7243904434512,35.7243904434512,0.0,11.399999999999999,33.313196896695146,33.313196896695146,33.313196896695146,33.313196896695146,33.313196896695146,36.80370026839838,36.80370026839838,25.374551743165416,19.252150980590983,36.80370026839838,36.80370026839838,33.48907612124504,33.48907612124504,36.80370026839838,36.80370026839838,36.80370026839838,33.48907612124504,36.80370026839838,33.48907612124504,25.662216617465937,23.129966324270626,11.399999999999999,0.0 
 10/02  13:00:00,10.0,62.0,19.351422350465647,78.25976511498068,24.66970112689852,25.101486312962116,26.084688077389092,81.42657491897434,19.80465864451142,68.37411082797996,19.46992323723604,38.99312301974128,22.964317125738656,27.819811521847456,0.0,0.0,29.326071395792052,29.326071395792052,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,10791.937682799873,0.2430845937125821,36.81916314862139,28.720937049789306,859.7607324659793,-1.1500203007739374,33.59732059005621,33.59732059005621,33.59732059005621,36.623349008631536,36.623349008631536,37.45768661338012,34.486890954185846,26.084688077389092,19.46992323723604,37.45768661338012,37.45768661338012,36.274991150127306,36.274991150127306,34.486890954185846,37.45768661338012,37.45768661338012,36.274991150127306,37.45768661338012,28.17676505129522,24.66970112689852,22.964317125738656,10.0,3095138.6368775256 
 10/02  14:00:00,8.0,93.0,19.530873358945996,77.39089801144581,23.811053523575126,27.342782632652824,25.779407862377624,84.02182018042704,20.46147574020934,65.65104653785446,19.624259500226195,38.847161837259144,23.591544678429493,27.706730307650965,0.0,0.0,29.32607139579205,29.32607139579205,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,4617.6342226112465,0.10022503432020992,39.79924008068196,36.12518402627186,318.6154190047681,3.5862088766258173,36.45663363008812,36.45663363008812,36.45663363008812,37.65225640906779,37.65225640906779,39.9846032654853,38.81969846682471,25.779407862377624,19.624259500226195,39.9846032654853,39.9846032654853,37.76422185799014,37.76422185799014,38.81969846682471,39.9846032654853,39.9846032654853,37.76422185799014,39.9846032654853,34.09016580358004,23.811053523575126,23.591544678429493,8.0,1147015.5084171654 
 10/02  15:00:00,9.8,68.0,19.639413212596903,76.87053057940497,22.936841694796072,29.00427780285054,25.08415408378055,88.53417216510209,20.591874155910595,65.12428193764366,19.73833400615335,38.45812651317797,24.694714429288368,26.097872882430405,8701.599158146299,0.2300055248284076,32.83547748281658,28.190680531565896,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,0.0,0.0,39.79924008068196,39.79924008068196,590.1586959077854,2.3881045851796356,34.41831361215644,34.41831361215644,34.41831361215644,36.435665891206654,36.435665891206654,38.27992450392792,36.07435441570945,25.08415408378055,19.73833400615335,38.27992450392792,38.27992450392792,36.529931980937455,36.529931980937455,36.07435441570945,38.27992450392792,38.27992450392792,31.88513502968677,38.27992450392792,36.529931980937455,22.936841694796072,24.694714429288368,9.8,2124571.3052680274 
 10/02  16:00:00,9.0,66.0,19.679584804555486,76.75387598760965,23.079122508957166,28.585859108026227,24.465997395540384,92.55361616610213,20.40790884705658,65.93218756022215,19.778120241976772,38.09566484850279,25.319748393469986,24.994086955421455,4433.213388377664,0.11373195617158408,37.09531368623296,33.98690158775899,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,0.0,0.0,39.79924008068196,39.79924008068196,381.2666034713209,4.043381618203805,33.8559104031909,33.8559104031909,33.8559104031909,35.200811922557705,35.200811922557705,37.740442678969075,36.48733592089578,24.465997395540384,19.778120241976772,37.740442678969075,37.740442678969075,35.16122935806074,35.16122935806074,36.48733592089578,37.740442678969075,37.740442678969075,32.05281725958676,37.740442678969075,35.16122935806074,23.079122508957166,25.319748393469986,9.0,1372559.7724967552 
 10/02  17:00:00,9.0,61.0,19.69003588567989,76.70407646707932,23.51550458455388,27.20798818610141,23.93606323546706,95.89871688405711,20.374221540646676,66.06945311844459,19.701861928518152,37.58198519714591,26.096820351235547,23.32103850631836,0.0,0.0,37.09531368623296,37.09531368623296,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,0.0,0.0,39.79924008068196,39.79924008068196,0.0,9.0,33.907858185004415,33.907858185004415,33.907858185004415,33.907858185004415,33.907858185004415,37.786719391040016,37.786719391040016,23.93606323546706,19.701861928518152,37.786719391040016,37.786719391040016,34.10330595525576,34.10330595525576,37.786719391040016,37.786719391040016,37.786719391040016,34.10330595525576,37.786719391040016,34.10330595525576,23.51550458455388,26.096820351235547,9.0,0.0 
 10/02  18:00:00,9.2,78.0,19.6960870053379,76.75014043858158,23.375394961485007,27.575096557939922,23.10107942180571,99.66026956492544,20.37468883210433,66.13206367114904,19.47233879083192,37.867638095783974,25.985417414416638,23.592080311941697,0.0,0.0,37.09531368623296,37.09531368623296,0.0,0.0,31.28526459592161,31.28526459592161,0.0,0.0,0.0,0.0,0.0,0.0,39.79924008068196,39.79924008068196,0.0,9.2,33.907858185004415,33.907858185004415,33.907858185004415,33.907858185004415,33.907858185004415,37.786719391040016,37.786719391040016,23.10107942180571,19.47233879083192,37.786719391040016,37.786719391040016,34.10330595525576,34.10330595525576,37.786719391040016,37.786719391040016,37.786719391040016,34.10330595525576,37.786719391040016,34.10330595525576,23.375394961485007,25.985417414416638,9.2,0.0 
 10/02  19:00:00,8.0,61.0,19.62085746899881,77.10966499372525,22.657237599100092,28.288897811400297,22.001533695461312,100.0,20.244756520207932,66.66530420402589,19.06060765637206,38.39766869185107,24.475230988893244,25.351588876814798,3602.7164661524503,0.27514542347739523,29.826731985583844,26.685820668984015,11835.737995260071,0.5064069459237017,29.420689641188925,24.996337406276066,0.0,0.0,0.0,0.0,0.0,0.0,39.79924008068196,39.79924008068196,1204.4645534748709,-3.6334856470925407,25.660579149925308,25.660579149925308,25.660579149925308,28.888682224591122,28.888682224591122,29.840604111857207,26.24223430521141,22.001533695461312,19.06060765637206,29.840604111857207,29.840604111857207,24.851077410113568,29.275429645026428,26.24223430521141,29.840604111857207,29.840604111857207,26.134518328426598,29.840604111857207,29.275429645026428,22.657237599100092,24.475230988893244,8.0,4336072.392509535 
 10/02  20:00:00,7.0,66.0,19.456936831352174,77.97567904337264,22.103350830956803,28.78405205404608,21.49125448487438,99.99999999999997,19.92096221075717,68.08182265557048,18.617448100660223,39.07388955567161,22.454643642649692,28.183901382814085,5689.682204018199,0.3908167691852869,28.18762743971089,24.685680242550575,8684.52801183825,0.42166989885752554,28.18762743971089,23.216640352778356,0.0,0.0,0.0,0.0,3374.158018694681,0.1797133319571877,32.02335482757556,28.857652382432555,1489.6410411054999,-7.556057206052446,23.91946209378336,23.91946209378336,23.91946209378336,27.95471477215483,27.95471477215483,27.946934324403273,23.90785573539594,21.49125448487438,18.617448100660223,27.946934324403273,27.946934324403273,23.216640352778356,28.18762743971089,23.90785573539594,27.946934324403273,27.946934324403273,24.685680242550575,27.946934324403273,25.021924994567883,22.103350830956803,22.454643642649692,6.999999999999998,5362707.747979799 
 10/02  21:00:00,7.0,70.0,19.279471147088607,78.84176020250712,21.996480108262237,28.729807317048067,21.574492578849824,99.9157000070753,19.53082323234913,69.75073832687708,18.377056362016507,39.40471916657591,21.835183839913817,29.010286517499857,4845.039777692553,0.3307333333333333,28.48040674380961,24.97551447854306,7406.344529681179,0.3307333333333333,28.48040674380961,23.12267164245,0.0,0.0,0.0,0.0,6033.854682713353,0.3307333333333333,28.48040674380961,24.11552810699748,1481.7759350238123,-7.556985716103567,24.084355293212763,24.084355293212763,24.084355293212763,28.11967166119208,28.11967166119208,28.113499610597753,24.071238075996845,21.574492578849824,18.377056362016507,28.113499610597753,28.113499610597753,23.12267164245,28.48040674380961,24.071238075996845,28.113499610597753,28.113499610597753,24.97551447854306,28.113499610597753,24.11552810699748,21.996480108262237,21.835183839913817,6.999999999999999,5334393.366085725 
 10/02  22:00:00,7.0,70.0,19.131776516861066,79.64828509949001,21.879492568218463,28.67741385158554,21.564995575635667,100.0,19.15911069586615,71.45318431221196,18.165157183798428,39.615822406056964,21.569938976703767,29.22159028742456,5080.077205232634,0.3307333333333333,28.794577772371255,25.11971512693026,7791.980519267998,0.3307333333333333,28.794577772371255,23.157959076121237,0.0,0.0,0.0,0.0,5536.340024616375,0.3307333333333333,28.794577772371255,24.789660459468877,1468.3883489048076,-7.569875707243316,24.370310080953615,24.370310080953615,24.370310080953615,28.405736905257335,28.405736905257335,28.400977389901783,24.355778220840122,21.564995575635667,18.165157183798428,28.400977389901783,28.400977389901783,23.157959076121237,28.794577772371255,24.355778220840122,28.400977389901783,28.400977389901783,25.11971512693026,28.400977389901783,24.789660459468877,21.879492568218463,21.569938976703767,7.0,5286198.056057308 
 10/02  23:00:00,7.0,66.0,19.004740711091763,80.28203121838852,21.80447342561819,28.255518626202587,21.530767098126404,100.0,18.77852809928565,73.17125237577167,18.000008340240562,39.389743371941464,21.499556195108966,28.7850972050054,5121.1898177989415,0.3307333333333333,28.961334772518775,25.256761345235176,7915.412741960912,0.3307333333333333,28.961334772518775,23.235472471775097,0.0,0.0,0.0,0.0,5386.166194956507,0.3307333333333333,28.961334772518775,25.06508236416924,1460.7408246709956,-7.583759310551072,24.53567294405216,24.53567294405216,24.53567294405216,28.57116362997028,28.57116362997028,28.568436094751636,24.519105393726502,21.530767098126404,18.000008340240562,28.568436094751636,28.568436094751636,23.235472471775097,28.961334772518775,24.519105393726502,28.568436094751636,28.568436094751636,25.256761345235176,28.568436094751636,25.06508236416924,21.80447342561819,21.499556195108966,7.0,5258666.968815584 
 10/02  24:00:00,8.0,63.0,18.90624091977764,80.85596910974863,21.843186048681773,27.698878576893538,21.555757887381475,100.0,18.512653903912415,74.47155033537237,17.899502110235808,39.0365916146657,21.58764707351147,28.133642849034008,5176.804989802618,0.3307333333333333,29.11172044552374,25.36694298168098,8023.323186562262,0.3307333333333333,29.11172044552374,23.307839497071978,0.0,0.0,0.0,0.0,5345.657400711798,0.3307333333333333,29.11172044552374,25.244799168202636,1455.1666327495257,-6.586791153257092,24.657155713352306,24.657155713352306,24.657155713352306,28.692693299879682,28.692693299879682,28.69072624010724,24.639860548985197,21.555757887381475,17.899502110235808,28.69072624010724,28.69072624010724,23.307839497071978,29.11172044552374,24.639860548985197,28.69072624010724,28.69072624010724,25.36694298168098,28.69072624010724,25.244799168202636,21.843186048681773,21.58764707351147,8.0,5238599.877898293 
 10/03  01:00:00,6.0,75.0,18.83324849067783,81.22560954637964,21.826591114542264,27.421904921207968,21.539429561528447,100.0,18.30094791227937,75.46688504081874,17.771653323985568,38.83001170013357,21.624162200202328,27.76256284377901,5185.498494682229,0.3307333333333333,29.20351218553305,25.45246252611954,8065.860124606888,0.3307333333333333,29.20351218553305,23.368886661234686,0.0,0.0,0.0,0.0,5299.119988194041,0.3307333333333333,29.20351218553305,25.37027180424842,1451.0085239083369,-8.586565862241857,24.74831046957041,24.74831046957041,24.74831046957041,28.78388327272485,28.78388327272485,28.782351648195725,24.73054033053421,21.539429561528447,17.771653323985568,28.782351648195725,28.782351648195725,23.368886661234686,29.20351218553305,24.73054033053421,28.782351648195725,28.782351648195725,25.45246252611954,28.782351648195725,25.37027180424842,21.826591114542264,21.624162200202328,6.0,5223630.686070013 
 10/03  02:00:00,5.0,93.0,18.76630065224158,81.56631129885281,21.750459546796534,27.925468486175987,21.487453292803018,99.95218352948592,18.089502158307933,76.47594149310466,17.62121053094384,39.05869459384261,21.596115899961756,28.189551634369558,5191.683888343284,0.3307333333333333,29.27031106494005,25.514799054450897,8093.569073732412,0.3307333333333333,29.27031106494005,23.41566033545869,0.0,0.0,0.0,0.0,5270.392537406215,0.3307333333333333,29.27031106494005,25.457863523851877,1448.0114574440222,-9.57136481470747,24.81429973387096,24.81429973387096,24.81429973387096,28.849898021586423,28.849898021586423,28.84878923949684,24.796107637920485,21.487453292803018,17.62121053094384,28.84878923949684,28.84878923949684,23.41566033545869,29.27031106494005,24.796107637920485,28.84878923949684,28.84878923949684,25.514799054450897,28.84878923949684,25.457863523851877,21.750459546796534,21.596115899961756,5.0,5212841.24679848 
 10/03  03:00:00,6.2,67.0,18.700374222327184,81.90338563872032,21.828202773013558,27.78636085302406,21.518317864085446,100.0,17.87688402875848,77.50590275291628,17.571790892376928,38.92087240317924,21.712312845366387,27.983191527756773,5196.302734174374,0.3307333333333333,29.317463608557997,25.55861895124055,8111.7546810064605,0.3307333333333333,29.317463608557997,23.44967119845787,0.0,0.0,0.0,0.0,5251.738156157081,0.3307333333333333,29.317463608557997,25.518518681797925,1445.9066897070747,-8.40229460378507,24.860787759845266,24.860787759845266,24.860787759845266,28.896404029556244,28.896404029556244,28.8956229157963,24.842269610498782,21.518317864085446,17.571790892376928,28.8956229157963,28.8956229157963,23.44967119845787,29.317463608557997,24.842269610498782,28.8956229157963,28.8956229157963,25.55861895124055,28.8956229157963,25.518518681797925,21.828202773013558,21.712312845366387,6.2,5205264.082945469 
 10/03  04:00:00,5.0,93.0,18.640805454713394,82.2092984440826,21.880874945086404,27.837608798133157,21.530751502703932,100.0,17.68831325914188,78.43242964113882,17.51053700414254,38.977622075631125,21.794871622059485,27.983610102854524,5198.39557115089,0.3307333333333333,29.355085388562177,25.594733605891662,8125.247819976114,0.3307333333333333,29.355085388562177,23.47754303798602,0.0,0.0,0.0,0.0,5237.876905605849,0.3307333333333333,29.355085388562177,25.566174081252207,1444.2189584768425,-9.574980127520277,24.89815210065137,24.89815210065137,24.89815210065137,28.933782803073218,28.933782803073218,28.933154990117462,24.87948357504329,21.530751502703932,17.51053700414254,28.933154990117462,28.933154990117462,23.47754303798602,29.355085388562177,24.87948357504329,28.933154990117462,28.933154990117462,25.594733605891662,28.933154990117462,25.566174081252207,21.880874945086404,21.794871622059485,5.0,5199188.2505166335 
 10/03  05:00:00,6.0,81.0,18.588633222466928,82.47828570786913,21.88221012929133,28.00465171800116,21.527028466588288,100.0,17.542861983267752,79.15559111427912,17.458050558754888,39.051878653237196,21.81910246440642,28.112223471322235,5199.369933941037,0.3307333333333333,29.38507578629855,25.624024580640246,8135.919631989179,0.3307333333333333,29.38507578629855,23.499822240233215,0.0,0.0,0.0,0.0,5227.688562547798,0.3307333333333333,29.38507578629855,25.603539826984083,1442.8766719660148,-8.585107916167196,24.927924600276018,24.927924600276018,24.927924600276018,28.963566792786914,28.963566792786914,28.963066541632127,24.90912888261918,21.527028466588288,17.458050558754888,28.963066541632127,28.963066541632127,23.499822240233215,29.38507578629855,24.90912888261918,28.963066541632127,28.963066541632127,25.624024580640246,28.963066541632127,25.603539826984083,21.88221012929133,21.81910246440642,6.0,5194356.019077653 
 10/03  06:00:00,6.8,62.0,18.54217295723628,82.71865375682484,21.9006130380712,27.652158166800756,21.538199188164707,100.0,17.418034698170437,79.78219225939772,17.42266931846817,38.80462529700105,21.854522149517383,27.729645997759196,5200.0981150899,0.3307333333333333,29.408545743400122,25.64697201620516,8143.694141004558,0.3307333333333333,29.408545743400122,23.517674985746215,0.0,0.0,0.0,0.0,5220.494274300408,0.3307333333333333,29.408545743400122,25.632218129850727,1441.8291754302081,-7.80990347278857,24.951193085470578,24.951193085470578,24.951193085470578,28.98684427021618,28.98684427021618,28.986453302280843,24.93228837726737,21.538199188164707,17.42266931846817,28.986453302280843,28.986453302280843,23.517674985746215,29.408545743400122,24.93228837726737,28.986453302280843,28.986453302280843,25.64697201620516,28.986453302280843,25.632218129850727,21.9006130380712,21.854522149517383,6.8,5190585.03154875 
 10/03  07:00:00,6.0,70.0,18.503061114944156,83.00227909781772,21.930712975854888,27.193486406657314,21.559669136982528,100.0,17.321085813343405,80.35078515435683,17.40001750064179,38.49240740010588,21.897108223756774,27.24900591023138,5200.4775842467525,0.3307333333333333,29.42802007156423,25.66617535388384,8149.344383390585,0.3307333333333333,29.42802007156423,23.533067612951413,0.0,0.0,0.0,0.0,5215.206955376486,0.3307333333333333,29.42802007156423,25.655520638796325,1440.9584767549397,-8.603947836022643,24.970557452211818,24.970557452211818,24.970557452211818,29.00621611014853,29.00621611014853,29.005890741204016,24.951587868543857,21.559669136982528,17.40001750064179,29.005890741204016,29.005890741204016,23.533067612951413,29.42802007156423,24.951587868543857,29.005890741204016,29.005890741204016,25.66617535388384,29.005890741204016,25.655520638796325,21.930712975854888,21.897108223756774,6.0,5187450.516317783 
 10/03  08:00:00,7.0,66.0,18.51183674545706,82.95665112781037,23.0790663432941,25.139020246708665,21.87476299492081,98.60934505878441,17.286252149526383,80.52802064485017,17.569208699211764,37.824501897493924,22.147647499197177,26.597578399655184,2323.324831881208,0.14840056985138467,29.24162243796882,27.364398090275877,9710.144893876883,0.4218997150743077,29.319261544379135,23.7820327807447,0.0,0.0,0.0,0.0,5932.52533792661,0.4218997150743077,29.319261544379135,25.919300136545356,1439.452641777118,-7.604298564717463,25.004343642169896,25.004343642169896,25.004343642169896,29.039990148883387,29.039990148883387,29.037803704327615,24.98724682406234,21.87476299492081,17.569208699211764,29.037803704327615,29.037803704327615,23.7820327807447,29.319261544379135,24.98724682406234,29.037803704327615,29.037803704327615,27.442037196686194,29.037803704327615,25.919300136545356,23.0790663432941,22.147647499197177,7.0,5182029.510397625 
 10/03  09:00:00,8.6,55.0,18.587586018373756,82.64425253574362,24.374762745737005,23.002777198772964,22.717849951122716,94.77008358549334,17.41822272143849,79.93655813366786,17.93969591314515,36.71477308685477,22.718989708372767,25.418337203794618,0.0,0.0,29.21012033221345,29.21012033221345,10298.234971072627,0.44438121400174085,29.75034398150914,24.124203138726656,0.0,0.0,0.0,0.0,6648.491620863902,0.4778409627765961,29.75034398150914,26.410340485958773,1411.0126983244843,-6.039235667556948,25.657619773842775,25.657619773842775,25.657619773842775,29.693162797200813,29.693162797200813,29.668398713672662,25.664163858199927,22.717849951122716,17.93969591314515,29.668398713672662,29.668398713672662,24.124203138726656,29.75034398150914,25.664163858199927,29.668398713672662,29.668398713672662,29.75034398150914,29.668398713672662,26.410340485958773,24.374762745737005,22.718989708372767,8.6,5079645.713968143 
 10/03  10:00:00,9.0,61.0,18.703682818705627,82.04583746568491,24.731822959613048,22.46666605660063,23.357058259614853,92.59756059155649,17.697431549465648,78.53991300479423,18.368788566573613,35.60354578290669,23.191865873191112,24.64670126627945,0.0,0.0,29.210120332213446,29.210120332213446,3663.4929361030904,0.16570134552043914,29.832355784859082,28.069262582949037,0.0,0.0,0.0,0.0,2134.450065625102,0.1650319878128942,29.832355784859082,28.80096364879769,469.5190681813377,4.124170971067345,25.67419750366234,25.67419750366234,25.67419750366234,27.019375321249868,27.019375321249868,29.757308444259458,28.374621068245695,23.357058259614853,18.368788566573613,29.757308444259458,29.757308444259458,25.48398212252807,27.247075324438114,28.374621068245695,29.757308444259458,29.757308444259458,27.247075324438114,29.757308444259458,26.215683188376723,24.731822959613048,23.191865873191112,9.0,1690268.6454528156 
 10/03  11:00:00,8.0,66.0,18.84944783798412,81.38035895236835,24.61738683027919,22.660315112642643,24.098511481342758,91.12746162012667,18.089561519664507,76.69898312369884,18.903909392950034,34.31081036112672,23.61926916308972,24.06075216402295,0.0,0.0,29.210120332213446,29.210120332213446,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,8.0,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,29.74272835838139,29.74272835838139,24.098511481342758,18.903909392950034,29.74272835838139,29.74272835838139,25.863534969410907,25.863534969410907,29.74272835838139,29.74272835838139,29.74272835838139,25.863534969410907,29.74272835838139,25.863534969410907,24.61738683027919,23.61926916308972,8.0,0.0 
 10/03  12:00:00,9.6,54.0,19.01691442839911,80.53357236059719,24.334570152207966,22.89415923756217,24.637964293266172,89.97668971799258,18.586014234504127,74.34661034911616,19.460589061165194,32.931521097968385,23.784459870830403,23.66460909962177,0.0,0.0,29.21012033221345,29.21012033221345,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,9.6,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,29.742728358381395,29.742728358381395,24.637964293266172,19.460589061165194,29.742728358381395,29.742728358381395,25.794922914513055,25.794922914513055,29.742728358381395,29.742728358381395,29.742728358381395,25.794922914513055,29.742728358381395,25.794922914513055,24.334570152207966,23.784459870830403,9.6,0.0 
 10/03  13:00:00,9.0,57.0,19.18286867217416,79.70424991109547,23.67990356906558,23.62958318994904,25.07246361388731,88.40753543293437,19.072405170745213,72.1202606217579,19.82341904427048,31.97461377395802,23.63349729345595,23.69681177130641,0.0,0.0,29.210120332213446,29.210120332213446,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,9.0,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,29.74272835838139,29.74272835838139,25.07246361388731,19.82341904427048,29.74272835838139,29.74272835838139,25.863534969410907,25.863534969410907,29.74272835838139,29.74272835838139,29.74272835838139,25.863534969410907,29.74272835838139,25.863534969410907,23.67990356906558,23.63349729345595,9.0,0.0 
 10/03  14:00:00,9.0,57.0,19.331772929329638,78.89159073552115,23.185777759576354,24.15241261175848,25.2412470530606,88.54060360198633,19.53740997621113,69.99361866465594,20.100221031989875,31.192017969994957,23.569860767302075,23.6000521352007,0.0,0.0,29.21012033221345,29.21012033221345,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,9.0,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,25.65769880372764,29.742728358381395,29.742728358381395,25.2412470530606,20.100221031989875,29.742728358381395,29.742728358381395,25.794922914513055,25.794922914513055,29.742728358381395,29.742728358381395,29.742728358381395,25.794922914513055,29.742728358381395,25.794922914513055,23.185777759576354,23.569860767302075,9.0,0.0 
 10/03  15:00:00,9.4,73.0,19.451090128823566,78.30788552854595,22.787883618960834,25.20143533153704,25.085045155055234,91.63813289771988,19.93449949440133,68.28951821932631,20.193943853403795,31.083296047351148,23.623409288396264,23.961678552801793,14966.105018065107,0.5648076403240323,32.12757274925883,25.6809075422348,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,1299.7703397473476,-5.3047311632066565,28.476829660125183,28.476829660125183,28.476829660125183,32.511828294662614,32.511828294662614,32.45207043364037,28.519018124124152,25.085045155055234,20.193943853403795,32.45207043364037,32.45207043364037,32.12757274925883,32.12757274925883,28.519018124124152,32.45207043364037,32.45207043364037,25.6809075422348,32.45207043364037,32.12757274925883,22.787883618960834,23.623409288396264,9.4,4679173.223090451 
 10/03  16:00:00,8.0,66.0,19.551606335323754,77.8199384107969,23.313970961387234,24.92448628665612,24.61225182830963,96.45255628813027,20.416924643330034,66.28194715421611,20.110728534105732,31.39750283907793,23.747134210627962,24.284836582006776,0.0,0.0,35.41046523217787,35.41046523217787,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,8.0,29.31814206956324,29.31814206956324,29.31814206956324,29.31814206956324,29.31814206956324,33.30059624328156,33.30059624328156,24.61225182830963,20.110728534105732,33.30059624328156,33.30059624328156,29.590658008900874,29.590658008900874,33.30059624328156,33.30059624328156,33.30059624328156,29.590658008900874,33.30059624328156,29.590658008900874,23.313970961387234,23.747134210627962,8.0,0.0 
 10/03  17:00:00,9.0,66.0,19.617950661353525,77.49974781556895,24.257322149299057,23.678411513161144,23.97188132002181,99.92923562728427,20.722946430046665,65.04251444985964,20.030095735637573,31.590448519455588,23.73112398635608,24.440865037645352,0.0,0.0,35.41046523217787,35.41046523217787,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,9.0,29.31814206956324,29.31814206956324,29.31814206956324,29.31814206956324,29.31814206956324,33.30059624328156,33.30059624328156,23.97188132002181,20.030095735637573,33.30059624328156,33.30059624328156,29.585698785021155,29.585698785021155,33.30059624328156,33.30059624328156,33.30059624328156,29.585698785021155,33.30059624328156,29.585698785021155,24.257322149299057,23.73112398635608,9.0,0.0 
 10/03  18:00:00,10.0,54.0,19.661796664923138,77.28894175074961,24.229072951578708,23.631494607436405,23.262076967279395,99.99999999999999,20.771104185666108,64.84972087498016,19.78041795823349,32.00289074214166,24.350596134117968,23.463832782786344,0.0,0.0,35.41046523217787,35.41046523217787,0.0,0.0,29.832355784859082,29.832355784859082,0.0,0.0,0.0,0.0,0.0,0.0,29.832355784859082,29.832355784859082,0.0,10.0,29.318142069563237,29.318142069563237,29.318142069563237,29.318142069563237,29.318142069563237,33.30059624328156,33.30059624328156,23.262076967279395,19.78041795823349,33.30059624328156,33.30059624328156,29.51880967457325,29.51880967457325,33.30059624328156,33.30059624328156,33.30059624328156,29.51880967457325,33.30059624328156,29.51880967457325,24.229072951578708,24.350596134117968,10.0,0.0 
 10/03  19:00:00,7.0,70.0,19.618977038248815,77.57006343970613,23.670218950271778,24.43117787047286,22.1953757373168,100.0,20.651641184279434,65.39228805326869,19.317157510178173,32.92997689349552,22.787679659924486,25.785021574259762,0.0,0.0,35.41046523217787,35.41046523217787,11607.215518741723,0.542107391197559,28.260613006244718,24.37063896174888,0.0,0.0,0.0,0.0,2280.1186837386235,0.13697318642922898,28.36639110275506,25.888232737572935,1135.6244308575199,-3.8949714178984878,24.913570878821396,24.913570878821396,24.913570878821396,27.93986068902717,27.93986068902717,29.050161667395408,25.778869335766224,22.1953757373168,19.317157510178173,29.050161667395408,29.050161667395408,24.308974711789396,28.198948756285233,25.778869335766224,29.050161667395408,29.050161667395408,28.198948756285233,29.050161667395408,25.720790391103108,23.670218950271778,22.787679659924486,7.0,4088247.9510870716 
 10/03  20:00:00,6.0,81.0,19.473531273150744,78.27478596918469,22.72005804047102,25.928971058008454,21.590210873860702,100.0,20.302226507964008,66.81823215314459,18.840713774907826,33.93283791428934,21.39443917007111,28.120816775813026,2226.075717792696,0.14419492760732522,30.583764368557343,28.306973218322554,8679.740949580259,0.46407379943540417,27.318306826657007,22.743745507178655,0.0,0.0,0.0,0.0,6771.809186794122,0.3839312729572707,27.318306826657007,23.05838501714665,1531.2872614965831,-8.501136762683787,23.06298403555439,23.06298403555439,23.06298403555439,27.09790597293096,27.09790597293096,27.086578909059686,23.055417122256692,21.590210873860702,18.840713774907826,27.086578909059686,27.086578909059686,22.743745507178655,27.318306826657007,23.055417122256692,27.086578909059686,27.086578909059686,25.041515676422215,27.086578909059686,23.05838501714665,22.72005804047102,21.39443917007111,6.000000000000001,5512634.141387698 
 10/03  21:00:00,7.6,69.0,19.3083048056251,79.08374546998729,22.150321774231948,26.85760423524088,21.538369215064918,100.0,19.879795763708074,68.58839562849131,18.505061477712758,34.64214423132144,21.201301364426634,28.46408038452693,4746.777049497545,0.27387096648150716,27.992200480251718,23.81100743216261,7671.196733046811,0.35916451675924643,27.992200480251718,22.869827857350266,0.0,0.0,0.0,0.0,5793.941493464619,0.35916451675924643,27.992200480251718,24.119253900243624,1504.4075190774843,-6.932847382377343,23.610716929546776,23.610716929546776,23.610716929546776,27.645850379873846,27.645850379873846,27.636596203869825,23.600610192377083,21.538369215064918,18.505061477712758,27.636596203869825,27.636596203869825,22.869827857350266,27.992200480251718,23.600610192377083,27.636596203869825,27.636596203869825,23.81100743216261,27.636596203869825,24.119253900243624,22.150321774231948,21.201301364426634,7.6,5415867.068678943 
 10/03  22:00:00,8.0,76.0,19.154835884041056,79.84357402337955,21.7910375830234,27.586652194752386,21.539749001119773,100.0,19.41756992314422,70.5857636129977,18.33231480868198,35.06140427268148,21.30339176440221,28.424352957197762,5405.922379978734,0.3307333333333333,28.437460791847425,24.52681910512912,7589.902313974955,0.3307333333333333,28.437460791847425,22.946929054604965,0.0,0.0,0.0,0.0,5408.184373122862,0.3307333333333333,28.437460791847425,24.525182780233933,1485.1518473697615,-6.5357018599376095,24.012932004128082,24.012932004128082,24.012932004128082,28.048220776066056,28.048220776066056,28.04216816010913,23.999643646656004,21.539749001119773,18.33231480868198,28.04216816010913,28.04216816010913,22.946929054604965,28.437460791847425,23.999643646656004,28.04216816010913,28.04216816010913,24.52681910512912,28.04216816010913,24.525182780233933,21.7910375830234,21.30339176440221,8.0,5346546.650531141 
 10/03  23:00:00,8.0,76.0,19.035494008431606,80.44016425475263,21.739364835130605,27.96539725907988,21.540268423236746,100.0,19.04200607503897,72.25712626233056,18.19033741728289,35.502485229947865,21.455119315236942,28.457476958521205,5250.488127649014,0.3307333333333333,28.692132792784996,24.893978459773315,7798.336761330018,0.3307333333333333,28.692132792784996,23.05088842731139,0.0,0.0,0.0,0.0,5364.112292423787,0.3307333333333333,28.692132792784996,24.811783794466727,1473.1877367245745,-6.547106803182096,24.26728682388516,24.26728682388516,24.26728682388516,28.302673846529366,28.302673846529366,28.29844855767964,24.252216893850473,21.540268423236746,18.19033741728289,28.29844855767964,28.29844855767964,23.05088842731139,28.692132792784996,24.252216893850473,28.29844855767964,28.29844855767964,24.893978459773315,28.29844855767964,24.811783794466727,21.739364835130605,21.455119315236942,8.0,5303475.852208468 
 10/03  24:00:00,8.4,67.0,18.94230180924531,80.83100266049794,21.792479227024646,28.023958755498295,21.56584051246915,100.0,18.769549613337734,73.42608855620725,18.073722874885927,35.79774180850723,21.58589703728831,28.381362902386435,5247.683075162279,0.3307333333333333,28.90483823053924,25.108751672877176,7944.510815359003,0.3307333333333333,28.90483823053924,23.157911390363665,0.0,0.0,0.0,0.0,5341.403500413252,0.3307333333333333,28.90483823053924,25.040955877784768,1464.5957595409482,-6.1677326737757365,24.452129802090333,24.452129802090333,24.452129802090333,28.48758821478807,28.48758821478807,28.484599088370548,24.43587298034187,21.56584051246915,18.073722874885927,28.484599088370548,28.484599088370548,23.157911390363665,28.90483823053924,24.43587298034187,28.484599088370548,28.484599088370548,25.108751672877176,28.484599088370548,25.040955877784768,21.792479227024646,21.58589703728831,8.4,5272544.734347413 
 10/04  01:00:00,8.2,67.0,18.87425526058025,81.17533454486752,21.865331494101316,27.9482296250603,21.596362694517435,100.0,18.55359523339104,74.4252877212135,17.981100614198006,36.010144467100844,21.709707004519764,28.21623474242989,5229.054154668202,0.3307333333333333,29.04550843966871,25.262923195129645,8012.599765992651,0.3307333333333333,29.04550843966871,23.249366202705378,0.0,0.0,0.0,0.0,5298.831123451711,0.3307333333333333,29.04550843966871,25.21244803753474,1458.1575978715152,-6.375507528145283,24.59186999035845,24.59186999035845,24.59186999035845,28.627382371921758,28.627382371921758,28.62503439271512,24.574912478456586,21.596362694517435,17.981100614198006,28.62503439271512,28.62503439271512,23.249366202705378,29.04550843966871,24.574912478456586,28.62503439271512,28.62503439271512,25.262923195129645,28.62503439271512,25.21244803753474,21.865331494101316,21.709707004519764,8.2,5249367.352337454 
 10/04  02:00:00,8.0,76.0,18.81711988986268,81.46572795621677,21.91671581859868,28.080722744705145,21.616310309865646,100.0,18.365344210676614,75.30878112706465,17.891185136104472,36.31579106463477,21.802397152548494,28.278228486442575,5219.0711618783125,0.3307333333333333,29.153662076849066,25.378317850866225,8057.901704893606,0.3307333333333333,29.153662076849066,23.324779555124856,0.0,0.0,0.0,0.0,5269.776878269902,0.3307333333333333,29.153662076849066,25.341638616637425,1453.25160298776,-6.565981619570579,24.69908018529261,24.69908018529261,24.69908018529261,28.73463396352668,28.73463396352668,28.732832568446007,24.6815786742095,21.616310309865646,17.891185136104472,28.732832568446007,28.732832568446007,23.324779555124856,29.153662076849066,24.6815786742095,28.732832568446007,28.732832568446007,25.378317850866225,28.732832568446007,25.341638616637425,21.91671581859868,21.802397152548494,8.0,5231705.770755935 
 10/04  03:00:00,9.2,61.0,18.76749419412375,81.71890326119346,21.99444723725196,27.991896306747044,21.65894929171417,100.0,18.204096766689645,76.07492616498378,17.83993465989932,36.442233844678846,21.91116902608396,28.135175172852346,5212.759608997826,0.3307333333333333,29.238260961757696,25.467497609708268,8089.102461034882,0.3307333333333333,29.238260961757696,23.3868322754256,0.0,0.0,0.0,0.0,5249.43336796476,0.3307333333333333,29.238260961757696,25.440968846314746,1449.432094036879,-5.3869126130850535,24.78299003404171,24.78299003404171,24.78299003404171,28.818576233043498,28.818576233043498,28.817166340760267,24.765099577149538,21.65894929171417,17.83993465989932,28.817166340760267,28.817166340760267,23.3868322754256,29.238260961757696,24.765099577149538,28.817166340760267,28.817166340760267,25.467497609708268,28.817166340760267,25.440968846314746,21.99444723725196,21.91116902608396,9.2,5217955.538532765 
 10/04  04:00:00,8.1,65.0,18.725421000595468,81.93423338798388,22.04258905411663,27.79774817666946,21.680706902269407,100.0,18.074739913243366,76.69587617349454,17.77442775815348,36.51492936957006,21.981974520190587,27.901310362340347,5208.337924468182,0.3307333333333333,29.306515486907564,25.538962964020772,8111.221166150793,0.3307333333333333,29.306515486907564,23.439105919517683,0.0,0.0,0.0,0.0,5234.858489459733,0.3307333333333333,29.306515486907564,25.51977879759545,1446.359546146419,-6.491116400842815,24.850775318138794,24.850775318138794,24.850775318138794,28.886387726000773,28.886387726000773,28.885248765841784,24.832615893711303,21.680706902269407,17.77442775815348,28.885248765841784,28.885248765841784,23.439105919517683,29.306515486907564,24.832615893711303,28.885248765841784,28.885248765841784,25.538962964020772,28.885248765841784,25.51977879759545,22.04258905411663,21.981974520190587,8.1,5206894.366127108 
 10/04  05:00:00,7.0,76.0,18.68748865766349,82.12892191413403,22.07000331949345,27.736420085361157,21.685095116064478,100.0,17.955092599930957,77.27529181132115,17.69730962259603,36.66857746622914,22.025874496953303,27.811687782853916,5205.362089640286,0.3307333333333333,29.36081080244959,25.5954206990608,8127.324614195097,0.3307333333333333,29.36081080244959,23.481767780596503,0.0,0.0,0.0,0.0,5224.556204596084,0.3307333333333333,29.36081080244959,25.58153629884939,1443.9265132707835,-7.583702116348716,24.904634448955058,24.904634448955058,24.904634448955058,28.94026763828081,28.94026763828081,28.9393626726064,24.88624159283556,21.685095116064478,17.69730962259603,28.9393626726064,28.9393626726064,23.481767780596503,29.36081080244959,24.88624159283556,28.9393626726064,28.9393626726064,25.5954206990608,28.9393626726064,25.58153629884939,22.07000331949345,22.025874496953303,7.0,5198135.447774821 
 10/04  06:00:00,8.0,63.0,18.652886516345202,82.3069715612563,22.12982343021319,27.529468007786985,21.713945509593298,100.0,17.851698003211833,77.7799645630186,17.659448431967082,36.68126301211234,22.097670126244584,27.583955957115208,5203.292730139826,0.3307333333333333,29.403263825519478,25.63937827765413,8139.221904322473,0.3307333333333333,29.403263825519478,23.515626653177424,0.0,0.0,0.0,0.0,5217.197031057168,0.3307333333333333,29.403263825519478,25.629320377783767,1442.031388152457,-6.599547514470062,24.946698893257075,24.946698893257075,24.946698893257075,28.9823483296081,28.9823483296081,28.981641543357064,24.928108436205104,21.713945509593298,17.659448431967082,28.981641543357064,28.981641543357064,23.515626653177424,29.403263825519478,24.928108436205104,28.981641543357064,28.981641543357064,25.63937827765413,28.981641543357064,25.629320377783767,22.12982343021319,22.097670126244584,8.0,5191312.997348846 
 10/04  07:00:00,8.0,71.0,18.62365469922889,82.53778265299809,22.20402113238197,27.41504497088634,21.762476054675012,100.0,17.76339021955172,78.2898700037855,17.651224674210496,36.7123845943634,22.18059580327952,27.45463517284245,5201.441948657176,0.3307333333333333,29.43848596067841,25.675945546738127,8148.142187437867,0.3307333333333333,29.43848596067841,23.544406091791004,0.0,0.0,0.0,0.0,5211.52429458157,0.3307333333333333,29.43848596067841,25.668652331821512,1440.457488476122,-6.587094847207986,24.98170899254292,24.98170899254292,24.98170899254292,29.017371966322,29.017371966322,29.016783710185752,24.96300132345021,21.762476054675012,17.651224674210496,29.016783710185752,29.016783710185752,23.544406091791004,29.43848596067841,24.96300132345021,29.016783710185752,29.016783710185752,25.675945546738127,29.016783710185752,25.668652331821512,22.20402113238197,22.18059580327952,8.0,5185646.958514039 
 10/04  08:00:00,9.0,71.0,18.645725597986925,82.42383209096896,23.363009529261372,25.722124582909828,22.132092720149032,99.51431687742196,17.74732295013925,78.36919858106486,17.843331433919197,36.36113005600765,22.48815562054718,27.120579188391215,1269.6750507667434,0.08268333333333333,29.35988307810452,28.441441285221952,10452.74682424121,0.4614084003305604,29.368865803277256,23.914816712226884,0.0,0.0,0.0,0.0,6188.984187803796,0.4481082663361063,29.368865803277256,26.033577357834623,1436.581338602964,-5.582035326715496,25.068351110205978,25.068351110205978,25.068351110205978,29.104006482082745,29.104006482082745,29.102930321422974,25.050024059575776,22.132092720149032,17.843331433919197,29.102930321422974,29.102930321422974,23.914816712226884,29.368865803277256,25.050024059575776,29.102930321422974,29.102930321422974,28.450424010394688,29.102930321422974,26.033577357834623,23.363009529261372,22.48815562054718,9.0,5171692.818970671 
 10/04  09:00:00,10.6,58.0,18.741060816644517,82.0131700682712,25.362475777476448,22.859059618937188,23.036902874434226,96.5445442651314,17.92352011894858,77.57947958526678,18.203442517412867,35.585467538641666,23.02311608150533,26.29593325379134,0.0,0.0,29.359883078104517,29.359883078104517,4662.820793651848,0.2113933203637473,30.19124869144524,27.858472679904736,0.0,0.0,0.0,0.0,2355.519670972435,0.16059194116825226,30.19124869144524,28.6323716945394,602.7439882811448,4.3329851090016,26.50395896954628,26.50395896954628,26.50395896954628,28.23346779900017,28.23346779900017,30.37802193579588,28.70385269191369,23.036902874434226,18.203442517412867,30.37802193579588,30.37802193579588,26.154901247626803,28.487677259167306,28.70385269191369,30.37802193579588,30.37802193579588,28.487677259167306,30.37802193579588,26.92880026226147,25.362475777476448,23.02311608150533,10.6,2169878.357812121 
 10/04  10:00:00,11.0,62.0,18.874438848275645,81.33214626664518,25.647628038477357,22.61793934917913,23.632371147464895,95.2644885544241,18.250032150810277,76.00316031092898,18.754368550086696,34.4703587237844,23.351899616705783,25.947360626540366,0.0,0.0,29.359883078104517,29.359883078104517,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,30.49826731218561,30.49826731218561,0.0,11.0,27.051629358604835,27.051629358604835,27.051629358604835,27.051629358604835,27.051629358604835,30.856781501723965,30.856781501723965,23.632371147464895,18.754368550086696,30.856781501723965,30.856781501723965,27.243363082070516,27.243363082070516,30.856781501723965,30.856781501723965,30.856781501723965,27.243363082070516,30.856781501723965,27.243363082070516,25.647628038477357,23.351899616705783,11.0,0.0 
 10/04  11:00:00,11.4,53.0,19.03251562266788,80.53327080043657,25.974779941337292,22.259371972221864,24.50767875778368,93.69640664125936,18.743977048012887,73.68676472431108,19.26466638622509,33.4380318836893,23.422715960866174,25.924260039611745,0.0,0.0,29.359883078104517,29.359883078104517,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,30.49826731218561,30.49826731218561,0.0,11.399999999999999,27.051629358604835,27.051629358604835,27.051629358604835,27.051629358604835,27.051629358604835,30.856781501723965,30.856781501723965,24.50767875778368,19.26466638622509,30.856781501723965,30.856781501723965,27.243363082070516,27.243363082070516,30.856781501723965,30.856781501723965,30.856781501723965,27.243363082070516,30.856781501723965,27.243363082070516,25.974779941337292,23.422715960866174,11.399999999999999,0.0 
 10/04  12:00:00,11.8,50.0,19.215079034218924,79.62162050556535,25.656516640313185,22.581665631772943,25.594324876542903,89.94763650659593,19.33600419046242,71.01405579482714,19.59576511423449,32.69292618739959,23.272729222959263,26.04437714727225,0.0,0.0,29.35988307810452,29.35988307810452,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,30.49826731218561,30.49826731218561,0.0,11.8,27.05162935860484,27.05162935860484,27.05162935860484,27.05162935860484,27.05162935860484,30.856781501723965,30.856781501723965,25.594324876542903,19.59576511423449,30.856781501723965,30.856781501723965,27.307274236064917,27.307274236064917,30.856781501723965,30.856781501723965,30.856781501723965,27.307274236064917,30.856781501723965,27.307274236064917,25.656516640313185,23.272729222959263,11.8,0.0 
