Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/04  13:00:00,11.0,62.0,19.403738760257276,78.61535191198078,24.827007031557677,23.818272362546686,26.38592514460539,88.26915690005386,20.06137443884451,67.82114406438308,19.81284911762806,32.29001446300719,23.045380368252694,26.5074759108048,0.0,0.0,29.359883078104517,29.359883078104517,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,3613.3640469175334,0.08450009262235016,32.09703419367325,28.687013633447243,392.15902982601807,6.0566021968010055,28.839596991867726,28.839596991867726,28.839596991867726,30.184498511234537,30.184498511234537,32.62731906971117,31.464806846724038,26.38592514460539,19.81284911762806,32.62731906971117,32.62731906971117,29.92709804026319,29.92709804026319,31.464806846724038,32.62731906971117,32.62731906971117,29.92709804026319,32.62731906971117,26.51707748003718,24.827007031557677,23.045380368252694,11.0,1411772.5073736652 
 10/04  14:00:00,10.0,66.0,19.631444734315,77.51032604235358,24.214365484699556,24.833750872878632,26.520104147273194,90.41447533149679,21.000170959924425,64.00619313714819,20.14870069374963,31.696611388570545,23.317273705444986,26.208839271069863,0.0,0.0,29.35988307810452,29.35988307810452,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,35.29456795664854,35.29456795664854,0.0,10.0,32.70014945650682,32.70014945650682,32.70014945650682,32.70014945650682,32.70014945650682,36.450236803045826,36.450236803045826,26.520104147273194,20.14870069374963,36.450236803045826,36.450236803045826,32.952094867389846,32.952094867389846,36.450236803045826,36.450236803045826,36.450236803045826,32.952094867389846,36.450236803045826,32.952094867389846,24.214365484699556,23.317273705444986,10.0,0.0 
 10/04  15:00:00,11.4,56.0,19.82734197861455,76.49913117936286,23.68405074156972,25.729670521169762,26.72687605130178,93.87511540862633,21.777518253214417,60.96923039139871,20.385233538783485,31.27518544276908,24.397076659378403,24.65151524976872,0.0,0.0,29.35988307810452,29.35988307810452,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,35.29456795664854,35.29456795664854,0.0,11.4,32.70014945650682,32.70014945650682,32.70014945650682,32.70014945650682,32.70014945650682,36.450236803045826,36.450236803045826,26.72687605130178,20.385233538783485,36.450236803045826,36.450236803045826,32.952094867389846,32.952094867389846,36.450236803045826,36.450236803045826,36.450236803045826,32.952094867389846,36.450236803045826,32.952094867389846,23.68405074156972,24.397076659378403,11.4,0.0 
 10/04  16:00:00,11.0,58.0,19.9807087117957,75.77510219709333,23.207676084436947,26.522872700611657,26.118886073329698,99.55903974777864,22.242898974576562,59.261328179615575,20.494663307756255,31.093343307305524,24.73318514497248,24.198087445405704,0.0,0.0,29.35988307810452,29.35988307810452,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,35.29456795664854,35.29456795664854,0.0,11.0,32.70014945650682,32.70014945650682,32.70014945650682,32.70014945650682,32.70014945650682,36.450236803045826,36.450236803045826,26.118886073329698,20.494663307756255,36.450236803045826,36.450236803045826,32.826122205200946,32.826122205200946,36.450236803045826,36.450236803045826,36.450236803045826,32.826122205200946,36.450236803045826,32.826122205200946,23.207676084436947,24.73318514497248,11.0,0.0 
 10/04  17:00:00,10.0,66.0,20.063572293651696,75.31398089900154,22.68888871494936,27.457405626162984,25.127320991926624,100.0,22.43676308942038,58.50957450298044,20.406372348630285,31.29627260362351,24.53345788311672,24.5681053520169,13085.115955945828,0.5061653929947806,31.885528834878777,27.024532585207503,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,35.29456795664854,35.29456795664854,971.1992858466476,-1.038183367961465,29.67293303627027,29.67293303627027,29.67293303627027,32.69918615129605,32.69918615129605,33.72392625721358,30.503097596917854,25.127320991926624,20.406372348630285,33.72392625721358,33.72392625721358,32.78358178220011,32.78358178220011,30.503097596917854,33.72392625721358,33.72392625721358,27.922585532528835,33.72392625721358,32.78358178220011,22.68888871494936,24.53345788311672,10.0,3496317.4290479315 
 10/04  18:00:00,10.6,62.0,20.078362652536843,75.24501485594803,22.75484520798389,27.51640703276552,24.14816815580788,100.0,22.465509874646294,58.40739314350978,20.14010117832442,31.917055942210794,24.916855974355634,24.161513114230168,15446.568628843434,0.6424057138555058,34.85140368515949,29.050787465834997,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,35.29456795664854,35.29456795664854,1214.6094430324986,-4.197141873572324,31.06648382466326,31.06648382466326,31.06648382466326,35.10118838276369,35.10118838276369,35.022735505898325,31.12700200544445,24.14816815580788,20.14010117832442,35.022735505898325,35.022735505898325,34.85140368515949,34.85140368515949,31.12700200544445,35.022735505898325,35.022735505898325,29.050787465834997,35.022735505898325,34.85140368515949,22.75484520798389,24.916855974355634,10.6,4372593.994916995 
 10/04  19:00:00,9.0,66.0,19.999641078667306,75.61281472121074,23.759310923983627,25.909100309038216,23.16183064535369,100.0,22.256575090056632,59.15449734551702,19.691042252518624,32.83208093560675,23.53734377391534,26.261476818996726,2991.9727438184964,0.12192085745307152,37.48729465425279,36.313118277840516,0.0,0.0,30.49826731218561,30.49826731218561,0.0,0.0,0.0,0.0,0.0,0.0,35.29456795664855,35.29456795664855,228.84479032559454,6.025986060135254,33.8662969879338,33.8662969879338,33.8662969879338,34.67323789955388,34.67323789955388,37.737196364862356,36.990524159506094,23.16183064535369,19.691042252518624,37.737196364862356,37.737196364862356,34.89801958509871,34.89801958509871,36.990524159506094,37.737196364862356,37.737196364862356,33.72384320868643,37.737196364862356,34.89801958509871,23.759310923983627,23.53734377391534,9.0,823841.2451721403 
 10/04  20:00:00,9.0,66.0,19.81216695668368,76.49707325480603,24.489032723258642,24.786212103250215,21.954597883067024,100.0,21.798689779033033,60.82988566532576,19.279981564014896,33.68820148274402,21.797024207287016,29.17556911518947,0.0,0.0,37.48729465425279,37.48729465425279,11106.998215267879,0.4961000000000001,27.251030509250832,21.894238863612404,0.0,0.0,0.0,0.0,8518.968386978528,0.4961000000000001,27.251030509250832,23.14241944995557,1548.512057156307,-5.484433732457518,22.731942125846004,22.731942125846004,22.731942125846004,26.766736255097392,26.766736255097392,26.958268081215994,22.51832915678399,21.954597883067024,19.279981564014896,26.958268081215994,26.958268081215994,21.894238863612404,27.251030509250832,22.51832915678399,26.958268081215994,26.958268081215994,27.251030509250832,26.958268081215994,23.14241944995557,24.489032723258642,21.797024207287016,9.0,5574643.405762705 
 10/04  21:00:00,9.4,63.0,19.64607279831127,77.28957125155799,24.587605223056205,24.62007652045341,21.701028096070427,100.0,21.275394385808827,62.809923042420465,18.9905467900375,34.29724400076407,21.617589919621366,29.46562897130398,0.0,0.0,37.48729465425279,37.48729465425279,10783.75356732739,0.49610000000000004,28.162294881948807,22.96158511040512,0.0,0.0,0.0,0.0,7020.7156869495375,0.49610000000000004,28.162294881948807,24.776395511816744,1492.3445231459177,-5.140409795159216,23.861721560092757,23.861721560092757,23.861721560092757,27.896951936750717,27.896951936750717,27.870410986400785,23.868990311110934,21.701028096070427,18.9905467900375,27.870410986400785,27.870410986400785,22.96158511040512,28.162294881948807,23.868990311110934,27.870410986400785,27.870410986400785,28.162294881948807,27.870410986400785,24.776395511816744,24.587605223056205,21.617589919621366,9.4,5372440.283325303 
 10/04  22:00:00,8.0,66.0,19.497498839837448,78.00640389478545,24.067376145359265,25.29925816217698,21.74539555788104,100.0,20.752066825611433,64.863012485635,18.71023829202871,34.85483990662931,21.799141635961888,29.026124518915957,0.0,0.0,37.48729465425279,37.48729465425279,11011.583189626726,0.49610000000000004,28.877873523488418,23.567469422866555,0.0,0.0,0.0,0.0,6927.005501251129,0.49610000000000004,28.877873523488418,25.537282281540385,1459.6034163055983,-6.577385404628163,24.560406738426774,24.560406738426774,24.560406738426774,28.59590696450165,28.59590696450165,28.58462652377758,24.552375852203472,21.74539555788104,18.71023829202871,28.58462652377758,28.58462652377758,23.567469422866555,28.877873523488418,24.552375852203472,28.58462652377758,28.58462652377758,28.877873523488418,28.58462652377758,25.537282281540385,24.067376145359265,21.799141635961888,8.0,5254572.298700154 
 10/04  23:00:00,8.0,71.0,19.404560847700647,78.45866211043179,23.348467779605166,26.405238794779926,21.927878136526996,99.99999999999999,20.288951755715136,66.7432118830015,18.522380118435525,35.26532156099764,22.09802811424783,28.48721583224078,0.0,0.0,37.48729465425279,37.48729465425279,11079.559870077472,0.4961,29.353212556927588,24.010147813845027,0.0,0.0,0.0,0.0,6797.533495966965,0.4961,29.353212556927588,26.07513455329201,1437.232087052506,-6.589928754658549,25.05371598102627,25.05371598102627,25.05371598102627,29.089375631773052,29.089375631773052,29.08114546885934,25.042641183568517,21.927878136526996,18.522380118435525,29.08114546885934,29.08114546885934,24.010147813845027,29.353212556927588,25.042641183568517,29.08114546885934,29.08114546885934,29.353212556927588,29.08114546885934,26.07513455329201,23.348467779605166,22.09802811424783,8.0,5174035.513389021 
 10/04  24:00:00,7.0,76.0,19.308458058981937,78.85277559032056,22.318754495305058,28.0915284747285,22.087959307522773,99.99999999999999,19.822472522832914,68.63214420916322,18.346875117884366,35.63629133171327,22.373245608430146,27.998226558113018,6312.3769478048525,0.3117225642499561,29.030489386005147,24.18243365657144,7426.514939862592,0.34023871787502197,29.030489386005147,23.80823616840396,0.0,0.0,0.0,0.0,4626.522135877469,0.34023871787502197,29.030489386005147,25.777005816486305,1456.4547979588738,-7.571509541783071,24.629018818527797,24.629018818527797,24.629018818527797,28.66454553784858,28.66454553784858,28.672169421461277,24.602104470869776,22.087959307522773,18.346875117884366,28.672169421461277,28.672169421461277,23.80823616840396,29.030489386005147,24.602104470869776,28.672169421461277,28.672169421461277,24.18243365657144,28.672169421461277,25.777005816486305,22.318754495305058,22.373245608430146,6.999999999999999,5243237.272651946 
 10/05  01:00:00,7.0,76.0,19.20998787357742,79.3379926799698,22.079517905397516,28.511387761293626,22.112672709592438,100.0,19.447466713518622,70.24975873554513,18.198076803680614,35.98275995148393,22.441775000936136,27.89062910114791,5726.886174425555,0.3307333333333333,29.22706993888347,25.084399716168434,7712.430110174522,0.3307333333333333,29.22706993888347,23.648112440381553,0.0,0.0,0.0,0.0,4987.662973992527,0.3307333333333333,29.22706993888347,25.61913322529155,1448.6591880156652,-7.578945120634128,24.800018199222908,24.800018199222908,24.800018199222908,28.83561097514199,28.83561097514199,28.832452196880716,24.783881793947174,22.112672709592438,18.198076803680614,28.832452196880716,28.832452196880716,23.648112440381553,29.22706993888347,24.783881793947174,28.832452196880716,28.832452196880716,25.084399716168434,28.832452196880716,25.61913322529155,22.079517905397516,22.441775000936136,7.0,5215173.076856394 
 10/05  02:00:00,7.0,76.0,19.1114628769297,79.82683104796106,22.10275150588867,28.478800773477154,22.10170392147173,100.0,19.0610572524608,71.96126230350265,18.09867782590061,36.218985053538276,22.51159696881994,27.780139592786547,5476.320487020789,0.3314245572051196,29.32099239806901,25.367854589026617,7886.259769502145,0.3314245572051196,29.32099239806901,23.628215260890276,0.0,0.0,0.0,0.0,5067.626310466578,0.3293508855897608,29.32099239806901,25.63984083971195,1444.3704570218715,-7.583035781622509,24.894795081445153,24.894795081445153,24.894795081445153,28.930424464864856,28.930424464864856,28.928877996197084,24.877046039051837,22.10170392147173,18.09867782590061,28.928877996197084,28.928877996197084,23.628215260890276,29.32099239806901,24.877046039051837,28.928877996197084,28.928877996197084,25.367854589026617,28.928877996197084,25.63984083971195,22.10275150588867,22.51159696881994,7.0,5199733.645278737 
 10/05  03:00:00,4.8,83.0,19.026194955644183,80.1745425052893,22.132424134133718,28.367193675590347,22.049255187564004,100.0,18.77930637761399,73.1675735207386,17.966088628396392,36.47403904211967,22.48415404994355,27.76753283461224,5419.950514045098,0.3351567084522759,29.401715310657327,25.53285049543974,8062.494010978734,0.3351567084522759,29.401715310657327,23.646552173808324,0.0,0.0,0.0,0.0,5043.217758833738,0.3218865830954482,29.401715310657327,25.6533578864426,1441.7430739961485,-9.793209784900586,24.953107059672483,24.953107059672483,24.953107059672483,28.988758969557015,28.988758969557015,28.987817554400415,24.934769640461532,22.049255187564004,17.966088628396392,28.987817554400415,28.987817554400415,23.646552173808324,29.401715310657327,24.934769640461532,28.987817554400415,28.987817554400415,25.53285049543974,28.987817554400415,25.6533578864426,22.132424134133718,22.48415404994355,4.8,5190275.066386134 
 10/05  04:00:00,3.0,93.0,18.951308267496422,80.55025305874518,22.137970401380908,28.29310411474723,21.9694488921655,100.0,18.512716097735137,74.39881820330065,17.821237562510547,36.77635110053786,22.412143710682013,27.825804659078813,5317.534901892148,0.3307333333333333,29.471397793711255,25.624885869942077,8041.892431258897,0.3307333333333333,29.471397793711255,23.654184423753037,0.0,0.0,0.0,0.0,5199.577531986564,0.3307333333333333,29.471397793711255,25.710211953965864,1438.9782212294049,-11.597354553316453,25.014685554407098,25.014685554407098,25.014685554407098,29.050352744019104,29.050352744019104,29.04931821650622,24.99642741588699,21.9694488921655,17.821237562510547,29.04931821650622,29.04931821650622,23.654184423753037,29.471397793711255,24.99642741588699,29.04931821650622,29.04931821650622,25.624885869942077,29.04931821650622,25.710211953965864,22.137970401380908,22.412143710682013,3.0,5180321.596425857 
 10/05  05:00:00,2.0,100.0,18.873843000227275,80.94099003779742,22.108411427154593,28.253317333824583,21.87207709059465,100.0,18.22706184499358,75.74401853947911,17.672180061587845,37.075945234945024,22.314467486129555,27.90183840608781,5286.186774104468,0.3307333333333333,29.50607121960748,25.682241729124407,8086.703334818155,0.3307333333333333,29.50607121960748,23.65645295716839,0.0,0.0,0.0,0.0,5191.156096031549,0.3307333333333333,29.50607121960748,25.75098336176893,1437.4591404005043,-12.598642260561956,25.048624412769506,25.048624412769506,25.048624412769506,29.084285053697933,29.084285053697933,29.083715127463584,25.02989268268724,21.87207709059465,17.672180061587845,29.083715127463584,29.083715127463584,23.65645295716839,29.50607121960748,25.02989268268724,29.083715127463584,29.083715127463584,25.682241729124407,29.083715127463584,25.75098336176893,22.108411427154593,22.314467486129555,2.0,5174852.905441816 
 10/05  06:00:00,3.0,89.0,18.792950636178176,81.35128117582711,22.096798579318293,28.138591373443454,21.801716183760885,100.0,17.93528110346402,77.14635306948028,17.56466659732443,37.254043506481715,22.249487898986928,27.87880182793675,5261.063606697687,0.3307333333333333,29.52445524352926,25.718802258155975,8113.503059355313,0.3307333333333333,29.52445524352926,23.65545622584734,0.0,0.0,0.0,0.0,5192.361380089859,0.3307333333333333,29.52445524352926,25.7684988315749,1436.6565292866337,-11.604559554060208,25.06658238184917,25.06658238184917,25.06658238184917,29.102239553114128,29.102239553114128,29.10193798978588,25.047585771859403,21.801716183760885,17.56466659732443,29.10193798978588,29.10193798978588,23.65545622584734,29.52445524352926,25.047585771859403,29.10193798978588,29.10193798978588,25.718802258155975,29.10193798978588,25.7684988315749,22.096798579318293,22.249487898986928,3.0,5171963.505431881 
 10/05  07:00:00,2.0,93.0,18.714435563217606,81.75175997083625,22.118221883259178,27.981887138299825,21.760092083511747,100.0,17.666145681312848,78.46575832053735,17.5037028500088,37.329757351234264,22.230698105167242,27.791459554372384,5243.245784509943,0.3307333333333333,29.533722225435476,25.74095966047572,8131.494289273729,0.3307333333333333,29.533722225435476,23.651711653157115,0.0,0.0,0.0,0.0,5193.659190126866,0.3307333333333333,29.533722225435476,25.776828697829565,1436.251837396558,-12.6079261127483,25.075644046728833,25.075644046728833,25.075644046728833,29.1112994638314,29.1112994638314,29.11114729379501,25.056500003820798,21.760092083511747,17.5037028500088,29.11114729379501,29.11114729379501,23.651711653157115,29.533722225435476,25.056500003820798,29.11114729379501,29.11114729379501,25.74095966047572,29.11114729379501,25.776828697829565,22.118221883259178,22.230698105167242,2.0,5170506.614627608 
 10/05  08:00:00,6.0,87.0,18.662730093070895,82.0167071645848,22.640592630452048,27.180799349973693,21.93731219626622,100.0,17.454445332089747,79.5215177749672,17.63720093112999,37.05845749091175,22.368072414702816,27.63459933700347,5125.304537715881,0.32610544619559323,29.49080829568334,25.73062977292225,8130.997381605554,0.33304727690220337,29.49080829568334,23.649893847023662,0.0,0.0,0.0,0.0,5169.947495306201,0.33304727690220337,29.49080829568334,25.776930184912423,1436.6193212253095,-8.581724611410948,25.067416812695505,25.067416812695505,25.067416812695505,29.10307382583928,29.10307382583928,29.10333367947841,25.047852196890126,21.93731219626622,17.63720093112999,29.10333367947841,29.10333367947841,23.649893847023662,29.49080829568334,25.047852196890126,29.10333367947841,29.10333367947841,25.73062977292225,29.10333367947841,25.776930184912423,22.640592630452048,22.368072414702816,6.0,5171829.556411114 
 10/05  09:00:00,8.6,72.0,18.667685519995203,81.99126890636752,23.55795006724563,25.81541857167801,22.57036032663145,98.49849259298644,17.455343884284297,79.51691417986164,17.99547510426922,36.29306883457272,22.794470661054387,27.03463380552891,1052.4935267610538,0.06558078175346012,29.324912673640075,28.36502459351676,11397.08107041144,0.5599090450911706,29.116204844836396,24.157976188700758,0.0,0.0,0.0,0.0,4928.793279849002,0.3485908918885422,29.116204844836396,25.719499700313218,1442.0747618386672,-5.978019213447043,24.9460113469898,24.9460113469898,24.9460113469898,28.981657541249213,28.981657541249213,28.982823771419305,24.925840750374007,22.57036032663145,17.99547510426922,28.982823771419305,28.982823771419305,24.157976188700758,29.116204844836396,24.925840750374007,28.982823771419305,28.982823771419305,28.156316764713083,28.982823771419305,25.719499700313218,23.55795006724563,22.794470661054387,8.6,5191469.142619203 
 10/05  10:00:00,10.0,66.0,18.746591467934927,81.58752092236668,24.460933678584418,24.6517338147693,23.3622331234626,97.78781966330816,17.68244446744331,78.38519253614909,18.43223572756156,35.44014175655849,23.184280196866226,26.61806080434939,0.0,0.0,29.324912673640075,29.324912673640075,0.0,0.0,29.679446443537596,29.679446443537596,0.0,0.0,0.0,0.0,0.0,0.0,29.679446443537596,29.679446443537596,0.0,10.0,25.007458295650885,25.007458295650885,25.007458295650885,25.007458295650885,25.007458295650885,29.026393182060094,29.026393182060094,23.3622331234626,18.43223572756156,29.026393182060094,29.026393182060094,25.31095160331194,25.31095160331194,29.026393182060094,29.026393182060094,29.026393182060094,25.31095160331194,29.026393182060094,25.31095160331194,24.460933678584418,23.184280196866226,10.0,0.0 
 10/05  11:00:00,10.0,66.0,18.849388389897413,80.98589743741047,24.120778710597452,25.280594559037105,23.555011454521534,99.32413829961536,18.017171838317104,76.67518059602313,18.786020793119484,34.72455153437654,23.317655557115305,26.53138829145617,0.0,0.0,29.324912673640075,29.324912673640075,0.0,0.0,29.679446443537596,29.679446443537596,0.0,0.0,0.0,0.0,0.0,0.0,29.679446443537596,29.679446443537596,0.0,10.0,25.007458295650885,25.007458295650885,25.007458295650885,25.007458295650885,25.007458295650885,29.026393182060094,29.026393182060094,23.555011454521534,18.786020793119484,29.026393182060094,29.026393182060094,25.14246215760917,25.14246215760917,29.026393182060094,29.026393182060094,29.026393182060094,25.14246215760917,29.026393182060094,25.14246215760917,24.120778710597452,23.317655557115305,10.0,0.0 
 10/05  12:00:00,11.0,66.0,18.945432759635654,80.42292839019493,23.60144851386464,26.34313250155101,23.51936151188182,100.0,18.36175217505475,74.96021761332061,19.083905380777615,34.23091748883099,23.229066901456125,26.940087166815932,0.0,0.0,29.324912673640075,29.324912673640075,0.0,0.0,29.679446443537596,29.679446443537596,0.0,0.0,0.0,0.0,0.0,0.0,29.679446443537596,29.679446443537596,0.0,11.0,25.007458295650885,25.007458295650885,25.007458295650885,25.007458295650885,25.007458295650885,29.026393182060094,29.026393182060094,23.51936151188182,19.083905380777615,29.026393182060094,29.026393182060094,25.14246215760917,25.14246215760917,29.026393182060094,29.026393182060094,29.026393182060094,25.14246215760917,29.026393182060094,25.14246215760917,23.60144851386464,23.229066901456125,11.0,0.0 
 10/05  13:00:00,11.3,65.0,19.02346821036697,80.03204871269573,23.126031000970247,27.504097724601543,23.342155221754368,100.0,18.66354403859384,73.55592716246602,19.321991341986962,33.97075125654715,23.044141469681442,27.638896377606738,0.0,0.0,29.324912673640075,29.324912673640075,0.0,0.0,29.679446443537596,29.679446443537596,0.0,0.0,0.0,0.0,5286.055208341015,0.13434874960750162,34.84227159944928,30.135839597413444,592.8688227867688,3.8944495513681225,32.18977466647891,32.18977466647891,32.18977466647891,34.207126945529126,34.207126945529126,35.982946341217456,34.19748003518176,23.342155221754368,19.321991341986962,35.982946341217456,35.982946341217456,33.77974877667798,33.77974877667798,34.19748003518176,35.982946341217456,35.982946341217456,33.77974877667798,35.982946341217456,29.07331677464213,23.126031000970247,23.044141469681442,11.3,2134327.7620323678 
 10/05  14:00:00,11.7,65.0,19.085348623171313,79.64583306260697,22.720768401067353,28.63136400309544,23.148567663652102,100.0,18.939983549115347,72.22500171160107,19.500537689270978,33.85852997670443,23.245002117832172,27.7355252334676,17002.709503497288,0.698427122764059,32.60598214243036,26.72975507968399,0.0,0.0,29.679446443537596,29.679446443537596,0.0,0.0,0.0,0.0,0.0,0.0,34.84227159944928,34.84227159944928,1295.1637905130924,-3.0028299125544367,28.584593249706202,28.584593249706202,28.584593249706202,32.61957107144946,32.61957107144946,32.67469130979366,28.506371325547363,23.148567663652102,19.500537689270978,32.67469130979366,32.67469130979366,32.60598214243036,32.60598214243036,28.506371325547363,32.67469130979366,32.67469130979366,26.72975507968399,32.67469130979366,32.60598214243036,22.720768401067353,23.245002117832172,11.7,4662589.645847132 
 10/05  15:00:00,12.0,65.0,19.142749582438235,79.28369873443886,23.34790326782364,28.073570076791725,22.84963310016837,100.0,19.296055249444635,70.56987329828831,19.583209809310176,34.01480797210414,23.22853647517171,28.276634104261202,0.0,0.0,35.60826353346278,35.60826353346278,16405.29655840353,0.4237140508895469,32.40444704329094,23.140158393272422,0.0,0.0,0.0,0.0,0.0,0.0,34.84227159944928,34.84227159944928,1299.1594437274784,-2.6959011054469775,28.4722428814051,28.4722428814051,28.4722428814051,32.50724239066882,32.50724239066882,32.51110385342064,28.448881537030267,22.84963310016837,19.583209809310176,32.51110385342064,32.51110385342064,23.140158393272422,32.40444704329094,28.448881537030267,32.51110385342064,32.51110385342064,32.40444704329094,32.51110385342064,32.40444704329094,23.34790326782364,23.22853647517171,12.0,4676973.997418922 
 10/05  16:00:00,11.5,73.0,19.203539033014845,78.9838179747521,24.18545013442708,27.197234891362783,22.85495953855536,99.99999999999999,19.526355008231263,69.56568815320647,19.546798313374886,34.4385449119366,22.894675757233244,29.397391976341055,0.0,0.0,35.60826353346278,35.60826353346278,12164.630326147155,0.43917692249508644,30.830274778435072,24.271981251028315,0.0,0.0,0.0,0.0,4517.719226773726,0.19993848625749872,31.48309472652734,27.715536065573293,1362.8717199449247,-3.1221456876225524,26.881767999753137,26.881767999753137,26.881767999753137,30.91707463741994,30.91707463741994,30.970910773597904,26.807864645543347,22.85495953855536,19.546798313374886,30.970910773597904,30.970910773597904,24.271981251028315,30.830274778435072,26.807864645543347,30.970910773597904,30.970910773597904,30.830274778435072,30.970910773597904,27.062716117481024,24.18545013442708,22.894675757233244,11.5,4906338.19180173 
 10/05  17:00:00,11.0,87.0,19.24892361558858,78.76072705621961,24.37568887942084,27.840434862944726,22.965218370996492,100.0,19.660365224948574,68.98871046122434,19.389820626267642,35.42483133382315,22.704868282387498,30.783444307844803,0.0,0.0,35.60826353346278,35.60826353346278,8688.974351473556,0.38281516076969085,29.671687562087676,24.24156130403379,0.0,0.0,0.0,0.0,7578.528241407851,0.3964254483861709,29.671687562087676,25.098132746203156,1406.2496628593572,-3.555838351521638,25.760874273421614,25.760874273421614,25.760874273421614,29.79639735179863,29.79639735179863,29.789484640112885,25.749284644246142,22.965218370996492,19.389820626267642,29.789484640112885,29.789484640112885,24.24156130403379,29.671687562087676,25.749284644246142,29.789484640112885,29.789484640112885,29.671687562087676,29.789484640112885,25.098132746203156,24.37568887942084,22.704868282387498,11.0,5062498.786293685 
 10/05  18:00:00,12.0,83.0,19.264104363985,78.6093558091965,23.961347001334946,29.371757139640955,22.966545330187476,100.0,19.711216382393037,68.70399544595315,19.162133798600763,36.48526558444853,22.799254552967298,31.493610562457803,0.0,0.0,35.60826353346278,35.60826353346278,5495.697691906424,0.17137317182630896,31.40281249402595,23.72860532408052,0.0,0.0,0.0,0.0,10572.587438764785,0.6135727269304616,31.40281249402595,27.263992793722625,1334.7532138367987,-2.619882710094096,27.517458110808935,27.517458110808935,27.517458110808935,31.552641974208086,31.552641974208086,31.522209348113844,27.52850554801182,22.966545330187476,19.162133798600763,31.522209348113844,31.522209348113844,23.72860532408052,31.40281249402595,27.52850554801182,31.522209348113844,31.522209348113844,31.40281249402595,31.522209348113844,27.263992793722625,23.961347001334946,22.799254552967298,12.0,4805111.569812476 
 10/05  19:00:00,11.0,94.0,19.25189867730217,78.66915696150537,23.237066441072777,31.57287464024389,22.82130964641958,99.99999999999999,19.675869207787166,68.8549505882296,18.864404526821755,37.77218434156687,23.108187792923022,31.80579762795648,0.0,0.0,35.60826353346278,35.60826353346278,13169.92327850364,0.4000190947434588,32.50994032357241,24.47683324662099,0.0,0.0,0.0,0.0,2915.908719417317,0.17588768986799724,32.19392521834613,30.871896336230208,1293.409416057228,-3.6474994690488605,28.635672309890875,28.635672309890875,28.635672309890875,32.67064026509015,32.67064026509015,32.655056999431764,28.63140256206592,22.82130964641958,18.864404526821755,32.655056999431764,32.655056999431764,24.47683324662099,32.50994032357241,28.63140256206592,32.655056999431764,32.655056999431764,32.50994032357241,32.655056999431764,31.187911441456485,23.237066441072777,23.108187792923022,11.0,4656273.89780602 
 10/05  20:00:00,12.0,94.0,19.21492755877323,78.85060871700077,22.387559717811058,35.07143474663205,22.81837360107638,99.99999999999999,19.55637991922441,69.36802457594318,18.63305630905381,39.54916379438589,23.379001201606037,33.01430006735909,12021.996701714825,0.7380241997646495,29.72234808222256,25.830118971498443,5867.480508767643,0.25417580023535047,29.72234808222256,24.14074603290768,0.0,0.0,0.0,0.0,0.0,0.0,32.19392521834613,32.19392521834613,1418.4740335291312,-2.5148972425410023,25.481476794189287,25.481476794189287,25.481476794189287,29.51705383204962,29.51705383204962,29.571007549254034,25.408847729386522,22.81837360107638,18.63305630905381,29.571007549254034,29.571007549254034,24.14074603290768,29.72234808222256,25.408847729386522,29.571007549254034,29.571007549254034,25.830118971498443,29.571007549254034,29.72234808222256,22.387559717811058,23.379001201606037,12.0,5106506.520704872 
 10/05  21:00:00,12.6,81.0,19.174235036975293,79.05085152275666,22.50857816074334,36.221559325652365,22.78254492346249,100.0,19.43935240590138,69.87466157702708,18.49865806592544,40.93093470332567,23.294215182701194,34.53561151808609,9341.47529101767,0.7202064321670444,30.8223843962955,27.719381421889878,7834.949739059194,0.27199356783295564,30.8223843962955,23.93108213256611,0.0,0.0,0.0,0.0,0.0,0.0,32.19392521834613,32.19392521834613,1368.0062525061676,-1.985377825026438,26.676558622585627,26.676558622585627,26.676558622585627,30.71190487325447,30.71190487325447,30.68859020610932,26.68088813452622,22.78254492346249,18.49865806592544,30.68859020610932,30.68859020610932,23.93108213256611,30.8223843962955,26.68088813452622,30.68859020610932,30.68859020610932,27.719381421889878,30.68859020610932,30.8223843962955,22.50857816074334,23.294215182701194,12.6,4924822.509022203 
 10/05  22:00:00,11.0,87.0,19.1387505637654,79.22594706364376,22.96983227537256,35.84332798898981,22.696677217419342,100.0,19.321749832771893,70.38804307139351,18.372520305562567,41.81331159190155,22.78543274567042,36.24663933854663,5375.97421828629,0.4489712637084814,30.03259164585601,27.23181370595679,9872.6440654799,0.4337139063265255,30.03259164585601,24.214740449339722,0.0,0.0,0.0,0.0,2167.193327699651,0.10853919645589159,30.55420635239885,28.165694870949327,1402.393529204781,-3.5593156430073316,25.885695853614525,25.885695853614525,25.885695853614525,29.92113771762115,29.92113771762115,29.95260428070769,25.83326640962722,22.696677217419342,18.372520305562567,29.95260428070769,29.95260428070769,24.214740449339722,30.03259164585601,25.83326640962722,29.95260428070769,29.95260428070769,27.23181370595679,29.95260428070769,27.644080164406486,22.96983227537256,22.78543274567042,11.0,5048616.705137212 
 10/05  23:00:00,11.0,76.0,19.095840522575028,79.438259396863,23.154730726287795,35.696321112446356,22.65700500380062,100.0,19.176467118355724,71.02805705371973,18.283884404317625,42.44833655257818,22.297703269782737,37.599757359255335,0.0,0.0,28.914487486451574,28.914487486451574,8439.494396609913,0.39749281447932905,29.301335930104813,24.221758117908415,0.0,0.0,0.0,0.0,9302.537613077073,0.5947071855206711,29.301335930104813,25.558932923254076,1437.9610289535294,-3.549386158486848,25.037404186348027,25.037404186348027,25.037404186348027,29.073066992366716,29.073066992366716,29.069120176568894,25.02332025140413,22.65700500380062,18.283884404317625,29.069120176568894,29.069120176568894,24.221758117908415,29.301335930104813,25.02332025140413,29.069120176568894,29.069120176568894,29.301335930104813,29.069120176568894,25.558932923254076,23.154730726287795,22.297703269782737,11.0,5176659.704232706 
 10/05  24:00:00,11.2,77.0,19.05650287609138,79.71136943544738,22.942944076265746,36.255620002834135,22.65676915385661,100.0,19.05681544754265,71.63009077894094,18.22114042659659,42.929336197417065,22.395488735854627,37.478728983923645,0.0,0.0,28.914487486451574,28.914487486451574,9722.504725850511,0.40573582221532134,30.08383596150195,24.351145030527363,0.0,0.0,0.0,0.0,7930.485693360129,0.5864641777846787,30.08383596150195,26.848778385857134,1403.154907282754,-3.378249182548405,25.83313327748046,25.83313327748046,25.83313327748046,29.868642391596183,29.868642391596183,29.855286060098724,25.827432565440752,22.65676915385661,18.22114042659659,29.855286060098724,29.855286060098724,24.351145030527363,30.08383596150195,25.827432565440752,29.855286060098724,29.855286060098724,30.08383596150195,29.855286060098724,26.848778385857134,22.942944076265746,22.395488735854627,11.2,5051357.666217915 
 10/06  01:00:00,10.0,93.0,19.02185742368236,79.8058189047245,22.4148731022971,37.63656802372955,22.64038538813771,100.0,18.937818544855972,72.09368171276292,18.143041724969322,43.40472983604444,22.69171040784709,37.00627656127634,4819.950381421938,0.23427012714446388,29.766432712249223,23.91251660192177,7773.057930166595,0.33316234958468927,29.766432712249223,24.201263196589714,0.0,0.0,0.0,0.0,5461.4372959284165,0.4247675232708469,29.766432712249223,26.644841895291243,1420.0688889495423,-4.542537983513021,25.445902467840657,25.445902467840657,25.445902467840657,29.481486375662445,29.481486375662445,29.494254263275153,25.413175670903478,22.64038538813771,18.143041724969322,29.494254263275153,29.494254263275153,24.201263196589714,29.766432712249223,25.413175670903478,29.494254263275153,29.494254263275153,23.91251660192177,29.494254263275153,26.644841895291243,22.4148731022971,22.69171040784709,10.0,5112248.000218352 
 10/06  02:00:00,10.0,93.0,18.98397822140084,79.91647049116011,22.15856850197032,38.5245063704212,22.596115747930558,100.0,18.813950866788332,72.58271466056601,18.077244228382504,43.90573371567517,22.863611071995397,36.9083053292146,7357.666287488918,0.4406784571539284,29.349743383231612,25.355307122482664,7339.753953541768,0.3265637758235211,29.349743383231612,23.97261108041601,0.0,0.0,0.0,0.0,3387.8029694003644,0.22495776702255046,29.349743383231612,25.746825354334756,1439.2361685185763,-4.52415095475925,25.00892901485682,25.00892901485682,25.00892901485682,29.044597311385374,29.044597311385374,29.045670064564387,24.988986448094977,22.596115747930558,18.077244228382504,29.045670064564387,29.045670064564387,23.97261108041601,29.349743383231612,24.988986448094977,29.045670064564387,29.045670064564387,25.355307122482664,29.045670064564387,25.746825354334756,22.15856850197032,22.863611071995397,10.0,5181250.206666875 
 10/06  03:00:00,11.0,87.0,18.950724779550825,80.08257643801984,22.246994568076833,38.63611476750869,22.554196708932587,100.0,18.706740781884477,73.07102248923886,18.0484504654692,44.33811745647528,22.835813644868423,37.27851096856589,6676.079395815671,0.47689396353051056,29.438704733444098,26.089551254005418,8714.671889246767,0.38521992355390433,29.438704733444098,24.02645681473163,0.0,0.0,0.0,0.0,2509.693140014821,0.13008611291558525,29.438704733444098,24.823137631476392,1433.4027359522818,-3.5296827720108706,25.13957149109654,25.13957149109654,25.13957149109654,29.175214568694187,29.175214568694187,29.173020724470096,25.122520506495157,22.554196708932587,18.0484504654692,29.173020724470096,29.173020724470096,24.02645681473163,29.438704733444098,25.122520506495157,29.173020724470096,29.173020724470096,26.089551254005418,29.173020724470096,24.823137631476392,22.246994568076833,22.835813644868423,11.0,5160249.849428214 
 10/06  04:00:00,10.0,100.0,18.920574774762844,80.23352111169753,22.417562511157154,38.68059034646182,22.505830635903664,100.0,18.61504426483061,73.49160251946566,18.000014068336178,44.91702881087007,22.62991498772259,38.1851753347635,5990.184945370728,0.4469411058912376,29.463522478398882,26.25707007380218,8894.371397414667,0.3984956318392461,29.463522478398882,24.12370317933876,0.0,0.0,0.0,0.0,3106.678460750142,0.14676326226951655,29.463522478398882,24.399287887024606,1433.1747792432577,-4.515697655625987,25.14469635237932,25.14469635237932,25.14469635237932,29.18033843178061,29.18033843178061,29.180252371502903,25.125451889089618,22.505830635903664,18.000014068336178,29.180252371502903,29.180252371502903,24.12370317933876,29.463522478398882,25.125451889089618,29.180252371502903,29.180252371502903,26.25707007380218,29.180252371502903,24.399287887024606,22.417562511157154,22.62991498772259,10.0,5159429.205275727 
 10/06  05:00:00,10.0,93.0,18.891503272895406,80.37936878465878,22.58338951891963,38.63268675458897,22.477752250942242,100.0,18.527629698876733,73.895077181349,17.956857794619463,45.422511995182276,22.4181478214384,39.02305669313483,5100.573141372326,0.36364186077867483,29.436316192635267,26.080636190544105,8085.544008604152,0.35940133419961257,29.436316192635267,24.054052245847128,0.0,0.0,0.0,0.0,5183.09687622354,0.26915680502171263,29.436316192635267,24.829303663942696,1438.3648060684654,-4.524978440500478,25.02838249038872,25.02838249038872,25.02838249038872,29.064047029862323,29.064047029862323,29.0660002573735,25.007100977410275,22.477752250942242,17.956857794619463,29.0660002573735,29.0660002573735,24.054052245847128,29.436316192635267,25.007100977410275,29.0660002573735,29.0660002573735,26.080636190544105,29.0660002573735,24.829303663942696,22.58338951891963,22.4181478214384,10.0,5178113.301846475 
 10/06  06:00:00,10.0,100.0,18.863663448162285,80.51931440001145,22.664174453452574,38.843988830737985,22.442314090425967,100.0,18.444305578439387,74.28198679953694,17.91831719121161,45.966596286400225,22.312263334274828,39.68380236715741,4508.7938843536,0.29179575108938555,29.457953195889033,25.761234528586712,8029.92450230922,0.3502021244553073,29.457953195889033,23.972308593217768,0.0,0.0,0.0,0.0,5897.531971205578,0.3502021244553073,29.457953195889033,25.429052996687723,1438.212700738988,-4.510918093078779,25.03178046983607,25.03178046983607,25.03178046983607,29.067444365523563,29.067444365523563,29.0673873039578,25.012578671667498,22.442314090425967,17.91831719121161,29.0673873039578,29.0673873039578,23.972308593217768,29.457953195889033,25.012578671667498,29.0673873039578,29.0673873039578,25.761234528586712,29.0673873039578,25.429052996687723,22.664174453452574,22.312263334274828,10.0,5177565.722660356 
 10/06  07:00:00,11.0,94.0,18.839970649494578,80.63862677186331,22.691883110685332,39.26294556280692,22.438873229684475,100.0,18.37541718829825,74.60358853711844,17.925998035201037,46.45803447324948,22.360641079856812,40.06067474696054,4154.8611451094475,0.24943834031738674,29.41795466682305,25.43294738559536,8438.701537525487,0.3713808298413067,29.41795466682305,23.981798082666504,0.0,0.0,0.0,0.0,5704.250070484292,0.3713808298413067,29.41795466682305,25.74331391309501,1438.5002581890274,-3.509657285929107,25.025357067700163,25.025357067700163,25.025357067700163,29.06102219800891,29.06102219800891,29.06113006457569,25.005951967526862,22.438873229684475,17.925998035201037,29.06113006457569,29.06113006457569,23.981798082666504,29.41795466682305,25.005951967526862,29.06113006457569,29.06113006457569,25.43294738559536,29.06113006457569,25.74331391309501,22.691883110685332,22.360641079856812,11.0,5178600.929480499 
 10/06  08:00:00,13.0,88.0,18.874532191186084,80.54347296289686,23.901742257861915,37.05306313356863,22.77558597265162,99.86686772552045,18.402639501269704,74.54927262221719,18.159751711074442,46.33387985439372,22.7639697912684,39.68433663273026,1009.7913833904919,0.058426272926225147,29.3256774944163,28.29196154459382,9667.021740365437,0.4306405593769602,29.569829171620853,24.1860892959732,0.0,0.0,0.0,0.0,6346.513466832858,0.447463085818271,29.569829171620853,26.15095367193768,1419.19644466218,-1.5142724130459677,25.46607973519421,25.46607973519421,25.46607973519421,29.501659751690468,29.501659751690468,29.48407611249973,25.465161097238585,22.77558597265162,18.159751711074442,29.48407611249973,29.48407611249973,24.1860892959732,29.569829171620853,25.465161097238585,29.48407611249973,29.48407611249973,28.536113221798377,29.48407611249973,26.15095367193768,23.901742257861915,22.7639697912684,13.0,5109107.200783847 
 10/06  09:00:00,14.8,72.0,18.97458864666911,80.04174009448137,25.647667593724034,33.650185342059096,23.401789472462976,98.38347710287546,18.623310060740685,73.52561004782795,18.671547424901885,45.23639266506561,23.221565555739875,38.90141479283359,0.0,0.0,29.325677494416297,29.325677494416297,1732.8215088067964,0.07716389282015636,29.87272804307813,28.977332735911855,0.0,0.0,0.0,0.0,1104.954214429467,0.08097090266548296,29.87272804307813,29.328613398549354,233.95178956900173,12.375589384721478,25.792211985405544,25.792211985405544,25.792211985405544,26.46479725621004,26.46479725621004,29.859891505569827,29.1742669494787,23.401789472462976,18.671547424901885,29.859891505569827,29.859891505569827,25.928295153859455,26.823690461025727,29.1742669494787,29.859891505569827,29.859891505569827,26.823690461025727,29.859891505569827,26.279575816496955,25.647667593724034,23.221565555739875,14.8,842226.4424484062 
 10/06  10:00:00,15.0,71.0,19.122335640544353,79.22964605902669,26.699865011234625,31.849200968811658,24.351491744747214,94.829794584931,19.00446601144107,71.72413418108223,19.21562286527325,44.091240914946596,23.676742713801485,38.121961728147355,0.0,0.0,29.3256774944163,29.3256774944163,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,15.0,25.786627863899454,25.786627863899454,25.786627863899454,25.786627863899454,25.786627863899454,29.855656587572902,29.855656587572902,24.351491744747214,19.21562286527325,29.855656587572902,29.855656587572902,26.060000993361857,26.060000993361857,29.855656587572902,29.855656587572902,29.855656587572902,26.060000993361857,29.855656587572902,26.060000993361857,26.699865011234625,23.676742713801485,15.0,0.0 
 10/06  11:00:00,15.0,77.0,19.296275899443195,78.37540668853748,26.944854263479133,31.867335910888762,25.195627745302666,92.44947350268887,19.597355907417416,69.12423500252365,19.636120130081288,43.51197292702659,23.775340909034746,38.464056085319356,0.0,0.0,29.325677494416297,29.325677494416297,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,15.0,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,29.855656587572902,29.855656587572902,25.195627745302666,19.636120130081288,29.855656587572902,29.855656587572902,25.99165778090014,25.99165778090014,29.855656587572902,29.855656587572902,29.855656587572902,25.99165778090014,29.855656587572902,25.99165778090014,26.944854263479133,23.775340909034746,15.0,0.0 
 10/06  12:00:00,16.0,67.0,19.496330775225193,77.32994234464178,26.553961459360057,32.830289940097956,26.12087714856864,89.64839206444995,20.272440529480022,66.22706993042544,20.172975701460086,42.43952574983389,23.803487885047936,38.657473596925364,0.0,0.0,29.3256774944163,29.3256774944163,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,16.0,25.786627863899454,25.786627863899454,25.786627863899454,25.786627863899454,25.786627863899454,29.855656587572902,29.855656587572902,26.12087714856864,20.172975701460086,29.855656587572902,29.855656587572902,26.060000993361857,26.060000993361857,29.855656587572902,29.855656587572902,29.855656587572902,26.060000993361857,29.855656587572902,26.060000993361857,26.553961459360057,23.803487885047936,16.0,0.0 
 10/06  13:00:00,16.0,77.0,19.695875265842027,76.37697972155001,25.79443920606722,34.94162656698166,26.436580952872074,90.78052895876571,20.943118062771674,63.54429008971722,20.606014966721705,41.89590527437957,23.715871920816674,39.54068776942535,0.0,0.0,29.325677494416297,29.325677494416297,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,16.0,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,29.855656587572902,29.855656587572902,26.436580952872074,20.606014966721705,29.855656587572902,29.855656587572902,25.99165778090014,25.99165778090014,29.855656587572902,29.855656587572902,29.855656587572902,25.99165778090014,29.855656587572902,25.99165778090014,25.79443920606722,23.715871920816674,16.0,0.0 
 10/06  14:00:00,14.0,88.0,19.873935791201635,75.46370557531455,25.052839728103798,37.62116765236702,26.41448315735803,95.42869729734258,21.518219143922245,61.280929533065645,20.898637648006986,42.141989503350786,23.87433760219975,40.34572400625197,0.0,0.0,29.325677494416297,29.325677494416297,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,13.999999999999998,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,29.855656587572902,29.855656587572902,26.41448315735803,20.898637648006986,29.855656587572902,29.855656587572902,25.99165778090014,25.99165778090014,29.855656587572902,29.855656587572902,29.855656587572902,25.99165778090014,29.855656587572902,25.99165778090014,25.052839728103798,23.87433760219975,13.999999999999998,0.0 
 10/06  15:00:00,14.0,82.0,20.02212253745863,74.77382300584193,24.409752711235164,39.93373599003298,26.181609482990698,99.72817145579678,21.971429634533486,59.60666676557893,21.081241383510108,42.57644726700651,24.177035605583203,40.473450380503905,0.0,0.0,29.325677494416297,29.325677494416297,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,13.999999999999998,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,25.78662786389945,29.855656587572902,29.855656587572902,26.181609482990698,21.081241383510108,29.855656587572902,29.855656587572902,25.99165778090014,25.99165778090014,29.855656587572902,29.855656587572902,29.855656587572902,25.99165778090014,29.855656587572902,25.99165778090014,24.409752711235164,24.177035605583203,13.999999999999998,0.0 
 10/06  16:00:00,14.0,88.0,20.092628781359988,74.44801758076207,23.578318754501545,42.584356080237086,25.048729189400166,100.0,22.19286059282199,58.807314554792754,20.829390673096846,43.83754938448398,23.49702671748988,42.77498409170939,0.0,0.0,29.3256774944163,29.3256774944163,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,0.0,0.0,29.872728043078133,29.872728043078133,0.0,14.0,25.786627863899454,25.786627863899454,25.786627863899454,25.786627863899454,25.786627863899454,29.855656587572902,29.855656587572902,25.048729189400166,20.829390673096846,29.855656587572902,29.855656587572902,26.060000993361857,26.060000993361857,29.855656587572902,29.855656587572902,29.855656587572902,26.060000993361857,29.855656587572902,26.060000993361857,23.578318754501545,23.49702671748988,14.0,0.0 
 10/06  17:00:00,14.0,94.0,20.068335066695695,74.56004931845098,22.567486013205254,46.542199233100234,24.053652453458565,100.0,22.15412917567713,58.946194590044485,20.437331878049683,46.03441061019618,22.53535178150528,46.615985602888784,8397.903619661553,0.42601151174486457,28.235422199529193,23.43605628089247,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,9423.396277088603,0.48947385730790316,28.235422199529193,23.590469113131117,1486.3164568831517,-0.41955973445168127,23.99302578231452,23.99302578231452,23.99302578231452,28.028306883794684,28.028306883794684,28.06445616779782,23.93807215574627,24.053652453458565,20.437331878049683,28.06445616779782,28.06445616779782,28.235422199529193,28.235422199529193,23.93807215574627,28.06445616779782,28.06445616779782,23.43605628089247,28.06445616779782,23.590469113131117,22.567486013205254,22.53535178150528,14.0,5350739.244779345 
 10/06  18:00:00,14.6,82.0,19.958220121305914,74.99678908438449,22.432034622266425,47.273613738037646,23.300769564974033,99.99999999999999,21.907706247008107,59.780077272110766,20.148351359000163,47.288774121820396,22.958095708159966,45.7749260814787,11793.726503907834,0.717152716594166,30.635514242701014,26.646888878135933,0.0,0.0,29.872728043078133,29.872728043078133,0.0,0.0,0.0,0.0,5110.778707103722,0.27204728340583395,30.11696767566991,27.02917134918895,1376.2245763616183,0.053305794920213145,26.506004769123948,26.506004769123948,26.506004769123948,30.54138395673579,30.54138395673579,30.470291070758115,26.559576288500327,23.300769564974033,20.148351359000163,30.470291070758115,30.470291070758115,30.635514242701014,30.635514242701014,26.559576288500327,30.470291070758115,30.470291070758115,26.646888878135933,30.470291070758115,27.547717916220055,22.432034622266425,22.958095708159966,14.599999999999998,4954408.474901826 
