Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/06  19:00:00,13.0,100.0,19.79993839420512,75.81087695819627,22.984519494999684,46.548738639061455,22.219113827830668,99.99999999999999,21.558995571323273,61.12798799213615,19.702792324259125,49.54777363605883,22.858553488230854,46.89392971058375,299.573673742256,0.037095504264082216,29.465768501461227,28.821681869203957,15685.906638947503,0.7988365285059643,27.293632939086244,22.59624034895964,0.0,0.0,0.0,0.0,1827.9362799939581,0.1562679672299535,27.293632939086244,24.339140251922856,1529.3897622318848,-1.3796365111586302,23.101436861362004,23.101436861362004,23.101436861362004,27.1363736452596,27.1363736452596,27.218813737023034,22.997994506920257,22.219113827830668,19.702792324259125,27.218813737023034,27.218813737023034,22.59624034895964,27.293632939086244,22.997994506920257,27.218813737023034,27.218813737023034,26.649546306828974,27.218813737023034,24.339140251922856,22.984519494999684,22.858553488230854,13.0,5505803.144034785 
 10/06  20:00:00,13.0,94.0,19.66404467537408,76.45299263937741,23.160713656631888,46.43050728107868,22.042702445220023,100.0,21.21111827611945,62.44518011251583,19.359522091405417,51.11536773061289,22.689349354536827,47.76398849805585,157.88952830710235,0.011690611490487158,28.02429398810927,26.408630621634366,12520.212172291518,0.6974667993474818,28.143851211922836,23.833181221798846,0.0,0.0,0.0,0.0,4485.217155381319,0.283042589162031,28.143851211922836,24.30882134983861,1485.480130056297,-1.435987097811597,24.006134083744186,24.006134083744186,24.006134083744186,28.041420230993598,28.041420230993598,28.023198459353353,24.00514784219704,22.042702445220023,19.359522091405417,28.023198459353353,28.023198459353353,23.833181221798846,28.143851211922836,24.00514784219704,28.023198459353353,28.023198459353353,26.52818784544793,28.023198459353353,24.30882134983861,23.160713656631888,22.689349354536827,13.0,5347728.468202669 
 10/06  21:00:00,14.2,97.0,19.549850142046715,76.99726518166418,23.002783260331515,47.57448413285931,22.31423620714318,99.95126009101375,20.87319435776865,63.7553369994838,19.149639123311008,52.547927527092526,22.58827723197163,48.77364533676267,0.0,0.0,28.02429398810927,28.02429398810927,11003.502435646562,0.5532456647746664,28.950096873983444,24.191333419085073,0.0,0.0,0.0,0.0,6676.824775972002,0.43895433522533356,28.950096873983444,25.311114815784677,1453.4230958864514,-0.23939735317220112,24.695346037427402,24.695346037427402,24.695346037427402,28.73089838372313,28.73089838372313,28.720018100857146,24.68688805740879,22.31423620714318,19.149639123311008,28.720018100857146,28.720018100857146,24.191333419085073,28.950096873983444,24.68688805740879,28.720018100857146,28.720018100857146,28.950096873983444,28.720018100857146,25.311114815784677,23.002783260331515,22.58827723197163,14.2,5232323.145191224 
 10/06  22:00:00,13.0,94.0,19.488330747728455,77.21645513965257,22.49702583190089,49.63203504929842,22.54737491803104,100.0,20.571357903560706,64.88809168631053,18.96235377374693,53.83309740238756,22.67489771567252,49.087438188664485,6453.314328628855,0.34524000706577823,28.770899313950455,24.29861169301691,7655.157019950344,0.38176748224635115,28.770899313950455,23.97341320165684,0.0,0.0,0.0,0.0,3993.5320883331065,0.26519251068787075,28.770899313950455,25.168039109480688,1465.607579019722,-1.4545728812310612,24.430265209084688,24.430265209084688,24.430265209084688,28.465715173002966,28.465715173002966,28.47069516721089,24.40597537953291,22.54737491803104,18.96235377374693,28.47069516721089,28.47069516721089,23.97341320165684,28.770899313950455,24.40597537953291,28.47069516721089,28.47069516721089,24.29861169301691,28.47069516721089,25.168039109480688,22.49702583190089,22.67489771567252,13.0,5276187.284470998 
 10/06  23:00:00,13.0,94.0,19.433485325253493,77.4803217203802,22.412810922311856,50.25325164407174,22.619740101034644,100.0,20.33895831380113,65.82556131770198,18.814533019169005,54.907555195281454,22.699483957293005,49.3762010837543,6237.102357983075,0.3982301908789851,29.08575614570501,25.338689601832623,7590.751813317477,0.3428802384606274,29.08575614570501,23.78930400146052,0.0,0.0,0.0,0.0,4313.019351666247,0.25108957066038756,29.08575614570501,24.97619497787015,1452.0359114735422,-1.4674215722501618,24.72574504940563,24.72574504940563,24.72574504940563,28.76130914748544,28.76130914748544,28.756315350539506,24.711525397417702,22.619740101034644,18.814533019169005,28.756315350539506,28.756315350539506,23.78930400146052,29.08575614570501,24.711525397417702,28.756315350539506,28.756315350539506,25.338689601832623,28.756315350539506,24.97619497787015,22.412810922311856,22.699483957293005,13.0,5227329.281304752 
 10/06  24:00:00,13.8,91.0,19.383056623363718,77.7238470941137,22.549544478654084,50.10080350753737,22.638514956425894,100.0,20.14377732689404,66.62474454849533,18.72933078193642,55.710984382035114,22.698240752923958,49.64208135352375,6111.355243872329,0.4201474492250968,29.282611712654116,25.802650340362106,7451.500420500917,0.3195304531857747,29.282611712654116,23.703435220832173,0.0,0.0,0.0,0.0,4512.698518430061,0.2525220975891286,29.282611712654116,25.007223481509737,1442.3376695288523,-0.6719558674603974,24.939893904178717,24.939893904178717,24.939893904178717,28.97554071469534,28.97554071469534,28.971942486589615,24.92417219346233,22.638514956425894,18.72933078193642,28.971942486589615,28.971942486589615,23.703435220832173,29.282611712654116,24.92417219346233,28.971942486589615,28.971942486589615,25.802650340362106,28.971942486589615,25.007223481509737,22.549544478654084,22.698240752923958,13.8,5192415.610303869 
 10/07  01:00:00,13.0,94.0,19.336394996163186,77.94994357010306,22.700298751212927,49.83338648864478,22.61208872052788,100.0,19.975153920349477,67.32398284137693,18.636216071247787,56.54409348164096,22.664977934496775,49.93285333212966,5633.3417290344605,0.40131278057627723,29.322685958197233,25.964375049490616,7603.9434595554685,0.32204859547511167,29.322685958197233,23.67389812066279,0.0,0.0,0.0,0.0,4733.06018569321,0.26883862394861135,29.322685958197233,25.110687950234297,1439.2859867138122,-1.4794922955564278,25.00781744662154,25.00781744662154,25.00781744662154,29.043485960895485,29.043485960895485,29.042344754220334,24.989623040879554,22.61208872052788,18.636216071247787,29.042344754220334,29.042344754220334,23.67389812066279,29.322685958197233,24.989623040879554,29.042344754220334,29.042344754220334,25.964375049490616,29.042344754220334,25.110687950234297,22.700298751212927,22.664977934496775,13.0,5181429.552169724 
 10/07  02:00:00,13.0,94.0,19.2924369579081,78.08683459783578,22.856093719320793,49.43062538724213,22.599213578506063,100.0,19.822936561230986,67.89551952768895,18.57044998766044,57.09369571317039,22.687970233442726,49.93040145029594,4247.540080384649,0.2907818499983373,29.11299564600709,25.618276010614053,8398.006295958105,0.3763666649259237,29.11299564600709,23.77464379238392,0.0,0.0,0.0,0.0,5147.862486301301,0.3250514850757391,29.11299564600709,25.32406258757302,1446.6365770698308,-1.472304111981499,24.844653072299344,24.844653072299344,24.844653072299344,28.88026309978954,28.88026309978954,28.883004586928795,24.82255315291,22.599213578506063,18.57044998766044,28.883004586928795,28.883004586928795,23.77464379238392,29.11299564600709,24.82255315291,28.883004586928795,28.883004586928795,25.618276010614053,28.883004586928795,25.32406258757302,22.856093719320793,22.687970233442726,13.0,5207891.677451391 
 10/07  03:00:00,13.6,96.0,19.25274729571059,78.280138263206,22.90199870061318,49.48588155689968,22.614621640587362,100.0,19.68917520430629,68.46149210703068,18.529938376644232,57.58581998970273,22.74065338530514,49.96593110663524,2822.559769762631,0.16666285395958128,28.921035466962177,24.869212407467497,9505.121562183873,0.46416465298917553,28.921035466962177,24.02176123350893,0.0,0.0,0.0,0.0,5171.920800685004,0.3613724930512433,28.921035466962177,25.49696327254517,1452.173422346355,-0.852590195821346,24.722726925094427,24.722726925094427,24.722726925094427,28.75828985203463,28.75828985203463,28.760338511687987,24.701398473827552,22.614621640587362,18.529938376644232,28.760338511687987,28.760338511687987,24.02176123350893,28.921035466962177,24.701398473827552,28.760338511687987,28.760338511687987,24.869212407467497,28.760338511687987,25.49696327254517,22.90199870061318,22.74065338530514,13.6,5227824.320446878 
 10/07  04:00:00,14.0,94.0,19.218221962883707,78.44872376804524,22.80700295722757,50.028909263648124,22.66987728078477,100.0,19.579645356346514,68.92888683635296,18.5017517002369,58.04334379925492,22.804784030854677,50.02972911415424,2534.866163439276,0.1309188764713145,28.86031961254326,24.227982414841943,9886.464467434762,0.514822784456332,28.86031961254326,24.26590006492416,0.0,0.0,0.0,0.0,4855.7427307670405,0.3464583390723535,28.86031961254326,25.50717680504523,1452.582998685566,-0.4509736988554174,24.71374041224854,24.71374041224854,24.71374041224854,28.749299867151247,28.749299867151247,28.74945086271506,24.694328347089343,22.66987728078477,18.5017517002369,28.74945086271506,28.74945086271506,24.26590006492416,28.86031961254326,24.694328347089343,28.74945086271506,28.74945086271506,24.227982414841943,28.74945086271506,25.50717680504523,22.80700295722757,22.804784030854677,14.0,5229298.795268037 
 10/07  05:00:00,13.0,94.0,19.188324054646387,78.59504431174018,22.62848254636241,50.723223249858286,22.72666219270463,100.0,19.490586445980725,69.3115731215568,18.448308045944714,58.528295653310856,22.825687718459132,50.114556054512526,4696.935861346783,0.2665768352310384,28.731312560069316,24.515878464656854,8558.139774234312,0.45598144128057183,28.731312560069316,24.24094088051365,0.0,0.0,0.0,0.0,3967.999278815048,0.26964172348838983,28.731312560069316,25.21056755306996,1457.8048214587354,-1.4617309787486619,24.59955804222551,24.59955804222551,24.59955804222551,28.63507341274918,28.63507341274918,28.63699195745293,24.57831620624975,22.72666219270463,18.448308045944714,28.63699195745293,28.63699195745293,24.24094088051365,28.731312560069316,24.57831620624975,28.63699195745293,28.63699195745293,24.515878464656854,28.63699195745293,25.21056755306996,22.62848254636241,22.825687718459132,13.0,5248097.357251448 
 10/07  06:00:00,13.0,98.0,19.160383374058934,78.73206491368897,22.536179854014115,51.18303569152742,22.74817789514375,100.0,19.40613062432245,69.67669097768035,18.393189683902385,59.07004222020946,22.77640981930194,50.437197386337694,6715.041840796478,0.4499929481898321,29.055116929352604,25.48496771409106,7034.432733367063,0.33107485140273474,29.055116929352604,23.971811076469102,0.0,0.0,0.0,0.0,3685.9647737964383,0.21113220040743322,29.055116929352604,24.878351752035858,1445.6849768986374,-1.4632779829538034,24.865691786976242,24.865691786976242,24.865691786976242,28.901309928692868,28.901309928692868,28.896838226754095,24.85097832503569,22.74817789514375,18.393189683902385,28.896838226754095,28.896838226754095,23.971811076469102,29.055116929352604,24.85097832503569,28.896838226754095,28.896838226754095,25.48496771409106,28.896838226754095,24.878351752035858,22.536179854014115,22.77640981930194,13.0,5204465.916835095 
 10/07  07:00:00,13.0,94.0,19.133625747496524,78.86353808592824,22.61465393418702,51.037756714925905,22.716029605232976,100.0,19.325839046320276,70.02580639911571,18.35236348851998,59.5677994993696,22.68938191968593,50.802302479386995,6743.108532478236,0.4899770636034524,29.490187970893942,26.19774158796199,6453.598358927837,0.2660234932780613,29.490187970893942,23.686336983273915,0.0,0.0,0.0,0.0,4505.275664667646,0.23619944311848645,29.490187970893942,24.92691118137213,1429.171900703891,-1.4888381654688025,25.234931842048415,25.234931842048415,25.234931842048415,29.270556495134993,29.270556495134993,29.264354638935096,25.22186771141664,22.716029605232976,18.35236348851998,29.264354638935096,29.264354638935096,23.686336983273915,29.490187970893942,25.22186771141664,29.264354638935096,29.264354638935096,26.19774158796199,29.264354638935096,24.92691118137213,22.61465393418702,22.68938191968593,13.0,5145018.8425340075 
 10/07  08:00:00,13.0,94.0,19.113758090450215,78.96131158334762,22.844838900203907,50.373724344807734,22.7101768658391,100.0,19.26636098641647,70.28569643798893,18.407038395087472,59.71639822639179,22.697066066941332,50.823147180194226,5324.567624419738,0.3901692924823292,29.437980686946947,26.1731049309929,7039.174010733432,0.2875247416330208,29.437980686946947,23.58089095886315,0.0,0.0,0.0,0.0,5426.278376465649,0.31450596588464996,29.437980686946947,25.310276367277986,1432.0968949982655,-1.486069032442808,25.16894921745957,25.16894921745957,25.16894921745957,29.204586614637716,29.204586614637716,29.205694643119365,25.14842202087585,22.7101768658391,18.407038395087472,29.205694643119365,29.205694643119365,23.58089095886315,29.437980686946947,25.14842202087585,29.205694643119365,29.205694643119365,26.1731049309929,29.205694643119365,25.310276367277986,22.844838900203907,22.697066066941332,13.0,5155548.821993756 
 10/07  09:00:00,13.0,94.0,19.112867986110874,78.96569843610663,23.141760656119338,49.496776813736844,22.813960852847845,100.0,19.259036522687502,70.31777423933588,18.605137584703645,59.30236699750149,22.882333205796183,50.276598387353424,3152.1502829509886,0.20583915461229788,29.055207677194968,25.391487668336577,8525.722726637803,0.38448392671336784,29.055207677194968,23.750073573431614,0.0,0.0,0.0,0.0,5664.489781078983,0.4018769186743343,29.055207677194968,25.68302506340647,1444.2518435982324,-1.4745617725270588,24.897423322619655,24.897423322619655,24.897423322619655,28.933053738094642,28.933053738094642,28.937614397575086,24.873512273695678,22.813960852847845,18.605137584703645,28.937614397575086,28.937614397575086,23.750073573431614,29.055207677194968,24.873512273695678,28.937614397575086,28.937614397575086,25.391487668336577,28.937614397575086,25.68302506340647,23.141760656119338,22.882333205796183,13.0,5199306.636953637 
 10/07  10:00:00,14.0,94.0,19.141806667564158,78.82332043145388,23.361800526432887,48.98688736672743,23.07897591109083,100.0,19.334984021579398,69.9859522074485,18.941159948184666,58.33139902786847,23.230123472911245,49.374789015554406,0.0,0.0,29.055207677194968,29.055207677194968,5386.7587292593325,0.2322877690947005,29.784804139718446,27.010849370665998,0.0,0.0,0.0,0.0,2705.276464255169,0.16506407167589524,29.784804139718446,27.82434725867087,700.834486533568,6.750438796910764,25.884885470094268,25.884885470094268,25.884885470094268,27.902636667360213,27.902636667360213,29.88714168190107,27.892989852553065,23.07897591109083,18.941159948184666,29.88714168190107,29.88714168190107,25.275334946937463,28.04928971598991,27.892989852553065,29.88714168190107,29.88714168190107,28.04928971598991,29.88714168190107,26.08883283494233,23.361800526432887,23.230123472911245,14.0,2523004.151520845 
 10/07  11:00:00,14.0,95.0,19.206690661952578,78.42795175166555,23.366498296176374,49.202822368327006,23.39378843674115,100.0,19.515389504344316,69.13673687899569,19.327871500037745,57.23693211869507,23.552085120534876,48.65213359228257,0.0,0.0,29.055207677194968,29.055207677194968,0.0,0.0,29.784804139718446,29.784804139718446,0.0,0.0,0.0,0.0,0.0,0.0,29.784804139718446,29.784804139718446,0.0,14.0,25.901833064621723,25.901833064621723,25.901833064621723,25.901833064621723,25.901833064621723,29.903440270098585,29.903440270098585,23.39378843674115,19.327871500037745,29.903440270098585,29.903440270098585,26.036254855979024,26.036254855979024,29.903440270098585,29.903440270098585,29.903440270098585,26.036254855979024,29.903440270098585,26.036254855979024,23.366498296176374,23.552085120534876,14.0,0.0 
 10/07  12:00:00,14.0,96.0,19.279911410736254,78.07095904415041,23.19748398710243,50.00454511234223,23.48405208273386,100.0,19.7396180183094,68.18037243448701,19.650359689495957,56.442039538457266,23.576330242847156,48.87162495723945,0.0,0.0,29.055207677194968,29.055207677194968,0.0,0.0,29.784804139718446,29.784804139718446,0.0,0.0,0.0,0.0,0.0,0.0,29.784804139718446,29.784804139718446,0.0,14.0,25.901833064621723,25.901833064621723,25.901833064621723,25.901833064621723,25.901833064621723,29.903440270098585,29.903440270098585,23.48405208273386,19.650359689495957,29.903440270098585,29.903440270098585,26.036254855979024,26.036254855979024,29.903440270098585,29.903440270098585,29.903440270098585,26.036254855979024,29.903440270098585,26.036254855979024,23.19748398710243,23.576330242847156,14.0,0.0 
 10/07  13:00:00,14.0,100.0,19.35159214147104,77.64672444284908,22.94016379216528,51.106616784310575,23.508760322009167,100.0,19.98389826194354,67.089223322579,19.908990683997693,55.85080582575862,23.40335262107296,49.69365136252871,0.0,0.0,29.055207677194968,29.055207677194968,0.0,0.0,29.784804139718446,29.784804139718446,0.0,0.0,0.0,0.0,0.0,0.0,29.784804139718446,29.784804139718446,0.0,14.0,25.901833064621723,25.901833064621723,25.901833064621723,25.901833064621723,25.901833064621723,29.903440270098585,29.903440270098585,23.508760322009167,19.908990683997693,29.903440270098585,29.903440270098585,25.969043960300382,25.969043960300382,29.903440270098585,29.903440270098585,29.903440270098585,25.969043960300382,29.903440270098585,25.969043960300382,22.94016379216528,23.40335262107296,14.0,0.0 
 10/07  14:00:00,15.0,94.0,19.438256899709053,77.15302109391988,22.924732724558766,51.44940431718891,24.32696015010854,97.90045743752381,20.298578116751266,65.73084662229948,20.175795455621625,55.200699813889386,23.462708478058907,49.802309236734686,14213.165414370384,0.36281243965753884,34.9697561745812,25.595349979305567,0.0,0.0,29.784804139718442,29.784804139718442,0.0,0.0,0.0,0.0,0.0,0.0,29.784804139718442,29.784804139718442,1202.7798266886548,0.3304781137000994,31.460069581694516,31.460069581694516,31.460069581694516,35.49477413979495,35.49477413979495,35.39272439605264,31.542746693362048,24.32696015010854,20.175795455621625,35.39272439605264,35.39272439605264,34.9697561745812,34.9697561745812,31.542746693362048,35.39272439605264,35.39272439605264,25.595349979305567,35.39272439605264,34.9697561745812,22.924732724558766,23.462708478058907,15.0,4330007.376079157 
 10/07  15:00:00,15.0,94.0,19.554866929463856,76.595584812786,23.333945115053112,50.5369525806867,24.069148971719343,100.0,20.788909850445286,63.77270551226173,20.287292111256193,55.15222952904445,23.179240946710316,51.01118782886745,7096.31964225313,0.1795270889103663,38.75382559381469,34.02561400400677,0.0,0.0,29.784804139718446,29.784804139718446,0.0,0.0,0.0,0.0,0.0,0.0,29.784804139718446,29.784804139718446,556.3837193699995,7.622728561889593,35.294313180442856,35.294313180442856,35.294313180442856,37.31166545949307,37.31166545949307,39.21696743691318,37.302020853576494,24.069148971719343,20.287292111256193,39.21696743691318,39.21696743691318,37.257033795969974,37.257033795969974,37.302020853576494,39.21696743691318,39.21696743691318,32.52882220616206,39.21696743691318,37.257033795969974,23.333945115053112,23.179240946710316,15.0,2002981.3897319983 
 10/07  16:00:00,14.0,100.0,19.654636436384386,76.04721184421186,24.308374731927703,47.94616267578457,23.4911566915508,100.0,21.171438502948874,62.229059571438846,20.230546513828532,55.644477390815396,22.776707453062812,52.58069608926944,0.0,0.0,38.75382559381469,38.75382559381469,0.0,0.0,29.784804139718446,29.784804139718446,0.0,0.0,0.0,0.0,13106.896189875824,0.4187989842709161,33.0937344944789,27.313221729095844,933.7200779804259,3.027376868055591,31.45265535132522,31.45265535132522,31.45265535132522,34.47876938891784,34.47876938891784,35.569457216037826,32.305331354457195,23.4911566915508,20.230546513828532,35.569457216037826,35.569457216037826,34.55115780514201,34.55115780514201,32.305331354457195,35.569457216037826,35.569457216037826,34.55115780514201,35.569457216037826,28.770645039758953,24.308374731927703,22.776707453062812,14.0,3361392.280729533 
 10/07  17:00:00,14.0,100.0,19.6914395311749,75.87349680459312,24.467570029527067,47.75419725852575,22.94489259533119,100.0,21.356929663345845,61.524707532642296,20.087632852973826,56.43388853378423,22.942527279125063,52.342808228860946,0.0,0.0,38.75382559381469,38.75382559381469,0.0,0.0,29.784804139718446,29.784804139718446,0.0,0.0,0.0,0.0,14612.372297096994,0.4946028116667899,36.199205534844545,28.96149960897621,1172.6932092606087,-0.6984259580921606,32.61023391132256,32.61023391132256,32.61023391132256,36.644938469422996,36.644938469422996,36.56191997350672,32.675941227048284,22.94489259533119,20.087632852973826,36.56191997350672,36.56191997350672,36.199205534844545,36.199205534844545,32.675941227048284,36.56191997350672,36.56191997350672,36.199205534844545,36.56191997350672,28.96149960897621,24.467570029527067,22.942527279125063,14.0,4221695.553338191 
 10/07  18:00:00,14.2,96.0,19.66630099062512,75.91703388718449,24.061274230866225,49.030770998047004,22.34745073090815,99.99999999999999,21.316492536347468,61.616508127412665,19.841470987855416,57.44007229266269,23.870445775926566,49.59409974214231,0.0,0.0,38.75382559381468,38.75382559381468,16340.115115585591,0.7266113981095372,28.970027216761558,22.46683222473677,0.0,0.0,0.0,0.0,1695.4925914439957,0.10190665620372348,32.247236657005615,30.920466151859298,1454.9346622498267,-0.23886785560524376,24.825495349252876,24.825495349252876,24.825495349252876,28.860477877335686,28.860477877335686,29.043978566989317,24.621002279061823,22.34745073090815,19.841470987855416,29.043978566989317,29.043978566989317,22.46683222473677,28.970027216761558,24.621002279061823,29.043978566989317,29.043978566989317,28.970027216761558,29.043978566989317,27.643256711615244,24.061274230866225,23.870445775926566,14.199999999999998,5237764.784099376 
 10/07  19:00:00,13.0,94.0,19.6039814654206,76.21150180485867,23.38451666497387,51.136213970448125,22.0932908205313,99.99999999999999,21.156974345980807,62.22254563409034,19.528767156086793,58.73910638131872,24.15325532897633,48.82037585243901,0.0,0.0,38.75382559381468,38.75382559381468,16571.717715562736,0.9832,28.366761407454618,24.334178816759152,0.0,0.0,0.0,0.0,0.0,0.0,32.247236657005615,32.247236657005615,1468.867834833795,-1.4501065329327318,24.360179492899427,24.360179492899427,24.360179492899427,28.39560238477848,28.39560238477848,28.366325076072478,24.370757372812633,22.0932908205313,19.528767156086793,28.366325076072478,28.366325076072478,24.334178816759152,28.366761407454618,24.370757372812633,28.366325076072478,28.366325076072478,28.366761407454618,28.366325076072478,28.366761407454618,23.38451666497387,24.15325532897633,13.0,5287924.205401663 
 10/07  20:00:00,13.0,94.0,19.538838263408437,76.52068557647843,22.510390543438156,53.874415170014075,22.46459113349835,99.85814672126013,20.913272021580056,63.16144124529811,19.24441701071318,59.811426813414215,23.918085192062183,49.47557120274507,7696.596957971591,0.4165724515856371,28.634986143425934,24.194424689994772,9981.64134698294,0.5756275484143629,28.634986143425934,24.46829031459982,0.0,0.0,0.0,0.0,0.0,0.0,32.247236657005615,32.247236657005615,1467.440889592317,-1.451457334369182,24.390786274898083,24.390786274898083,24.390786274898083,28.426220987984486,28.426220987984486,28.425591989987474,24.372216917420495,22.46459113349835,19.24441701071318,28.425591989987474,28.425591989987474,24.46829031459982,28.634986143425934,24.372216917420495,28.425591989987474,28.425591989987474,24.194424689994772,28.425591989987474,28.634986143425934,22.510390543438156,23.918085192062183,13.0,5282787.202532342 
 10/07  21:00:00,13.6,97.0,19.4879669622226,76.76308454942489,22.450645512483007,54.09921401564864,22.67970529162217,100.0,20.641105186403436,64.22889893165485,19.02735780242272,60.72703202807999,23.368371320270747,51.17098175894887,8037.737350388847,0.535137194462193,29.519267740089635,25.9204884779688,9743.29141025497,0.4570628055378071,29.519267740089635,24.40088161246705,0.0,0.0,0.0,0.0,0.0,0.0,32.247236657005615,32.247236657005615,1429.1449148844522,-0.8705486908798656,25.236011310419627,25.236011310419627,25.236011310419627,29.27163574922986,29.27163574922986,29.25649285348539,25.231893664398413,22.67970529162217,19.02735780242272,29.25649285348539,29.25649285348539,24.40088161246705,29.519267740089635,25.231893664398413,29.25649285348539,29.25649285348539,25.9204884779688,29.25649285348539,29.519267740089635,22.450645512483007,23.368371320270747,13.6,5144921.693584029 
 10/07  22:00:00,13.0,94.0,19.43111032668624,77.03506777403183,22.67729753406843,53.260024760406864,22.788771261968677,99.99999999999999,20.355779042989965,65.36986121838645,18.832164162429322,61.554860938920875,22.583952071355622,53.56131915733481,6193.636504492893,0.45829681661418964,29.555858473009295,26.282734144829952,6724.300596920674,0.2898489702559082,29.555858473009295,24.03237509816747,0.0,0.0,0.0,0.0,4802.374894977058,0.24405421312990222,30.25783684230945,26.977569370013207,1426.1088701458311,-1.490583819126162,25.309915954790593,25.309915954790593,25.309915954790593,29.345512742776517,29.345512742776517,29.35279569266767,25.28312152358515,22.788771261968677,18.832164162429322,29.35279569266767,29.35279569266767,24.03237509816747,29.555858473009295,25.28312152358515,29.35279569266767,29.35279569266767,26.282734144829952,29.35279569266767,26.27559100071305,22.67729753406843,22.583952071355622,13.0,5133991.932524992 
 10/07  23:00:00,12.0,100.0,19.368631098913244,77.33517612002778,22.835774690944813,52.580445169561884,22.738551816837635,100.0,20.097725605734006,66.42125349958398,18.658067011343054,62.330650651466954,22.284493162136073,54.36776165058204,3978.955614687991,0.26726453390403637,29.32542493686676,25.70462880579737,5759.999984915239,0.24091004245398562,29.32542493686676,23.597212063652428,0.0,0.0,0.0,0.0,8036.960988107958,0.4840254236419781,29.32542493686676,25.333885601754226,1437.0822601619643,-2.481087557131106,25.057106332356163,25.057106332356163,25.057106332356163,29.092765335168195,29.092765335168195,29.09136067161775,25.039243815133254,22.738551816837635,18.658067011343054,29.09136067161775,29.09136067161775,23.597212063652428,29.32542493686676,25.039243815133254,29.09136067161775,29.09136067161775,25.70462880579737,29.09136067161775,25.333885601754226,22.835774690944813,22.284493162136073,12.0,5173496.136583072 
 10/07  24:00:00,13.2,97.0,19.306934101178058,77.63280289069681,22.855203973070804,52.46249105228999,22.642744915151365,100.0,19.874403421485173,67.34641620940788,18.549475882335553,63.032634528542594,22.359847595475383,54.06175830056107,2969.3966177448474,0.1543756607324651,29.537517294570314,24.93577059918124,7473.776363782527,0.29944611313887975,29.537517294570314,23.56641175861165,0.0,0.0,0.0,0.0,7271.374389620395,0.5383782261286553,29.537517294570314,26.306328396176387,1427.142274122771,-1.2789271157725786,25.28086282393895,25.28086282393895,25.28086282393895,29.31647861471263,29.31647861471263,29.312002331074215,25.266177062849973,22.642744915151365,18.549475882335553,29.312002331074215,29.312002331074215,23.56641175861165,29.537517294570314,25.266177062849973,29.312002331074215,29.312002331074215,24.93577059918124,29.312002331074215,26.306328396176387,22.855203973070804,22.359847595475383,13.2,5137712.186841975 
 10/08  01:00:00,12.0,100.0,19.25637836122119,77.87765781680771,22.70552053007016,52.74449203297288,22.5495281306821,100.0,19.705534432986322,68.05574460264529,18.45032361247347,63.68353038621514,22.579785108978772,53.14656952799185,3044.8400572421983,0.14337254480388353,29.53416837828973,24.453370835965067,8552.629052597715,0.3537429288990265,29.53416837828973,23.7499421850663,0.0,0.0,0.0,0.0,6255.785866883163,0.49508452629709004,29.53416837828973,26.511183875349758,1428.5366948021938,-2.489177617193599,25.249293780947184,25.249293780947184,25.249293780947184,29.284915658707618,29.284915658707618,29.285445789336247,25.229382207232277,22.5495281306821,18.45032361247347,29.285445789336247,29.285445789336247,23.7499421850663,29.53416837828973,25.229382207232277,29.285445789336247,29.285445789336247,24.453370835965067,29.285445789336247,26.511183875349758,22.70552053007016,22.579785108978772,12.0,5142732.101287898 
 10/08  02:00:00,12.0,100.0,19.208946225930063,78.10818003340505,22.505057011991628,53.0861369516484,22.49466208150299,100.0,19.545763160972744,68.73459998339428,18.35989181741381,64.26430495147244,22.762308782966784,52.26188108776101,4762.563873527813,0.2507646741503477,29.25604982115381,24.712308133832593,8619.165448234611,0.38360036287186694,29.25604982115381,23.880469138669834,0.0,0.0,0.0,0.0,4680.544780727722,0.35783496297778544,29.25604982115381,26.12670940301431,1442.9805279884245,-2.4755036853833836,24.9256192496325,24.9256192496325,24.9256192496325,28.96126055771435,28.96126055771435,28.966696660787875,24.90080690968219,22.49466208150299,18.35989181741381,28.966696660787875,28.966696660787875,23.880469138669834,29.25604982115381,24.90080690968219,28.966696660787875,28.966696660787875,24.712308133832593,28.966696660787875,26.12670940301431,22.505057011991628,22.762308782966784,12.0,5194729.900758328 
 10/08  03:00:00,13.2,97.0,19.16444378059312,78.32515715037032,22.40770264412689,53.36873345390146,22.48775767856211,100.0,19.403289270326198,69.3463900655846,18.316182697266854,64.82778703149422,22.825733726654356,52.03006866663633,6258.171706198871,0.39840078321154326,29.212483471928113,25.454391761789616,8804.34683234905,0.4024713884872779,29.212483471928113,23.97886314643864,0.0,0.0,0.0,0.0,3112.7600352276663,0.19132782830117886,29.212483471928113,25.320172030706086,1446.3735139734317,-1.2607354985406865,24.850466585260207,24.850466585260207,24.850466585260207,28.886078873835377,28.886078873835377,28.887341623538852,24.829983355987967,22.48775767856211,18.316182697266854,28.887341623538852,28.887341623538852,23.97886314643864,29.212483471928113,24.829983355987967,28.887341623538852,28.887341623538852,25.454391761789616,28.887341623538852,25.320172030706086,22.40770264412689,22.825733726654356,13.2,5206944.650304354 
 10/08  04:00:00,12.0,100.0,19.124706143516576,78.51947679554864,22.43060499721754,53.1398623917392,22.488193565302865,100.0,19.287589802606274,69.84771643284849,18.257921428837502,65.35419311995929,22.71667112009874,52.223542687642066,6011.420563410535,0.42247658070476957,29.307832059331467,25.903651601049074,9186.63249083545,0.42247658070476957,29.307832059331467,24.105575043232484,0.0,0.0,0.0,0.0,2862.568099733464,0.14724683859046092,29.307832059331467,24.65681481959511,1440.9733770896578,-2.4774038488765964,24.970225888728603,24.970225888728603,24.970225888728603,29.005884421039227,29.005884421039227,29.003872170030725,24.952998496534704,22.488193565302865,18.257921428837502,29.003872170030725,29.003872170030725,24.105575043232484,29.307832059331467,24.952998496534704,29.003872170030725,29.003872170030725,25.903651601049074,29.003872170030725,24.65681481959511,22.43060499721754,22.71667112009874,12.0,5187504.157522768 
 10/08  05:00:00,12.0,94.0,19.08767974655765,78.7787937399028,22.5282811534847,52.32584507486904,22.499934723406668,100.0,19.173631413336974,70.41499522278212,18.19925464526447,65.6496671326311,22.535322078586262,52.30248597860877,5453.747619185808,0.3865727700588884,29.3503356947315,25.975124169411167,8485.483028915718,0.3865727700588884,29.3503356947315,24.09884587214559,0.0,0.0,0.0,0.0,4269.723613267736,0.21905445988222325,29.3503356947315,24.687126679965875,1440.582532187382,-2.4920111248481547,24.978924981606013,24.978924981606013,24.978924981606013,29.01458687556386,29.01458687556386,29.014440709352844,24.959744514950955,22.499934723406668,18.19925464526447,29.014440709352844,29.014440709352844,24.09884587214559,29.3503356947315,24.959744514950955,29.014440709352844,29.014440709352844,25.975124169411167,29.014440709352844,24.687126679965875,22.5282811534847,22.535322078586262,12.0,5186097.115874575 
 10/08  06:00:00,12.8,95.0,19.053149623627803,78.94869392565778,22.625894541303623,51.63313931651281,22.513050135340006,100.0,19.063265568824754,70.90135528590018,18.165673494610477,65.80667521131551,22.41287516713629,52.304923075847235,4917.9714485881495,0.32584272671908715,29.447393350377865,25.836512381838418,7882.254463925069,0.3453781093612905,29.447393350377865,23.987415965135487,0.0,0.0,0.0,0.0,5659.9461052734905,0.3209791639196224,29.447393350377865,25.22877094515377,1438.967304105022,-1.6792312176552198,25.014929228986702,25.014929228986702,25.014929228986702,29.050596372816674,29.050596372816674,29.049991558191195,24.996248561384938,22.513050135340006,18.165673494610477,29.049991558191195,29.049991558191195,23.987415965135487,29.447393350377865,24.996248561384938,29.049991558191195,29.049991558191195,25.836512381838418,29.049991558191195,25.22877094515377,22.625894541303623,22.41287516713629,12.8,5180282.29477808 
 10/08  07:00:00,12.0,100.0,19.023788361732407,79.17156819304535,22.702543367837887,51.25977192927462,22.526593017829025,100.0,18.976555679067456,71.35648957172982,18.15462940660676,65.98175661035211,22.433099801592036,52.10488248701488,4411.446524935737,0.2727203147063814,29.445793351559534,25.575902063093373,8157.546053590548,0.3549831130480363,29.445793351559534,23.948016909202117,0.0,0.0,0.0,0.0,5772.632860689797,0.3644965722455823,29.445793351559534,25.656870834284266,1437.7521543925395,-2.4809142941509226,25.042072933180357,25.042072933180357,25.042072933180357,29.07773482894024,29.07773482894024,29.07727901210222,25.02323233919196,22.526593017829025,18.15462940660676,29.07727901210222,29.07727901210222,23.948016909202117,29.445793351559534,25.02323233919196,29.07727901210222,29.07727901210222,25.575902063093373,29.07727901210222,25.656870834284266,22.702543367837887,22.433099801592036,12.0,5175907.755813142 
 10/08  08:00:00,12.0,100.0,19.018676669897264,79.27493279341155,23.152209769225784,49.858032501697764,22.70443747840673,100.0,18.922556593123964,71.66813684558186,18.28884671757759,65.54325404973615,22.706209615702342,51.2228192690958,2004.089991946127,0.11611650026904258,29.39936018800169,27.33479079206017,9412.47418512163,0.4256879927702062,29.43057938154731,24.124822438672986,0.0,0.0,0.0,0.0,6264.404695655901,0.45039550696075137,29.43057938154731,26.082710956038866,1431.5403217702706,-2.4870250793640594,25.18195552345538,25.18195552345538,25.18195552345538,29.217590406651276,29.217590406651276,29.21308170242999,25.16731365276246,22.70443747840673,18.28884671757759,29.21308170242999,29.21308170242999,24.124822438672986,29.43057938154731,25.16731365276246,29.21308170242999,29.21308170242999,27.366009985605785,29.21308170242999,26.082710956038866,23.152209769225784,22.706209615702342,12.0,5153545.158372974 
 10/08  09:00:00,13.4,93.0,19.0323621440188,79.28528435346809,23.167999889119585,49.88454350913422,22.889720723618083,100.0,18.896273338456627,71.85662775716636,18.4865363360307,64.90089381248333,23.00512681691592,50.37805540836563,0.0,0.0,29.39936018800169,29.39936018800169,10670.953147965367,0.5049232577289309,29.53395446985952,24.477905873743893,0.0,0.0,0.0,0.0,6069.048817149531,0.4579804028884019,29.53395446985952,26.363604995972867,1416.9408578408256,-1.096548578063814,25.513574461758907,25.513574461758907,25.513574461758907,29.549145305815408,29.549145305815408,29.54573621132329,25.497596419331266,22.889720723618083,18.4865363360307,29.54573621132329,29.54573621132329,24.477905873743893,29.53395446985952,25.497596419331266,29.54573621132329,29.54573621132329,29.53395446985952,29.54573621132329,26.363604995972867,23.167999889119585,23.00512681691592,13.4,5100987.088226972 
 10/08  10:00:00,13.9,91.0,19.096436350246442,79.04670394565905,24.092663463767842,47.30306196021844,23.767096886529433,97.07375048390091,19.01971105254659,71.37507691227788,19.089050756229845,62.67502968734061,23.49802070301784,49.02438037903295,0.0,0.0,29.399360188001687,29.399360188001687,4762.299571809528,0.1368966256026836,33.62137869859117,30.847251109879572,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859516,29.533954469859516,416.0867723055087,9.015390848114032,30.117296070363164,30.117296070363164,30.117296070363164,31.4622001545515,31.4622001545515,33.92016213522819,32.72208484827375,23.767096886529433,19.089050756229845,33.92016213522819,33.92016213522819,28.751789751006488,31.525917339718088,32.72208484827375,33.92016213522819,33.92016213522819,31.525917339718088,33.92016213522819,31.525917339718088,24.092663463767842,23.49802070301784,13.899999999999999,1497912.3802998313 
 10/08  11:00:00,14.5,89.0,19.24975342760485,78.29493288367343,24.895946894267116,45.21729727811369,25.054443628812166,92.0604561393032,19.43431914825301,69.5548134680997,19.633758921065876,60.72678927890826,23.685446802848173,48.61775045684866,0.0,0.0,29.399360188001694,29.399360188001694,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859523,29.533954469859523,0.0,14.500000000000002,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,33.99483177162006,33.99483177162006,25.054443628812166,19.633758921065876,33.99483177162006,33.99483177162006,30.51491732631193,30.51491732631193,33.99483177162006,33.99483177162006,33.99483177162006,30.51491732631193,33.99483177162006,30.51491732631193,24.895946894267116,23.685446802848173,14.500000000000002,0.0 
 10/08  12:00:00,15.0,87.0,19.423629302654128,77.45187658095801,24.826832412192758,45.58363962339075,25.864647365801975,90.19801255323364,20.04473453143217,66.96896078720783,19.956555848793094,59.69517732632106,23.55891313196919,49.18381106817807,0.0,0.0,29.399360188001687,29.399360188001687,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859516,29.533954469859516,0.0,15.0,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,33.994831771620056,33.994831771620056,25.864647365801975,19.956555848793094,33.994831771620056,33.994831771620056,30.38730542156269,30.38730542156269,33.994831771620056,33.994831771620056,33.994831771620056,30.38730542156269,33.994831771620056,30.38730542156269,24.826832412192758,23.55891313196919,15.0,0.0 
 10/08  13:00:00,14.5,89.0,19.604461904995617,76.58592903235623,24.23055405531941,47.490154361418405,26.43463073567441,91.4926081080078,20.734074585838798,64.17796459001026,20.172301212143115,59.15917956200952,23.331456315671836,50.126847511814844,0.0,0.0,29.399360188001687,29.399360188001687,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859516,29.533954469859516,0.0,14.5,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,33.994831771620056,33.994831771620056,26.43463073567441,20.172301212143115,33.994831771620056,33.994831771620056,30.38730542156269,30.38730542156269,33.994831771620056,33.994831771620056,33.994831771620056,30.38730542156269,33.994831771620056,30.38730542156269,24.23055405531941,23.331456315671836,14.5,0.0 
 10/08  14:00:00,14.0,94.0,19.782689004773943,75.74305666802903,23.677574366943933,49.33968763780771,26.719344007837478,94.55143906481291,21.427326905720015,61.5022156719045,20.34202205201073,58.78244199410281,23.614017960474193,49.52511920231535,0.0,0.0,29.399360188001687,29.399360188001687,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859516,29.533954469859516,0.0,13.999999999999998,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,33.994831771620056,33.994831771620056,26.719344007837478,20.34202205201073,33.994831771620056,33.994831771620056,30.38730542156269,30.38730542156269,33.994831771620056,33.994831771620056,33.994831771620056,30.38730542156269,33.994831771620056,30.38730542156269,23.677574366943933,23.614017960474193,13.999999999999998,0.0 
 10/08  15:00:00,15.2,82.0,19.949609965304766,74.96311966295579,23.235989475637858,50.61854075931693,26.66021682140763,97.45105609158058,22.070592408841858,59.13115281226145,20.512771578227486,58.215020533860766,24.550167585292975,46.77439784703243,0.0,0.0,29.39936018800169,29.39936018800169,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.53395446985952,29.53395446985952,0.0,15.2,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,30.19588434067293,33.99483177162006,33.99483177162006,26.66021682140763,20.512771578227486,33.99483177162006,33.99483177162006,30.45111236150725,30.45111236150725,33.99483177162006,33.99483177162006,33.99483177162006,30.45111236150725,33.99483177162006,30.45111236150725,23.235989475637858,24.550167585292975,15.2,0.0 
 10/08  16:00:00,14.0,88.0,20.088746359950424,74.31986201088719,22.860214525751744,51.58762046693043,26.182319254407656,100.0,22.589664405911936,57.29280282597448,20.54537556162397,58.11629669638718,25.62646315365147,43.7044225298735,15611.558684929416,0.46124921119750506,34.0682508533689,25.623204545341267,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.53395446985952,29.53395446985952,1238.0326814726234,-0.6699793304268078,30.336933966937323,30.336933966937323,30.336933966937323,34.37170162060077,34.37170162060077,34.38033379273572,30.30406757187627,26.182319254407656,20.54537556162397,34.38033379273572,34.38033379273572,34.0682508533689,34.0682508533689,30.30406757187627,34.38033379273572,34.38033379273572,25.623204545341267,34.38033379273572,34.0682508533689,22.860214525751744,25.62646315365147,14.0,4456917.653301444 
 10/08  17:00:00,14.0,88.0,20.208489017761174,73.84381004887035,23.223186717650705,50.38613202401394,25.431373113442177,99.99556443037613,23.084529930246312,55.6547610630101,20.552138715618366,58.151624415214414,26.488949059518465,41.461163868486175,4653.83425299937,0.15140187247377623,36.631998486691856,34.18077940420892,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859516,29.533954469859516,386.4858744330854,9.085132775479565,33.21949744868347,33.21949744868347,33.21949744868347,34.56439896805027,34.56439896805027,37.06210248410501,35.83740955613609,25.431373113442177,20.552138715618366,37.06210248410501,37.06210248410501,34.590162662819374,34.590162662819374,35.83740955613609,37.06210248410501,37.06210248410501,32.13894358033643,37.06210248410501,34.590162662819374,23.223186717650705,26.488949059518465,13.999999999999998,1391349.1479591075 
 10/08  18:00:00,14.0,84.0,20.291493764835103,73.46576900528754,24.183224795045454,47.30454784790213,24.543847483142233,100.0,23.29285148297978,54.9580065714272,20.43618729811336,58.47726721797588,26.5931496536538,40.98355275608952,0.0,0.0,36.63199848669186,36.63199848669186,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.53395446985952,29.53395446985952,0.0,14.0,33.28495845155656,33.28495845155656,33.28495845155656,33.28495845155656,33.28495845155656,37.12327999228046,37.12327999228046,24.543847483142233,20.43618729811336,37.12327999228046,37.12327999228046,33.54283177777957,33.54283177777957,37.12327999228046,37.12327999228046,37.12327999228046,33.54283177777957,37.12327999228046,33.54283177777957,24.183224795045454,26.5931496536538,14.0,0.0 
 10/08  19:00:00,12.0,94.0,20.25411843796885,73.7079929711401,24.15234562226342,47.169572307617344,23.55982361751918,100.0,23.109723673502817,55.62429470035121,20.066134277729205,59.77291063204624,25.03155074710913,44.753573481367965,0.0,0.0,36.63199848669186,36.63199848669186,0.0,0.0,33.62137869859117,33.62137869859117,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859523,29.533954469859523,0.0,12.000000000000002,33.28495845155656,33.28495845155656,33.28495845155656,33.28495845155656,33.28495845155656,37.12327999228046,37.12327999228046,23.55982361751918,20.066134277729205,37.12327999228046,37.12327999228046,33.6072980477837,33.6072980477837,37.12327999228046,37.12327999228046,37.12327999228046,33.6072980477837,37.12327999228046,33.6072980477837,24.15234562226342,25.03155074710913,12.000000000000002,0.0 
 10/08  20:00:00,12.0,100.0,20.114610330496088,74.34711642156324,23.70770075623444,48.380085941988966,22.637263798947348,99.99999999999997,22.619330562206194,57.30322068353256,19.72456722656012,61.04068899070829,23.426991697730912,49.210481543046214,0.0,0.0,36.63199848669186,36.63199848669186,12613.934438593307,0.547106227886371,30.719562860856257,26.700241154574716,0.0,0.0,0.0,0.0,0.0,0.0,29.533954469859516,29.533954469859516,964.5223742530709,2.3509948322848144,27.751150414822312,27.751150414822312,27.751150414822312,30.44123678499026,30.44123678499026,31.889586374905548,28.845245571168448,22.637263798947348,19.72456722656012,31.889586374905548,31.889586374905548,26.717031457427286,30.736353163708827,28.845245571168448,31.889586374905548,31.889586374905548,30.736353163708827,31.889586374905548,30.736353163708827,23.70770075623444,23.426991697730912,12.0,3472280.5473110555 
 10/08  21:00:00,13.4,86.0,19.91297159379707,75.35562437729925,23.112878726679764,49.984619878120014,22.29873388680285,100.0,22.078948513080945,59.27542390850529,19.442966193332918,62.08348098755953,22.063261803883915,53.27956230520819,0.0,0.0,36.63199848669186,36.63199848669186,11120.182749152676,0.5848032770647987,27.9191301495972,23.394501379299612,0.0,0.0,0.0,0.0,6399.176004040219,0.35510006026331403,28.105478714516423,24.863133363888394,1500.251265890831,-1.036344911181767,23.709749589808894,23.709749589808894,23.709749589808894,27.74492129969485,27.74492129969485,27.74112440107253,23.694520354424295,22.29873388680285,19.442966193332918,27.74112440107253,27.74112440107253,23.394501379299612,27.9191301495972,23.694520354424295,27.74112440107253,27.74112440107253,27.9191301495972,27.74112440107253,24.676784798969173,23.112878726679764,22.063261803883915,13.4,5400904.557206991 
 10/08  22:00:00,12.0,94.0,19.73121249057386,76.20979344915668,22.365743520501127,52.14662846373266,22.301183576715395,99.99999999999999,21.564349355974404,61.168185397372476,19.17512054061628,63.05572977163473,21.70395193381744,54.28718655803029,3899.7543368355473,0.20585960103158818,30.88498969999926,27.85835333342159,7734.096477476845,0.3931701994842059,28.14096285447578,23.43034731276427,0.0,0.0,0.0,0.0,6524.881563029616,0.3931701994842059,28.14096285447578,24.144469142326315,1496.5205497459297,-2.440503341055762,23.77605095979891,23.77605095979891,23.77605095979891,27.81124826503001,27.81124826503001,27.805784659873606,23.762227084928202,22.301183576715395,19.17512054061628,27.805784659873606,27.805784659873606,23.43034731276427,28.14096285447578,23.762227084928202,27.805784659873606,27.805784659873606,25.114326487898104,27.805784659873606,24.144469142326315,22.365743520501127,21.70395193381744,12.0,5387473.979085348 
 10/08  23:00:00,11.0,100.0,19.58889424694048,76.88614234852595,22.016503834301062,53.078221388136704,22.305670736738232,100.0,21.094573263020784,62.95553710951565,18.92015955559992,63.97776957753242,21.77322011360713,53.86793236364855,6020.042826816807,0.3307333333333333,28.43355126037244,24.078654331979855,7093.330639082686,0.3307333333333333,28.43355126037244,23.30223829401305,0.0,0.0,0.0,0.0,5298.68764969092,0.3307333333333333,28.43355126037244,24.600482421781166,1485.4907606538732,-3.4518955227468187,24.005778065491384,24.005778065491384,24.005778065491384,28.041064083223787,28.041064083223787,28.033762594249502,23.993791682591358,22.305670736738232,18.92015955559992,28.033762594249502,28.033762594249502,23.30223829401305,28.43355126037244,23.993791682591358,28.033762594249502,28.033762594249502,24.078654331979855,28.033762594249502,24.600482421781166,22.016503834301062,21.77322011360713,11.0,5347766.738353943 
