Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/08  24:00:00,12.6,93.0,19.46802261352761,77.46598201776317,21.974901146035634,52.98960828841751,22.29724309132969,100.0,20.642690730606535,64.7303350570821,18.75640570725091,64.52689952918593,22.003507341178064,52.893539897902286,5544.050310901064,0.3307333333333333,28.751407704201263,24.74090458371311,7512.706864893733,0.3307333333333333,28.751407704201263,23.316800757940246,0.0,0.0,0.0,0.0,5357.560193578847,0.3307333333333333,28.751407704201263,24.875809419774804,1470.4888233547686,-1.8588236381022893,24.3251513317171,24.3251513317171,24.3251513317171,28.360560680552176,28.360560680552176,28.35524485372313,24.31117158714272,22.29724309132969,18.75640570725091,28.35524485372313,28.35524485372313,23.316800757940246,28.751407704201263,24.31117158714272,28.35524485372313,28.35524485372313,24.74090458371311,28.35524485372313,24.875809419774804,21.974901146035634,22.003507341178064,12.6,5293759.764077166 
 10/09  01:00:00,11.8,93.0,19.396451822988194,77.73537199828411,22.116095916528778,52.214558473645326,22.2720779702697,100.0,20.27994966299161,66.13104147238985,18.617766185688684,64.88384739345994,22.185746711242913,51.9900010898804,5400.384618170803,0.3307333333333333,28.963572058592117,25.057034725195457,7712.851433323045,0.3307333333333333,28.963572058592117,23.38423943608687,0.0,0.0,0.0,0.0,5310.31768046234,0.3307333333333333,28.963572058592117,25.122187465195445,1460.6824730275248,-2.6793993046686273,24.536940855986675,24.536940855986675,24.536940855986675,28.57243201791971,28.57243201791971,28.568923442498033,24.521153875492587,22.2720779702697,18.617766185688684,28.568923442498033,28.568923442498033,23.38423943608687,28.963572058592117,24.521153875492587,28.568923442498033,28.568923442498033,25.057034725195457,28.568923442498033,25.122187465195445,22.116095916528778,22.185746711242913,11.8,5258456.902899088 
 10/09  02:00:00,11.0,100.0,19.33160204859981,78.04980509670693,22.233351498883856,51.57227873698711,22.25783859836126,100.0,20.011971323882612,67.23659168859744,18.48398220099997,65.27789331587917,22.29711081118329,51.36930154763186,5357.222424850918,0.3307333333333333,29.15638389554,25.28110504788502,7878.814889033703,0.3307333333333333,29.15638389554,23.45704900467795,0.0,0.0,0.0,0.0,5305.297292638131,0.3307333333333333,29.15638389554,25.318666371751743,1453.1102479062176,-3.482372576830304,24.70217862303862,24.70217862303862,24.70217862303862,28.73773360939559,28.73773360939559,28.73505435776293,24.6856068081049,22.25783859836126,18.48398220099997,28.73505435776293,28.73505435776293,23.45704900467795,29.15638389554,24.6856068081049,28.73505435776293,28.73505435776293,25.28110504788502,28.73505435776293,25.318666371751743,22.233351498883856,22.29711081118329,11.0,5231196.892462384 
 10/09  03:00:00,11.0,87.0,19.271362780981637,78.34317136601237,22.342690000746764,50.66227375799745,22.252700622923623,100.0,19.781120049878606,68.20575549590812,18.39507335035929,65.3145351448211,22.39597396760422,50.495345775324964,5307.311723927228,0.3307333333333333,29.283030352037287,25.443878896753727,7964.726318181578,0.3307333333333333,29.283030352037287,23.52158421396203,0.0,0.0,0.0,0.0,5273.9583917168575,0.3307333333333333,29.283030352037287,25.468005705306673,1447.375164832889,-3.5160436768510817,24.828340823976312,24.828340823976312,24.828340823976312,28.863944547286987,28.863944547286987,28.86182471149488,24.811156272007477,22.252700622923623,18.39507335035929,28.86182471149488,28.86182471149488,23.52158421396203,29.283030352037287,24.811156272007477,28.86182471149488,28.86182471149488,25.443878896753727,28.86182471149488,25.468005705306673,22.342690000746764,22.39597396760422,11.0,5210550.5933984 
 10/09  04:00:00,11.0,94.0,19.2142093151316,78.6226594175681,22.453960334754953,49.807499161154674,22.257384865049175,100.0,19.56943668647223,69.10827390950462,18.326467975080696,65.28326755132707,22.496414283023405,49.676340986423355,5274.818888844936,0.3307333333333333,29.379932037199925,25.5643026212449,8023.966599310051,0.3307333333333333,29.379932037199925,23.575660149549893,0.0,0.0,0.0,0.0,5252.209172133987,0.3307333333333333,29.379932037199925,25.580657742053152,1443.028282025856,-3.504961726367494,24.92455935059284,24.92455935059284,24.92455935059284,28.960200227790946,28.960200227790946,28.958583519761238,24.906873504282647,22.257384865049175,18.326467975080696,28.958583519761238,28.958583519761238,23.575660149549893,29.379932037199925,24.906873504282647,28.958583519761238,28.958583519761238,25.5643026212449,28.958583519761238,25.580657742053152,22.453960334754953,22.496414283023405,11.0,5194901.815293082 
 10/09  05:00:00,11.4,90.0,19.161789104430138,78.87998332937038,22.561867042130828,49.07730643790517,22.273830355814848,100.0,19.38300262093954,69.91427303843606,18.275898412701892,65.22915628544193,22.594525947092382,48.97743202355815,5252.087072420684,0.3307333333333333,29.45592699749895,25.656754837311233,8066.01127893792,0.3307333333333333,29.45592699749895,23.62126259225382,0.0,0.0,0.0,0.0,5236.303851664771,0.3307333333333333,29.45592699749895,25.668171855358942,1439.6322266570178,-3.1116145122780416,25.00009390076205,25.00009390076205,25.00009390076205,29.035763917258556,29.035763917258556,29.03449475139866,24.982063094974663,22.273830355814848,18.275898412701892,29.03449475139866,29.03449475139866,23.62126259225382,29.45592699749895,24.982063094974663,29.03449475139866,29.03449475139866,25.656754837311233,29.03449475139866,25.668171855358942,22.561867042130828,22.594525947092382,11.4,5182676.015965264 
 10/09  06:00:00,11.8,90.0,19.115893193020536,79.18369437883534,22.658295577550664,48.57191269177279,22.302313916826737,100.0,19.227578467121543,70.66357139259235,18.24100023198082,65.25010480537489,22.679057244866097,48.50826378980381,4975.204270652552,0.32354365324907547,29.322305496055165,25.643423713030572,8620.059818133503,0.369229987653299,29.322305496055165,23.73694621396337,0.0,0.0,0.0,0.0,4702.480662780541,0.29942635909762566,29.322305496055165,25.565014864108992,1442.747236204524,-2.703476798245905,24.930798172651027,24.930798172651027,24.930798172651027,28.966441470881104,28.966441470881104,28.96760580897638,24.910299000678727,22.302313916826737,18.24100023198082,28.96760580897638,28.96760580897638,23.73694621396337,29.322305496055165,24.910299000678727,28.96760580897638,28.96760580897638,25.643423713030572,28.96760580897638,25.565014864108992,22.658295577550664,22.679057244866097,11.8,5193890.050336286 
 10/09  07:00:00,11.0,100.0,19.078795903403854,79.36714123376206,22.727552107909045,48.243008624353706,22.354871535768503,100.0,19.105502901142618,71.20343041760135,18.22145441251627,65.21837590364589,22.71940012029536,48.26453872097176,4444.218763672992,0.29160964262518757,29.103360043390936,25.457198567571382,9237.38071584724,0.42669866625507913,29.103360043390936,23.92407386844856,0.0,0.0,0.0,0.0,4303.023724197006,0.2738916911197333,29.103360043390936,25.34466377210423,1449.1813315112881,-3.4863091609090056,24.78851267410502,24.78851267410502,24.78851267410502,28.824101008429775,28.824101008429775,28.82649175531757,24.766808918550282,22.354871535768503,18.22145441251627,28.82649175531757,28.82649175531757,23.92407386844856,29.103360043390936,24.766808918550282,28.82649175531757,28.82649175531757,25.457198567571382,28.82649175531757,25.34466377210423,22.727552107909045,22.71940012029536,11.0,5217052.793440637 
 10/09  08:00:00,13.0,94.0,19.0955187102756,79.28439526252559,23.96986408237857,44.84618767548693,22.771525188105105,99.7839018653664,19.070729654041447,71.3580571665596,18.435182839978918,64.37061956945385,22.957490128179305,47.66441397556754,999.124562046853,0.06417629042405829,28.917684819735474,27.98650995933185,12247.90629681779,0.5649144097773218,29.861767019534405,24.516597008965867,0.0,0.0,0.0,0.0,2925.764858903819,0.17548706283145699,29.225302265858843,26.194337002650236,1402.6942806308916,-1.5145930259122062,25.915453919965795,25.915453919965795,25.915453919965795,29.95086669315613,29.95086669315613,29.88827107708508,25.962129115767667,22.771525188105105,18.435182839978918,29.88827107708508,29.88827107708508,24.516597008965867,29.861767019534405,25.962129115767667,29.88827107708508,29.88827107708508,28.930592159130782,29.88827107708508,26.830801756325798,23.96986408237857,22.957490128179305,13.0,5049699.410271211 
 10/09  09:00:00,13.7,82.0,19.165739391147284,79.0153842313316,25.590074249374258,40.6866491359076,23.386122325584665,98.84508608508364,19.24069201345967,70.67512936730263,18.910815027641192,62.47212655761765,23.194089811270203,46.955363936427986,0.0,0.0,28.917684819735474,28.917684819735474,2238.220320171142,0.09401779993258955,30.904851254210367,29.95563488751628,0.0,0.0,0.0,0.0,794.6530296152279,0.033070890238938375,30.904851254210367,29.94676606752411,227.46527285970436,11.271498109979735,26.57316725264574,26.57316725264574,26.57316725264574,27.245722406098366,27.245722406098366,30.820869568894313,30.078978386400493,23.386122325584665,18.910815027641192,30.820869568894313,30.820869568894313,26.687078905713808,27.636295272407896,30.078978386400493,30.820869568894313,30.820869568894313,27.636295272407896,30.820869568894313,26.678210085721638,25.590074249374258,23.194089811270203,13.7,818874.9822949357 
 10/09  10:00:00,14.3,79.0,19.298761646921182,78.36322208939119,26.712914256013054,37.990618951025695,24.283755699176357,96.38927952408778,19.63301408938233,68.97108301722679,19.431338772950397,60.3897847140821,23.45386637709676,46.12881535579592,0.0,0.0,28.917684819735474,28.917684819735474,0.0,0.0,30.904851254210367,30.904851254210367,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210367,30.904851254210367,0.0,14.3,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,24.283755699176357,19.431338772950397,30.79132986044614,30.79132986044614,26.822466202922314,26.822466202922314,30.79132986044614,30.79132986044614,30.79132986044614,26.822466202922314,30.79132986044614,26.822466202922314,26.712914256013054,23.45386637709676,14.3,0.0 
 10/09  11:00:00,15.0,82.0,19.459298121059003,77.58412597143578,27.009532851280518,37.42767871987085,25.0048906458086,95.23104301210611,20.206696806880423,66.56182257975792,19.852750919893694,58.85248447728948,23.483614308300076,46.1630271255288,0.0,0.0,28.91768481973547,28.91768481973547,0.0,0.0,30.904851254210364,30.904851254210364,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210364,30.904851254210364,0.0,15.0,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,25.0048906458086,19.852750919893694,30.79132986044614,30.79132986044614,26.751004268232712,26.751004268232712,30.79132986044614,30.79132986044614,30.79132986044614,26.751004268232712,30.79132986044614,26.751004268232712,27.009532851280518,23.483614308300076,15.0,0.0 
 10/09  12:00:00,15.8,73.0,19.641166033497374,76.7120378216246,26.556896557670697,38.4970253559106,25.849902390034792,95.14092630092173,20.886852921760365,63.82725972307131,20.23028094039038,57.467790041632554,23.398510807050844,46.471589989475135,0.0,0.0,28.91768481973547,28.91768481973547,0.0,0.0,30.904851254210364,30.904851254210364,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210364,30.904851254210364,0.0,15.8,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,25.849902390034792,20.23028094039038,30.79132986044614,30.79132986044614,26.751004268232712,26.751004268232712,30.79132986044614,30.79132986044614,30.79132986044614,26.751004268232712,30.79132986044614,26.751004268232712,26.556896557670697,23.398510807050844,15.8,0.0 
 10/09  13:00:00,15.0,77.0,19.830949506374555,75.81370123461413,25.639296891796825,40.588433990379556,26.418623211949615,94.38855301890732,21.60302134738098,61.08348979549524,20.460531034276883,56.57543508386219,23.20163909116225,46.963494138338085,0.0,0.0,28.917684819735474,28.917684819735474,0.0,0.0,30.904851254210367,30.904851254210367,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210367,30.904851254210367,0.0,15.0,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,26.418623211949615,20.460531034276883,30.79132986044614,30.79132986044614,26.822466202922314,26.822466202922314,30.79132986044614,30.79132986044614,30.79132986044614,26.822466202922314,30.79132986044614,26.822466202922314,25.639296891796825,23.20163909116225,15.0,0.0 
 10/09  14:00:00,16.0,72.0,20.0048700025409,74.92727421920193,24.827376943668774,42.48321448284116,26.658388003467824,95.38926361340886,22.26483112124604,58.607925316178935,20.656812611519037,55.755500728485416,23.55353040783905,45.85451247512821,0.0,0.0,28.91768481973547,28.91768481973547,0.0,0.0,30.904851254210364,30.904851254210364,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210364,30.904851254210364,0.0,16.0,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,26.658388003467824,20.656812611519037,30.79132986044614,30.79132986044614,26.751004268232712,26.751004268232712,30.79132986044614,30.79132986044614,30.79132986044614,26.751004268232712,30.79132986044614,26.751004268232712,24.827376943668774,23.55353040783905,16.0,0.0 
 10/09  15:00:00,15.0,74.0,20.162656083201984,74.12622265743202,24.134015242816467,44.037325142982375,26.5808000812591,97.83133176832042,22.846217156188743,56.51896200417258,20.769703545004656,55.16123066059769,24.497675917293098,43.09030294614598,0.0,0.0,28.917684819735474,28.917684819735474,0.0,0.0,30.904851254210367,30.904851254210367,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210367,30.904851254210367,0.0,15.0,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,26.5808000812591,20.769703545004656,30.79132986044614,30.79132986044614,26.822466202922314,26.822466202922314,30.79132986044614,30.79132986044614,30.79132986044614,26.822466202922314,30.79132986044614,26.822466202922314,24.134015242816467,24.497675917293098,15.0,0.0 
 10/09  16:00:00,15.0,77.0,20.291747650189905,73.53690804130625,23.594106319424146,45.28013068044131,26.170326296630236,100.0,23.40687746363377,54.63543398974062,20.821898443200215,54.790703926058605,25.68019180855311,39.9738325398818,0.0,0.0,28.917684819735474,28.917684819735474,0.0,0.0,30.904851254210367,30.904851254210367,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210367,30.904851254210367,0.0,15.0,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,26.536618171788604,30.79132986044614,30.79132986044614,26.170326296630236,20.821898443200215,30.79132986044614,30.79132986044614,26.822466202922314,26.822466202922314,30.79132986044614,30.79132986044614,30.79132986044614,26.822466202922314,30.79132986044614,26.822466202922314,23.594106319424146,25.68019180855311,15.0,0.0 
 10/09  17:00:00,14.0,77.0,20.379678832322078,73.13835679741598,23.030443784995235,46.55175317799933,25.458520140003305,99.99999999999999,23.769792845476232,53.45291638214585,20.78763284608047,54.69726889786509,26.397333670775065,38.06719354689034,3866.814143066692,0.09329147714213361,30.739649754531513,27.43432761728235,0.0,0.0,30.904851254210364,30.904851254210364,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210364,30.904851254210364,401.9158104185156,9.089814413253936,28.141212977827017,28.141212977827017,28.141212977827017,29.486114497193824,29.486114497193824,32.245431986749175,31.056398984275223,25.458520140003305,20.78763284608047,32.245431986749175,32.245431986749175,29.295196053529672,29.295196053529672,31.056398984275223,32.245431986749175,32.245431986749175,25.98987391628051,32.245431986749175,29.295196053529672,23.030443784995235,26.397333670775065,13.999999999999998,1446896.9175066561 
 10/09  18:00:00,14.0,73.0,20.42460600341812,72.86409839659464,22.675081006519974,46.87852247916041,24.543905078470253,99.99999999999999,23.861067082954143,53.10785778287814,20.605759772105912,54.83935964281842,26.55039026212191,37.17453005612302,16918.473918742908,0.686984141593608,32.99000512084183,27.060282878311774,0.0,0.0,30.904851254210364,30.904851254210364,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210364,30.904851254210364,1281.2205378581352,-0.6694628317392706,28.98533352274498,28.98533352274498,28.98533352274498,33.02023397099708,33.02023397099708,33.07048335022847,28.910704779436543,24.543905078470253,20.605759772105912,33.07048335022847,33.07048335022847,32.99000512084183,32.99000512084183,28.910704779436543,33.07048335022847,33.07048335022847,27.060282878311774,33.07048335022847,32.99000512084183,22.675081006519974,26.55039026212191,13.999999999999998,4612393.936289287 
 10/09  19:00:00,13.0,82.0,20.351517426468686,73.26571671313417,23.344565280875464,44.84038071589394,23.585923571377634,100.0,23.606121550053174,53.98230574975973,20.207884313888506,56.07520370732355,25.035524991568884,40.508465836828755,2864.4926804208358,0.14544810631686836,35.04421194817264,34.101902903940356,0.0,0.0,30.904851254210367,30.904851254210367,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210367,30.904851254210367,241.24939953006952,10.053890313037561,31.55471096715,31.55471096715,31.55471096715,32.36165187877009,32.36165187877009,35.317814771329914,34.61238495695919,23.585923571377634,20.207884313888506,35.317814771329914,35.317814771329914,32.57042838910941,32.57042838910941,34.61238495695919,35.317814771329914,35.317814771329914,31.628119344877128,35.317814771329914,32.57042838910941,23.344565280875464,25.035524991568884,13.0,868497.8383082503 
 10/09  20:00:00,12.0,94.0,20.18203408011663,74.03775337286206,24.12591132729245,42.83231141354883,22.547417319404975,99.99999999999997,23.161521375308034,55.450552564966436,19.81043338969258,57.444895685069135,23.526798758330294,44.39874230199733,0.0,0.0,35.04421194817264,35.04421194817264,12404.96119191786,0.5822840842040069,29.286148245573965,25.677952200640245,0.0,0.0,0.0,0.0,0.0,0.0,30.904851254210367,30.904851254210367,985.8952411905408,2.3619709420011894,26.689600768644304,26.689600768644304,26.689600768644304,29.37963731597972,29.37963731597972,30.774189021042048,27.782500677052624,22.547417319404975,19.81043338969258,30.774189021042048,30.774189021042048,26.03926163238741,29.647457677321132,27.782500677052624,30.774189021042048,30.774189021042048,29.647457677321132,30.774189021042048,29.647457677321132,24.12591132729245,23.526798758330294,12.0,3549222.868285947 
 10/09  21:00:00,13.2,77.0,19.994553860933163,74.97553096953416,24.213244892197004,42.394436915790635,22.223914796932384,100.0,22.596340643509752,57.43866858006191,19.518947637074906,58.34600283245822,22.050734917731013,48.32044061791235,0.0,0.0,35.04421194817264,35.04421194817264,11300.512199630433,0.6281929030695395,27.615719623083216,23.282031496859126,0.0,0.0,0.0,0.0,6200.585268372719,0.34483683126584647,28.30434419407662,25.06126605897812,1514.4212690617185,-1.2482127996684818,23.41034702134018,23.41034702134018,23.41034702134018,27.44540309697285,27.44540309697285,27.441134270942285,23.39545536812325,22.223914796932384,19.518947637074906,27.441134270942285,27.441134270942285,23.282031496859126,27.615719623083216,23.39545536812325,27.441134270942285,27.441134270942285,27.615719623083216,27.441134270942285,24.372641487984716,24.213244892197004,22.050734917731013,13.2,5451916.568622187 
 10/09  22:00:00,12.0,82.0,19.836298938176746,75.64004934167562,23.819464751891058,43.07031260430979,22.175664331738776,100.0,22.040419031243964,59.35640296835662,19.257774638771032,59.013883043990276,21.64330298905405,49.14180576306666,0.0,0.0,35.04421194817264,35.04421194817264,9854.525385179562,0.49610000000000004,28.40747720503428,23.654964457817798,0.0,0.0,0.0,0.0,8073.009953739609,0.49610000000000004,28.40747720503428,24.514130622565034,1481.6384015167641,-2.4821787581172465,24.087289123463812,24.087289123463812,24.087289123463812,28.122606625518426,28.122606625518426,28.10606733434978,24.084547540191416,22.175664331738776,19.257774638771032,28.10606733434978,28.10606733434978,23.654964457817798,28.40747720503428,24.084547540191416,28.10606733434978,28.10606733434978,28.40747720503428,28.10606733434978,24.514130622565034,23.819464751891058,21.64330298905405,12.0,5333898.245460351 
 10/09  23:00:00,11.7,84.0,19.705760786524625,76.2552316371224,23.191394405238633,44.49119975820757,22.367844117443575,99.99999999999999,21.508786848303647,61.316271919006766,19.037264241168238,59.641981962284454,21.900956300225616,48.11536603993421,0.0,0.0,35.04421194817264,35.04421194817264,10572.186994555033,0.4961,29.106882664658357,24.00843601129493,0.0,0.0,0.0,0.0,7285.866144239155,0.4961,29.106882664658357,25.593267193234173,1448.2923145051047,-2.813023571398177,24.808132812793136,24.808132812793136,24.808132812793136,28.84372872608488,28.84372872608488,28.831699631865867,24.80085160226455,22.367844117443575,19.037264241168238,28.831699631865867,28.831699631865867,24.00843601129493,29.106882664658357,24.80085160226455,28.831699631865867,28.831699631865867,29.106882664658357,28.831699631865867,25.593267193234173,23.191394405238633,21.900956300225616,11.7,5213852.332218377 
 10/09  24:00:00,11.4,85.0,19.59300953148757,76.79104936398312,22.346244629164502,46.46346633789972,22.53549795770369,99.99999999999999,21.02846869550472,63.14971589264596,18.850983735006835,60.05505587611874,22.330772449344998,46.503762690024324,6700.328975797982,0.3277276127746398,28.854161856875344,23.961436799669084,6809.0339764385935,0.32013950094356275,28.854161856875344,23.7646080826148,0.0,0.0,0.0,0.0,4867.320309139742,0.3443328862817975,28.854161856875344,25.47238022633287,1464.7504487510748,-3.0989219235722327,24.448800585922882,24.448800585922882,24.448800585922882,28.48425771400402,28.48425771400402,28.490765375813435,24.42302225023323,22.53549795770369,18.850983735006835,28.490765375813435,28.490765375813435,23.7646080826148,28.854161856875344,24.42302225023323,28.490765375813435,28.490765375813435,23.961436799669084,28.490765375813435,25.47238022633287,22.346244629164502,22.330772449344998,11.399999999999999,5273101.61550387 
 10/10  01:00:00,10.0,93.0,19.50501967321825,77.21218325393565,22.17476448935183,46.6365627361327,22.51107088546458,100.0,20.638961725168222,64.68192222567035,18.648648992734923,60.56999793026064,22.459983613798258,45.831659050350495,5864.194412302269,0.3376801485356839,29.133437676002494,24.978659213248733,7331.341845700694,0.3168397029286323,29.133437676002494,23.59757528159216,0.0,0.0,0.0,0.0,5206.686667534481,0.3376801485356839,29.133437676002494,25.444503441772014,1452.7071951878002,-4.5109881514748125,24.71101646954678,24.71101646954678,24.71101646954678,28.746574864356724,28.746574864356724,28.74207208323476,24.69619899292789,22.51107088546458,18.648648992734923,28.74207208323476,28.74207208323476,23.59757528159216,29.133437676002494,24.69619899292789,28.74207208323476,28.74207208323476,24.978659213248733,28.74207208323476,25.444503441772014,22.17476448935183,22.459983613798258,10.0,5229745.902676081 
 10/10  02:00:00,9.0,93.0,19.423518725164787,77.52840027216803,22.210040897244134,46.014586394928955,22.410074131032644,100.0,20.21844135786462,66.31787783493228,18.464576554450673,60.84315486806689,22.54752440763947,45.07680235336792,5543.221929752153,0.3397547669395541,29.21003753067529,25.30669249477704,7918.941407595814,0.3397547669395541,29.21003753067529,23.633793284937536,0.0,0.0,0.0,0.0,4910.977528712147,0.31269046612089185,29.21003753067529,25.45258678134597,1448.7661856088316,-5.526852542394263,24.797659509176206,24.797659509176206,24.797659509176206,28.833251375634667,28.833251375634667,28.83179325780877,24.779827499644593,22.410074131032644,18.464576554450673,28.83179325780877,28.83179325780877,23.633793284937536,29.21003753067529,24.779827499644593,28.83179325780877,28.83179325780877,25.30669249477704,28.83179325780877,25.45258678134597,22.210040897244134,22.54752440763947,9.0,5215558.268191794 
 10/10  03:00:00,10.4,84.0,19.341679471683115,77.92432720416483,22.35264770564995,45.11091924515877,22.374094791092197,100.0,19.853964274929716,67.83173686960738,18.379046939857226,60.78630659231042,22.59775414732014,44.44060110763395,5494.855176657558,0.35374598192279777,29.233077797954486,25.516813864400227,8175.822781356252,0.35374598192279777,29.233077797954486,23.70363844642791,0.0,0.0,0.0,0.0,4611.374961980027,0.2847080361544046,29.233077797954486,25.358063707131333,1446.6957127304768,-4.130187814475387,24.843346794598194,24.843346794598194,24.843346794598194,28.878956309083808,28.878956309083808,28.878174968071214,24.824836142944385,22.374094791092197,18.379046939857226,28.878174968071214,28.878174968071214,23.70363844642791,29.233077797954486,24.824836142944385,28.878174968071214,28.878174968071214,25.516813864400227,28.878174968071214,25.358063707131333,22.35264770564995,22.59775414732014,10.4,5208104.565829717 
 10/10  04:00:00,9.0,93.0,19.263262216036157,78.30579453687308,22.436111061892767,44.41213690710436,22.346490507833224,100.0,19.583824386105814,68.97874718554121,18.28093544036775,60.787881918932754,22.578130160496706,44.027278314975895,5421.061122618223,0.3548111521846262,29.31885549832545,25.663539611929032,8247.444593017965,0.3548111521846262,29.31885549832545,23.75776430950804,0.0,0.0,0.0,0.0,4713.166064463983,0.2825776956307476,29.31885549832545,25.328489469070707,1443.9139071130173,-5.531464219257291,24.904913920606525,24.904913920606525,24.904913920606525,28.940547226830184,28.940547226830184,28.939569209672744,24.886611544859235,22.346490507833224,18.28093544036775,28.939569209672744,28.939569209672744,23.75776430950804,29.31885549832545,24.886611544859235,28.939569209672744,28.939569209672744,25.663539611929032,28.939569209672744,25.328489469070707,22.436111061892767,22.578130160496706,9.0,5198090.065606862 
 10/10  05:00:00,9.5,90.0,19.19629767899127,78.71047657707162,22.51683868465149,43.836583424621935,22.33290807727672,100.0,19.35217135881964,70.04858034237193,18.203578859925052,60.80366799421799,22.557801608624292,43.7244591691115,5317.121556556334,0.34890676081384775,29.39168139482618,25.745791380107065,8182.574103727958,0.34890676081384775,29.39168139482618,23.780983030652926,0.0,0.0,0.0,0.0,4920.7274557135415,0.29438647837230464,29.39168139482618,25.39271446889746,1441.0583043040788,-5.03419082548592,24.96833622185322,24.96833622185322,24.96833622185322,29.003994015583935,29.003994015583935,29.002928364888824,24.95010907279643,22.33290807727672,18.203578859925052,29.002928364888824,29.002928364888824,23.780983030652926,29.39168139482618,24.95010907279643,29.002928364888824,29.002928364888824,25.745791380107065,29.002928364888824,25.39271446889746,22.51683868465149,22.557801608624292,9.5,5187809.895494684 
 10/10  06:00:00,10.0,87.0,19.134566203203615,79.01399518319188,22.593444327213383,43.29626701068083,22.32707211962538,100.0,19.144961451188934,70.9587879456041,18.145899076982516,60.72084402071328,22.554872181681965,43.394840967657515,5160.477972716155,0.3363310010990413,29.43282159087231,25.76204010861126,8200.234614405652,0.3480524934580505,29.43282159087231,23.79622398084671,0.0,0.0,0.0,0.0,5068.152154242607,0.30781650544290823,29.43282159087231,25.493755707356527,1439.2841069284473,-4.535936377475544,25.007859379844774,25.007859379844774,25.007859379844774,29.043527894118718,29.043527894118718,29.04286388407237,24.989222559923924,22.32707211962538,18.145899076982516,29.04286388407237,29.04286388407237,23.79622398084671,29.43282159087231,24.989222559923924,29.04286388407237,29.04286388407237,25.76204010861126,29.04286388407237,25.493755707356527,22.593444327213383,22.554872181681965,10.0,5181422.78494241 
 10/10  07:00:00,10.0,93.0,19.08050744198378,79.2808629315491,22.663525800940953,42.9157142984429,22.347468780917396,100.0,18.974296762028636,71.71845776570021,18.121365976291873,60.58992460364566,22.587252681932195,43.1121611356176,4678.629240714931,0.2984312090763338,29.371337409095347,25.62064737238901,8472.61402916115,0.36702379163820864,29.371337409095347,23.848528871950002,0.0,0.0,0.0,0.0,5157.028726553713,0.32674499928545764,29.371337409095347,25.595377422377318,1440.6851205269866,-4.522404573703771,24.97664124310079,24.97664124310079,24.97664124310079,29.012302257401814,29.012302257401814,29.01282672242402,24.956802904477446,22.347468780917396,18.121365976291873,29.01282672242402,29.01282672242402,23.848528871950002,29.371337409095347,24.956802904477446,29.01282672242402,29.01282672242402,25.62064737238901,29.01282672242402,25.595377422377318,22.663525800940953,22.587252681932195,10.0,5186466.433897152 
 10/10  08:00:00,11.0,94.0,19.067543473325408,79.34501411872137,23.495149893207863,40.87542868876726,22.63556080257773,99.95370029772742,18.884930855430547,72.11990240781168,18.29875771866939,59.852294907678626,22.828142859177767,42.55381962373741,1422.7956047157923,0.08908206583841771,29.213015547847455,27.939304103560303,11193.57326849347,0.5732085544246808,29.05166534190032,24.29844968966065,0.0,0.0,0.0,0.0,4756.373009337419,0.3243135164018556,29.05166534190032,25.542592886865723,1444.8625028022038,-3.5032217361225575,24.883904515905407,24.883904515905407,24.883904515905407,28.919529698532948,28.919529698532948,28.92148208134413,24.86264475610893,22.63556080257773,18.29875771866939,28.92148208134413,28.92148208134413,24.29844968966065,29.05166534190032,24.86264475610893,28.92148208134413,28.92148208134413,27.77795389761317,28.92148208134413,25.542592886865723,23.495149893207863,22.828142859177767,11.0,5201505.010087933 
 10/10  09:00:00,13.4,77.0,19.110388253617966,79.13324560866712,24.872450938385228,37.64352977586761,23.208971017246295,98.91192558140648,18.987641675300154,71.65874984370784,18.79142468691,57.94902003042753,23.17368253045619,41.68004056762106,0.0,0.0,29.21301554784746,29.21301554784746,2400.1178641866272,0.13484953966533372,29.083690966295052,28.232051349731584,0.0,0.0,0.0,0.0,950.0565326505584,0.0635904603346663,29.083690966295052,28.3688157610771,287.5089238692009,10.496307301147096,25.060476265897353,25.060476265897353,25.060476265897353,25.86760846775131,25.86760846775131,29.07924366324653,28.27482313907829,23.208971017246295,18.79142468691,29.07924366324653,29.07924366324653,25.307250870382475,26.158890486945943,28.27482313907829,29.07924366324653,29.07924366324653,26.158890486945943,29.07924366324653,25.444015281728,24.872450938385228,23.17368253045619,13.4,1035032.1259291231 
 10/10  10:00:00,14.0,82.0,19.220139769640184,78.59369106787705,25.365586566918058,36.70841394436895,23.93476466090941,97.80720278659057,19.309520869281585,70.23495259423515,19.409401000567286,55.78477767184798,23.56592364459483,40.880284358508916,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.08369096629505,29.08369096629505,0.0,0.0,0.0,0.0,0.0,0.0,29.08369096629505,29.08369096629505,0.0,13.999999999999998,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,29.08237269630852,29.08237269630852,23.93476466090941,19.409401000567286,29.08237269630852,29.08237269630852,25.26639873890793,25.26639873890793,29.08237269630852,29.08237269630852,29.08237269630852,25.26639873890793,29.08237269630852,25.26639873890793,25.365586566918058,23.56592364459483,13.999999999999998,0.0 
 10/10  11:00:00,15.0,77.0,19.357639960453866,77.92346210595926,25.474050475740913,36.78380328931265,24.450457056682957,97.63887046063101,19.774690645210885,68.23311733375928,19.894410510275502,54.20988383718229,23.637697976382192,41.049539768645,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.083690966295052,29.083690966295052,0.0,0.0,0.0,0.0,0.0,0.0,29.083690966295052,29.083690966295052,0.0,15.0,25.063917096726392,25.063917096726392,25.063917096726392,25.063917096726392,25.063917096726392,29.08237269630852,29.08237269630852,24.450457056682957,19.894410510275502,29.08237269630852,29.08237269630852,25.198904858505283,25.198904858505283,29.08237269630852,29.08237269630852,29.08237269630852,25.198904858505283,29.08237269630852,25.198904858505283,25.474050475740913,23.637697976382192,15.0,0.0 
 10/10  12:00:00,16.0,69.0,19.52301698049674,77.12595885544118,25.39083739822993,37.13754054369223,25.40819080682509,94.35884885586069,20.33914522007618,65.88981911767718,20.360080687648082,52.67366506993409,23.601389697139037,41.329501027412974,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.083690966295052,29.083690966295052,0.0,0.0,0.0,0.0,0.0,0.0,29.083690966295052,29.083690966295052,0.0,16.0,25.063917096726392,25.063917096726392,25.063917096726392,25.063917096726392,25.063917096726392,29.08237269630852,29.08237269630852,25.40819080682509,20.360080687648082,29.08237269630852,29.08237269630852,25.333892527588365,25.333892527588365,29.08237269630852,29.08237269630852,29.08237269630852,25.333892527588365,29.08237269630852,25.333892527588365,25.39083739822993,23.601389697139037,16.0,0.0 
 10/10  13:00:00,16.0,77.0,19.694879513718995,76.23187844176401,24.750068620772005,39.06314420303137,26.029117124286714,93.30308042959781,20.992286138582518,63.2282580446029,20.573857819801333,52.130779706595234,23.41258468093789,42.3196184664681,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.08369096629505,29.08369096629505,0.0,0.0,0.0,0.0,0.0,0.0,29.08369096629505,29.08369096629505,0.0,16.0,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,29.08237269630852,29.08237269630852,26.029117124286714,20.573857819801333,29.08237269630852,29.08237269630852,25.26639873890793,25.26639873890793,29.08237269630852,29.08237269630852,29.08237269630852,25.26639873890793,29.08237269630852,25.26639873890793,24.750068620772005,23.41258468093789,16.0,0.0 
 10/10  14:00:00,15.0,82.0,19.860370253647314,75.45306893545522,24.047409773401462,41.796969922173986,26.27605894672657,95.50668357560613,21.65785631149236,60.70003331899025,20.655903733195085,52.30978035373022,23.609262449971435,42.89938698949487,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.08369096629505,29.08369096629505,0.0,0.0,0.0,0.0,0.0,0.0,29.08369096629505,29.08369096629505,0.0,15.0,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,29.08237269630852,29.08237269630852,26.27605894672657,20.655903733195085,29.08237269630852,29.08237269630852,25.26639873890793,25.26639873890793,29.08237269630852,29.08237269630852,29.08237269630852,25.26639873890793,29.08237269630852,25.26639873890793,24.047409773401462,23.609262449971435,15.0,0.0 
 10/10  15:00:00,15.0,81.0,20.014750615845465,74.66116139593602,23.538226422847252,43.95872621995538,26.251583846188467,98.72384617490377,22.2403158254882,58.52283614310459,20.767863660631193,52.30505384265599,24.49185670799142,41.504142766242495,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.08369096629505,29.08369096629505,0.0,0.0,0.0,0.0,0.0,0.0,29.08369096629505,29.08369096629505,0.0,15.0,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,25.06391709672639,29.08237269630852,29.08237269630852,26.251583846188467,20.767863660631193,29.08237269630852,29.08237269630852,25.26639873890793,25.26639873890793,29.08237269630852,29.08237269630852,29.08237269630852,25.26639873890793,29.08237269630852,25.26639873890793,23.538226422847252,24.49185670799142,15.0,0.0 
 10/10  16:00:00,15.0,82.0,20.142551595511094,74.07271812220534,23.16504631176528,45.62653746901255,25.73204412907883,100.0,22.68653608313362,56.95668256348476,20.91320527383806,52.15956656160556,24.68837489642692,41.629977084335884,0.0,0.0,29.213015547847455,29.213015547847455,0.0,0.0,29.083690966295052,29.083690966295052,0.0,0.0,0.0,0.0,0.0,0.0,29.083690966295052,29.083690966295052,0.0,15.0,25.063917096726392,25.063917096726392,25.063917096726392,25.063917096726392,25.063917096726392,29.08237269630852,29.08237269630852,25.73204412907883,20.91320527383806,29.08237269630852,29.08237269630852,25.198904858505283,25.198904858505283,29.08237269630852,29.08237269630852,29.08237269630852,25.198904858505283,29.08237269630852,25.198904858505283,23.16504631176528,24.68837489642692,15.0,0.0 
 10/10  17:00:00,15.0,82.0,20.208978960983664,73.76893923458857,22.732749290588714,47.38335803816486,24.97751387494167,99.99999999999999,22.89389298594123,56.24506176261467,20.87089309252309,52.581452658450274,25.353309126026737,40.48287697702216,10174.081415578308,0.40583111610896494,30.741683692550257,26.688099714214694,0.0,0.0,29.08369096629505,29.08369096629505,0.0,0.0,0.0,0.0,0.0,0.0,29.08369096629505,29.08369096629505,883.0948102011193,5.273746395101694,26.877805395491695,26.877805395491695,26.877805395491695,29.567893559948562,29.567893559948562,30.865897191407473,28.245010929959292,24.97751387494167,20.87089309252309,30.865897191407473,30.865897191407473,29.426144756237083,29.426144756237083,28.245010929959292,30.865897191407473,30.865897191407473,25.37256077790152,30.865897191407473,29.426144756237083,22.732749290588714,25.353309126026737,15.0,3179141.31672403 
 10/10  18:00:00,15.0,76.0,20.23852843368344,73.63424048718143,22.743829163534862,47.66350854931969,24.091293075816395,99.99999999999999,22.95938546615961,56.02238510561301,20.617691992436292,53.62780453647327,25.643364320194358,40.05681141072169,15675.729367777216,0.6510595765983964,34.00415403163786,28.230339929383636,0.0,0.0,29.08369096629505,29.08369096629505,0.0,0.0,0.0,0.0,0.0,0.0,29.08369096629505,29.08369096629505,1241.0557061949157,0.3142921834421918,30.190804245151593,30.190804245151593,30.190804245151593,34.22552914554143,34.22552914554143,34.17345857065888,30.224498226458607,24.091293075816395,20.617691992436292,34.17345857065888,34.17345857065888,34.00415403163786,34.00415403163786,30.224498226458607,34.17345857065888,34.17345857065888,28.230339929383636,34.17345857065888,34.00415403163786,22.743829163534862,25.643364320194358,15.0,4467800.542301697 
 10/10  19:00:00,13.0,88.0,20.162100118213218,74.05596347385831,23.584116426900366,45.37010689309581,23.17833652248116,100.0,22.76174037162999,56.75323029554577,20.14488224476232,55.31968061134678,24.03930502064922,44.155909951607164,2932.8521548569697,0.12517014992375716,36.632799030367615,35.51170223225039,0.0,0.0,29.083690966295052,29.083690966295052,0.0,0.0,0.0,0.0,0.0,0.0,29.083690966295052,29.083690966295052,232.78281232824662,10.048930324383244,33.07461780697019,33.07461780697019,33.07461780697019,33.88155871859027,33.88155871859027,36.90412885952592,36.17347969065422,23.17833652248116,20.14488224476232,36.90412885952592,36.90412885952592,34.097700504997775,34.097700504997775,36.17347969065422,36.90412885952592,36.90412885952592,32.97660370688055,36.90412885952592,34.097700504997775,23.584116426900366,24.03930502064922,13.0,838018.1243816878 
 10/10  20:00:00,13.0,88.0,19.976486499545153,74.91227489620445,24.432350815422858,43.09869585142267,22.09389797314134,100.0,22.36100831369465,58.151591917161326,19.7195258140482,56.84160475094805,22.158137850111267,49.45925706326002,0.0,0.0,36.632799030367615,36.632799030367615,12037.156169662478,0.5767901552378721,26.981686685908798,21.95755978865059,0.0,0.0,0.0,0.0,7111.12829661149,0.41540984476212806,26.981686685908798,22.757695290959667,1556.796714761046,-1.3830126005851253,22.564672132728976,22.564672132728976,22.564672132728976,26.5994016718027,26.5994016718027,26.777180163519002,22.36410684296269,22.09389797314134,19.7195258140482,26.777180163519002,26.777180163519002,21.95755978865059,26.981686685908798,22.36410684296269,26.777180163519002,26.777180163519002,26.981686685908798,26.777180163519002,22.757695290959667,24.432350815422858,22.158137850111267,13.0,5604468.173139764 
 10/10  21:00:00,13.0,88.0,19.81552981832389,75.73757229752277,24.47010330297656,43.02753080237409,21.883149693939608,100.0,21.89740249967679,59.87654152252249,19.401912383428602,58.060420253896154,21.789604979867264,50.601360809991846,0.0,0.0,36.632799030367615,36.632799030367615,10536.41428783299,0.49610000000000004,28.074598802422912,22.9931526747394,0.0,0.0,0.0,0.0,7289.605697826167,0.49610000000000004,28.074598802422912,24.559006356604463,1496.7197297693447,-1.4401611688317217,23.770288891854612,23.770288891854612,23.770288891854612,27.80548396496294,27.80548396496294,27.780416020538215,23.77607951567193,21.883149693939608,19.401912383428602,27.780416020538215,27.780416020538215,22.9931526747394,28.074598802422912,23.77607951567193,27.780416020538215,27.780416020538215,28.074598802422912,27.780416020538215,24.559006356604463,24.47010330297656,21.789604979867264,13.0,5388191.027169641 
 10/10  22:00:00,12.0,94.0,19.67246940354765,76.41292774340468,24.024208463016205,44.17840371031332,21.880541937944592,100.0,21.429380629690215,61.615084569916675,19.15352415910177,58.996098277150026,22.018915513488285,49.880746188226425,0.0,0.0,36.632799030367615,36.632799030367615,10943.435859926314,0.49610000000000004,28.85045787600604,23.572911332542418,0.0,0.0,0.0,0.0,6986.845981055283,0.49610000000000004,28.85045787600604,25.481003778975335,1460.827120332758,-2.4741173276606663,24.533812180726912,24.533812180726912,24.533812180726912,28.569302141817417,28.569302141817417,28.55684795703953,24.526957555758877,21.880541937944592,19.15352415910177,28.55684795703953,28.55684795703953,23.572911332542418,28.85045787600604,24.526957555758877,28.55684795703953,28.55684795703953,28.85045787600604,28.55684795703953,25.481003778975335,24.024208463016205,22.018915513488285,12.0,5258977.633197929 
 10/10  23:00:00,11.0,100.0,19.573128686856034,76.88598487166382,23.359462008343392,45.96580770523673,22.145050784349714,99.95540313148956,20.98602820012036,63.31457560946947,18.9345304635159,59.81703143120586,22.320569382885722,48.95448120570558,0.0,0.0,36.632799030367615,36.632799030367615,11044.883281650882,0.4961,29.355322524135218,24.02898093689271,0.0,0.0,0.0,0.0,6828.975951957787,0.4961,29.355322524135218,26.062081879270735,1437.1240016142629,-3.497523925246409,25.05613570289249,25.05613570289249,25.05613570289249,29.091794884326575,29.091794884326575,29.08309324696297,25.045531408081725,22.145050784349714,18.9345304635159,29.08309324696297,29.08309324696297,24.02898093689271,29.355322524135218,25.045531408081725,29.08309324696297,29.08309324696297,29.355322524135218,29.08309324696297,26.062081879270735,23.359462008343392,22.320569382885722,11.0,5173646.405811347 
 10/10  24:00:00,10.0,93.0,19.4831929290353,77.3170607467109,22.441082116084175,48.3165029476915,22.376742263662116,99.99999999999999,20.58054859516384,64.91517171473488,18.730153409103426,60.45416695891608,22.646879765481717,47.717055334201596,6175.608884216671,0.30946178898503285,28.807943562510616,24.001834569829075,7978.5875561300045,0.3909670582168413,28.807943562510616,23.925184591813355,0.0,0.0,0.0,0.0,3947.2540506642995,0.2917711527981259,28.807943562510616,25.560911209884264,1463.6165035626575,-4.5006284361887925,24.473349511516112,24.473349511516112,24.473349511516112,28.508816113251818,28.508816113251818,28.51966940409744,24.443160721781066,22.376742263662116,18.730153409103426,28.51966940409744,28.51966940409744,23.925184591813355,28.807943562510616,24.443160721781066,28.51966940409744,28.51966940409744,24.001834569829075,28.51966940409744,25.560911209884264,22.441082116084175,22.646879765481717,10.0,5269019.412825568 
 10/11  01:00:00,11.0,94.0,19.411767978496165,77.66132764570617,22.275168171250254,48.61883686321512,22.45311007267229,100.0,20.23418344392497,66.31857451336998,18.58489608268843,60.91384528370834,22.708043615389794,47.357792492491384,6125.597760315724,0.375222355957375,28.992681091004922,25.08604166646265,8103.216215025409,0.375222355957375,28.992681091004922,23.82522148618136,0.0,0.0,0.0,0.0,3926.9372185187567,0.24175528808525004,28.992681091004922,25.102303492394995,1456.3712634461886,-3.492304221987922,24.630834767728338,24.630834767728338,24.630834767728338,28.666362211178512,28.666362211178512,28.663089272796192,24.614843461281033,22.45311007267229,18.58489608268843,28.663089272796192,28.663089272796192,23.82522148618136,28.992681091004922,24.614843461281033,28.663089272796192,28.663089272796192,25.08604166646265,28.663089272796192,25.102303492394995,22.275168171250254,22.708043615389794,11.0,5242936.548406279 
 10/11  02:00:00,10.0,93.0,19.33687551284436,77.94763163581177,22.31849186793233,48.124377265835065,22.45305289405446,100.0,19.88345750300749,67.70777591767089,18.461849432433993,61.154166510647734,22.626814593887378,47.23158742725434,5637.042174263643,0.3669799455576288,29.132147941852573,25.457086381547796,8145.678419250182,0.3669799455576288,29.132147941852573,23.821635672064104,0.0,0.0,0.0,0.0,4410.156339981677,0.2582401088847426,29.132147941852573,25.04617050650051,1450.3766707924124,-4.5130156458456705,24.762203957772915,24.762203957772915,24.762203957772915,28.797782132896437,28.797782132896437,28.79532339515944,24.745387587690423,22.45305289405446,18.461849432433993,28.79532339515944,28.79532339515944,23.821635672064104,29.132147941852573,24.745387587690423,28.79532339515944,28.79532339515944,25.457086381547796,28.79532339515944,25.04617050650051,22.31849186793233,22.626814593887378,10.0,5221356.014852684 
 10/11  03:00:00,10.0,100.0,19.26541433445697,78.29529504785116,22.407446913118214,47.59078565141137,22.44049571392785,100.0,19.62940453345391,68.78367498977086,18.358509981328268,61.39609569149954,22.562766679424108,47.14409577341605,5460.7300421114605,0.358156803367874,29.268445689444597,25.62076829968829,8146.068988300384,0.358156803367874,29.268445689444597,23.827006278437025,0.0,0.0,0.0,0.0,4749.232889145675,0.2758863932642522,29.268445689444597,25.150011748564758,1445.9366211454299,-4.502992645498049,24.860125824743015,24.860125824743015,24.860125824743015,28.89574183148956,28.89574183148956,28.89422021674851,24.84237342110631,22.44049571392785,18.358509981328268,28.89422021674851,28.89422021674851,23.827006278437025,29.268445689444597,24.84237342110631,28.89422021674851,28.89422021674851,25.62076829968829,28.89422021674851,25.150011748564758,22.407446913118214,22.562766679424108,10.0,5205371.8361235475 
 10/11  04:00:00,10.0,100.0,19.203999758574184,78.59549510567906,22.489426378210307,47.128200547101265,22.41863256606267,100.0,19.413962366152916,69.71121757041566,18.27229291379548,61.5902739718763,22.51760935771674,47.047822640973926,5308.009511764703,0.34517707939112857,29.382181640003353,25.703211189180358,8032.401297256285,0.34517707939112857,29.382181640003353,23.81494085864054,0.0,0.0,0.0,0.0,5103.779558156794,0.3018458412177429,29.382181640003353,25.336951182370356,1441.7651470339476,-4.506950031474238,24.952616370969064,24.952616370969064,24.952616370969064,28.98826809597356,28.98826809597356,28.98671402712311,24.934876480798344,22.41863256606267,18.27229291379548,28.98671402712311,28.98671402712311,23.81494085864054,29.382181640003353,24.934876480798344,28.98671402712311,28.98671402712311,25.703211189180358,28.98671402712311,25.336951182370356,22.489426378210307,22.51760935771674,10.0,5190354.529322212 
 10/11  05:00:00,10.9,100.0,19.146963608679705,78.87545296037264,22.57584485674916,46.829138544056434,22.4054082971391,100.0,19.22163320783986,70.5511487675618,18.21510118874189,61.764348965264695,22.52324878517768,46.97919043732873,5231.915545830346,0.3346621233630289,29.48932350463207,25.74917804852487,7967.422547136679,0.3346621233630289,29.48932350463207,23.793643026703037,0.0,0.0,0.0,0.0,5325.637932669094,0.32287575327394225,29.48932350463207,25.543201262224493,1437.8277532060474,-3.5980849104298027,25.040383006582022,25.040383006582022,25.040383006582022,29.076045236742065,29.076045236742065,29.074570934056112,25.022562030839584,22.4054082971391,18.21510118874189,29.074570934056112,29.074570934056112,23.793643026703037,29.48932350463207,25.022562030839584,29.074570934056112,29.074570934056112,25.74917804852487,29.074570934056112,25.543201262224493,22.57584485674916,22.52324878517768,10.9,5176179.911541771 
