Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/11  06:00:00,11.8,95.0,19.096202250556473,79.20327928626277,22.652422940294564,46.72177281941562,22.404106839619516,100.0,19.066236225899736,71.30808564270204,18.18263642994025,61.9690307343805,22.574547938038453,46.94336542014524,4773.161931243258,0.3004103241506636,29.44499912216509,25.643747961380633,8313.145815258766,0.3541278809544048,29.44499912216509,23.82882545312352,0.0,0.0,0.0,0.0,5309.686238609764,0.3376617948949316,29.44499912216509,25.682969722539568,1438.3441193314952,-2.695995059142417,25.028844575955592,25.028844575955592,25.028844575955592,29.06450903849828,29.06450903849828,29.064702800198734,25.009328518048967,22.404106839619516,18.18263642994025,29.064702800198734,29.064702800198734,23.82882545312352,29.44499912216509,25.009328518048967,29.064702800198734,29.064702800198734,25.643747961380633,29.064702800198734,25.682969722539568,22.652422940294564,22.574547938038453,11.8,5178038.829593383 
 10/11  07:00:00,12.0,94.0,19.056398153085965,79.4002122640436,22.720888235361816,46.642740190468416,22.443170790483336,100.0,18.957649170944567,71.79305141370172,18.190737035513028,61.98629888678864,22.661525226568674,46.81118581485262,4389.21093307194,0.27090186137151767,29.30945170368322,25.433194993450037,8764.324866290157,0.38970043305087626,29.30945170368322,23.92891440209367,0.0,0.0,0.0,0.0,5024.0307971351,0.33159770557760615,29.30945170368322,25.684695148706023,1442.0130435825852,-2.4919476605433264,24.947106553425012,24.947106553425012,24.947106553425012,28.98275615082558,28.98275615082558,28.98412927030549,24.926420226824042,22.443170790483336,18.190737035513028,28.98412927030549,28.98412927030549,23.92891440209367,29.30945170368322,24.926420226824042,28.98412927030549,28.98412927030549,25.433194993450037,28.98412927030549,25.684695148706023,22.720888235361816,22.661525226568674,12.0,5191246.956897306 
 10/11  08:00:00,13.0,94.0,19.075747529340884,79.22659497618248,23.98312010498576,43.40693053645771,22.82163402642936,99.75489072759788,18.9554586296495,71.73241097479792,18.417643103248658,61.17932988364194,22.98978323941254,46.08357060789363,1004.3748689524524,0.06194927270517597,29.068734587469866,28.099022735668036,11952.099044105573,0.518675211136407,30.238581260985505,24.482919608548542,0.0,0.0,0.0,0.0,2980.8448973375753,0.1862822143791413,29.50961284039502,26.516159276894108,1386.4999314980842,-1.5294663839487601,26.334633709237597,26.334633709237597,26.334633709237597,30.369996918507994,30.369996918507994,30.294649065897048,26.394463391043836,22.82163402642936,18.417643103248658,30.294649065897048,30.294649065897048,24.482919608548542,30.238581260985505,26.394463391043836,30.294649065897048,30.294649065897048,29.268869409183672,30.294649065897048,27.24512769748459,23.98312010498576,22.98978323941254,13.0,4991399.753393103 
 10/11  09:00:00,14.2,82.0,19.148002047847662,78.87039082133012,25.357591023664504,40.06729994240305,23.40804137786921,98.73169974891195,19.14181322350384,70.90312903207405,18.91911868611727,59.3401542660098,23.26424725784058,45.41740403238725,0.0,0.0,29.068734587469866,29.068734587469866,2673.966853010889,0.10121631566343639,31.50548056907933,30.241445251125796,0.0,0.0,0.0,0.0,917.9972431808901,0.03508659318141238,31.50548056907933,30.253625969125608,267.8485359054495,11.282494031866275,27.235752708170207,27.235752708170207,27.235752708170207,28.04279397185251,28.04279397185251,31.47051005927544,30.58411986530917,23.40804137786921,18.91911868611727,31.47051005927544,31.47051005927544,27.098615535829186,28.36265085378272,30.58411986530917,31.47051005927544,31.47051005927544,28.36265085378272,31.47051005927544,27.110796253829,25.357591023664504,23.26424725784058,14.2,964254.7292596183 
 10/11  10:00:00,17.0,82.0,19.2815556687797,78.21675345103581,26.56741727528871,37.73953127273484,24.338364411891135,97.5186204186253,19.542706944054572,69.15547193577896,19.52878364995389,57.41868643658123,23.59711429415625,45.03804418483899,0.0,0.0,29.068734587469866,29.068734587469866,0.0,0.0,31.50548056907933,31.50548056907933,0.0,0.0,0.0,0.0,0.0,0.0,31.50548056907933,31.50548056907933,0.0,17.0,27.194401918370993,27.194401918370993,27.194401918370993,27.194401918370993,27.194401918370993,31.43637588231269,31.43637588231269,24.338364411891135,19.52878364995389,31.43637588231269,31.43637588231269,27.55063996675636,27.55063996675636,31.43637588231269,31.43637588231269,31.43637588231269,27.55063996675636,31.43637588231269,27.55063996675636,26.56741727528871,23.59711429415625,17.0,0.0 
 10/11  11:00:00,19.0,56.0,19.449172784927164,77.3288809012945,26.949781554675003,36.71765888711242,25.09767739887453,95.12802460348689,20.163280979604924,66.47939884653343,20.01755957663736,55.5677964106181,23.651994895171317,44.67141059117837,0.0,0.0,29.068734587469862,29.068734587469862,0.0,0.0,31.505480569079324,31.505480569079324,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079324,31.505480569079324,0.0,19.0,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,31.436375882312685,31.436375882312685,25.09767739887453,20.01755957663736,31.436375882312685,31.436375882312685,27.408146187288523,27.408146187288523,31.436375882312685,31.436375882312685,31.436375882312685,27.408146187288523,31.436375882312685,27.408146187288523,26.949781554675003,23.651994895171317,19.0,0.0 
 10/11  12:00:00,20.2,52.0,19.641623399615035,76.33422180131106,26.548399149548644,37.13388526032939,25.963500976254046,92.62307649679684,20.87141061997419,63.57510288279803,20.460584987965042,53.756812806434,23.603957491981568,44.25705453254794,0.0,0.0,29.068734587469862,29.068734587469862,0.0,0.0,31.505480569079324,31.505480569079324,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079324,31.505480569079324,0.0,20.199999999999996,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,31.436375882312685,31.436375882312685,25.963500976254046,20.460584987965042,31.436375882312685,31.436375882312685,27.408146187288523,27.408146187288523,31.436375882312685,31.436375882312685,31.436375882312685,27.408146187288523,31.436375882312685,27.408146187288523,26.548399149548644,23.603957491981568,20.199999999999996,0.0 
 10/11  13:00:00,21.0,49.0,19.84254863206468,75.38817055615532,25.768703825147565,38.44523398905706,26.598332763774646,90.96820529359498,21.60276207256714,60.78538008061993,20.81293585564652,52.31670786795796,23.580916467163945,43.82030455652484,0.0,0.0,29.068734587469862,29.068734587469862,0.0,0.0,31.505480569079324,31.505480569079324,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079324,31.505480569079324,0.0,21.0,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,31.436375882312685,31.436375882312685,26.598332763774646,20.81293585564652,31.436375882312685,31.436375882312685,27.408146187288523,27.408146187288523,31.436375882312685,31.436375882312685,31.436375882312685,27.408146187288523,31.436375882312685,27.408146187288523,25.768703825147565,23.580916467163945,21.0,0.0 
 10/11  14:00:00,21.8,46.0,20.036652658475838,74.41340826580468,25.116229414932132,39.47177385528663,26.942681935346478,90.91675580659393,22.31219146829157,58.15297235148322,21.097502125308907,51.0494988194518,24.055340408996848,42.0647075137148,0.0,0.0,29.068734587469862,29.068734587469862,0.0,0.0,31.505480569079324,31.505480569079324,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079324,31.505480569079324,0.0,21.8,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,31.436375882312685,31.436375882312685,26.942681935346478,21.097502125308907,31.436375882312685,31.436375882312685,27.408146187288523,27.408146187288523,31.436375882312685,31.436375882312685,31.436375882312685,27.408146187288523,31.436375882312685,27.408146187288523,25.116229414932132,24.055340408996848,21.8,0.0 
 10/11  15:00:00,22.6,43.0,20.21972342762707,73.5751383911279,24.6590875016065,40.26673729162287,26.954492032786266,92.68846938678355,22.975294717027204,55.858742450814894,21.324399797009022,50.145375281408015,25.12774262489139,39.16694061766403,0.0,0.0,29.068734587469866,29.068734587469866,0.0,0.0,31.505480569079328,31.505480569079328,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079328,31.505480569079328,0.0,22.6,27.19440191837099,27.19440191837099,27.19440191837099,27.19440191837099,27.19440191837099,31.43637588231269,31.43637588231269,26.954492032786266,21.324399797009022,31.43637588231269,31.43637588231269,27.47939417976104,27.47939417976104,31.43637588231269,31.43637588231269,31.43637588231269,27.47939417976104,31.43637588231269,27.47939417976104,24.6590875016065,25.12774262489139,22.6,0.0 
 10/11  16:00:00,22.0,43.0,20.393730690512783,72.71648846269893,24.195336890579945,40.94162866758067,26.603766976467732,95.86507260355313,23.663179849292455,53.533966495720776,21.456239413420256,49.42739237553456,26.331603835906105,36.0637099180736,0.0,0.0,29.068734587469866,29.068734587469866,0.0,0.0,31.50548056907933,31.50548056907933,0.0,0.0,0.0,0.0,0.0,0.0,31.50548056907933,31.50548056907933,0.0,22.0,27.194401918370993,27.194401918370993,27.194401918370993,27.194401918370993,27.194401918370993,31.43637588231269,31.43637588231269,26.603766976467732,21.456239413420256,31.43637588231269,31.43637588231269,27.55063996675636,27.55063996675636,31.43637588231269,31.43637588231269,31.43637588231269,27.55063996675636,31.43637588231269,27.55063996675636,24.195336890579945,26.331603835906105,22.0,0.0 
 10/11  17:00:00,21.0,46.0,20.506654351598513,72.14005121122113,23.73729096158951,41.65284372654848,25.94821572848474,99.70318564657593,24.199681785385174,51.78362665472087,21.473369253544003,49.065988976297724,27.078617879909373,34.15173733211017,0.0,0.0,29.068734587469862,29.068734587469862,0.0,0.0,31.505480569079324,31.505480569079324,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079324,31.505480569079324,0.0,21.0,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,31.436375882312685,31.436375882312685,25.94821572848474,21.473369253544003,31.436375882312685,31.436375882312685,27.408146187288523,27.408146187288523,31.436375882312685,31.436375882312685,31.436375882312685,27.408146187288523,31.436375882312685,27.408146187288523,23.73729096158951,27.078617879909373,21.0,0.0 
 10/11  18:00:00,20.6,49.0,20.582842830820326,71.73087363520341,23.21887940347375,42.53396877606136,25.060559487979432,99.99999999999999,24.382626459987275,51.167962091678866,21.322629930325974,49.14948071904687,27.195548739996205,33.56426852452924,0.0,0.0,29.068734587469862,29.068734587469862,0.0,0.0,31.505480569079324,31.505480569079324,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079324,31.505480569079324,0.0,20.6,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,27.194401918370986,31.436375882312685,31.436375882312685,25.060559487979432,21.322629930325974,31.436375882312685,31.436375882312685,27.408146187288523,27.408146187288523,31.436375882312685,31.436375882312685,31.436375882312685,27.408146187288523,31.436375882312685,27.408146187288523,23.21887940347375,27.195548739996205,20.6,0.0 
 10/11  19:00:00,18.0,56.0,20.539055390247263,71.99593325559577,22.473092512193105,44.33356361642167,24.158458273621523,100.0,24.26236300739286,51.58894376824288,20.900862748364265,50.319038005623966,25.66598674185804,36.59689624896967,13527.303422795534,0.7015014954173077,30.317383593666843,26.457563006112956,0.0,0.0,31.50548056907933,31.50548056907933,0.0,0.0,0.0,0.0,0.0,0.0,31.50548056907933,31.50548056907933,1097.704090922476,6.332764544627836,26.71869832963267,26.71869832963267,26.71869832963267,29.946987197246717,29.946987197246717,30.821111278426134,27.529270953787073,24.158458273621523,20.900862748364265,30.821111278426134,30.821111278426134,30.013764669524143,30.013764669524143,27.529270953787073,30.821111278426134,30.821111278426134,26.153944081970256,30.821111278426134,30.013764669524143,22.473092512193105,25.66598674185804,18.0,3951734.727320913 
 10/11  20:00:00,16.0,72.0,20.38315340805901,72.69238222290541,22.501788895152423,44.57476472104645,23.326041096442076,99.99999999999997,23.800850629650927,53.03959448391015,20.424424443973635,51.912874312359186,24.151391413061695,40.351615667430096,16282.818518768752,0.9734656502434852,33.21795456489744,29.21479278136404,0.0,0.0,31.505480569079328,31.505480569079328,0.0,0.0,0.0,0.0,0.0,0.0,31.505480569079328,31.505480569079328,1272.04825745037,1.3467396530136166,29.249640427638848,29.249640427638848,29.249640427638848,33.284489849352724,33.284489849352724,33.22307720645179,29.291920369279573,23.326041096442076,20.424424443973635,33.22307720645179,33.22307720645179,33.21795456489744,33.21795456489744,29.291920369279573,33.22307720645179,33.22307720645179,29.21479278136404,33.22307720645179,33.21795456489744,22.501788895152423,24.151391413061695,15.999999999999998,4579373.726821331 
 10/11  21:00:00,16.0,73.0,20.181088307653393,73.67895548648572,23.72380370725929,41.83093210863628,22.44733485168755,100.0,23.313553106960246,54.67398608544581,20.055518249264786,53.315968372077606,22.610725717580074,44.7581629320472,3061.0958002042007,0.19656234748584142,35.55832093997169,34.8131939318812,11017.864787831302,0.43267233934251204,29.186852380542412,24.078707053955537,0.0,0.0,0.0,0.0,4139.3553774393,0.2465738243359833,28.822684377098795,26.271522975512617,1426.3928562245594,1.4958279190242056,25.743745354141616,25.743745354141616,25.743745354141616,29.778508624523404,29.778508624523404,29.898578666353213,25.60432039700068,22.44733485168755,20.055518249264786,29.898578666353213,29.898578666353213,24.88927512813401,29.99742045472089,25.60432039700068,29.898578666353213,29.898578666353213,29.252293446630397,29.898578666353213,27.44625905313471,23.72380370725929,22.610725717580074,16.0,5135014.282408414 
 10/11  22:00:00,14.0,88.0,20.009527895253484,74.46527924436388,24.772307306798297,39.771924855933065,22.139216540482753,100.0,22.804826812112793,56.38296542161633,19.72677789347511,54.66587594549458,21.713547260323917,47.844672148903015,0.0,0.0,35.55832093997169,35.55832093997169,10172.797499807837,0.511542656325896,27.597607111838144,22.830510589403218,0.0,0.0,0.0,0.0,7502.469560725111,0.48065734367410407,27.597607111838144,23.863512748888116,1517.7377529054102,-0.40448879515694314,23.33731128458063,23.33731128458063,23.33731128458063,27.372339149954122,27.372339149954122,27.35506039506824,23.33534306282209,22.139216540482753,19.72677789347511,27.35506039506824,27.35506039506824,22.830510589403218,27.597607111838144,23.33534306282209,27.35506039506824,27.35506039506824,27.597607111838144,27.35506039506824,23.863512748888116,24.772307306798297,21.713547260323917,14.0,5463855.9104594765 
 10/11  23:00:00,15.0,88.0,19.886330737228587,74.9616490406428,24.90474709062601,40.265453688858344,22.147747994113438,100.0,22.311527434761096,58.040371701266835,19.51038178928503,55.839506711022764,21.890673536233603,48.278830110519976,0.0,0.0,35.55832093997169,35.55832093997169,10729.427692800706,0.49610000000000004,28.617849780802317,23.44345256186076,0.0,0.0,0.0,0.0,7178.708938895412,0.49610000000000004,28.617849780802317,25.155829945070288,1471.504962933845,0.5675772994581605,24.303364337470576,24.303364337470576,24.303364337470576,28.33876528517367,28.33876528517367,28.323205369034095,24.299641253465524,22.147747994113438,19.51038178928503,28.323205369034095,28.323205369034095,23.44345256186076,28.617849780802317,24.299641253465524,28.323205369034095,28.323205369034095,28.617849780802317,28.323205369034095,25.155829945070288,24.90474709062601,21.890673536233603,15.0,5297417.866561841 
 10/11  24:00:00,15.0,79.0,19.79463815777313,75.38908342036021,24.48652344286147,42.15290678892791,22.40725297229526,99.85297515602578,21.862794455807812,59.64985916683662,19.354277736665864,56.9218401965667,22.400925238143856,47.78095091252322,0.0,0.0,35.55832093997169,35.55832093997169,10983.65254666387,0.49610000000000004,29.23994729613329,23.94310468312592,0.0,0.0,0.0,0.0,6965.787444416685,0.49610000000000004,29.23994729613329,25.880711416508344,1443.189226949363,0.5152633517775369,24.920997391535657,24.920997391535657,24.920997391535657,28.956636907838526,28.956636907838526,28.946423802317447,24.911908049817132,22.40725297229526,19.354277736665864,28.946423802317447,28.946423802317447,23.94310468312592,29.23994729613329,24.911908049817132,28.946423802317447,28.946423802317447,29.23994729613329,28.946423802317447,25.880711416508344,24.48652344286147,22.400925238143856,15.0,5195481.2170177065 
 10/12  01:00:00,13.0,100.0,19.727239438878048,75.70508671900743,23.83175939520936,44.35140447783793,22.624084514648775,99.99999999999999,21.473871125224036,61.0855806247317,19.178565605113818,57.865825858928915,22.743161462573156,47.339823785589196,0.0,0.0,35.55832093997169,35.55832093997169,11469.72835782208,0.553085668299091,29.376533733743216,24.39344092557225,0.0,0.0,0.0,0.0,6001.88345750937,0.4391143317009091,29.376533733743216,26.106876526392394,1431.5463830842052,-1.4707058785264349,25.181833765782102,25.181833765782102,25.181833765782102,29.217468674267028,29.217468674267028,29.21612033846188,25.163738493473367,22.624084514648775,19.178565605113818,29.21612033846188,29.21612033846188,24.39344092557225,29.376533733743216,25.163738493473367,29.21612033846188,29.21612033846188,29.376533733743216,29.21612033846188,26.106876526392394,23.83175939520936,22.743161462573156,13.0,5153566.979103139 
 10/12  02:00:00,14.0,94.0,19.66410197703592,76.00243656865806,23.120638157655556,47.074326515572196,22.891452828763956,99.98420369035159,21.1344446698033,62.37034469707206,19.04517480549598,58.847579610229424,23.023593789215596,47.32731435172844,0.0,0.0,35.55832093997169,35.55832093997169,12453.28386988842,0.44927789050090894,31.656197509056504,24.89299995340389,0.0,0.0,0.0,0.0,2705.2849521336093,0.1300039122556613,30.657199406767322,27.33987699735865,1322.437128843119,-0.5730599714066944,27.929899919815924,27.929899919815924,27.929899919815924,31.96501900777397,31.96501900777397,31.877517793766085,28.001236945362553,22.891452828763956,19.04517480549598,31.877517793766085,31.877517793766085,24.89299995340389,31.656197509056504,28.001236945362553,31.877517793766085,31.877517793766085,31.656197509056504,31.877517793766085,28.338875099647836,23.120638157655556,23.023593789215596,13.999999999999998,4760773.663835228 
 10/12  03:00:00,14.2,93.0,19.603180660060975,76.29060577769225,22.486189517977337,49.61877582863373,23.121296155928547,99.99999999999999,20.856033723873928,63.4469008390671,18.939821572897706,59.69742520594342,23.04397333285338,47.94799891040647,17408.817530276072,0.9305511483533072,31.79995096078993,27.306955481991317,0.0,0.0,35.85635510613123,35.85635510613123,0.0,0.0,0.0,0.0,0.0,0.0,30.756063138852863,30.756063138852863,1328.829074584251,-0.3664416235708684,27.674339386975884,27.674339386975884,27.674339386975884,31.70949296022151,31.70949296022151,31.758648430621218,27.602421346960895,23.121296155928547,18.939821572897706,31.758648430621218,31.758648430621218,31.79995096078993,31.79995096078993,27.602421346960895,31.758648430621218,31.758648430621218,27.306955481991317,31.758648430621218,31.79995096078993,22.486189517977337,23.04397333285338,14.199999999999998,4783784.668503304 
 10/12  04:00:00,13.0,100.0,19.5586738927652,76.42636546343033,23.03973445020737,48.36982961296599,23.28123005116015,100.0,20.619126862830527,64.31591134844197,18.814747328855496,60.424380186439784,22.781179036806513,49.11560930884123,10127.473387769773,0.5998258270378627,33.68049891493051,29.28072047581101,0.0,0.0,35.85635510613124,35.85635510613124,0.0,0.0,0.0,0.0,6251.1595586151725,0.265206480042228,31.568861453162533,28.74937394076478,1257.8921523526283,-1.6346773291042052,29.73336488280743,29.73336488280743,29.73336488280743,33.768223816930984,33.768223816930984,33.74979669578741,29.73136240942562,23.28123005116015,18.814747328855496,33.74979669578741,33.74979669578741,33.68049891493051,33.68049891493051,29.73136240942562,33.74979669578741,33.74979669578741,29.28072047581101,33.74979669578741,30.861011402532753,23.03973445020737,22.781179036806513,13.0,4528411.748469461 
 10/12  05:00:00,13.6,94.0,19.517504882222706,76.62221487084489,23.56143851986961,47.31722933209481,23.14910650304373,100.0,20.40369336798826,65.17649310206176,18.72944230269737,61.12468174374427,22.87510039601052,49.304596627343244,0.0,0.0,32.3816597674722,32.3816597674722,0.0,0.0,35.85635510613124,35.85635510613124,0.0,0.0,0.0,0.0,14726.165524853834,0.4728764470154521,35.88029967246934,28.417865817269448,1180.4461232083686,-1.1136122312233798,32.274251909302926,32.274251909302926,32.274251909302926,36.30895646740336,36.30895646740336,36.23640792536936,32.32959809373082,23.14910650304373,18.72944230269737,36.23640792536936,36.23640792536936,35.88029967246934,35.88029967246934,32.32959809373082,36.23640792536936,36.23640792536936,35.88029967246934,36.23640792536936,28.417865817269448,23.56143851986961,22.87510039601052,13.6,4249606.043550128 
 10/12  06:00:00,14.2,89.0,19.46849385435742,76.78016525928086,23.582056933094258,47.53504244709652,22.779276932652227,100.0,20.206486550302024,65.91046972180996,18.686312255299647,61.55893003098883,23.490800513583313,47.78312057527124,0.0,0.0,32.3816597674722,32.3816597674722,17464.30287256871,0.5188164965185544,32.392471596989466,24.347075027029376,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,1306.2055818361246,-0.3982286013676397,28.279436363828665,28.279436363828665,28.279436363828665,32.31447310151069,32.31447310151069,32.392450848760944,28.181563626646458,22.779276932652227,18.686312255299647,32.392450848760944,32.392450848760944,24.347075027029376,32.392471596989466,28.181563626646458,32.392450848760944,32.392450848760944,32.392471596989466,32.392450848760944,32.392471596989466,23.582056933094258,23.490800513583313,14.2,4702340.094610048 
 10/12  07:00:00,15.0,94.0,19.429738907343825,76.96549623593077,23.25427300151916,49.087237794533266,22.98341663992396,99.91599804875325,20.07205567894184,66.46100920803433,18.72250348381342,61.875279137609084,24.24085496932068,46.24510095008431,0.0,0.0,32.3816597674722,32.3816597674722,10180.235487209648,0.3173056252234306,33.9018504329033,28.61888265253962,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,837.0183788712153,5.254067220181551,30.252933326688357,30.252933326688357,30.252933326688357,32.942829264458965,32.942829264458965,34.19464290469881,31.593602213330797,22.98341663992396,18.72250348381342,34.19464290469881,34.19464290469881,27.58991048428657,32.872878264650254,31.593602213330797,34.19464290469881,34.19464290469881,32.872878264650254,34.19464290469881,32.872878264650254,23.25427300151916,24.24085496932068,15.0,3013266.163936375 
 10/12  08:00:00,15.0,94.0,19.42936818054327,76.96726450677872,23.25574549770329,49.638969192808126,23.44478028727889,99.59348603875858,20.033112151038964,66.62144138161706,18.952277247646034,61.414262730697715,24.55124298216535,45.911759783315404,0.0,0.0,32.3816597674722,32.3816597674722,6824.931100039377,0.1362535697200725,37.93995182482673,31.948333991519704,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,563.2146637533207,7.629584030998611,34.60923720345701,34.60923720345701,34.60923720345701,36.62658948250723,36.62658948250723,38.52610000623231,36.61694487659065,23.44478028727889,18.952277247646034,38.52610000623231,38.52610000623231,30.516908412971794,36.50852624627882,36.61694487659065,38.52610000623231,38.52610000623231,36.50852624627882,38.52610000623231,36.50852624627882,23.25574549770329,24.55124298216535,15.0,2027572.7895119544 
 10/12  09:00:00,17.6,78.0,19.47623335071916,76.6673138328978,23.32904400866607,49.90405297179063,24.05536392396763,98.32108944786313,20.127613683657575,66.167328843641,19.43322517766114,59.9739620628868,24.52974646121718,46.42445700660446,0.0,0.0,32.3816597674722,32.3816597674722,0.0,0.0,37.93995182482672,37.93995182482672,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,17.6,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,24.05536392396763,19.43322517766114,38.58512647173907,38.58512647173907,34.86542572586424,34.86542572586424,38.58512647173907,38.58512647173907,38.58512647173907,34.86542572586424,38.58512647173907,34.86542572586424,23.32904400866607,24.52974646121718,17.6,0.0 
 10/12  10:00:00,17.8,79.0,19.544573426796497,76.34222514975556,23.345200146040053,50.46045741720114,24.29958456029954,99.39249623457034,20.33984736533654,65.30471165916818,19.855020186521365,58.900584193404725,24.30234310046649,47.634765954113696,0.0,0.0,32.3816597674722,32.3816597674722,0.0,0.0,37.93995182482673,37.93995182482673,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,17.8,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,24.29958456029954,19.855020186521365,38.58512647173907,38.58512647173907,34.79963464865082,34.79963464865082,38.58512647173907,38.58512647173907,38.58512647173907,34.79963464865082,38.58512647173907,34.79963464865082,23.345200146040053,24.30234310046649,17.8,0.0 
 10/12  11:00:00,18.0,88.0,19.61251419355481,75.94529441699653,23.03550050286161,52.72631498209995,24.140915220742123,100.0,20.588153519976693,64.24781631290637,20.109478045634205,58.87269902356729,23.94398584615819,49.915920292326746,0.0,0.0,32.3816597674722,32.3816597674722,0.0,0.0,37.93995182482673,37.93995182482673,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,18.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,24.140915220742123,20.109478045634205,38.58512647173907,38.58512647173907,34.79963464865082,34.79963464865082,38.58512647173907,38.58512647173907,38.58512647173907,34.79963464865082,38.58512647173907,34.79963464865082,23.03550050286161,23.94398584615819,18.0,0.0 
 10/12  12:00:00,20.0,72.0,19.69539600277451,75.55537186216881,23.362635330616342,52.54790219115006,24.82517679096244,97.80546769050028,20.897819628833375,63.034103008753675,20.49048682205091,58.169442998065854,23.660097473448204,51.617697881545084,0.0,0.0,37.706662136359654,37.706662136359654,0.0,0.0,37.93995182482672,37.93995182482672,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,20.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,24.82517679096244,20.49048682205091,38.58512647173907,38.58512647173907,34.92601321834348,34.92601321834348,38.58512647173907,38.58512647173907,38.58512647173907,34.92601321834348,38.58512647173907,34.92601321834348,23.362635330616342,23.660097473448204,20.0,0.0 
 10/12  13:00:00,20.0,78.0,19.881738558454984,74.61320351204395,23.96190375243416,52.099115909916144,25.523648302388594,97.70069755935536,21.521795698640428,60.60659358301393,21.057638268776074,57.248620013061284,23.748603580438555,52.774721892807506,0.0,0.0,37.706662136359654,37.706662136359654,0.0,0.0,37.93995182482672,37.93995182482672,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,20.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,25.523648302388594,21.057638268776074,38.58512647173907,38.58512647173907,34.86542572586424,34.86542572586424,38.58512647173907,38.58512647173907,38.58512647173907,34.86542572586424,38.58512647173907,34.86542572586424,23.96190375243416,23.748603580438555,20.0,0.0 
 10/12  14:00:00,21.0,73.0,20.003812295623376,73.97704680958441,24.119618135065068,52.62006371728494,25.084022068727755,100.0,22.00551222185269,58.78226514821101,21.196616722593454,57.54087608404274,23.55125462625879,54.45158548270592,0.0,0.0,37.706662136359654,37.706662136359654,0.0,0.0,37.93995182482673,37.93995182482673,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,21.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,25.084022068727755,21.196616722593454,38.58512647173907,38.58512647173907,34.79963464865082,34.79963464865082,38.58512647173907,38.58512647173907,38.58512647173907,34.79963464865082,38.58512647173907,34.79963464865082,24.119618135065068,23.55125462625879,21.0,0.0 
 10/12  15:00:00,22.0,79.0,20.07070892216312,73.59802788036507,24.0183130307166,54.81255095505607,24.597288328456255,100.0,22.29523600201803,57.69635587724751,21.239496670347293,58.71664458962318,23.336414739828363,57.10697078547116,0.0,0.0,37.706662136359654,37.706662136359654,0.0,0.0,37.93995182482673,37.93995182482673,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,22.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,24.597288328456255,21.239496670347293,38.58512647173907,38.58512647173907,34.79963464865082,34.79963464865082,38.58512647173907,38.58512647173907,38.58512647173907,34.79963464865082,38.58512647173907,34.79963464865082,24.0183130307166,23.336414739828363,22.0,0.0 
 10/12  16:00:00,21.0,78.0,20.087203732586012,73.52290317072467,23.719757922303586,57.38658558038739,24.137988270565536,100.0,22.478714213077815,57.05609345172531,21.17705876923579,60.0718725855062,23.041509242709353,59.77752112520966,0.0,0.0,37.706662136359654,37.706662136359654,0.0,0.0,37.93995182482673,37.93995182482673,0.0,0.0,0.0,0.0,0.0,0.0,39.165742690331825,39.165742690331825,0.0,21.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,24.137988270565536,21.17705876923579,38.58512647173907,38.58512647173907,34.79963464865082,34.79963464865082,38.58512647173907,38.58512647173907,38.58512647173907,34.79963464865082,38.58512647173907,34.79963464865082,23.719757922303586,23.041509242709353,21.0,0.0 
 10/12  17:00:00,22.0,73.0,20.09648987279143,73.4806518120115,23.46777698463724,59.06122455124559,23.92658791063119,99.99999999999999,22.63130427635255,56.529734247134314,21.234532751602565,60.510037114166124,23.741327336211043,58.08883972682026,0.0,0.0,37.706662136359654,37.706662136359654,0.0,0.0,37.93995182482672,37.93995182482672,0.0,0.0,0.0,0.0,0.0,0.0,38.042176892722516,38.042176892722516,0.0,22.0,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,34.66805249327496,38.58512647173907,38.58512647173907,23.92658791063119,21.234532751602565,38.58512647173907,38.58512647173907,34.92601321834348,34.92601321834348,38.58512647173907,38.58512647173907,38.58512647173907,34.92601321834348,38.58512647173907,34.92601321834348,23.46777698463724,23.741327336211043,22.0,0.0 
 10/12  18:00:00,21.6,70.0,20.083581790141963,73.53939036549825,22.897851701877407,61.512767737924825,23.364829411620708,100.0,22.742425870622448,56.14986793806506,20.962094442219094,61.94895614567267,23.674641349152203,58.6863657429641,6989.244384736172,0.1268295986390284,38.08028071107029,31.488491205432975,0.0,0.0,37.93995182482673,37.93995182482673,0.0,0.0,0.0,0.0,0.0,0.0,38.042176892722516,38.042176892722516,557.8183277163924,14.24256324261393,34.87810641303277,34.87810641303277,34.87810641303277,36.89545869208298,36.89545869208298,38.844963840123185,36.83430018512375,23.364829411620708,20.962094442219094,38.844963840123185,38.844963840123185,36.62676696721587,36.62676696721587,36.83430018512375,38.844963840123185,38.844963840123185,30.03497746157856,38.844963840123185,36.62676696721587,22.897851701877407,23.674641349152203,21.6,2008145.9797790127 
 10/12  19:00:00,20.0,83.0,20.00718241415216,73.96166702363246,22.659061251780088,62.801329728108556,22.635513143229034,99.99999999999999,22.67770064257849,56.42687672869302,20.5487044649562,63.92115000253202,23.323762722492376,60.31875388487603,10347.629091435972,0.4591767612754404,31.352018787711902,25.751847773834463,7711.310929491506,0.2829652474674608,31.725559553097696,27.11555457184022,0.0,0.0,0.0,0.0,0.0,0.0,38.042176892722516,38.042176892722516,1369.9057367067167,5.546992479113319,27.22081060874353,27.22081060874353,27.22081060874353,31.255882583952427,31.255882583952427,31.45788223922889,26.99753744530048,22.635513143229034,20.5487044649562,31.45788223922889,31.45788223922889,26.742013806454423,31.352018787711902,26.99753744530048,31.45788223922889,31.45788223922889,25.751847773834463,31.45788223922889,31.352018787711902,22.659061251780088,23.323762722492376,20.0,4931660.652144181 
 10/12  20:00:00,19.0,88.0,19.90548098828627,74.42923897756825,23.00819410231969,61.70642203266993,22.345055543544106,100.0,22.43993912429987,57.247855490250494,20.196292927033177,65.5434830174778,22.830351330351874,62.371403383506944,2874.116341911209,0.28168977903938863,27.703204924885807,25.186151782594457,13229.807554839874,0.6552961533607743,27.703204924885807,22.721754074325858,0.0,0.0,0.0,0.0,1107.9205877986467,0.05521406759983714,32.60395670532452,30.203402531899354,1506.6809319249196,4.67447173947259,23.571622791540833,23.571622791540833,23.571622791540833,27.606741151856227,27.606741151856227,27.607428576244374,23.552710999445903,22.345055543544106,20.196292927033177,27.607428576244374,27.607428576244374,22.721754074325858,27.703204924885807,23.552710999445903,27.607428576244374,27.607428576244374,25.186151782594457,27.607428576244374,25.30265075146064,23.00819410231969,22.830351330351874,19.0,5424051.354929712 
 10/12  21:00:00,18.2,84.0,19.800446289611237,74.98996331921411,23.09458245754633,61.58615858835235,22.328045301698644,100.0,22.10148658237607,58.49740433537795,19.925894360654482,66.85642313227135,22.368171946698396,64.35570735064712,0.0,0.0,27.16573651792653,27.16573651792653,9768.656950821289,0.49610000000000004,28.041924224934405,23.33074055567389,0.0,0.0,0.0,0.0,8190.583808444474,0.49610000000000004,28.041924224934405,24.09180652666625,1499.2406533115134,3.8375176812601284,23.717771824471107,23.717771824471107,23.717771824471107,27.752946614378537,27.752946614378537,27.74082996538046,23.71127354117007,22.328045301698644,19.925894360654482,27.74082996538046,27.74082996538046,23.33074055567389,28.041924224934405,23.71127354117007,27.74082996538046,27.74082996538046,28.041924224934405,27.74082996538046,24.09180652666625,23.09458245754633,22.368171946698396,18.2,5397266.3519214485 
 10/12  22:00:00,18.0,94.0,19.726867170748815,75.33311875531915,22.859988320897713,62.774713074953056,22.437171990697664,100.0,21.83941745876604,59.44006345923083,19.720852282151256,68.02499875972987,22.451853670995238,64.34390028800149,0.0,0.0,27.16573651792653,27.16573651792653,10764.659020875984,0.49610000000000004,28.960253244139665,23.768950271444183,0.0,0.0,0.0,0.0,7162.099652779508,0.49610000000000004,28.960253244139665,25.506299974824692,1455.8804093290378,3.6274209407030167,24.64155426747598,24.64155426747598,24.64155426747598,28.677085849772475,28.677085849772475,28.661962465596176,24.637625123134438,22.437171990697664,19.720852282151256,28.661962465596176,28.661962465596176,23.768950271444183,28.960253244139665,24.637625123134438,28.661962465596176,28.661962465596176,28.960253244139665,28.661962465596176,25.506299974824692,22.859988320897713,22.451853670995238,18.0,5241169.4735845355 
 10/12  23:00:00,16.0,100.0,19.67752745193146,75.56425931654934,22.441205680210253,64.51992205978647,22.646964539333453,100.0,21.611638509659322,60.27354943620513,19.526468761837847,69.0259424502998,22.757104042459346,63.28862639929588,5450.923471158383,0.26467604340740186,28.715094929367815,23.29734552539491,7942.558800416446,0.383249601142498,28.715094929367815,23.75862595780535,0.0,0.0,0.0,0.0,4687.212902744264,0.3442743554501001,28.715094929367815,25.41474271911418,1467.8610406321914,1.6183549528603391,24.382696947386854,24.382696947386854,24.382696947386854,28.418128538696696,28.418128538696696,28.425754056660708,24.35529717553561,22.646964539333453,19.526468761837847,28.425754056660708,28.425754056660708,23.75862595780535,28.715094929367815,24.35529717553561,28.425754056660708,28.425754056660708,23.29734552539491,28.425754056660708,25.41474271911418,22.441205680210253,22.757104042459346,16.0,5284299.746275889 
 10/12  24:00:00,17.0,90.0,19.633621724619676,75.77058641243293,22.33601887842084,64.94494084309291,22.78420451565933,100.0,21.37999229111348,61.134503637961124,19.38218404240981,69.82500913144459,22.954445001418392,62.54764946258201,7817.147705604937,0.4967208984386017,28.839794208739168,25.074631810956532,6877.907876210526,0.3112583190589818,28.839794208739168,23.55311189220765,0.0,0.0,0.0,0.0,3139.0112625481897,0.1842207825024165,28.839794208739168,24.763156866539106,1459.9744933695754,2.5985314316495103,24.552325709048997,24.552325709048997,24.552325709048997,28.587822817492977,28.587822817492977,28.581696559211995,24.539491828780548,22.78420451565933,19.38218404240981,28.581696559211995,28.581696559211995,23.55311189220765,28.839794208739168,24.539491828780548,28.581696559211995,28.581696559211995,25.074631810956532,28.581696559211995,24.763156866539106,22.33601887842084,22.954445001418392,17.0,5255908.176130472 
 10/13  01:00:00,15.0,100.0,19.596289973259157,75.94653029741481,22.562191705843222,64.00549235149032,22.80245033467403,100.0,21.176904957357234,61.90079837344192,19.241429400022845,70.57587984484509,22.926564341967566,62.602026023464006,8626.835057486996,0.651605287089105,29.695471979252616,26.52811552778554,7281.199957591679,0.28122695705267037,29.695471979252616,23.501402730825745,0.0,0.0,0.0,0.0,1467.9389131925748,0.05936775585822455,29.695471979252616,23.7800273057093,1417.1460266303811,0.5516714927592083,25.50886331533,25.50886331533,25.50886331533,29.54443506122952,29.54443506122952,29.528367825637105,25.505800409456107,22.80245033467403,19.241429400022845,29.528367825637105,29.528367825637105,23.501402730825745,29.695471979252616,25.505800409456107,29.528367825637105,29.528367825637105,26.52811552778554,29.528367825637105,23.7800273057093,22.562191705843222,22.926564341967566,15.0,5101725.695869372 
 10/13  02:00:00,15.0,100.0,19.558241431991682,76.1263396197089,22.917238481248262,62.4837124324379,22.750143624444288,100.0,20.95533239720217,62.74930943460912,19.095874634277312,71.48642024256452,22.65980023693234,63.462084522723956,4961.3587950503015,0.4083573046759995,29.32290988059901,26.314461875158415,7490.1334926558675,0.31273373437190344,29.32290988059901,23.52884440754614,0.0,0.0,0.0,0.0,4918.355770178638,0.271108960952097,29.32290988059901,24.20518057486207,1432.43804583165,0.566096849096871,25.169538748354395,25.169538748354395,25.169538748354395,29.205069847039617,29.205069847039617,29.219773811204806,25.13464004377564,22.750143624444288,19.095874634277312,29.219773811204806,29.219773811204806,23.52884440754614,29.32290988059901,25.13464004377564,29.219773811204806,29.219773811204806,26.314461875158415,29.219773811204806,24.20518057486207,22.917238481248262,22.65980023693234,15.0,5156776.964993939 
 10/13  03:00:00,15.2,99.0,19.51434026964614,76.41010387281547,23.10989918196969,61.64071851277062,22.731548246422065,100.0,20.740558579743873,63.647158402983926,18.990536146027985,72.34974587957768,22.603689492750075,63.55753320439111,770.3136163243902,0.04166899207018153,29.031610570116005,24.60879916730569,8618.174425203557,0.38765417461464224,29.031610570116005,23.712798375424363,0.0,0.0,0.0,0.0,7868.872277350762,0.5628768333151764,29.031610570116005,25.687019983717146,1444.8231768291046,0.7783014473078413,24.88476646593692,24.88476646593692,24.88476646593692,28.92039199146357,28.92039199146357,28.916169439267957,24.87040677799443,22.731548246422065,18.990536146027985,28.916169439267957,28.916169439267957,23.712798375424363,29.031610570116005,24.87040677799443,28.916169439267957,28.916169439267957,24.60879916730569,28.916169439267957,25.687019983717146,23.10989918196969,22.603689492750075,15.2,5201363.436584776 
 10/13  04:00:00,14.0,94.0,19.481093923341465,76.56823850798482,22.92478007375854,61.5381721906333,22.72833441693254,100.0,20.561110487326133,64.355008442442,18.878248972427183,72.86186482082499,22.762108505880764,62.14551511578422,0.0,0.0,29.031610570116005,29.031610570116005,9593.32880851344,0.4006813346598811,29.73401286449631,24.006059633991583,0.0,0.0,0.0,0.0,7577.868631888496,0.5915186653401189,29.73401286449631,26.669172464417624,1413.149340984825,-0.48628760718491293,25.60086915640221,25.60086915640221,25.60086915640221,29.636423142071354,29.636423142071354,29.624396700570475,25.59372436600505,22.72833441693254,18.878248972427183,29.624396700570475,29.624396700570475,24.006059633991583,29.73401286449631,25.59372436600505,29.624396700570475,29.624396700570475,29.73401286449631,29.624396700570475,26.669172464417624,22.92478007375854,22.762108505880764,14.0,5087337.62754537 
 10/13  05:00:00,14.0,94.0,19.441066778912074,76.75912448270614,22.556296946156927,62.361706010658025,22.779504091289414,100.0,20.37210274244461,65.11022710881167,18.79410027448786,73.16678811617487,23.04563567750773,60.537119458055045,6368.059342485335,0.3772211912461556,28.990312156795007,24.211210875087893,8501.756076345117,0.413161757911057,28.990312156795007,24.058969743418444,0.0,0.0,0.0,0.0,2321.8475526832244,0.20181705084278756,29.044490529793983,27.668265586567678,1445.1409190357908,-0.4560377336525665,24.87788031635727,24.87788031635727,24.87788031635727,28.913503182129965,28.913503182129965,28.92687197569066,24.844941504284733,22.779504091289414,18.79410027448786,28.92687197569066,28.92687197569066,24.058969743418444,28.990312156795007,24.844941504284733,28.92687197569066,28.92687197569066,24.211210875087893,28.92687197569066,27.614087213568702,22.556296946156927,23.04563567750773,14.0,5202507.308528846 
 10/13  06:00:00,14.6,93.0,19.396842612768886,76.97063037726718,22.53623436710951,62.103796409288016,22.82983652433074,100.0,20.197788192790764,65.81545240794095,18.740901675526636,73.34201800380548,23.192190070069746,59.68082804844316,9910.288478918934,0.6938521162149616,29.902559894663963,26.485558762992532,7470.481481761952,0.2983478837850387,29.902559894663963,23.912221241973803,0.0,0.0,0.0,0.0,0.0,0.0,29.044490529793983,29.044490529793983,1408.202347452764,0.11621774815190555,25.715438812558748,25.715438812558748,25.715438812558748,29.75097066382676,29.75097066382676,29.73567793292299,25.711773433763977,22.82983652433074,18.740901675526636,29.73567793292299,29.73567793292299,23.912221241973803,29.902559894663963,25.711773433763977,29.73567793292299,29.73567793292299,26.485558762992532,29.73567793292299,29.902559894663963,22.53623436710951,23.192190070069746,14.6,5069528.45082995 
 10/13  07:00:00,13.0,100.0,19.36283492957051,77.21017632408189,22.94869731104043,60.45386442330552,22.860844039475104,100.0,20.059208745848828,66.44810798084569,18.71168161765054,73.50808553233996,22.99042891139866,60.29722726303129,7527.123046697439,0.5467739444815977,30.690997410138245,27.269760839511967,9183.277620787077,0.33498539446143594,30.690997410138245,24.057880566938373,0.0,0.0,0.0,0.0,0.0,0.0,29.044490529793983,29.044490529793983,1368.4103000011364,-1.5296684958739153,26.66677852284404,26.66677852284404,26.66677852284404,30.702126654996526,30.702126654996526,30.6873802429855,26.661866681487176,22.860844039475104,18.71168161765054,30.6873802429855,30.6873802429855,24.057880566938373,30.690997410138245,26.661866681487176,30.6873802429855,30.6873802429855,27.269760839511967,30.6873802429855,30.690997410138245,22.94869731104043,22.99042891139866,13.0,4926277.080004092 
 10/13  08:00:00,15.0,94.0,19.35413312379913,77.32849605544448,23.834991695667192,57.29308786732832,23.09708135365897,99.99999999999999,19.980825135250107,66.83756480307592,18.93992121081236,72.53580420322133,22.846805324556094,60.81054108516854,1111.7532626045208,0.08353232944237199,29.422917458326,28.361543874666797,3066.3685911585253,0.14111722051105752,29.422917458326,27.690076126338287,0.0,0.0,0.0,0.0,10832.914195561898,0.38774886595055064,32.13751095122946,25.604010792483276,1305.2053556827905,0.42802130028794194,28.470190483603833,28.470190483603833,28.470190483603833,32.50522511140299,32.50522511140299,32.43897018984633,28.51808557445866,23.09708135365897,18.93992121081236,32.43897018984633,32.43897018984633,30.404669619241744,32.13751095122946,28.51808557445866,32.43897018984633,32.43897018984633,31.076137367570254,32.43897018984633,25.604010792483276,23.834991695667192,22.846805324556094,15.0,4698739.280458046 
 10/13  09:00:00,16.4,79.0,19.405919736563504,77.155909536815,25.19158514127259,52.47021670852654,23.577977129697835,99.37451792469471,20.089460279017057,66.45510466874605,19.445468434481864,70.22592772616969,23.44209537317946,58.265307336343206,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,0.0,0.0,2868.761494487254,0.09479630146893459,36.43367094983407,34.985710286825636,233.36169356835615,13.45502025786414,32.95401029208968,32.95401029208968,32.95401029208968,33.76095120370976,33.76095120370976,36.789157631552406,36.056634025996665,23.577977129697835,19.445468434481864,36.789157631552406,36.789157631552406,33.960806972340606,33.960806972340606,36.056634025996665,36.789157631552406,36.789157631552406,33.960806972340606,36.789157631552406,32.512846309332176,25.19158514127259,23.44209537317946,16.4,840102.096846082 
 10/13  10:00:00,17.2,70.0,19.531874420100195,76.55391292981011,26.585230169037885,47.41942040622373,24.140392857024892,98.84683109274289,20.45579627370242,64.96733241782697,19.976468530244727,67.57777500355971,24.505925692192573,53.65291034251183,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,17.2,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,24.140392857024892,19.976468530244727,36.8270021101307,36.8270021101307,33.31629105069822,33.31629105069822,36.8270021101307,36.8270021101307,36.8270021101307,33.31629105069822,36.8270021101307,33.31629105069822,26.585230169037885,24.505925692192573,17.2,0.0 
 10/13  11:00:00,18.0,56.0,19.69213550465207,75.79547338591848,27.223064858103783,44.648199888062834,24.994598214334836,96.39600401191426,20.9974273775671,62.83563518979412,20.412375914269248,65.22720430236296,24.835213925718723,51.43310572811971,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,18.0,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,24.994598214334836,20.412375914269248,36.8270021101307,36.8270021101307,33.187549803647606,33.187549803647606,36.8270021101307,36.8270021101307,36.8270021101307,33.187549803647606,36.8270021101307,33.187549803647606,27.223064858103783,24.835213925718723,18.0,0.0 
 10/13  12:00:00,19.2,53.0,19.87701401049626,74.93102938379192,26.849061259944055,44.016790286530494,25.777928401026813,96.0709030467016,21.673699090487247,60.28384392825446,20.762433134390417,62.92082067477861,24.8086648256823,49.69842648211643,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,19.2,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,25.777928401026813,20.762433134390417,36.8270021101307,36.8270021101307,33.187549803647606,33.187549803647606,36.8270021101307,36.8270021101307,36.8270021101307,33.187549803647606,36.8270021101307,33.187549803647606,26.849061259944055,24.8086648256823,19.2,0.0 
