Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/13  13:00:00,18.0,49.0,20.071464758174344,74.03371821303564,26.018972340197706,44.18215515459539,26.370962888158083,96.22949210729044,22.40721275396301,57.646916361643264,21.005730578905855,60.79746704589876,24.584477185336176,48.15287282140607,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,18.0,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,26.370962888158083,21.005730578905855,36.8270021101307,36.8270021101307,33.187549803647606,33.187549803647606,36.8270021101307,36.8270021101307,36.8270021101307,33.187549803647606,36.8270021101307,33.187549803647606,26.018972340197706,24.584477185336176,18.0,0.0 
 10/13  14:00:00,18.0,52.0,20.256665788597196,73.19028677152446,25.286302651699916,44.16134973489707,26.72807586349257,97.87725434657291,23.094569994118963,55.293166926491295,21.2052864984569,58.87015964959446,24.91220090430142,45.19445117477911,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,18.0,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,26.72807586349257,21.2052864984569,36.8270021101307,36.8270021101307,33.187549803647606,33.187549803647606,36.8270021101307,36.8270021101307,36.8270021101307,33.187549803647606,36.8270021101307,33.187549803647606,25.286302651699916,24.91220090430142,18.0,0.0 
 10/13  15:00:00,18.0,55.0,20.444125592519743,72.34758953438724,24.62549666084049,44.487597243836234,26.705387487175376,99.99999999999999,23.838467460800228,52.86790396542769,21.340125433109442,57.4417716058942,25.76996464614628,41.59140480204891,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,18.0,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,26.705387487175376,21.340125433109442,36.8270021101307,36.8270021101307,33.187549803647606,33.187549803647606,36.8270021101307,36.8270021101307,36.8270021101307,33.187549803647606,36.8270021101307,33.187549803647606,24.62549666084049,25.76996464614628,18.0,0.0 
 10/13  16:00:00,16.0,59.0,20.575492066999107,71.76352150725762,24.05172895261861,45.0698266175324,26.31969018567407,100.0,24.473466968699963,50.891141322301515,21.36637843395177,56.70971799383736,26.834583004299596,38.225803232907765,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,16.0,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,26.31969018567407,21.36637843395177,36.8270021101307,36.8270021101307,33.25192142348266,33.25192142348266,36.8270021101307,36.8270021101307,36.8270021101307,33.25192142348266,36.8270021101307,33.25192142348266,24.05172895261861,26.834583004299596,16.0,0.0 
 10/13  17:00:00,16.0,59.0,20.659444956604524,71.46349617121047,23.575357087344347,45.76419018936254,25.58222414512358,99.99999999999999,24.78633095789651,49.996796790588164,21.34356236408833,56.40340673865832,27.583033366108957,36.0876583124941,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,0.0,16.0,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,32.994434680776045,36.8270021101307,36.8270021101307,25.58222414512358,21.34356236408833,36.8270021101307,36.8270021101307,33.187549803647606,33.187549803647606,36.8270021101307,36.8270021101307,36.8270021101307,33.187549803647606,36.8270021101307,33.187549803647606,23.575357087344347,27.583033366108957,16.0,0.0 
 10/13  18:00:00,15.8,55.0,20.70132199412302,71.27928095985087,23.01499904887769,46.22585510337829,24.685670875018765,99.99999999999999,24.827090170191767,49.87518391571051,21.158272040050942,56.31221411432989,27.689050798671346,35.00662532702265,4821.2705197126825,0.10088813954704401,31.85067788393905,28.039810372291235,0.0,0.0,29.422917458326,29.422917458326,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,385.37620867617676,10.860760534296677,33.07154609421806,33.07154609421806,33.07154609421806,34.416447613584864,34.416447613584864,36.964211992108645,35.62425296397918,24.685670875018765,21.158272040050942,36.964211992108645,36.964211992108645,34.36043278082012,34.36043278082012,35.62425296397918,36.964211992108645,36.964211992108645,30.549565269172305,36.964211992108645,34.36043278082012,23.01499904887769,27.689050798671346,15.8,1387354.3512342365 
 10/13  19:00:00,14.0,55.0,20.61510860336203,71.72987126934144,22.521464587974723,46.8629686697321,23.76985124904516,99.99999999999997,24.53522499456606,50.80316036290968,20.70878158329527,57.43784916407497,26.0858215189727,37.84063188852387,14800.820806204338,0.7293288950352117,33.17605596772687,28.935346207273348,0.0,0.0,29.422917458326005,29.422917458326005,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,1085.9859144817835,1.7531929598925893,29.232412643952365,29.232412643952365,29.232412643952365,32.59495273042373,32.59495273042373,33.36550241430705,29.78626491559896,23.76985124904516,20.70878158329527,33.36550241430705,33.36550241430705,32.76646263108513,32.76646263108513,29.78626491559896,33.36550241430705,33.36550241430705,28.525752870631614,33.36550241430705,32.76646263108513,22.521464587974723,26.0858215189727,13.999999999999996,3909549.292134422 
 10/13  20:00:00,13.0,58.0,20.401634428639824,72.68135617669137,23.35026130484269,43.444255168517756,22.61113449130643,99.99999999999997,23.878462844678882,52.845514256972365,20.252268569775428,58.29696687110976,24.458042630322154,40.62278615121976,1936.0722515633338,0.05844565248783202,37.068104727900376,35.74729026157125,15091.18920415625,0.6445740547853962,30.325995566419092,24.78227752425409,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,1382.8048831425817,-1.6220963326295657,26.89212296676719,26.89212296676719,26.89212296676719,30.9270464509184,30.9270464509184,31.00183693507234,26.798044484062842,22.61113449130643,20.252268569775428,31.00183693507234,31.00183693507234,25.36012976626626,30.903847808431262,26.798044484062842,31.00183693507234,31.00183693507234,29.583033342102137,31.00183693507234,30.903847808431262,23.35026130484269,24.458042630322154,12.999999999999998,4978097.579313295 
 10/13  21:00:00,13.6,62.0,20.210389843064945,73.61787951315412,24.110225411856543,41.111624764947635,22.521960373861255,100.0,23.30011267926364,54.77241620789648,19.91044801804347,59.25503255560978,23.18920963340305,43.434487525120254,0.0,0.0,37.53530012807626,37.53530012807626,16492.38323731326,0.9244732656960561,28.890187089147503,24.61833426359253,0.0,0.0,0.0,0.0,0.0,0.0,36.43367094983407,36.43367094983407,1444.2036402429108,-0.9476240294078359,24.898587360258006,24.898587360258006,24.898587360258006,28.934218214382334,28.934218214382334,28.900174556446963,24.913412801544506,22.521960373861255,19.91044801804347,28.900174556446963,28.900174556446963,24.61833426359253,28.890187089147503,24.913412801544506,28.900174556446963,28.900174556446963,28.890187089147503,28.900174556446963,28.890187089147503,24.110225411856543,23.18920963340305,13.600000000000001,5199133.104874479 
 10/13  22:00:00,13.0,62.0,20.05579250988108,74.39858624719653,24.14166878185417,40.54196063299429,22.685494656696235,100.0,22.73719506886499,56.72639246859696,19.612865877298265,59.97430284038195,21.96766622153239,46.22704349002851,0.0,0.0,37.53530012807626,37.53530012807626,9270.582337925423,0.529138785863941,28.81328522922381,24.58644093368328,0.0,0.0,0.0,0.0,8324.194085364765,0.45327692429341443,30.49636285213733,27.1961861607587,1458.2826548199455,-1.540541092945643,24.601051250891793,24.601051250891793,24.601051250891793,28.63646141411648,28.63646141411648,28.647592258199793,24.57067330920295,22.685494656696235,19.612865877298265,28.647592258199793,28.647592258199793,24.58644093368328,28.81328522922381,24.57067330920295,28.647592258199793,28.647592258199793,28.81328522922381,28.647592258199793,25.513108537845177,24.14166878185417,21.96766622153239,13.0,5249817.557351803 
 10/13  23:00:00,13.0,67.0,19.930895480665797,74.97624562304935,23.732892893147458,40.98563266738688,22.932596404297666,100.0,22.195786732819414,58.62390940162118,19.36581538069788,60.37294431565744,21.86461796646815,45.88787882750881,0.0,0.0,37.53530012807626,37.53530012807626,6428.693558041117,0.2818379871888803,29.709275887254925,24.020881810961,0.0,0.0,0.0,0.0,10801.923728619318,0.7103620128111199,29.709275887254925,26.06365511438365,1415.9542432275116,-1.568371142776897,25.54258134542553,25.54258134542553,25.54258134542553,29.57814658706642,29.57814658706642,29.547309675340728,25.55464303856221,22.932596404297666,19.36581538069788,29.547309675340728,29.547309675340728,24.020881810961,29.709275887254925,25.55464303856221,29.547309675340728,29.547309675340728,29.709275887254925,29.547309675340728,26.06365511438365,23.732892893147458,21.86461796646815,13.0,5097435.275619042 
 10/13  24:00:00,13.4,68.0,19.82619919019539,75.53881141475655,23.15038979948877,42.170971079183744,22.96463232934607,99.99999999999999,21.713956307881972,60.432657284772894,19.19144120613666,60.75699342317468,22.595334798654598,43.60650501893651,0.0,0.0,37.53530012807626,37.53530012807626,3856.6260318983796,0.10581709655963822,32.23116947489523,23.313194700434163,0.0,0.0,0.0,0.0,12723.823338154714,0.8380893709838712,32.23116947489523,28.57884765829951,1308.6086988747857,-1.2636115212790213,28.218467114002245,28.218467114002245,28.218467114002245,32.25351562423906,32.25351562423906,32.2181676447079,28.233371972546028,22.96463232934607,19.19144120613666,32.2181676447079,32.2181676447079,23.313194700434163,32.23116947489523,28.233371972546028,32.2181676447079,32.2181676447079,32.23116947489523,32.2181676447079,28.57884765829951,23.15038979948877,22.595334798654598,13.4,4710991.315949228 
 10/14  01:00:00,12.0,76.0,19.722800097259167,75.95025476617334,22.39575081680025,43.661278730663234,22.75641971361646,99.99999999999999,21.27462679037653,62.01927666010936,19.00983932667252,60.884164073478324,23.32691610501049,41.25609713639258,11008.509265821884,0.6971555784689873,29.03863790099522,25.26670098967174,7025.777179991314,0.2950444215310128,29.03863790099522,23.277787622695406,0.0,0.0,0.0,0.0,0.0,0.0,32.63435053249508,32.63435053249508,1450.1588218156512,-2.5254749006509454,24.770540359922936,24.770540359922936,24.770540359922936,28.80607084777143,28.80607084777143,28.86772313399425,24.690101226794948,22.75641971361646,19.00983932667252,28.86772313399425,28.86772313399425,23.277787622695406,29.03863790099522,24.690101226794948,28.86772313399425,28.86772313399425,25.26670098967174,28.86772313399425,29.03863790099522,22.39575081680025,23.32691610501049,12.0,5220571.758536344 
 10/14  02:00:00,12.0,76.0,19.63935964542997,76.34477432879387,22.55314517578157,42.940900895275306,22.65743840831069,100.0,20.919372859313807,63.38744210622811,18.859978066947868,61.07631876884132,23.783162850039254,39.85360317013278,8124.570223190566,0.6335185227156503,29.92802880491508,26.857819740742084,9334.627036363,0.35868147728434974,29.92802880491508,23.68692660176575,0.0,0.0,0.0,0.0,0.0,0.0,32.63435053249508,32.63435053249508,1408.1009570498923,-2.5654471652609088,25.718172253428026,25.718172253428026,25.718172253428026,29.753703584877645,29.753703584877645,29.734202332384115,25.718337134197828,22.65743840831069,18.859978066947868,29.734202332384115,29.734202332384115,23.68692660176575,29.92802880491508,25.718337134197828,29.734202332384115,29.734202332384115,26.857819740742084,29.734202332384115,29.92802880491508,22.55314517578157,23.783162850039254,12.0,5069163.445379611 
 10/14  03:00:00,12.2,78.0,19.573336248322043,76.65855966282246,22.960580234033092,41.61672581727305,22.667682189017007,100.0,20.573711452444208,64.75121322683755,18.75433544243557,61.05175770474539,23.72622323962448,39.726428834397964,3012.284934319583,0.20843615897493462,29.264279979644662,25.805818111630003,13757.913864562019,0.7087704275171632,29.264279979644662,24.620335390657004,0.0,0.0,0.0,0.0,0.0,0.0,32.63435053249508,32.63435053249508,1428.7073334234285,-2.3387879408331154,25.245442758401424,25.245442758401424,25.245442758401424,29.28106538538221,29.28106538538221,29.286813000189163,25.22058866287975,22.667682189017007,18.75433544243557,29.286813000189163,29.286813000189163,24.620335390657004,29.264279979644662,25.22058866287975,29.286813000189163,29.286813000189163,25.805818111630003,29.286813000189163,29.264279979644662,22.960580234033092,23.72622323962448,12.2,5143346.400324343 
 10/14  04:00:00,11.0,87.0,19.511177070852312,76.95535260401388,22.948016483680988,41.51758463504581,22.83480186557673,100.0,20.28480580047246,65.91651589024667,18.623232804822813,61.186941116146095,23.2469137472557,40.76422536482326,4852.022874482544,0.23563120452977784,30.450266152307634,25.517235777284057,11250.304033654886,0.4912391656973165,30.450266152307634,24.971936407528617,0.0,0.0,0.0,0.0,0.0,0.0,32.63435053249508,32.63435053249508,1372.590872592686,-3.5864995967990243,26.56416633967999,26.56416633967999,26.56416633967999,30.599534286433396,30.599534286433396,30.57667769297029,26.567751218084467,22.83480186557673,18.623232804822813,30.57667769297029,30.57667769297029,24.971936407528617,30.450266152307634,26.567751218084467,30.57667769297029,30.57667769297029,25.517235777284057,30.57667769297029,30.450266152307634,22.948016483680988,23.2469137472557,11.0,4941327.141333669 
 10/14  05:00:00,11.0,87.0,19.439793857999984,77.29779646188103,22.911883990457927,41.551765763988385,22.946714229383538,99.99999999999999,20.01431331308831,67.02913755324076,18.50512877336361,61.41579956707424,22.582042755766246,42.38287129171864,3824.3521214738776,0.18898606040063953,30.066204414788587,25.24380034106269,5611.114820665925,0.2376233775322486,30.066204414788587,24.28942824642801,0.0,0.0,0.0,0.0,7370.6800065880725,0.45029765111426956,30.69841262326422,28.069688650807606,1394.5661605407877,-3.565632201516096,26.045771425700266,26.045771425700266,26.045771425700266,30.081239492045896,30.081239492045896,30.09415949928251,26.013952160772995,22.946714229383538,18.50512877336361,30.09415949928251,30.09415949928251,24.28942824642801,30.066204414788587,26.013952160772995,30.09415949928251,30.09415949928251,25.24380034106269,30.09415949928251,27.437480442331974,22.911883990457927,22.582042755766246,11.0,5020438.177946836 
 10/14  06:00:00,11.8,75.0,19.367341459357352,77.64706100057033,22.80668342985605,41.49494841931071,22.872182558014085,100.0,19.78534245625864,67.98713707977745,18.410016111553553,61.312790124450714,22.468172812433085,42.348084399392334,3982.4896660729996,0.17099938700422368,30.58173949953188,25.01008956187815,2669.0428319556963,0.08768088800889763,30.58173949953188,23.299342984272588,0.0,0.0,0.0,0.0,10737.542521219057,0.7335197249868788,30.58173949953188,27.079734046450692,1379.3586537705862,-2.7974034625765807,26.399396794781538,26.399396794781538,26.399396794781538,30.434796568495976,30.434796568495976,30.42564087639901,26.388970104169648,22.872182558014085,18.410016111553553,30.42564087639901,30.42564087639901,23.299342984272588,30.58173949953188,26.388970104169648,30.42564087639901,30.42564087639901,25.01008956187815,30.42564087639901,27.079734046450692,22.80668342985605,22.468172812433085,11.8,4965691.15357411 
 10/14  07:00:00,12.0,76.0,19.306827394526316,77.94018823747723,22.75915126358597,41.35326245360477,22.690360364014587,100.0,19.598762009337044,68.77944073444769,18.402592146828788,60.942283533591834,22.870309380460167,41.06910362897172,5213.927329802766,0.27732331985081315,29.89582076534223,25.282186438110173,6985.31039840901,0.26932901693077754,29.89582076534223,23.250243945450872,0.0,0.0,0.0,0.0,5423.596334178863,0.4455476632184095,29.89582076534223,27.00652183654409,1409.9021711045498,-2.5637352712973662,25.690675222261234,25.690675222261234,25.690675222261234,29.72620669817622,29.72620669817622,29.750005822097876,25.646603139087155,22.690360364014587,18.402592146828788,29.750005822097876,29.750005822097876,23.250243945450872,29.89582076534223,25.646603139087155,29.750005822097876,29.750005822097876,25.282186438110173,29.750005822097876,27.00652183654409,22.75915126358597,22.870309380460167,12.0,5075647.815976379 
 10/14  08:00:00,12.0,71.0,19.294614595961846,77.99947420492492,23.954837424388387,38.0837564225944,22.857562282327994,99.97657346738464,19.50949540695686,69.16206172004836,18.655111147508734,59.50289101873426,23.26631545622647,39.68717990437771,1246.0737110516586,0.08783354054668274,28.86729646285514,28.01875980506178,13712.151551707968,0.4795266386941876,31.303099311083635,24.332446884043645,0.0,0.0,0.0,0.0,635.0469474535325,0.04729601848645096,28.86729646285514,28.064198516139477,1340.9663944968993,-2.6409777023731,27.477439615110928,27.477439615110928,27.477439615110928,31.51259522300871,31.51259522300871,31.42991015576525,27.543268969413596,22.857562282327994,18.655111147508734,31.42991015576525,31.42991015576525,24.332446884043645,31.303099311083635,27.543268969413596,31.42991015576525,31.42991015576525,30.454562653290274,31.42991015576525,30.500001364367975,23.954837424388387,23.26631545622647,12.0,4827479.020188837 
 10/14  09:00:00,13.2,59.0,19.34161406679755,77.77154397384278,25.591090061216047,33.8111951301939,23.39872200197336,97.61459938690861,19.61826874988894,68.69607042268717,19.054994269188928,57.252824699355024,23.45814361572495,38.40288614843924,0.0,0.0,28.867296462855144,28.867296462855144,2711.995294162344,0.07635285767044586,34.07837390051405,32.66213635606597,0.0,0.0,0.0,0.0,0.0,0.0,28.867296462855144,28.867296462855144,206.99179881612022,10.741320990987347,30.17132617490425,30.17132617490425,30.17132617490425,30.843776934587655,30.843776934587655,34.18726162684743,33.51871803634614,23.39872200197336,19.054994269188928,34.18726162684743,34.18726162684743,29.760381467859453,31.176619012307526,33.51871803634614,34.18726162684743,34.18726162684743,31.176619012307526,34.18726162684743,31.176619012307526,25.591090061216047,23.45814361572495,13.199999999999998,745170.4757380328 
 10/14  10:00:00,14.0,55.0,19.449811923798237,77.2496921172518,26.775078607128137,30.977980266826595,24.331817388873276,93.9255361626423,19.950510536092402,67.29455004923213,19.534032818197527,54.958418706316955,23.482127187118852,37.69164855805453,0.0,0.0,28.867296462855144,28.867296462855144,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,28.867296462855144,28.867296462855144,0.0,14.000000000000002,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,34.191470639307006,34.191470639307006,24.331817388873276,19.534032818197527,34.191470639307006,34.191470639307006,30.511600351959753,30.511600351959753,34.191470639307006,34.191470639307006,34.191470639307006,30.511600351959753,34.191470639307006,30.511600351959753,26.775078607128137,23.482127187118852,14.000000000000002,0.0 
 10/14  11:00:00,14.0,59.0,19.58801779332611,76.51337491311375,27.1257787366972,29.932151922732533,25.08109191136497,91.75680788014792,20.443313564008342,65.21018345818763,19.9106762081897,53.12140184922714,23.337399572362795,37.5124870940234,0.0,0.0,28.86729646285514,28.86729646285514,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,28.86729646285514,28.86729646285514,0.0,13.999999999999998,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,34.191470639307006,34.191470639307006,25.08109191136497,19.9106762081897,34.191470639307006,34.191470639307006,30.376655868703374,30.376655868703374,34.191470639307006,34.191470639307006,34.191470639307006,30.376655868703374,34.191470639307006,30.376655868703374,27.1257787366972,23.337399572362795,13.999999999999998,0.0 
 10/14  12:00:00,13.0,67.0,19.746501939911603,75.7640281904101,26.539146733206948,30.547356727759702,25.83724228107461,91.10885706356984,21.039793055920043,62.85816520046146,20.190506519089272,51.47798993194566,23.07129353121913,37.59011831464426,0.0,0.0,28.86729646285514,28.86729646285514,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,28.86729646285514,28.86729646285514,0.0,13.0,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,34.191470639307006,34.191470639307006,25.83724228107461,20.190506519089272,34.191470639307006,34.191470639307006,30.376655868703374,30.376655868703374,34.191470639307006,34.191470639307006,34.191470639307006,30.376655868703374,34.191470639307006,30.376655868703374,26.539146733206948,23.07129353121913,13.0,0.0 
 10/14  13:00:00,13.0,72.0,19.917487822172106,74.96478300403658,25.66387612343641,32.07804362852287,26.46042068739603,91.41546641521583,21.665223117353364,60.493829346408965,20.57229205641952,49.78792171299239,23.049637881522177,37.52897920018503,0.0,0.0,28.86729646285514,28.86729646285514,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,28.86729646285514,28.86729646285514,0.0,13.0,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,34.191470639307006,34.191470639307006,26.46042068739603,20.57229205641952,34.191470639307006,34.191470639307006,30.376655868703374,30.376655868703374,34.191470639307006,34.191470639307006,34.191470639307006,30.376655868703374,34.191470639307006,30.376655868703374,25.66387612343641,23.049637881522177,13.0,0.0 
 10/14  14:00:00,14.0,67.0,20.08335010038404,74.125408601877,24.97728211054229,33.46933071423606,26.54272879033809,94.52153485828521,22.255615041234837,58.29591036069441,20.919698972146904,48.32273042560121,23.403654192516875,36.79318327139134,0.0,0.0,28.86729646285514,28.86729646285514,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,28.86729646285514,28.86729646285514,0.0,13.999999999999998,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,30.174235734815355,34.191470639307006,34.191470639307006,26.54272879033809,20.919698972146904,34.191470639307006,34.191470639307006,30.376655868703374,30.376655868703374,34.191470639307006,34.191470639307006,34.191470639307006,30.376655868703374,34.191470639307006,30.376655868703374,24.97728211054229,23.403654192516875,13.999999999999998,0.0 
 10/14  15:00:00,13.8,69.0,20.187369892410025,73.64971876787827,24.13216031587296,35.32670974257541,25.603227920476385,99.75181606536798,22.60500667132109,57.070434019006456,20.83264512507219,48.219660571193884,22.999535964923123,37.83042313672415,0.0,0.0,28.86729646285514,28.86729646285514,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,4616.6178471089315,0.10899637566452955,30.96577446474888,27.588126894129534,398.0643780966135,8.878491691326044,30.702338578813695,30.702338578813695,30.702338578813695,32.04724009818051,32.04724009818051,34.69849327444011,33.4020874206464,25.603227920476385,20.83264512507219,34.69849327444011,34.69849327444011,31.972014068647702,31.972014068647702,33.4020874206464,34.69849327444011,34.69849327444011,31.972014068647702,34.69849327444011,28.594366498028357,24.13216031587296,22.999535964923123,13.799999999999999,1433031.7611478087 
 10/14  16:00:00,13.0,77.0,20.22232375905966,73.41815643463492,23.487236417481874,37.049327711826415,25.088137683692715,99.99999999999999,22.8343859253181,56.22630261759764,20.87358122189694,47.83912030498796,23.80948357411608,36.34360690454245,0.0,0.0,28.86729646285514,28.86729646285514,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,35.90019861472048,35.90019861472048,0.0,13.0,31.84261019114716,31.84261019114716,31.84261019114716,31.84261019114716,31.84261019114716,35.79324882105973,35.79324882105973,25.088137683692715,20.87358122189694,35.79324882105973,35.79324882105973,32.10226216937902,32.10226216937902,35.79324882105973,35.79324882105973,35.79324882105973,32.10226216937902,35.79324882105973,32.10226216937902,23.487236417481874,23.80948357411608,13.0,0.0 
 10/14  17:00:00,13.0,77.0,20.23949377370889,73.26784833013055,22.849754525925924,38.802920616588224,24.49746143161173,100.0,22.93618689885529,55.82533524436719,20.800787491739378,47.93651700405085,25.202297805342855,33.69924281116617,10069.366213927864,0.3340165788911348,31.633981547362843,27.271747927462037,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,35.900198614720495,35.900198614720495,757.7149632226009,4.187171426168772,30.45866076803744,30.45866076803744,30.45866076803744,32.87955793784591,32.87955793784591,34.508819576618635,31.976485766568203,24.49746143161173,20.800787491739378,34.508819576618635,34.508819576618635,32.95681580185067,32.95681580185067,31.976485766568203,34.508819576618635,34.508819576618635,28.594582181949864,34.508819576618635,32.95681580185067,22.849754525925924,25.202297805342855,13.0,2727773.867601363 
 10/14  18:00:00,13.6,77.0,20.249751007577125,73.1490440247669,22.59068076375732,40.22265560462682,23.673134280742847,98.96885304377933,22.88359761314021,55.94809447420173,20.48338283814393,48.90388089398542,25.824930919153985,33.14046303341789,16197.401130736698,0.7006442214074939,34.39463270004974,28.59679839557157,0.0,0.0,34.07837390051405,34.07837390051405,0.0,0.0,0.0,0.0,0.0,0.0,35.90019861472048,35.90019861472048,1232.2412861233838,-1.109132599667511,30.497761646592043,30.497761646592043,30.497761646592043,34.5324987751044,34.5324987751044,34.52152823203098,30.489193930581695,23.673134280742847,20.48338283814393,34.52152823203098,34.52152823203098,34.39463270004974,34.39463270004974,30.489193930581695,34.52152823203098,34.52152823203098,28.59679839557157,34.52152823203098,34.39463270004974,22.59068076375732,25.824930919153985,13.6,4436068.630044181 
 10/14  19:00:00,12.0,94.0,20.15772533258439,73.56671683152541,23.612066499391705,38.61694708868549,22.726063372006184,100.0,22.620111380678317,56.84943783080682,20.040501864206334,50.52620165074396,24.696368585201864,36.21015335861283,3804.816126283378,0.2129285024026763,35.78808871222602,34.71936953872277,9565.18625972724,0.35798117347336067,31.99003928329212,28.620291756572215,0.0,0.0,0.0,0.0,0.0,0.0,35.90019861472049,35.90019861472049,1005.6821626714686,1.0604797220076527,28.818888413567638,28.818888413567638,28.818888413567638,31.845190975564734,31.845190975564734,32.901826229899896,29.672097964850963,22.726063372006184,20.040501864206334,32.901826229899896,32.901826229899896,28.66078751530872,32.030535042028625,29.672097964850963,32.901826229899896,32.901826229899896,30.961815868525377,32.901826229899896,32.030535042028625,23.612066499391705,24.696368585201864,12.0,3620455.7856172873 
 10/14  20:00:00,12.0,94.0,19.985955227321682,74.35331590667082,24.542087803246535,37.66781769156978,22.093020900147714,100.0,22.19877758990762,58.32477028529145,19.642866008788694,52.27287416230711,23.575721122591574,39.93520107130108,0.0,0.0,35.78808871222602,35.78808871222602,16820.834439097285,0.9832000000000001,27.856914331763026,23.763611091612727,0.0,0.0,0.0,0.0,0.0,0.0,35.90019861472049,35.90019861472049,1494.395127925019,-2.440584186649992,23.818756099377588,23.818756099377588,23.818756099377588,27.85396989005169,27.85396989005169,27.85622692146307,23.800740429610464,22.093020900147714,19.642866008788694,27.85622692146307,27.85622692146307,23.763611091612727,27.856914331763026,23.800740429610464,27.85622692146307,27.85622692146307,27.856914331763026,27.85622692146307,27.856914331763026,24.542087803246535,23.575721122591574,12.0,5379822.460530069 
 10/14  21:00:00,13.4,79.0,19.845476010969847,75.00353675517913,24.643748857045658,37.756363281239715,22.230730117972186,99.86341197995783,21.74274122688221,59.970452775848386,19.381678228724027,53.239287959169026,22.56392834963706,42.8141562182281,0.0,0.0,35.78808871222602,35.78808871222602,12757.194988450889,0.753308988604416,28.69379315393382,24.581977960581455,0.0,0.0,0.0,0.0,4514.615609593605,0.23589101139558405,30.9738249889366,27.75920767411413,1460.6629736521675,-1.0898478909927694,24.541483209491386,24.541483209491386,24.541483209491386,28.57695944365532,28.57695944365532,28.570079557937106,24.52903570268208,22.230730117972186,19.381678228724027,28.570079557937106,28.570079557937106,24.581977960581455,28.69379315393382,24.52903570268208,28.570079557937106,28.570079557937106,28.69379315393382,28.570079557937106,25.47917583911135,24.643748857045658,22.56392834963706,13.4,5258386.705147804 
 10/14  22:00:00,12.0,88.0,19.73174028041867,75.45984552460082,24.23467041249146,38.84469648027941,22.597266180166166,99.76481829340143,21.303772943236268,61.54284901505611,19.15612010524368,54.00579038880767,22.218802513739654,43.886902255405076,0.0,0.0,35.78808871222602,35.78808871222602,9622.8260349931,0.5088694166576299,29.0530893182003,24.5247073648037,0.0,0.0,0.0,0.0,8274.672534718728,0.4833305833423702,29.0530893182003,24.956064780336227,1451.0642206354833,-2.495468904032803,24.74716111780147,24.74716111780147,24.74716111780147,28.782733488579588,28.782733488579588,28.77314568015227,24.737535881677033,22.597266180166166,19.15612010524368,28.77314568015227,28.77314568015227,24.5247073648037,29.0530893182003,24.737535881677033,28.77314568015227,28.77314568015227,29.0530893182003,28.77314568015227,24.956064780336227,24.23467041249146,22.218802513739654,12.0,5223831.19428774 
 10/14  23:00:00,11.0,94.0,19.63968273014667,75.89242865440352,23.559331292730732,40.580565782241926,22.806430837562875,99.99999999999999,20.930943577385122,62.96833402938476,18.945267450745504,54.765307205787224,22.356446590694425,43.65440940008646,0.0,0.0,35.78808871222602,35.78808871222602,8134.585418474014,0.341817943948363,30.082884483631897,24.282660228896003,0.0,0.0,0.0,0.0,9222.322105664072,0.650382056051637,30.082884483631897,26.687120364838947,1400.8139061944285,-3.5431826320514173,25.89157149289275,25.89157149289275,25.89157149289275,29.927069332453474,29.927069332453474,29.90177670280985,25.897850755801013,22.806430837562875,18.945267450745504,29.90177670280985,29.90177670280985,24.282660228896003,30.082884483631897,25.897850755801013,29.90177670280985,29.90177670280985,30.082884483631897,29.90177670280985,26.687120364838947,23.559331292730732,22.356446590694425,11.0,5042930.062299943 
 10/14  24:00:00,11.0,94.0,19.560502409672043,76.19116639315588,22.638446574386798,43.04971672342825,22.833082473290922,99.99999999999999,20.543372500784084,64.42563261327489,18.76777548146061,55.38718289301057,22.814504815721516,42.59785726102606,7264.832299848583,0.3835762072112461,29.246483623131777,24.500825932600705,5670.1837854401,0.2489925889990265,29.246483623131777,23.791331870337785,0.0,0.0,0.0,0.0,4352.284732809497,0.3596312037897275,29.246483623131777,26.2285069241458,1434.3303807990055,-3.511187698500411,25.118881352992588,25.118881352992588,25.118881352992588,29.1545284207113,29.1545284207113,29.1756459956472,25.078103343241256,22.833082473290922,18.76777548146061,29.1756459956472,29.1756459956472,23.791331870337785,29.246483623131777,25.078103343241256,29.1756459956472,29.1756459956472,24.500825932600705,29.1756459956472,26.2285069241458,22.638446574386798,22.814504815721516,11.0,5163589.37087642 
 10/15  01:00:00,12.0,88.0,19.485102817634907,76.54914904552517,22.500694555714652,43.61617153252805,22.75452683693319,100.0,20.257274364715695,65.57380358886125,18.642881781641282,55.89973593023897,22.94130618947543,42.472402017708,8381.322672746921,0.5842693403979189,29.691666619314393,26.259806414161762,5710.9195099373965,0.21823528193591468,29.691666619314393,23.43113518629809,0.0,0.0,0.0,0.0,3432.269700258036,0.18969537766616665,29.691666619314393,25.3629935809201,1418.4878965236358,-2.526163107614755,25.478082481843465,25.478082481843465,25.478082481843465,29.513660180803253,29.513660180803253,29.506430366933788,25.4661790083822,22.75452683693319,18.642881781641282,29.506430366933788,29.506430366933788,23.43113518629809,29.691666619314393,25.4661790083822,29.506430366933788,29.506430366933788,26.259806414161762,29.506430366933788,25.3629935809201,22.500694555714652,22.94130618947543,12.0,5106556.427485089 
 10/15  02:00:00,12.0,88.0,19.41697023438672,76.874284976059,22.7607347742071,43.08558857546389,22.655881106566017,100.0,20.023778583055996,66.52809261698982,18.571669702307695,56.21144539130791,22.896644859172326,42.738200026667364,7645.598326687783,0.616587266466602,30.020277817966278,27.05380314641051,8172.078515073642,0.3031323378075882,30.020277817966278,23.570808516553868,0.0,0.0,0.0,0.0,1726.4773635201627,0.07248039572580985,30.020277817966278,24.32173191531077,1404.4023876325302,-2.539523081724914,25.80396902209606,25.80396902209606,25.80396902209606,29.83948377438646,29.83948377438646,29.834011249365012,25.790116481725033,22.655881106566017,18.571669702307695,29.834011249365012,29.834011249365012,23.570808516553868,30.020277817966278,25.790116481725033,29.834011249365012,29.834011249365012,27.05380314641051,29.834011249365012,24.32173191531077,22.7607347742071,22.896644859172326,12.0,5055848.595477109 
 10/15  03:00:00,13.2,77.0,19.352060448788116,77.1090050507348,23.063907629629266,42.26807526607813,22.613291785505673,100.0,19.812236498148174,67.33944344877126,18.535280719655375,56.276800038794796,22.700638984369967,43.21447293364045,1958.588646668345,0.17284504530355158,29.019399627176398,27.663896892160643,10700.160463807846,0.5397121617161733,28.845278663963484,24.08438421152441,0.0,0.0,0.0,0.0,4676.868648511677,0.27964279298027517,28.845278663963484,24.52401930969556,1452.9714934255794,-1.304251183684113,24.706012114650697,24.706012114650697,24.706012114650697,28.741568585827544,28.741568585827544,28.7628501325159,24.665167804734935,22.613291785505673,18.535280719655375,28.7628501325159,28.7628501325159,24.08438421152441,28.845278663963484,24.665167804734935,28.7628501325159,28.7628501325159,27.48977592894773,28.7628501325159,24.52401930969556,23.063907629629266,22.700638984369967,13.2,5230697.376332086 
 10/15  04:00:00,13.0,88.0,19.292027656907212,77.39777289649116,23.09911071749859,42.501339799831094,22.639959012679444,100.0,19.6446224682341,68.0436481646166,18.473948396701658,56.66696305182726,22.565701897585246,43.90259468435304,0.0,0.0,29.019399627176398,29.019399627176398,10564.76873707196,0.5390057975467267,29.130411748147793,24.441108194086617,0.0,0.0,0.0,0.0,6787.306489468566,0.45319420245327324,29.130411748147793,25.54734495589991,1441.5093914894817,-1.4901048486153528,24.958302651593858,24.958302651593858,24.958302651593858,28.993956572322205,28.993956572322205,28.986876479613045,24.946389475072777,22.639959012679444,18.473948396701658,28.986876479613045,28.986876479613045,24.441108194086617,29.130411748147793,24.946389475072777,28.986876479613045,28.986876479613045,29.130411748147793,28.986876479613045,25.54734495589991,23.09911071749859,22.565701897585246,13.0,5189433.809362134 
 10/15  05:00:00,13.0,88.0,19.24523342842284,77.6237255140321,22.806872846679845,43.72013647322008,22.713530009016957,100.0,19.51756010822743,68.58306650295457,18.403737578394505,57.17509141259565,22.641546729722506,44.16446909205733,0.0,0.0,29.019399627176398,29.019399627176398,9952.229150947313,0.4497231374305055,29.859544268239205,24.56532685319838,0.0,0.0,0.0,0.0,7560.236441784234,0.5424768625694945,29.859544268239205,26.525427579682397,1411.2533151816115,-1.5187743152802184,25.644689513023,25.644689513023,25.644689513023,29.680235031538977,29.680235031538977,29.66870831550703,25.636995158402204,22.713530009016957,18.403737578394505,29.66870831550703,29.66870831550703,24.56532685319838,29.859544268239205,25.636995158402204,29.66870831550703,29.66870831550703,29.859544268239205,29.66870831550703,26.525427579682397,22.806872846679845,22.641546729722506,13.0,5080511.934653801 
 10/15  06:00:00,12.5,92.0,19.200913502976917,77.76119947101117,22.342870817968947,45.300707221391534,22.781100870670663,100.0,19.378980567950197,69.10829571823244,18.34143430126116,57.55725883195471,22.851363306731308,43.92550748488402,7340.906111750815,0.38640219998730446,29.270568040696272,24.439794198197678,6304.334107646622,0.29337529275557406,29.270568040696272,24.1131880185372,0.0,0.0,0.0,0.0,4072.515938367407,0.31242250725712156,29.270568040696272,26.031977176322954,1438.3304164692781,-1.9903059535889316,25.029253527037802,25.029253527037802,25.029253527037802,29.064909600979018,29.064909600979018,29.07621732062679,24.99839950789461,22.781100870670663,18.34143430126116,29.07621732062679,29.07621732062679,24.1131880185372,29.270568040696272,24.99839950789461,29.07621732062679,29.07621732062679,24.439794198197678,29.07621732062679,26.031977176322954,22.342870817968947,22.851363306731308,12.5,5177989.499289401 
 10/15  07:00:00,12.0,100.0,19.157028623690643,77.9742140267693,22.252532925949705,46.115705589668984,22.74721583989497,100.0,19.255825030597094,69.64028496711133,18.288260442314385,58.08883023527039,22.906731340735178,44.3237902328904,8626.682899256439,0.6025158662330544,29.681582908208714,26.256227172763317,6301.631368277457,0.25341848469576617,29.681582908208714,23.732568249007542,0.0,0.0,0.0,0.0,2646.975225884261,0.13626564907117955,29.681582908208714,25.03435660158572,1419.5032832498873,-2.496567832589143,25.45482712962708,25.45482712962708,25.45482712962708,29.49040932221955,29.49040932221955,29.482289910491836,25.44384982262259,22.74721583989497,18.288260442314385,29.482289910491836,29.482289910491836,23.732568249007542,29.681582908208714,25.44384982262259,29.482289910491836,29.482289910491836,26.256227172763317,29.482289910491836,25.03435660158572,22.252532925949705,22.906731340735178,12.0,5110211.819699595 
 10/15  08:00:00,12.0,100.0,19.12596095826912,78.12542332281151,22.631996475340614,45.51155829549464,22.732377035168327,100.0,19.157178102343458,70.06978522805736,18.351747691524473,58.139153602548426,22.846063819588817,44.92912723342896,6948.814148720592,0.5554903160769886,29.79782795499698,26.804667672502333,7639.221534492347,0.300378586370889,29.79782795499698,23.71216943625955,0.0,0.0,0.0,0.0,2993.041747108333,0.13633109755212247,29.79782795499698,24.49415153037707,1414.1506224719242,-2.5016347738054714,25.578158998853823,25.578158998853823,25.578158998853823,29.613717364731112,29.613717364731112,29.613581390647077,25.55872280087617,22.732377035168327,18.351747691524473,29.613581390647077,29.613581390647077,23.71216943625955,29.79782795499698,25.55872280087617,29.613581390647077,29.613581390647077,26.804667672502333,29.613581390647077,24.49415153037707,22.631996475340614,22.846063819588817,12.0,5090942.240898928 
 10/15  09:00:00,13.2,97.0,19.114248631441946,78.10486826767621,23.130316757984964,44.80585694383349,22.881882440084407,100.0,19.08885292643327,70.29910433026075,18.56555851341562,57.76039519193759,22.87594498597366,45.50514220042679,0.0,0.0,29.163638815831508,29.163638815831508,9511.370660568855,0.40442561974405433,29.63953451864328,24.00886221684967,0.0,0.0,0.0,0.0,6846.748834487897,0.39240317377516537,29.63953451864328,25.45905758113667,1408.5694035313577,-1.2950307544626263,25.707589687590634,25.707589687590634,25.707589687590634,29.743123056983414,29.743123056983414,29.736459562303587,25.695275937913106,22.881882440084407,18.56555851341562,29.736459562303587,29.736459562303587,24.00886221684967,29.63953451864328,25.695275937913106,29.736459562303587,29.736459562303587,29.63953451864328,29.736459562303587,25.45905758113667,23.130316757984964,22.87594498597366,13.2,5070849.852712888 
 10/15  10:00:00,12.0,100.0,19.130164058395394,78.02738275157536,23.421789032000465,44.60760451304998,23.08013887801669,100.0,19.078431817864782,70.34481835100914,18.815595931410122,57.270132116517374,23.11504137708724,45.444747732445784,0.0,0.0,29.163638815831508,29.163638815831508,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,0.0,12.0,25.87018765025166,25.87018765025166,25.87018765025166,25.87018765025166,25.87018765025166,29.895236589050885,29.895236589050885,23.08013887801669,18.815595931410122,29.895236589050885,29.895236589050885,26.144157323231386,26.144157323231386,29.895236589050885,29.895236589050885,29.895236589050885,26.144157323231386,29.895236589050885,26.144157323231386,23.421789032000465,23.11504137708724,12.0,0.0 
 10/15  11:00:00,13.0,94.0,19.166215610413673,77.85218147005801,23.45047040251282,44.8136991829947,23.291133969545847,100.0,19.087223604822405,70.30624783818924,19.106347343343657,56.45484977643861,23.438353493188643,44.84888376568085,0.0,0.0,29.163638815831508,29.163638815831508,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,0.0,13.0,25.87018765025166,25.87018765025166,25.87018765025166,25.87018765025166,25.87018765025166,29.895236589050885,29.895236589050885,23.291133969545847,19.106347343343657,29.895236589050885,29.895236589050885,26.005396895155474,26.005396895155474,29.895236589050885,29.895236589050885,29.895236589050885,26.005396895155474,29.895236589050885,26.005396895155474,23.45047040251282,23.438353493188643,13.0,0.0 
 10/15  12:00:00,14.6,93.0,19.20298172754602,77.67395632384094,23.222666390540116,45.94754943264076,23.29703557094856,100.0,19.11540468635749,70.18276967081601,19.364416058286437,55.90563729366944,23.446195667539886,45.33409045226106,0.0,0.0,29.163638815831508,29.163638815831508,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,0.0,14.6,25.87018765025166,25.87018765025166,25.87018765025166,25.87018765025166,25.87018765025166,29.895236589050885,29.895236589050885,23.29703557094856,19.364416058286437,29.895236589050885,29.895236589050885,25.937792272703575,25.937792272703575,29.895236589050885,29.895236589050885,29.895236589050885,25.937792272703575,29.895236589050885,25.937792272703575,23.222666390540116,23.446195667539886,14.6,0.0 
 10/15  13:00:00,13.8,97.0,19.25342634640497,77.43018653557223,22.998921950862474,47.62372099679264,23.690458729587636,98.81406532226785,19.233972040937815,69.6659326446522,19.730153084796296,55.36667929989174,23.293155125527413,46.78759324179923,5356.262115694479,0.12660851676246587,32.18139786432857,27.120907255996585,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,588.3339004634695,6.447814255456411,29.139212874706743,29.139212874706743,29.139212874706743,31.156565153756958,31.156565153756958,33.05911451393478,31.25572081864376,23.690458729587636,19.730153084796296,33.05911451393478,33.05911451393478,30.60227690399055,30.60227690399055,31.25572081864376,33.05911451393478,33.05911451393478,25.541786295658568,33.05911451393478,30.60227690399055,22.998921950862474,23.293155125527413,13.8,2118002.04166849 
 10/15  14:00:00,13.0,100.0,19.347157907880728,76.90300335309709,23.065408926537803,48.71453280644151,24.283154470118323,97.96690380494451,19.558191766960093,68.20652710072193,20.106401823962077,55.021255102519774,23.369226509757937,47.83176647051656,0.0,0.0,35.19915691282563,35.19915691282563,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,0.0,13.0,32.635498072297594,32.635498072297594,32.635498072297594,32.635498072297594,32.635498072297594,36.44294265726148,36.44294265726148,24.283154470118323,20.106401823962077,36.44294265726148,36.44294265726148,32.76339756250843,32.76339756250843,36.44294265726148,36.44294265726148,36.44294265726148,32.76339756250843,36.44294265726148,32.76339756250843,23.065408926537803,23.369226509757937,13.0,0.0 
 10/15  15:00:00,14.2,93.0,19.45529064909979,76.31123172384788,23.06213618284952,49.454022194982606,24.42510577816433,99.91164502154453,20.00130845793875,66.29077295100437,20.428567164093295,54.542244282348165,23.796590554465514,47.314290898049016,0.0,0.0,35.19915691282563,35.19915691282563,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,0.0,14.2,32.635498072297594,32.635498072297594,32.635498072297594,32.635498072297594,32.635498072297594,36.44294265726148,36.44294265726148,24.42510577816433,20.428567164093295,36.44294265726148,36.44294265726148,32.76339756250843,32.76339756250843,36.44294265726148,36.44294265726148,36.44294265726148,32.76339756250843,36.44294265726148,32.76339756250843,23.06213618284952,23.796590554465514,14.2,0.0 
 10/15  16:00:00,14.0,94.0,19.559367920233598,75.89448354216867,23.031298505396336,50.134966227635054,24.21119359375043,100.0,20.444233697033226,64.56395217890338,20.56177483060756,54.65419264265357,24.130403725484037,46.92642948691213,7596.255696946907,0.1884020896657425,35.80003355004636,30.97714104623881,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,591.4547736628845,6.648511628994451,32.16422877584807,32.16422877584807,32.16422877584807,34.18158105489829,34.18158105489829,36.2109471359599,34.1719364489817,24.21119359375043,20.56177483060756,36.2109471359599,36.2109471359599,34.184876084431195,34.184876084431195,34.1719364489817,36.2109471359599,36.2109471359599,29.361983580623647,36.2109471359599,34.184876084431195,23.031298505396336,24.130403725484037,14.0,2129237.1851863842 
 10/15  17:00:00,13.0,100.0,19.626907634339332,75.65181628152664,23.244806402969903,49.874517364868986,23.369493418323476,99.99999999999999,20.815628495500366,63.165479731925466,20.215868415177155,56.248488404004604,23.162356861305874,50.134591614548626,0.0,0.0,35.80003355004636,35.80003355004636,0.0,0.0,30.742081275516597,30.742081275516597,0.0,0.0,0.0,0.0,0.0,0.0,30.742081275516597,30.742081275516597,0.0,13.0,32.15617812994816,32.15617812994816,32.15617812994816,32.15617812994816,32.15617812994816,36.206983979848445,36.206983979848445,23.369493418323476,20.215868415177155,36.206983979848445,36.206983979848445,32.36028983413912,32.36028983413912,36.206983979848445,36.206983979848445,36.206983979848445,32.36028983413912,36.206983979848445,32.36028983413912,23.244806402969903,23.162356861305874,13.0,0.0 
 10/15  18:00:00,14.4,84.0,19.6366743010769,75.75621936671268,23.193777189482354,50.20706543540409,22.67492216643155,99.99999999999999,20.768203278935225,63.47592092598779,19.99771572880523,57.45544717118171,23.719191114655025,48.64695059086791,0.0,0.0,35.80003355004636,35.80003355004636,17811.064230655727,0.6370005428017529,29.822896135803422,22.814080477197304,0.0,0.0,0.0,0.0,0.0,0.0,37.26995259444203,37.26995259444203,1411.5908037475976,-0.10838684373909638,25.68711020387164,25.68711020387164,25.68711020387164,29.722458521691205,29.722458521691205,29.859352912596737,25.52825432416335,22.67492216643155,19.99771572880523,29.859352912596737,29.859352912596737,22.814080477197304,29.822896135803422,25.52825432416335,29.859352912596737,29.859352912596737,29.822896135803422,29.859352912596737,29.822896135803422,23.193777189482354,23.719191114655025,14.399999999999999,5081726.893491352 
 10/15  19:00:00,12.0,100.0,19.594137142027854,75.95670915083412,22.680190057010478,51.7546323832081,22.342281499554616,100.0,20.65112586719431,63.93544607909652,19.574755909729284,59.141732507705974,23.111454764915784,50.423930592578344,2777.448375626671,0.15097164026749169,32.06628762412131,29.865495640486877,14155.019327193688,0.7088657542058836,29.066587180528064,24.301655151356307,0.0,0.0,0.0,0.0,0.0,0.0,37.26995259444203,37.26995259444203,1440.6883415726725,-2.476746545816545,24.999991646837763,24.999991646837763,24.999991646837763,29.035398730145054,29.035398730145054,29.03420471431312,24.983721870038426,22.342281499554616,19.574755909729284,29.03420471431312,29.03420471431312,24.301655151356307,29.066587180528064,24.983721870038426,29.03420471431312,29.03420471431312,26.865795196893632,29.03420471431312,29.066587180528064,22.680190057010478,23.111454764915784,12.0,5186478.029661621 
