Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/15  20:00:00,12.0,94.0,19.498634159087565,76.48479815857236,22.237695881128055,53.07895865445932,22.452234974628347,100.0,20.42824595440933,64.88485329963393,19.19299714121619,60.68714761214905,22.570543061765633,52.01813309864285,6361.475654918923,0.36054567461924697,28.51515589789985,24.293675636119758,6885.883719007246,0.36054567461924697,28.51515589789985,23.945721851299332,0.0,0.0,0.0,0.0,5043.5899360264775,0.27110865076150625,28.51515589789985,24.063735505465896,1479.9896207927918,-2.4538000913721625,24.122252566187463,24.122252566187463,24.122252566187463,28.157583564183405,28.157583564183405,28.157029529871153,24.10461760029397,22.452234974628347,19.19299714121619,28.157029529871153,28.157029529871153,23.945721851299332,28.51515589789985,24.10461760029397,28.157029529871153,28.157029529871153,24.293675636119758,28.157029529871153,24.063735505465896,22.237695881128055,22.570543061765633,12.0,5327962.63485405 
 10/15  21:00:00,12.4,90.0,19.408985709810693,76.912487347964,22.204687690910692,52.96379464290557,22.528798789624783,100.0,20.216396227558253,65.73975411314412,18.928960261148465,61.674153965625976,22.436561573706193,52.22416419124703,5560.523713344488,0.33710700492797324,28.929649127173416,24.983314752412856,7417.4351362259695,0.33710700492797324,28.929649127173416,23.665454465005652,0.0,0.0,0.0,0.0,5481.794471730378,0.3179859901440535,28.929649127173416,24.80524965443449,1462.775386554134,-2.0738528429670957,24.491532610020126,24.491532610020126,24.491532610020126,28.527006236027127,28.527006236027127,28.520852611554357,24.478495017589125,22.528798789624783,18.928960261148465,28.520852611554357,28.520852611554357,23.665454465005652,28.929649127173416,24.478495017589125,28.520852611554357,28.520852611554357,24.983314752412856,28.520852611554357,24.80524965443449,22.204687690910692,22.436561573706193,12.4,5265991.391594882 
 10/15  22:00:00,9.0,93.0,19.338194893490282,77.25213777898409,22.275388584374074,52.3388408691848,22.482518754801795,100.0,20.00402394225735,66.60954222854596,18.6871022035277,62.46540169341653,22.413471315144353,51.90307568830569,5509.5850582176345,0.3372074441629056,29.192933459381074,25.283964450590435,7427.713179979496,0.3177851116741888,29.192933459381074,23.600999069056698,0.0,0.0,0.0,0.0,5570.420367159938,0.3372074441629056,29.192933459381074,25.24080269979017,1451.1439707246498,-5.523015019571366,24.74533391225709,24.74533391225709,24.74533391225709,28.780905569279103,28.780905569279103,28.776641082355766,24.730269827140077,22.482518754801795,18.6871022035277,28.776641082355766,28.776641082355766,23.600999069056698,29.192933459381074,24.730269827140077,28.776641082355766,28.776641082355766,25.283964450590435,28.776641082355766,25.24080269979017,22.275388584374074,22.413471315144353,9.0,5224118.294608739 
 10/15  23:00:00,8.0,100.0,19.270463305923702,77.50180661633395,22.340295231769304,51.500119925628596,22.396580738605536,100.0,19.76152198729529,67.551583007259,18.462622874166833,63.02762840457072,22.420158571913653,51.252344320803104,5336.845107393803,0.3307333333333333,29.319103561275877,25.458595198833677,7871.338260557803,0.3307333333333333,29.319103561275877,23.625221395500596,0.0,0.0,0.0,0.0,5343.974379266431,0.3307333333333333,29.319103561275877,25.45343810449637,1445.8019053929843,-6.527061222545823,24.863105295091113,24.863105295091113,24.863105295091113,28.898722452859587,28.898722452859587,28.896743603396132,24.84575156627688,22.396580738605536,18.462622874166833,28.896743603396132,28.896743603396132,23.625221395500596,29.319103561275877,24.84575156627688,28.896743603396132,28.896743603396132,25.458595198833677,28.896743603396132,25.45343810449637,22.340295231769304,22.420158571913653,8.0,5204886.859414743 
 10/15  24:00:00,9.6,95.0,19.20223850733306,77.83198154315161,22.429414757548223,50.65064115891384,22.347043275927767,100.0,19.504414477036462,68.63915114508568,18.35734468089981,63.18177741063082,22.47740063603723,50.50465952597677,5302.238210976913,0.3307333333333333,29.412566395994176,25.5771087439468,7953.086912342639,0.3307333333333333,29.412566395994176,23.65957551901088,0.0,0.0,0.0,0.0,5299.517639599249,0.3307333333333333,29.412566395994176,25.579076712169503,1441.598498068415,-4.920534637163099,24.95632130491132,24.95632130491132,24.95632130491132,28.991974471023315,28.991974471023315,28.990408212432005,24.93858699170906,22.347043275927767,18.35734468089981,28.990408212432005,28.990408212432005,23.65957551901088,29.412566395994176,24.93858699170906,28.990408212432005,28.990408212432005,25.5771087439468,28.990408212432005,25.579076712169503,22.429414757548223,22.47740063603723,9.6,5189754.593046294 
 10/16  01:00:00,7.0,100.0,19.13645661149124,78.15183018374195,22.432234247830294,49.69323744169858,22.256254582796487,100.0,19.26113227878544,69.6863920296524,18.211348621484838,63.288736362975776,22.462299778334526,49.60381306568152,5273.338427959112,0.3307333333333333,29.483014150931677,25.66847446299487,8016.204261179426,0.3307333333333333,29.483014150931677,23.684385878042423,0.0,0.0,0.0,0.0,5268.407398146052,0.3307333333333333,29.483014150931677,25.672041389180485,1438.4525132145227,-7.545913531806326,25.026423415996515,25.026423415996515,25.026423415996515,29.062088350010693,29.062088350010693,29.060910719032872,25.00830057673926,22.256254582796487,18.211348621484838,29.060910719032872,29.060910719032872,23.684385878042423,29.483014150931677,25.00830057673926,29.060910719032872,29.060910719032872,25.66847446299487,29.060910719032872,25.672041389180485,22.432234247830294,22.462299778334526,7.0,5178429.047572282 
 10/16  02:00:00,8.0,93.0,19.071018659837705,78.5493250365186,22.45277882551784,48.54354792905644,22.19866657857884,100.0,19.019272701083285,70.81553976331281,18.102773721218785,63.182539325185125,22.472653145286202,48.48605226714803,5252.546979618667,0.3307333333333333,29.532503793462958,25.733012882720928,8061.015332491511,0.3307333333333333,29.532503793462958,23.70147465540902,0.0,0.0,0.0,0.0,5247.769023935873,0.3307333333333333,29.532503793462958,25.736469072500693,1436.2599821628924,-6.548870751391828,25.075461626700697,25.075461626700697,25.075461626700697,29.11111707973394,29.11111707973394,29.110293594401803,25.056985536876876,22.19866657857884,18.102773721218785,29.110293594401803,29.110293594401803,23.70147465540902,29.532503793462958,25.056985536876876,29.110293594401803,29.110293594401803,25.733012882720928,29.110293594401803,25.736469072500693,22.45277882551784,22.472653145286202,8.0,5170535.935786412 
 10/16  03:00:00,8.6,95.0,19.00860865229594,78.8558544070115,22.482587957987786,47.450710139095285,22.16546210640557,100.0,18.798878125970642,71.79726221474306,18.026791012489493,62.92278026324467,22.496216193429955,47.4123729004125,5237.3137091220615,0.3307333333333333,29.567844942145424,25.77937959341164,8092.855144241623,0.3307333333333333,29.567844942145424,23.713793993682984,0.0,0.0,0.0,0.0,5233.311866829041,0.3307333333333333,29.567844942145424,25.782274367660467,1434.6960063898616,-5.939675283380025,25.110524731477483,25.110524731477483,25.110524731477483,29.146173414688896,29.146173414688896,29.1455846093538,25.091815984918362,22.16546210640557,18.026791012489493,29.1455846093538,29.1455846093538,23.713793993682984,29.567844942145424,25.091815984918362,29.1455846093538,29.1455846093538,25.77937959341164,29.1455846093538,25.782274367660467,22.482587957987786,22.496216193429955,8.6,5164905.623003501 
 10/16  04:00:00,8.0,100.0,18.951204051828498,79.13898518435964,22.472591409091596,46.555306552232935,22.119611988020097,100.0,18.609226919955475,72.65430160147683,17.941252491573678,62.70523466563075,22.481872308054243,46.52986435733775,5226.142567493636,0.3307333333333333,29.59363806414984,25.81325814824904,8115.744075649165,0.3307333333333333,29.59363806414984,23.72303742324753,0.0,0.0,0.0,0.0,5222.9856148966755,0.3307333333333333,29.59363806414984,25.81554175992608,1433.5551787542527,-6.538876679109428,25.13614515795725,25.13614515795725,25.13614515795725,29.171788888901546,29.171788888901546,29.171358652030044,25.117279110474215,22.119611988020097,17.941252491573678,29.171358652030044,29.171358652030044,23.72303742324753,29.59363806414984,25.117279110474215,29.171358652030044,29.171358652030044,25.81325814824904,29.171358652030044,25.81554175992608,22.472591409091596,22.481872308054243,8.0,5160798.643515309 
 10/16  05:00:00,8.0,100.0,18.897841644605254,79.32450716558408,22.47599237449617,45.7086325801796,22.08900737843808,100.0,18.440029354129567,73.3558473114012,17.87437710494686,62.39420201997387,22.482426117858797,45.69146294090552,5218.254064526379,0.3307333333333333,29.611193809940595,25.83652328475531,8132.141643954814,0.3307333333333333,29.611193809940595,23.7287367677011,0.0,0.0,0.0,0.0,5215.850856578712,0.3307333333333333,29.611193809940595,25.838261666615175,1432.7828276317725,-6.5394325240634075,25.15351157832643,25.15351157832643,25.15351157832643,29.189151949821547,29.189151949821547,29.188860320279655,25.134507239690528,22.08900737843808,17.87437710494686,29.188860320279655,29.188860320279655,23.7287367677011,29.611193809940595,25.134507239690528,29.188860320279655,29.188860320279655,25.83652328475531,29.188860320279655,25.838261666615175,22.47599237449617,22.482426117858797,8.0,5158018.179474381 
 10/16  06:00:00,8.6,95.0,18.84940822606825,79.56494074636566,22.49774694597926,44.98863096304371,22.078435792132513,100.0,18.291290611885003,74.04352456402302,17.83384353376723,62.097093278497475,22.502606890427966,44.97596235989024,5212.443426901113,0.3307333333333333,29.623246438961775,25.85278126902884,8144.010918413376,0.3307333333333333,29.623246438961775,23.73220705559779,0.0,0.0,0.0,0.0,5210.649916104909,0.3307333333333333,29.623246438961775,25.854078620277598,1432.2523065928794,-5.941821493600925,25.165450328587905,25.165450328587905,25.165450328587905,29.201088400715552,29.201088400715552,29.20088791638148,25.146355648301405,22.078435792132513,17.83384353376723,29.20088791638148,29.20088791638148,23.73220705559779,29.623246438961775,25.146355648301405,29.20088791638148,29.20088791638148,25.85278126902884,29.20088791638148,25.854078620277598,22.49774694597926,22.502606890427966,8.6,5156108.303734366 
 10/16  07:00:00,8.0,93.0,18.80988822405498,79.76173502567141,22.568702818059137,44.21803130958355,22.107764369722872,100.0,18.17352726260619,74.59313099925538,17.835512278689947,61.68151053494727,22.56153711085397,44.237844989171435,5210.9756483252595,0.33130912439004684,29.629758663214012,25.86690733389538,8160.802476546146,0.33130912439004684,29.629758663214012,23.736834090241274,0.0,0.0,0.0,0.0,5191.183523697524,0.32958175121990635,29.629758663214012,25.86155264879109,1431.915427159155,-6.552837091406207,25.173035615842828,25.173035615842828,25.173035615842828,29.208672217701746,29.208672217701746,29.208544840099165,25.15386812029368,22.107764369722872,17.835512278689947,29.208544840099165,29.208544840099165,23.736834090241274,29.629758663214012,25.15386812029368,29.208544840099165,29.208544840099165,25.86690733389538,29.208544840099165,25.86155264879109,22.568702818059137,22.56153711085397,8.0,5154895.537772957 
 10/16  08:00:00,13.0,94.0,18.835695851480413,79.63317659949848,24.028609071934948,40.787317117678796,22.547939976109646,99.61634551788427,18.168580248601604,74.6163240816274,18.129714656689558,60.672707570159176,22.919696058735298,43.60447516847016,946.9348121654839,0.06248292280591342,29.378599901214418,28.653454038493347,13023.633977451691,0.6869217475677282,29.123939857857582,24.464177870499658,0.0,0.0,0.0,0.0,3128.3439945653513,0.20000781821522928,29.123939857857582,25.196331306485142,1438.9004350136534,-1.4775440537256956,25.017443244580022,25.017443244580022,25.017443244580022,29.053069303985204,29.053069303985204,29.050624787779892,25.00096049693967,22.547939976109646,18.129714656689558,29.050624787779892,29.050624787779892,24.464177870499658,29.123939857857582,25.00096049693967,29.050624787779892,29.050624787779892,28.398793995136508,29.050624787779892,25.196331306485142,24.028609071934948,22.919696058735298,13.0,5180041.566049151 
 10/16  09:00:00,15.4,87.0,18.921310176820395,79.2083731494787,25.860042524731742,37.06989118245205,23.330317834175812,97.80265043686995,18.404768587732896,73.5183496818717,18.693894241678258,58.84864006960476,23.171121078801928,43.52967566255258,0.0,0.0,29.37859990121441,29.37859990121441,3564.79650333196,0.16617864846653124,32.41168874570883,30.68126533152094,0.0,0.0,0.0,0.0,418.50308628727004,0.02138106787783022,29.276532201727683,28.60755705312697,383.716215210782,11.24312714134921,29.511854512129474,29.511854512129474,29.511854512129474,30.66476682874455,30.66476682874455,33.04182524148772,32.04118304912973,23.330317834175812,18.693894241678258,33.04182524148772,33.04182524148772,29.118612092516404,30.849035506704297,32.04118304912973,33.04182524148772,33.04182524148772,30.849035506704297,33.04182524148772,30.18006035810359,25.860042524731742,23.171121078801928,15.399999999999997,1381378.374758815 
 10/16  10:00:00,17.0,77.0,19.06575214752726,78.49743070391627,27.04697658879759,35.12361600216153,24.153066138417714,95.58595280081394,18.857993829210532,71.46176403275855,19.272124339930244,57.10278158903923,23.342344538530256,43.776541604863674,0.0,0.0,29.378599901214418,29.378599901214418,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,17.0,30.328658265130773,30.328658265130773,30.328658265130773,30.328658265130773,30.328658265130773,33.760142659278415,33.760142659278415,24.153066138417714,19.272124339930244,33.760142659278415,33.760142659278415,30.616831958328103,30.616831958328103,33.760142659278415,33.760142659278415,33.760142659278415,30.616831958328103,33.760142659278415,30.616831958328103,27.04697658879759,23.342344538530256,17.0,0.0 
 10/16  11:00:00,19.0,56.0,19.251513308822794,77.59357135779882,27.378299442584208,34.49752945235351,24.91305710869233,94.0978611768372,19.573567527270438,68.34521615846948,19.823502098279516,55.18572957825233,23.394595961037272,43.70222828976207,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,19.0,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,24.91305710869233,19.823502098279516,33.760142659278415,33.760142659278415,30.501563645824685,30.501563645824685,33.760142659278415,33.760142659278415,33.760142659278415,30.501563645824685,33.760142659278415,30.501563645824685,27.378299442584208,23.394595961037272,19.0,0.0 
 10/16  12:00:00,20.0,35.0,19.466843145427227,76.56049437501021,26.94021755520643,34.51647616469539,25.837827900708294,91.08176386454079,20.411126379785806,64.88981473444257,20.29928332621852,52.98865504706896,23.344457130951803,42.76092276061182,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,20.0,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,25.837827900708294,20.29928332621852,33.760142659278415,33.760142659278415,30.559198694121072,30.559198694121072,33.760142659278415,33.760142659278415,33.760142659278415,30.559198694121072,33.760142659278415,30.559198694121072,26.94021755520643,23.344457130951803,20.0,0.0 
 10/16  13:00:00,20.5,42.0,19.690909353634073,75.50176298933013,26.118029176445862,35.63489669757965,26.52922343716037,89.75820390991701,21.29246098456238,61.46407010817919,20.671956321434955,51.36822213302363,23.362199586491066,42.01951689712777,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,20.5,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,26.52922343716037,20.671956321434955,33.760142659278415,33.760142659278415,30.501563645824685,30.501563645824685,33.760142659278415,33.760142659278415,33.760142659278415,30.501563645824685,33.760142659278415,30.501563645824685,26.118029176445862,23.362199586491066,20.5,0.0 
 10/16  14:00:00,21.0,26.0,19.913295725111418,74.39338436535536,25.465451665101394,35.376990946048544,26.915570938043103,91.32051019667625,22.169739586621954,58.19748608407104,20.965687364679674,49.34530569055537,23.844840011980178,38.99872230820583,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,21.0,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,26.915570938043103,20.965687364679674,33.760142659278415,33.760142659278415,30.501563645824685,30.501563645824685,33.760142659278415,33.760142659278415,33.760142659278415,30.501563645824685,33.760142659278415,30.501563645824685,25.465451665101394,23.844840011980178,21.0,0.0 
 10/16  15:00:00,21.2,30.0,20.128546565740297,73.40819128433861,24.85162341253723,35.59648327317167,26.940872795124626,93.49975585599569,22.960376867507925,55.468699778035756,21.184675664454517,47.975100969948734,24.85800541970679,35.60696561936272,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,21.2,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,26.940872795124626,21.184675664454517,33.760142659278415,33.760142659278415,30.559198694121072,30.559198694121072,33.760142659278415,33.760142659278415,33.760142659278415,30.559198694121072,33.760142659278415,30.559198694121072,24.85162341253723,24.85800541970679,21.2,0.0 
 10/16  16:00:00,22.0,31.0,20.333309959998047,72.4845999872899,24.484080779135162,35.537007171372814,26.63077664358207,97.12677025445966,23.779502347983243,52.79420957892664,21.369928782067582,46.849124395733405,26.145260017722613,32.21174152565926,0.0,0.0,29.378599901214418,29.378599901214418,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,22.0,30.328658265130773,30.328658265130773,30.328658265130773,30.328658265130773,30.328658265130773,33.760142659278415,33.760142659278415,26.63077664358207,21.369928782067582,33.760142659278415,33.760142659278415,30.616831958328103,30.616831958328103,33.760142659278415,33.760142659278415,33.760142659278415,30.616831958328103,33.760142659278415,30.616831958328103,24.484080779135162,26.145260017722613,22.0,0.0 
 10/16  17:00:00,21.0,28.0,20.4712689222215,71.79824049976902,23.994052729081524,35.52051812056564,26.023171596591148,99.85682573650666,24.378810803248744,50.87675195563365,21.447289086840428,45.90646544583119,27.059724882220706,29.615635760620865,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,21.0,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,26.023171596591148,21.447289086840428,33.760142659278415,33.760142659278415,30.559198694121072,30.559198694121072,33.760142659278415,33.760142659278415,33.760142659278415,30.559198694121072,33.760142659278415,30.559198694121072,23.994052729081524,27.059724882220706,21.0,0.0 
 10/16  18:00:00,20.6,30.0,20.57713646786914,71.33074384886723,23.45912364856578,35.85088492982625,25.143937122460745,99.99999999999999,24.65913305201878,50.03002616824851,21.33776528192137,45.659569835285495,27.343456963476147,28.455247019639884,0.0,0.0,29.378599901214415,29.378599901214415,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,0.0,20.6,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,30.32865826513077,33.760142659278415,33.760142659278415,25.143937122460745,21.33776528192137,33.760142659278415,33.760142659278415,30.501563645824685,30.501563645824685,33.760142659278415,33.760142659278415,33.760142659278415,30.501563645824685,33.760142659278415,30.501563645824685,23.45912364856578,27.343456963476147,20.6,0.0 
 10/16  19:00:00,17.0,36.0,20.556623386611957,71.42096724028832,22.69345204279096,37.053796436509074,24.260323166932864,100.0,24.573589656162437,50.2865208933585,20.924364634201986,46.50399370263972,25.86705439486448,30.62602400216593,10475.559456925392,0.47847084586526756,30.600979390565172,27.40955508911958,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,805.6061946302486,8.187161121461553,28.530930919640344,28.530930919640344,28.530930919640344,30.952062679156644,30.952062679156644,32.378054608500584,29.827780425847084,24.260323166932864,20.924364634201986,32.378054608500584,32.378054608500584,31.09627221341065,31.09627221341065,29.827780425847084,32.378054608500584,32.378054608500584,27.904847911965053,32.378054608500584,31.09627221341065,22.69345204279096,25.86705439486448,17.0,2900182.3006688952 
 10/16  20:00:00,15.0,44.0,20.41240905177743,72.13135013528971,22.527778280511868,36.96050739732361,23.415284896792347,99.99999999999997,24.128532147158282,51.69741207510219,20.442338011309975,47.586135997269395,24.356000031039358,33.08909108963073,16390.70621627946,0.8945724051852795,32.893846437166545,28.48041142531163,0.0,0.0,32.934214836372355,32.934214836372355,0.0,0.0,0.0,0.0,0.0,0.0,29.27653220172769,29.27653220172769,1283.1363023393887,0.2639328371407797,28.924352782857653,28.924352782857653,28.924352782857653,32.95926500482669,32.95926500482669,32.923081312772375,28.941798883405234,23.415284896792347,20.442338011309975,32.923081312772375,32.923081312772375,32.893846437166545,32.893846437166545,28.941798883405234,32.923081312772375,32.923081312772375,28.48041142531163,32.923081312772375,32.893846437166545,22.527778280511868,24.356000031039358,15.0,4619290.6884218 
 10/16  21:00:00,14.6,52.0,20.20660865595743,73.0549254295936,23.59388605495954,34.40863403563406,22.496427992912253,100.0,23.383112861581555,54.07138307011278,20.052029834392936,48.502448524266796,22.901084701211524,35.86897930767221,2992.0767594897807,0.18889651838021956,35.08466603622539,34.32678246765935,12988.64850891926,0.5266919501224832,30.104167667586193,24.64988337584346,0.0,0.0,0.0,0.0,1766.2227307287608,0.10196380518309686,28.233946396518416,26.34380022192481,1399.9698234908715,-0.005492140039142147,26.38327209446193,26.38327209446193,26.38327209446193,30.418144021675566,30.418144021675566,30.52695797810535,26.254893609512486,22.496427992912253,20.052029834392936,30.52695797810535,30.52695797810535,25.07997361581407,30.5342579075568,26.254893609512486,30.52695797810535,30.52695797810535,29.776374338990752,30.52695797810535,28.644111732963193,23.59388605495954,22.901084701211524,14.6,5039891.364567136 
 10/16  22:00:00,13.0,54.0,20.009264792271836,73.95256776618936,24.567122105810213,32.17267564861819,22.190025584758438,100.0,22.670832927296054,56.452273158230085,19.694199834767474,49.30801915177138,21.83353057023763,37.94091716714152,0.0,0.0,35.08466603622539,35.08466603622539,10324.048607427812,0.5791577047679123,27.45576849580865,23.09838837152571,0.0,0.0,0.0,0.0,7217.475277073623,0.4130422952320878,27.45576849580865,23.0904789223328,1523.134695644938,-1.497419353728163,23.22738545281633,23.22738545281633,23.22738545281633,27.262370871227294,27.262370871227294,27.245094838593193,23.22572754729306,22.190025584758438,19.694199834767474,27.245094838593193,27.245094838593193,23.09838837152571,27.45576849580865,23.22572754729306,27.245094838593193,27.245094838593193,27.45576849580865,27.245094838593193,23.0904789223328,24.567122105810213,21.83353057023763,13.0,5483284.904321777 
 10/16  23:00:00,12.0,58.0,19.86397169610716,74.62107554419924,24.651081331347193,31.705668201973083,22.15160567840485,100.0,22.14971060928857,58.26788751153617,19.397436586281035,49.90708498312135,21.691658111548975,37.908387573410465,0.0,0.0,35.08466603622539,35.08466603622539,10270.538371201419,0.49610000000000004,28.49945515643061,23.546334852145748,0.0,0.0,0.0,0.0,7647.092267332794,0.49610000000000004,28.49945515643061,24.811530864519554,1477.1790147013935,-2.5404371338519027,24.182067142037603,24.182067142037603,24.182067142037603,28.217421250687195,28.217421250687195,28.20127406823125,24.17893285833265,22.15160567840485,19.397436586281035,28.20127406823125,28.20127406823125,23.546334852145748,28.49945515643061,24.17893285833265,28.20127406823125,28.20127406823125,28.49945515643061,28.20127406823125,24.811530864519554,24.651081331347193,21.691658111548975,12.0,5317844.452925017 
 10/16  24:00:00,12.8,57.0,19.750255680361345,75.14925199943096,24.21160994812822,32.108051399577434,22.380733704847145,100.0,21.661392907022133,60.03088729203171,19.18901784639238,50.05953899218623,22.08905925440098,36.501978929117584,0.0,0.0,35.08466603622539,35.08466603622539,10775.372377084128,0.49610000000000004,29.171980787618118,23.975563935046928,0.0,0.0,0.0,0.0,7172.620079325263,0.49610000000000004,29.171980787618118,25.712989069024157,1446.2837629178543,-1.7649975595944403,24.852462052568008,24.852462052568008,24.852462052568008,28.88807509340888,28.88807509340888,28.876958837992927,24.844276502035544,22.380733704847145,19.18901784639238,28.876958837992927,28.876958837992927,23.975563935046928,29.171980787618118,24.844276502035544,28.876958837992927,28.876958837992927,29.171980787618118,28.876958837992927,25.712989069024157,24.21160994812822,22.08905925440098,12.8,5206621.546504276 
 10/17  01:00:00,11.0,62.0,19.666540773754978,75.54086817080784,23.52302540890918,33.13684111949376,22.543078568084738,99.99999999999999,21.224719562672917,61.65849139895427,18.97493492359177,50.3704853847711,22.440468495725817,35.38094740640181,0.0,0.0,35.08466603622539,35.08466603622539,10787.10498568496,0.48590451326656237,29.632012613293263,24.318883285772863,0.0,0.0,0.0,0.0,7054.069184816839,0.5062954867334376,29.632012613293263,26.298334480717145,1424.5236102947517,-3.5905552908450344,25.340379074389716,25.340379074389716,25.340379074389716,29.375983362910404,29.375983362910404,29.36697165260588,25.33015953562762,22.543078568084738,18.97493492359177,29.36697165260588,29.36697165260588,24.318883285772863,29.632012613293263,25.33015953562762,29.36697165260588,29.36697165260588,29.632012613293263,29.36697165260588,26.298334480717145,23.52302540890918,22.440468495725817,11.0,5128284.997061106 
 10/17  02:00:00,18.0,45.0,19.592930982612128,75.81170503353897,22.85159321931453,34.3418666798096,22.82510611317151,100.0,20.86243478663027,62.983833281067646,18.983090103723946,50.046637309134155,22.920146474840774,34.19815151725623,931.3641587483004,0.03381704114221332,32.16197771392269,28.867447871359204,10385.624576113441,0.48660501911599185,29.636193048791192,24.52121259784377,0.0,0.0,0.0,0.0,6032.539846018251,0.44920050413864454,29.636193048791192,26.432073918710792,1418.6724107115324,3.4233382919172426,25.4757811357023,25.4757811357023,25.4757811357023,29.51135927393559,29.51135927393559,29.514580481171855,25.45288502162176,22.82510611317151,18.983090103723946,29.514580481171855,29.514580481171855,24.52121259784377,29.636193048791192,25.45288502162176,29.514580481171855,29.514580481171855,26.341663206227707,29.514580481171855,26.432073918710792,22.85159321931453,22.920146474840774,18.0,5107220.678561516 
 10/17  03:00:00,11.8,67.0,19.53872135937307,76.06753240163232,22.211891485803257,35.595340095157425,22.896741555619037,100.0,20.579269155528653,64.09189785890015,18.825553681398297,50.20383027219873,23.06425737753157,33.799262975981954,13296.270116018246,0.8397597328367289,29.84067543604116,26.05243038497583,3888.3333973301205,0.15244026716327125,29.84067543604116,23.733258703126523,0.0,0.0,0.0,0.0,0.0,0.0,29.239289391619987,29.239289391619987,1408.4923068063326,-2.786606283115921,25.70876710663442,25.70876710663442,25.70876710663442,29.74430024617383,29.74430024617383,29.736841604258274,25.697175590422997,22.896741555619037,18.825553681398297,29.736841604258274,29.736841604258274,23.733258703126523,29.84067543604116,25.697175590422997,29.736841604258274,29.736841604258274,26.05243038497583,29.736841604258274,29.84067543604116,22.211891485803257,23.06425737753157,11.8,5070572.304502798 
 10/17  04:00:00,10.0,82.0,19.482375079204093,76.3345019713661,22.466993190906994,35.093235236246144,22.775088387921937,100.0,20.349449027456206,65.00747675518592,18.631930622479505,50.57204957572886,22.82542172062436,34.33696371672368,10855.37687190961,0.8176502858125196,31.55249972522945,28.376349532465373,5977.004379004027,0.17454971418748044,31.55249972522945,23.36053355395929,0.0,0.0,0.0,0.0,0.0,0.0,29.239289391619987,29.239289391619987,1336.1122845289974,-4.642061349282898,27.48208658913233,27.48208658913233,27.48208658913233,31.517277287127726,31.517277287127726,31.486708577890294,27.493957630162175,22.775088387921937,18.631930622479505,31.486708577890294,31.486708577890294,23.36053355395929,31.55249972522945,27.493957630162175,31.486708577890294,31.486708577890294,28.376349532465373,31.486708577890294,31.55249972522945,22.466993190906994,22.82542172062436,10.0,4810004.224304391 
 10/17  05:00:00,9.0,87.0,19.415541309250703,76.65255871159027,23.03778351677951,33.974112672771724,22.56957411245367,100.0,20.077559570793753,66.10995805930384,18.461933604360926,50.97958291563124,22.347411530845925,35.42655332220501,3223.5361237696284,0.30891332541325556,29.600506694558725,26.99867977552028,8000.072942616467,0.32511787888134996,29.600506694558725,23.522820555785938,0.0,0.0,0.0,0.0,6993.9277713868705,0.3581687957053945,29.600506694558725,24.347337692029434,1427.943469290727,-5.556095372613575,25.27757990811642,25.27757990811642,25.27757990811642,29.31306870547271,29.31306870547271,29.362151773384518,25.207868277450686,22.56957411245367,18.461933604360926,29.362151773384518,29.362151773384518,23.522820555785938,29.600506694558725,25.207868277450686,29.362151773384518,29.362151773384518,26.99867977552028,29.362151773384518,24.347337692029434,23.03778351677951,22.347411530845925,9.0,5140596.489446618 
 10/17  06:00:00,10.8,74.0,19.336400382527906,77.03105628052681,23.229126699489996,33.622249033485794,22.477199657722817,100.0,19.795575816918262,67.2752458735077,18.37088825451503,51.11847597891786,22.22369550662175,35.735446383008586,0.0,0.0,28.92097917722469,28.92097917722469,10602.126631936193,0.484398319718576,29.25894630599922,24.022586551107487,0.0,0.0,0.0,0.0,7410.431743637698,0.5078016802814241,29.25894630599922,25.76763564148666,1442.8791471295958,-3.7486459899714237,24.92786965457813,24.92786965457813,24.92786965457813,28.963511825640786,28.963511825640786,28.9573217392752,24.915691630998754,22.477199657722817,18.37088825451503,28.9573217392752,28.9573217392752,24.022586551107487,29.25894630599922,24.915691630998754,28.9573217392752,28.9573217392752,29.25894630599922,28.9573217392752,25.76763564148666,23.229126699489996,22.22369550662175,10.8,5194364.929666545 
 10/17  07:00:00,11.0,87.0,19.272459140987824,77.33841619587596,23.01604460020149,34.356705599720044,22.558405593366302,100.0,19.579626131369857,68.18342414125699,18.35960958609639,51.139310395757064,22.44152221385112,35.57345713688038,0.0,0.0,28.92097917722469,28.92097917722469,11033.781187239965,0.49610000000000004,29.777293706208237,24.456413451582804,0.0,0.0,0.0,0.0,6975.995665376426,0.49610000000000004,29.777293706208237,26.413221412008703,1419.91563833503,-3.5396730331685244,25.445391901989744,25.445391901989744,25.445391901989744,29.480975907357053,29.480975907357053,29.472284593435464,25.434817431795754,22.558405593366302,18.35960958609639,29.472284593435464,29.472284593435464,24.456413451582804,29.777293706208237,25.434817431795754,29.472284593435464,29.472284593435464,29.777293706208237,29.472284593435464,26.413221412008703,23.01604460020149,22.44152221385112,11.0,5111696.298006108 
 10/17  08:00:00,15.0,72.0,19.271955500721795,77.34084577766701,23.86367933975798,33.20436722900057,23.033910581410204,99.33068562649079,19.48557978949472,68.58324807837647,18.63786087339799,50.427507969386134,23.090005542662325,34.787405659320335,0.0,0.0,28.92097917722469,28.92097917722469,6734.117936987789,0.27881926424759634,30.53839574323666,26.65727121473555,0.0,0.0,0.0,0.0,4418.857058364299,0.2929118606018443,30.53839574323666,28.069047541891614,920.3682175265969,5.291601950963227,26.574770357856018,26.574770357856018,26.574770357856018,29.265039475204283,29.265039475204283,30.567097770424688,27.913967549321832,23.033910581410204,18.63786087339799,30.567097770424688,30.567097770424688,25.522773224228217,29.403897752729325,27.913967549321832,30.567097770424688,30.567097770424688,29.403897752729325,30.567097770424688,26.93454955138428,23.86367933975798,23.090005542662325,15.0,3313325.583095749 
 10/17  09:00:00,18.0,59.0,19.334452302356034,77.04043442890175,25.161899865616856,31.203907523100874,23.616268988032907,98.38310758689039,19.65350761456496,67.87122118365846,19.239868074881716,48.7375806973397,23.64672556714461,34.161407763511576,0.0,0.0,28.920979177224694,28.920979177224694,0.0,0.0,30.751855080716286,30.751855080716286,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,0.0,18.0,26.96602851840788,26.96602851840788,26.96602851840788,26.96602851840788,26.96602851840788,30.946024146044877,30.946024146044877,23.616268988032907,19.239868074881716,30.946024146044877,30.946024146044877,27.300265806760837,27.300265806760837,30.946024146044877,30.946024146044877,30.946024146044877,27.300265806760837,30.946024146044877,27.300265806760837,25.161899865616856,23.64672556714461,18.0,0.0 
 10/17  10:00:00,21.0,46.0,19.44344354928151,76.51966842542184,26.45596727674352,29.488586171757575,24.21974120207606,99.13981012433727,20.094773532055516,66.0396393801537,19.853667194486754,47.111979489132494,23.880896136868504,34.36300970788259,0.0,0.0,28.920979177224694,28.920979177224694,0.0,0.0,30.751855080716286,30.751855080716286,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,0.0,21.0,26.96602851840788,26.96602851840788,26.96602851840788,26.96602851840788,26.96602851840788,30.946024146044877,30.946024146044877,24.21974120207606,19.853667194486754,30.946024146044877,30.946024146044877,27.300265806760837,27.300265806760837,30.946024146044877,30.946024146044877,30.946024146044877,27.300265806760837,30.946024146044877,27.300265806760837,26.45596727674352,23.880896136868504,21.0,0.0 
 10/17  11:00:00,22.0,43.0,19.60581260576868,75.75117087233389,26.86509925167562,29.031259857350147,25.116297012839066,97.16794355062056,20.7762421751261,63.319034452529564,20.394277689425458,45.631101560421335,23.906431875108563,34.60318705435853,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716282,30.751855080716282,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716282,30.751855080716282,0.0,22.0,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,30.94602414604487,30.94602414604487,25.116297012839066,20.394277689425458,30.94602414604487,30.94602414604487,27.166572242380617,27.166572242380617,30.94602414604487,30.94602414604487,30.94602414604487,27.166572242380617,30.94602414604487,27.166572242380617,26.86509925167562,23.906431875108563,22.0,0.0 
 10/17  12:00:00,23.0,45.0,19.807202793010845,74.81001720783689,26.512735070330933,30.213361269090036,25.973141999142317,96.93021087994879,21.61188175323875,60.15369098314375,20.853692790181142,44.58166611094143,23.837507089534174,35.41401633537635,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716282,30.751855080716282,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716282,30.751855080716282,0.0,23.0,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,30.94602414604487,30.94602414604487,25.973141999142317,20.853692790181142,30.94602414604487,30.94602414604487,27.166572242380617,27.166572242380617,30.94602414604487,30.94602414604487,30.94602414604487,27.166572242380617,30.94602414604487,27.166572242380617,26.512735070330933,23.837507089534174,23.0,0.0 
 10/17  13:00:00,23.0,41.0,20.02832098242475,73.79171617567556,25.80689315351844,32.11228074597328,26.666441983503944,97.24801511357666,22.51057140432969,56.94655932573404,21.222727035063468,43.824444837537015,23.920811260857334,35.91788520408876,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716282,30.751855080716282,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716282,30.751855080716282,0.0,23.0,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,30.94602414604487,30.94602414604487,26.666441983503944,21.222727035063468,30.94602414604487,30.94602414604487,27.166572242380617,27.166572242380617,30.94602414604487,30.94602414604487,30.94602414604487,27.166572242380617,30.94602414604487,27.166572242380617,25.80689315351844,23.920811260857334,23.0,0.0 
 10/17  14:00:00,23.0,38.0,20.248709025262116,72.71987185080863,25.17249960975616,33.4762646325196,27.057278271754,98.68394228030758,23.347229639140977,54.078887359605716,21.500669533652324,43.04459166531328,24.40039291650401,35.039052328120775,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716282,30.751855080716282,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716282,30.751855080716282,0.0,23.0,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,30.94602414604487,30.94602414604487,27.057278271754,21.500669533652324,30.94602414604487,30.94602414604487,27.166572242380617,27.166572242380617,30.94602414604487,30.94602414604487,30.94602414604487,27.166572242380617,30.94602414604487,27.166572242380617,25.17249960975616,24.40039291650401,23.0,0.0 
 10/17  15:00:00,23.2,37.0,20.4628979641727,71.76423784840514,24.7674345554651,34.26709417437712,27.103556462472532,99.82886138598933,24.281522322943626,51.12482853248356,21.71881966655353,42.407619341678505,25.52343934268401,32.74806116443495,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716286,30.751855080716286,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,0.0,23.2,26.966028518407878,26.966028518407878,26.966028518407878,26.966028518407878,26.966028518407878,30.946024146044874,30.946024146044874,27.103556462472532,21.71881966655353,30.946024146044874,30.946024146044874,27.23342005920574,27.23342005920574,30.946024146044874,30.946024146044874,30.946024146044874,27.23342005920574,30.946024146044874,27.23342005920574,24.7674345554651,25.52343934268401,23.2,0.0 
 10/17  16:00:00,23.0,29.0,20.647231782027518,70.95281939087388,24.321867528609936,34.54704620954058,26.79941924859012,100.0,25.017370966675703,48.9238590195138,21.85726693742766,41.67451886320455,26.81796697992831,29.78166918149209,0.0,0.0,28.920979177224694,28.920979177224694,0.0,0.0,30.751855080716286,30.751855080716286,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,0.0,23.000000000000004,26.96602851840788,26.96602851840788,26.96602851840788,26.96602851840788,26.96602851840788,30.946024146044877,30.946024146044877,26.79941924859012,21.85726693742766,30.946024146044877,30.946024146044877,27.300265806760837,27.300265806760837,30.946024146044877,30.946024146044877,30.946024146044877,27.300265806760837,30.946024146044877,27.300265806760837,24.321867528609936,26.81796697992831,23.000000000000004,0.0 
 10/17  17:00:00,23.0,31.0,20.779794614783675,70.3755531939181,23.94304699246737,34.879576044642974,26.20953865013928,100.0,25.540600972965315,47.42399953495158,21.913591705482855,41.25037422176089,27.71735022955293,27.875745098888267,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716286,30.751855080716286,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,0.0,23.0,26.966028518407878,26.966028518407878,26.966028518407878,26.966028518407878,26.966028518407878,30.946024146044874,30.946024146044874,26.20953865013928,21.913591705482855,30.946024146044874,30.946024146044874,27.23342005920574,27.23342005920574,30.946024146044874,30.946024146044874,30.946024146044874,27.23342005920574,30.946024146044874,27.23342005920574,23.94304699246737,27.71735022955293,23.0,0.0 
 10/17  18:00:00,23.0,33.0,20.873650495368047,69.97008395075258,23.505604524390055,35.5839245003682,25.36885379998401,99.99999999999999,25.74337999950803,46.85649644432476,21.81239205383278,41.35563807146811,28.056828400278285,27.15230715827274,0.0,0.0,28.92097917722469,28.92097917722469,0.0,0.0,30.751855080716282,30.751855080716282,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716282,30.751855080716282,0.0,23.0,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,26.966028518407875,30.94602414604487,30.94602414604487,25.36885379998401,21.81239205383278,30.94602414604487,30.94602414604487,27.166572242380617,27.166572242380617,30.94602414604487,30.94602414604487,30.94602414604487,27.166572242380617,30.94602414604487,27.166572242380617,23.505604524390055,28.056828400278285,23.0,0.0 
 10/17  19:00:00,20.0,40.0,20.843578880152307,70.0996373338445,22.83633678840588,37.03039602105199,24.44109895049096,100.0,25.621309587309987,47.19697809322863,21.417391965058933,42.35205898027887,26.559922086540865,29.625088966243077,9486.571763011878,0.3476444479128703,30.733946520143977,26.765763940436557,0.0,0.0,30.751855080716286,30.751855080716286,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,787.0974646843244,11.19375055953468,27.664645053073443,27.664645053073443,27.664645053073443,30.085684361084923,30.085684361084923,31.664728876762837,29.256608353831936,24.44109895049096,21.417391965058933,31.664728876762837,31.664728876762837,30.08566117195843,30.08566117195843,29.256608353831936,31.664728876762837,31.664728876762837,26.11747859225101,31.664728876762837,30.08566117195843,22.83633678840588,26.559922086540865,20.0,2833550.8728635684 
 10/17  20:00:00,17.0,45.0,20.693276144328852,70.75172662886187,22.675521340572683,37.16026945770462,23.643178436687272,99.99999999999997,25.171030832805403,48.47777013605463,20.928967182761745,43.49309904824932,25.000718345889446,32.290058395501305,16097.03237289866,0.6787808251417907,33.682133030556955,27.93476353884843,0.0,0.0,30.751855080716282,30.751855080716282,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716282,30.751855080716282,1253.8933010672467,2.256991188528277,29.79267988387044,29.79267988387044,29.79267988387044,33.82744157457028,33.82744157457028,33.80024666340999,29.800894688981025,23.643178436687272,20.928967182761745,33.80024666340999,33.80024666340999,33.682133030556955,33.682133030556955,29.800894688981025,33.80024666340999,33.80024666340999,27.93476353884843,33.80024666340999,33.682133030556955,22.675521340572683,25.000718345889446,16.999999999999996,4514015.883842088 
 10/17  21:00:00,17.6,52.0,20.492324878944846,71.70539576244286,23.643579636760563,35.09768111318484,22.855715155455005,100.0,24.425127460467607,50.73755783829754,20.55509856840527,44.508790316248266,23.71940282857468,34.914321897993304,2924.157465796987,0.1453182253846815,35.61963044003031,34.6568342037125,10887.291111470986,0.3133594661129917,31.595017717404907,26.005058822466438,0.0,0.0,0.0,0.0,0.0,0.0,30.751855080716286,30.751855080716286,1034.4170395846675,5.858956647499665,29.60534018815607,29.60534018815607,29.60534018815607,32.833382191643025,32.833382191643025,33.66895098298786,30.270258665789893,22.855715155455005,20.55509856840527,33.66895098298786,33.66895098298786,27.335788963194595,32.925747858133064,30.270258665789893,33.66895098298786,33.66895098298786,31.96295162181525,33.66895098298786,32.925747858133064,23.643579636760563,23.71940282857468,17.6,3723901.3425048026 
 10/17  22:00:00,13.0,67.0,20.289929323546712,72.60729500917776,24.549972573456568,33.21587995685707,22.455089994410503,100.0,23.60585188610464,53.29715869385939,20.131817582373827,45.63685980259122,22.32220677700245,37.97807331662964,0.0,0.0,35.61963044003031,35.61963044003031,11964.848332692105,0.5478312974836034,28.413845299934962,23.07790235336011,0.0,0.0,0.0,0.0,5409.304556143113,0.29100597289164515,28.3778101708107,24.751834198636566,1476.931767944996,-1.5087228716853258,24.270712534404296,24.270712534404296,24.270712534404296,28.305774154016838,28.305774154016838,28.336168310800044,24.224291100426825,22.455089994410503,20.131817582373827,28.336168310800044,28.336168310800044,23.07790235336011,28.413845299934962,24.224291100426825,28.336168310800044,28.336168310800044,28.413845299934962,28.336168310800044,24.787869327760827,24.549972573456568,22.32220677700245,13.0,5316954.364601986 
 10/17  23:00:00,13.0,67.0,20.11065149943255,73.41663460115112,24.6143762381614,33.04690395410006,22.36498557398213,99.99999999999999,22.862627714819943,55.74388878549841,19.771516950626335,46.58593549273709,21.64049450016294,39.53561990708013,0.0,0.0,35.61963044003031,35.61963044003031,9727.220488713649,0.4961,28.217151278644195,23.52599084780622,0.0,0.0,0.0,0.0,8114.253609756507,0.4961,28.217151278644195,24.303878666593143,1489.6790543575858,-1.4966004447791055,23.917622998475366,23.917622998475366,23.917622998475366,27.95287496899372,27.95287496899372,27.936321038345085,23.91493475719968,22.36498557398213,19.771516950626335,27.936321038345085,27.936321038345085,23.52599084780622,28.217151278644195,23.91493475719968,27.936321038345085,27.936321038345085,28.217151278644195,27.936321038345085,24.303878666593143,24.6143762381614,21.64049450016294,13.0,5362844.595687309 
 10/17  24:00:00,14.0,67.0,19.968519141615513,74.06543812094174,24.21263702560326,33.91497921952741,22.50991827710201,100.0,22.315914690040266,57.62391831753058,19.522568463133773,47.28842477412846,21.971003833838296,38.81705135010234,0.0,0.0,35.61963044003031,35.61963044003031,10608.453747616477,0.49610000000000004,29.028731744404176,23.91277625870495,0.0,0.0,0.0,0.0,7325.824278546061,0.49610000000000004,29.028731744404176,25.495833194001918,1452.7362236019178,-0.5204054724751428,24.710396448595997,24.710396448595997,24.710396448595997,28.74595460842961,28.74595460842961,28.732759738484102,24.704304726353435,22.50991827710201,19.522568463133773,28.732759738484102,28.732759738484102,23.91277625870495,29.028731744404176,24.704304726353435,28.732759738484102,28.732759738484102,29.028731744404176,28.732759738484102,25.495833194001918,24.21263702560326,21.971003833838296,14.0,5229850.404966904 
 10/18  01:00:00,13.0,72.0,19.85967725404848,74.56679279793158,23.560167313118143,35.367650451322774,22.68554490543874,99.99999999999999,21.834232058158523,59.34114733467165,19.306542132561177,47.92866025322152,22.48274523021789,37.729223546342936,0.0,0.0,35.61963044003031,35.61963044003031,9888.30282689616,0.43173629237343075,29.65647137851713,24.154968590926646,0.0,0.0,0.0,0.0,7718.940310517237,0.5604637076265693,29.65647137851713,26.358093911443554,1421.2377707542357,-1.549107949146076,25.41590215705079,25.41590215705079,25.41590215705079,29.451491860961628,29.451491860961628,29.437166171448382,25.411028415786436,22.68554490543874,19.306542132561177,29.437166171448382,29.437166171448382,24.154968590926646,29.65647137851713,25.411028415786436,29.437166171448382,29.437166171448382,29.65647137851713,29.437166171448382,26.358093911443554,23.560167313118143,22.48274523021789,13.0,5116455.97471525 
