Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/18  02:00:00,12.0,76.0,19.75854745946828,75.03603325653384,22.653816325613988,37.510424433697985,22.798696756978348,99.99999999999999,21.390516229177532,60.97410674674288,19.098115954126616,48.552824053066004,22.899989927915488,36.933698057446584,7121.615929371124,0.4031207978010014,28.6909722592724,24.287235037229756,7146.651875451937,0.36221463686476885,28.6909722592724,23.92405688299366,0.0,0.0,0.0,0.0,2809.772712214256,0.21735814787148872,28.6909722592724,25.43189051468122,1457.5168171394835,-2.5167238185332725,24.60622187279838,24.60622187279838,24.60622187279838,28.64173980744527,28.64173980744527,28.655883195969565,24.572940277907232,22.798696756978348,19.098115954126616,28.655883195969565,28.655883195969565,23.92405688299366,28.6909722592724,24.572940277907232,28.655883195969565,28.655883195969565,24.287235037229756,28.655883195969565,25.43189051468122,22.653816325613988,22.899989927915488,12.0,5247060.541702141 
 10/18  03:00:00,11.0,76.0,19.66985286596342,75.5253305764048,22.55784920095568,37.758043140008695,22.77827099793099,100.0,21.009625675165935,62.47837566392719,18.905497143470576,49.13632936205817,22.893691447918997,36.97829653474029,7755.015075173207,0.5607695772515615,29.19728937120145,25.888920560003577,6798.628276276526,0.294987970642028,29.19728937120145,23.67605484920806,0.0,0.0,0.0,0.0,2652.0572993325977,0.13644245210641062,29.19728937120145,24.520843458596843,1436.9360422357063,-3.547906226733672,25.060733550192452,25.060733550192452,25.060733550192452,29.09637536441861,29.09637536441861,29.08911006277833,25.04857515082834,22.77827099793099,18.905497143470576,29.08911006277833,29.08911006277833,23.67605484920806,29.19728937120145,25.04857515082834,29.08911006277833,29.08911006277833,25.888920560003577,29.08911006277833,24.520843458596843,22.55784920095568,22.893691447918997,11.0,5172969.752048542 
 10/18  04:00:00,11.0,82.0,19.588360977903726,75.9085922789959,22.700683142783156,37.474771085288,22.64992011055681,100.0,20.596857051325223,64.08613924763651,18.728331430426127,49.63601591771289,22.658127474562477,37.55475758019541,4528.988152040596,0.32923831280758015,29.022277782580776,25.73112614462032,7649.826334929749,0.3413699247236056,29.022277782580776,23.660881825693288,0.0,0.0,0.0,0.0,5453.620643555705,0.3215917624688144,29.022277782580776,24.96499322308832,1448.8085835418415,-3.523422000359762,24.796731280073523,24.796731280073523,24.796731280073523,28.832322783342057,28.832322783342057,28.83898604461892,24.770631680828004,22.64992011055681,18.728331430426127,28.83898604461892,28.83898604461892,23.660881825693288,29.022277782580776,24.770631680828004,28.83898604461892,28.83898604461892,25.73112614462032,28.83898604461892,24.96499322308832,22.700683142783156,22.658127474562477,11.0,5215710.90075063 
 10/18  05:00:00,10.0,82.0,19.502226249995815,76.3161395932529,22.728988653393728,37.43848671288918,22.54581829107653,100.0,20.23801566278179,65.52190418888807,18.562840845920284,50.09170670335209,22.5829793534228,37.75629236364258,3776.7982639162246,0.23478940181108982,29.032873616747867,25.184193548171383,8543.62617561033,0.39072424753706486,29.032873616747867,23.80148876455597,0.0,0.0,0.0,0.0,5506.694464329634,0.3666863506518455,29.032873616747867,25.439847009887117,1450.7483799431866,-4.53321655716439,24.754028723454766,24.754028723454766,24.754028723454766,28.78960373830986,28.78960373830986,28.790063785106632,24.73428630327213,22.54581829107653,18.562840845920284,28.790063785106632,28.790063785106632,23.80148876455597,29.032873616747867,24.73428630327213,28.790063785106632,28.790063785106632,25.184193548171383,28.790063785106632,25.439847009887117,22.728988653393728,22.5829793534228,10.0,5222694.167795472 
 10/18  06:00:00,11.2,68.0,19.41560213959554,76.72843682123177,22.692942382071283,37.29112100475468,22.53425238378989,100.0,19.958832477092134,66.66389398550923,18.46630394638268,50.192318037705206,22.62732659094726,37.426112416018995,4033.534066856795,0.23194916991079967,29.115453816054053,24.955054601903235,8662.270725535505,0.3987772800877968,29.115453816054053,23.918564767615447,0.0,0.0,0.0,0.0,5292.570166952757,0.36147355000140374,29.115453816054053,25.612517844407247,1448.8154786441005,-3.352203268271536,24.796573033796864,24.796573033796864,24.796573033796864,28.83216448891324,28.83216448891324,28.831454531392456,24.778000555649882,22.53425238378989,18.46630394638268,28.831454531392456,28.831454531392456,23.918564767615447,29.115453816054053,24.778000555649882,28.831454531392456,28.831454531392456,24.955054601903235,28.831454531392456,25.612517844407247,22.692942382071283,22.62732659094726,11.2,5215735.723118762 
 10/18  07:00:00,12.0,76.0,19.347854040132862,77.12917873897626,22.723493566497304,37.15199747115256,22.61326301082463,100.0,19.744483079026597,67.62305277877665,18.471438476239516,50.10804236619988,22.76523432132757,37.045449422391385,4543.992551025232,0.26596966283021456,29.09679152429049,25.009383476499362,8622.747361985537,0.40342505515084276,29.09679152429049,23.98320884215694,0.0,0.0,0.0,0.0,4784.576765887005,0.3228052820189427,29.09679152429049,25.550737218896714,1449.217002013422,-2.524965671172742,24.787726965734876,24.787726965734876,24.787726965734876,28.82331501587891,28.82331501587891,28.82346365140918,24.76827008104744,22.61326301082463,18.471438476239516,28.82346365140918,28.82346365140918,23.98320884215694,29.09679152429049,24.76827008104744,28.82346365140918,28.82346365140918,25.009383476499362,28.82346365140918,25.550737218896714,22.723493566497304,22.76523432132757,12.0,5217181.207248319 
 10/18  08:00:00,15.0,67.0,19.34588273190183,77.2151720895851,24.09230713861234,34.38720263563057,23.008134168904625,99.73075336583479,19.657431665837827,68.05699367832307,18.83071823947799,49.091964588536456,23.136579146501468,36.41048113412189,951.8863284571498,0.06110176008434366,28.894186917191355,28.148754867992146,4008.4767738045985,0.18355974928312907,29.773326756298374,27.693196710113845,0.0,0.0,0.0,0.0,1548.6798415978888,0.08938755981038038,29.773326756298374,28.07806520607126,567.7616256750757,9.183746357460501,26.00419613941811,26.00419613941811,26.00419613941811,27.618395838668025,27.618395838668025,29.933071483078287,28.361597094019423,23.008134168904625,18.83071823947799,29.933071483078287,29.933071483078287,25.729650543321632,27.80978058950617,28.361597094019423,29.933071483078287,29.933071483078287,27.06434854030696,29.933071483078287,26.114519039279052,24.09230713861234,23.136579146501468,15.0,2043941.8524302726 
 10/18  09:00:00,20.0,50.0,19.40789227592303,76.91775530226911,25.97089027687268,30.920347254677825,23.588671583522547,98.89703863760249,19.843169531368417,67.27701754037224,19.43526090763624,47.357404484226464,23.46400096667255,35.896571386363924,0.0,0.0,28.894186917191348,28.894186917191348,0.0,0.0,29.99311171607513,29.99311171607513,0.0,0.0,0.0,0.0,0.0,0.0,29.99311171607513,29.99311171607513,0.0,19.999999999999996,26.358119235611486,26.358119235611486,26.358119235611486,26.358119235611486,26.358119235611486,30.256018050879547,30.256018050879547,23.588671583522547,19.43526090763624,30.256018050879547,30.256018050879547,26.816309580134167,26.816309580134167,30.256018050879547,30.256018050879547,30.256018050879547,26.816309580134167,30.256018050879547,26.816309580134167,25.97089027687268,23.46400096667255,19.999999999999996,0.0 
 10/18  10:00:00,22.0,41.0,19.522975520426446,76.36919040212024,27.195285697522536,28.83243062885918,24.221248704356384,98.12901747075257,20.325373713938635,65.29870942125044,20.038845211791454,45.63469742674239,23.60249542404167,35.68076043993635,0.0,0.0,28.894186917191355,28.894186917191355,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,22.0,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,30.256018050879554,30.256018050879554,24.221248704356384,20.038845211791454,30.256018050879554,30.256018050879554,26.685462090272594,26.685462090272594,30.256018050879554,30.256018050879554,30.256018050879554,26.685462090272594,30.256018050879554,26.685462090272594,27.195285697522536,23.60249542404167,22.0,0.0 
 10/18  11:00:00,24.0,36.0,19.692745639382153,75.56796611041997,27.71391395670423,28.013445347381438,25.181060635251747,95.68743555905321,21.054310237537887,62.43105102543072,20.60149615645279,44.080711982677116,23.62673682649981,35.68517342436939,0.0,0.0,28.89418691719135,28.89418691719135,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,24.0,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,30.25601805087955,30.25601805087955,25.181060635251747,20.60149615645279,30.25601805087955,30.25601805087955,26.6199951941807,26.6199951941807,30.25601805087955,30.25601805087955,30.25601805087955,26.6199951941807,30.25601805087955,26.6199951941807,27.71391395670423,23.62673682649981,24.0,0.0 
 10/18  12:00:00,24.4,28.0,19.90150174919427,74.52173202459258,27.392083376614195,28.291063680415405,26.07440305496536,95.47170550575731,21.94128660205873,59.072439707303054,21.053074266808935,42.64374177428378,23.725005259758234,35.163260417926836,0.0,0.0,28.89418691719135,28.89418691719135,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,24.4,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,30.25601805087955,30.25601805087955,26.07440305496536,21.053074266808935,30.25601805087955,30.25601805087955,26.6199951941807,26.6199951941807,30.25601805087955,30.25601805087955,30.25601805087955,26.6199951941807,30.25601805087955,26.6199951941807,27.392083376614195,23.725005259758234,24.4,0.0 
 10/18  13:00:00,24.0,31.0,20.130886972473107,73.54340084152155,26.65427785191507,29.15357710014785,26.79513214309733,96.102955096458,22.897069281367823,55.7928714808695,21.41413426134048,41.44350366623288,23.80914665267105,34.52929253706852,0.0,0.0,28.89418691719135,28.89418691719135,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,24.0,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,30.25601805087955,30.25601805087955,26.79513214309733,21.41413426134048,30.25601805087955,30.25601805087955,26.6199951941807,26.6199951941807,30.25601805087955,30.25601805087955,30.25601805087955,26.6199951941807,30.25601805087955,26.6199951941807,26.65427785191507,23.80914665267105,24.0,0.0 
 10/18  14:00:00,24.0,34.0,20.387769554648223,72.38480193154618,26.058240496218694,30.05135567121621,27.24310196604196,98.35179104728402,23.953066002932164,52.3506704933229,21.715053985405433,40.53711660973372,24.340722553130323,33.285625162637544,0.0,0.0,28.89418691719135,28.89418691719135,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,24.0,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,30.25601805087955,30.25601805087955,27.24310196604196,21.715053985405433,30.25601805087955,30.25601805087955,26.6199951941807,26.6199951941807,30.25601805087955,30.25601805087955,30.25601805087955,26.6199951941807,30.25601805087955,26.6199951941807,26.058240496218694,24.340722553130323,24.0,0.0 
 10/18  15:00:00,24.2,33.0,20.615653402127396,71.44495385647554,25.522173239411877,31.018657158519193,27.365563955246248,99.80809032003376,25.064239820281443,49.03219633012252,21.956647221321695,39.93657750789415,25.57580213512613,30.923175647752153,0.0,0.0,28.894186917191355,28.894186917191355,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,24.2,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,30.256018050879554,30.256018050879554,27.365563955246248,21.956647221321695,30.256018050879554,30.256018050879554,26.685462090272594,26.685462090272594,30.256018050879554,30.256018050879554,30.256018050879554,26.685462090272594,30.256018050879554,26.685462090272594,25.522173239411877,25.57580213512613,24.2,0.0 
 10/18  16:00:00,24.0,34.0,20.828132620259463,70.51575754586383,25.064178341637323,31.85924314404688,27.134132901976912,100.0,25.93261944822219,46.56612761748878,22.135931122430677,39.44775586375597,27.001134373243065,28.41412588428716,0.0,0.0,28.894186917191355,28.894186917191355,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,24.000000000000004,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,30.256018050879554,30.256018050879554,27.134132901976912,22.135931122430677,30.256018050879554,30.256018050879554,26.685462090272594,26.685462090272594,30.256018050879554,30.256018050879554,30.256018050879554,26.685462090272594,30.256018050879554,26.685462090272594,25.064178341637323,27.001134373243065,24.000000000000004,0.0 
 10/18  17:00:00,23.0,33.0,20.986951984000086,69.83007057786043,24.625688879804994,32.61023700269696,26.588148203296626,100.0,26.628050561681153,44.69264546531816,22.197447588100896,39.22665645858126,27.998399074263773,26.7242134788169,0.0,0.0,28.89418691719135,28.89418691719135,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,23.0,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,26.358119235611493,30.25601805087955,30.25601805087955,26.588148203296626,22.197447588100896,30.25601805087955,30.25601805087955,26.6199951941807,26.6199951941807,30.25601805087955,30.25601805087955,30.25601805087955,26.6199951941807,30.25601805087955,26.6199951941807,24.625688879804994,27.998399074263773,23.0,0.0 
 10/18  18:00:00,22.8,39.0,21.102142778683834,69.40607071229465,24.121349027524705,33.705482019757405,25.711887463984144,99.99999999999999,26.85851619256696,44.13341607113944,22.094165542827263,39.51775122489836,28.35599154974866,26.24628232815535,0.0,0.0,28.894186917191348,28.894186917191348,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,22.799999999999997,26.35811923561149,26.35811923561149,26.35811923561149,26.35811923561149,26.35811923561149,30.256018050879547,30.256018050879547,25.711887463984144,22.094165542827263,30.256018050879547,30.256018050879547,26.554526271502354,26.554526271502354,30.256018050879547,30.256018050879547,30.256018050879547,26.554526271502354,30.256018050879547,26.554526271502354,24.121349027524705,28.35599154974866,22.799999999999997,0.0 
 10/18  19:00:00,19.0,60.0,21.080796410148245,69.49704993389837,23.39417027687407,35.5085835951403,24.728166444136953,100.0,26.672173267842194,44.619914349010145,21.673300532010373,40.668985469649314,26.818258083125983,28.962762903047572,0.0,0.0,28.894186917191355,28.894186917191355,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,0.0,19.0,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,26.358119235611497,30.256018050879554,30.256018050879554,24.728166444136953,21.673300532010373,30.256018050879554,30.256018050879554,26.685462090272594,26.685462090272594,30.256018050879554,30.256018050879554,30.256018050879554,26.685462090272594,30.256018050879554,26.685462090272594,23.39417027687407,26.818258083125983,19.0,0.0 
 10/18  20:00:00,18.0,94.0,20.943676726030777,70.15479255044598,22.662939551210368,38.0861713577805,23.892132360002822,99.99999999999997,26.083576697541716,46.24318013602391,21.243215346310766,42.22051836784934,25.191902429935702,32.732283117112154,11077.619665659537,0.5527665810960588,30.003869862571655,26.764772945342244,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,914.8336453114166,8.364972629950852,26.504239914811713,26.504239914811713,26.504239914811713,29.194483526014857,29.194483526014857,30.495080676202328,27.786831669574994,23.892132360002822,21.243215346310766,30.495080676202328,30.495080676202328,29.289445572638343,29.289445572638343,27.786831669574994,30.495080676202328,30.495080676202328,26.050348655408932,30.495080676202328,29.289445572638343,22.662939551210368,25.191902429935702,18.0,3293401.1231211005 
 10/18  21:00:00,18.2,84.0,20.724897734194382,71.1061512975351,22.701113663230842,38.93876343399332,23.25841600442702,100.0,25.22310556420117,48.66628878634843,20.84006430429278,43.72986557457823,23.97916185561934,36.06763242424587,15712.912759025376,0.7040931024604054,33.69317883314865,28.332370393697264,0.0,0.0,29.993111716075134,29.993111716075134,0.0,0.0,0.0,0.0,0.0,0.0,29.993111716075134,29.993111716075134,1252.195806652275,3.6034363973056394,29.85167044766012,29.85167044766012,29.85167044766012,33.88643469723516,33.88643469723516,33.81461158846066,29.904557549088633,23.25841600442702,20.84006430429278,33.81461158846066,33.81461158846066,33.69317883314865,33.69317883314865,29.904557549088633,33.81461158846066,33.81461158846066,28.332370393697264,33.81461158846066,33.69317883314865,22.701113663230842,23.97916185561934,18.2,4507904.903948191 
 10/18  22:00:00,17.0,82.0,20.485287925657314,72.16460063153762,23.75579870316637,37.34064093464571,22.55479162214273,100.0,24.305580664872263,51.40798026179061,20.47039746631556,45.1630770136782,22.763718939915194,39.67825970904342,3777.9977468214993,0.17221189236678852,36.44050336349247,35.12841742137701,11340.725118563696,0.43835083239393574,29.124030288414303,24.18782781774976,0.0,0.0,0.0,0.0,2986.1216383412702,0.17108779254599316,28.40233686967651,26.188124321943413,1397.9679933707305,2.5130327504506065,26.52806012785837,26.52806012785837,26.52806012785837,30.562816995993828,30.562816995993828,30.701213989043346,26.370176288786794,22.55479162214273,20.47039746631556,30.701213989043346,30.701213989043346,25.799675729604093,30.73587820026863,26.370176288786794,30.701213989043346,30.701213989043346,29.423792258153178,30.701213989043346,28.521665652535532,23.75579870316637,22.763718939915194,17.0,5032684.77613463 
 10/18  23:00:00,15.0,88.0,20.251768370222145,73.28496347477073,24.739831129505887,36.378052119461806,22.181393728662744,100.0,23.434168294443047,54.226092748374306,20.111776315852573,46.89731280349126,21.713341643471942,43.68718990195136,0.0,0.0,36.44050336349247,36.44050336349247,9821.80577623563,0.49610000000000004,27.42720789867636,22.69025270275821,0.0,0.0,0.0,0.0,7927.064048725073,0.49610000000000004,27.42720789867636,23.60406700578356,1526.9861336832673,0.620042706877233,23.14951758490806,23.14951758490806,23.14951758490806,27.18447293492251,27.18447293492251,27.1676307697448,23.147159854270885,22.181393728662744,20.111776315852573,27.1676307697448,27.1676307697448,22.69025270275821,27.42720789867636,23.147159854270885,27.1676307697448,27.1676307697448,27.42720789867636,27.1676307697448,23.60406700578356,24.739831129505887,21.713341643471942,15.0,5497150.081259763 
 10/18  24:00:00,15.0,77.0,20.095749405763137,73.99556806469795,24.829654682942135,36.73487829672855,22.206419060583904,99.99999999999999,22.761923388511292,56.47503105169069,19.820094436784856,48.12275529131712,21.90448858420095,43.82697958505666,0.0,0.0,36.44050336349247,36.44050336349247,10662.12011372523,0.4961,28.459234105723077,23.31725785515932,0.0,0.0,0.0,0.0,7146.096019505332,0.4961,28.459234105723077,25.012916163589225,1477.875263854238,0.5424582366285915,24.16726647480675,24.16726647480675,24.16726647480675,28.202614867153653,28.202614867153653,28.185499469814793,24.165087009374272,22.206419060583904,19.820094436784856,28.185499469814793,28.185499469814793,23.31725785515932,28.459234105723077,24.165087009374272,28.185499469814793,28.185499469814793,28.459234105723077,28.185499469814793,25.012916163589225,24.829654682942135,21.90448858420095,15.0,5320350.949875257 
 10/19  01:00:00,14.0,77.0,19.976700985956334,74.54296410008061,24.3824677923647,38.04973490480026,22.299241085896455,100.0,22.28339214685659,58.13979368329609,19.564605023225667,49.148367738907325,22.286721395744664,43.17748681484457,0.0,0.0,36.44050336349247,36.44050336349247,10960.132183162863,0.49610000000000004,29.135543208024792,23.85001683244989,0.0,0.0,0.0,0.0,6986.176978868885,0.49610000000000004,29.135543208024792,25.766457686934977,1447.8962654490645,-0.4996338612690474,24.816851947969333,24.816851947969333,24.816851947969333,28.85245123548496,28.85245123548496,28.841776329481963,24.808237259692433,22.299241085896455,19.564605023225667,28.841776329481963,28.841776329481963,23.85001683244989,29.135543208024792,24.808237259692433,28.841776329481963,28.841776329481963,29.135543208024792,28.841776329481963,25.766457686934977,24.3824677923647,22.286721395744664,14.0,5212426.555616632 
 10/19  02:00:00,14.0,72.0,19.878971573607036,74.99584694934487,23.7252450661896,39.613525161747134,22.596455420268715,99.9094980393937,21.842373123895083,59.724317450922925,19.369811148486296,49.82780837330405,22.750929646534725,42.01170577252314,0.0,0.0,36.44050336349247,36.44050336349247,11658.586922072704,0.568043220840839,29.297578165748654,24.35258324265864,0.0,0.0,0.0,0.0,5876.590783884559,0.42415677915916106,29.297578165748654,25.978411598521667,1435.7258968795259,-0.5244932701852143,25.088124889993082,25.088124889993082,25.088124889993082,29.123755800276555,29.123755800276555,29.122936002606508,25.06943992183028,22.596455420268715,19.369811148486296,29.122936002606508,29.122936002606508,24.35258324265864,29.297578165748654,25.06943992183028,29.122936002606508,29.122936002606508,29.297578165748654,29.122936002606508,25.978411598521667,23.7252450661896,22.750929646534725,13.999999999999998,5168613.228766293 
 10/19  03:00:00,13.8,71.0,19.79418679096255,75.39122046493574,22.97116461744601,41.3343462750377,22.887221285003854,99.91753730881278,21.458495893831174,61.143142033793225,19.201670666952868,50.386334746734306,23.011718488693752,41.228325391885505,2362.5469254933196,0.09382772352493397,34.43681345661926,32.42886885161779,10682.919626893832,0.43073083714170357,30.552074809797677,24.607336851765297,0.0,0.0,0.0,0.0,2782.553029938771,0.13187807386242115,30.656933241392423,27.293409582408444,1365.9998897191756,-0.7958223092307423,26.72647437412538,26.72647437412538,26.72647437412538,30.761810981762444,30.761810981762444,30.733237157365316,26.735699527011583,22.887221285003854,19.201670666952868,30.733237157365316,30.733237157365316,24.607336851765297,30.552074809797677,26.735699527011583,30.733237157365316,30.733237157365316,28.544130204796204,30.733237157365316,27.188551150813698,22.97116461744601,23.011718488693752,13.799999999999999,4917599.602989033 
 10/19  04:00:00,13.0,72.0,19.715624577336094,75.75970097879289,22.495930979741757,42.29776759039348,22.986920124395724,100.0,21.118138556539364,62.43295949978021,19.024269308835393,50.893564465196526,22.980079239690426,41.07033323310855,10356.102080188102,0.5653525426361228,30.602417332261602,25.517849821927257,5438.981326582761,0.2194564850791278,30.602417332261602,24.014841141523064,0.0,0.0,0.0,0.0,453.19697004866646,0.016493300862434987,30.762139056243736,27.475340110807164,1367.0491085294584,-1.6018518004728657,26.700357468681517,26.700357468681517,26.700357468681517,30.735699109202567,30.735699109202567,30.7324096691881,26.684710805848518,22.986920124395724,19.024269308835393,30.7324096691881,30.7324096691881,24.014841141523064,30.602417332261602,26.684710805848518,30.7324096691881,30.7324096691881,25.517849821927257,30.7324096691881,27.31561838682503,22.495930979741757,22.980079239690426,13.0,4921376.790706051 
 10/19  05:00:00,12.0,76.0,19.642965826340543,76.10225929810845,22.632257720590594,41.55367104837377,22.854282599302888,100.0,20.75713867424375,63.83435177057902,18.847649503556035,51.32775750175081,22.67398159970194,41.44499173514389,6625.757389631688,0.47818093494712344,29.747344614822893,26.432317753866986,4019.4663141787987,0.14944466366923226,29.747344614822893,23.305941273516687,0.0,0.0,0.0,0.0,7141.680495177856,0.36457440138364433,29.747344614822893,25.06142945369712,1417.503311484032,-2.5559859408834997,25.50081825151829,25.50081825151829,25.50081825151829,29.536391549971555,29.536391549971555,29.559155145824484,25.45860090433338,22.854282599302888,18.847649503556035,29.559155145824484,29.559155145824484,23.305941273516687,29.747344614822893,25.45860090433338,29.559155145824484,29.559155145824484,26.432317753866986,29.559155145824484,25.06142945369712,22.632257720590594,22.67398159970194,12.0,5103011.921342515 
 10/19  06:00:00,12.6,70.0,19.56954932361218,76.52565781295607,22.853431023355103,40.5440065156122,22.70232132076707,100.0,20.484955626249164,64.97848812260857,18.72415268234886,51.56595452638055,22.68245596425122,40.96365965114647,5771.01021849055,0.3937440146452832,29.867056535829985,26.360633105400584,5287.01605939964,0.18508779540087184,29.867056535829985,23.033302734000383,0.0,0.0,0.0,0.0,6627.32796338811,0.41336818995384494,29.867056535829985,26.031504393590964,1412.373580979664,-1.9684773927086976,25.61878475298269,25.61878475298269,25.61878475298269,29.654335274581157,29.654335274581157,29.65112162898968,25.602822600587636,22.70232132076707,18.72415268234886,29.65112162898968,29.65112162898968,23.033302734000383,29.867056535829985,25.602822600587636,29.65112162898968,29.65112162898968,26.360633105400584,29.65112162898968,26.031504393590964,22.853431023355103,22.68245596425122,12.6,5084544.89152679 
 10/19  07:00:00,14.0,67.0,19.50493959513343,76.83364352901437,23.095032124154336,39.59898920958081,22.63369650213531,100.0,20.270961254958312,65.84301400567851,18.745522792930682,51.33484429733753,22.906005615494585,40.052326557517794,2929.959094490909,0.19089961235537703,29.126311296649526,25.45434755552672,9193.712397986385,0.38771331950897997,29.126311296649526,23.45319003966653,0.0,0.0,0.0,0.0,5312.135578630635,0.41358706813564294,29.126311296649526,26.0534421051111,1441.7557601280546,-0.5322569161973014,24.95282503063743,24.95282503063743,24.95282503063743,28.988476846019562,28.988476846019562,28.999660587721536,24.922098346661723,22.63369650213531,18.745522792930682,28.999660587721536,28.999660587721536,23.45319003966653,29.126311296649526,24.922098346661723,28.999660587721536,28.999660587721536,25.45434755552672,28.999660587721536,26.0534421051111,23.095032124154336,22.906005615494585,14.0,5190320.736460997 
 10/19  08:00:00,17.0,52.0,19.502456853098902,76.92129045021528,24.407628267939018,36.335101056758376,22.98732372445203,99.45758727991304,20.18355525042258,66.26514135267738,19.115204514820086,50.05077898231219,23.305067024435136,38.82086580574337,0.0,0.0,29.126311296649526,29.126311296649526,5548.233666198856,0.24803225098249368,30.785198010103827,28.553662838306252,0.0,0.0,0.0,0.0,621.7601074113653,0.04131962374366091,28.900262277041605,28.180244759536528,555.1214511973376,11.162288299162473,27.238805875602157,27.238805875602157,27.238805875602157,28.852961725566423,28.852961725566423,31.076069212983132,29.548938719172874,22.98732372445203,19.115204514820086,31.076069212983132,31.076069212983132,26.748413180662457,28.97994835246004,29.548938719172874,31.076069212983132,31.076069212983132,28.97994835246004,31.076069212983132,28.25993083495496,24.407628267939018,23.305067024435136,17.0,1998437.2243104149 
 10/19  09:00:00,20.2,49.0,19.561985488456056,76.63717661606786,25.973848562903832,33.17310843084988,23.679466574807236,97.55699933375352,20.352230623841624,65.57783288213457,19.683293696138442,48.36330659706567,23.649545409504054,38.10445203747065,0.0,0.0,29.126311296649526,29.126311296649526,1906.5311910664295,0.04445749519635795,35.23428921195135,33.52438653437885,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041602,28.900262277041602,197.78185486794877,17.74003984435401,32.41796866053908,32.41796866053908,32.41796866053908,33.09041942022249,33.09041942022249,35.99262187286651,35.46796608530356,23.679466574807236,19.683293696138442,35.99262187286651,35.99262187286651,31.55603921745942,33.26594189503193,35.46796608530356,35.99262187286651,35.99262187286651,33.26594189503193,35.99262187286651,33.26594189503193,25.973848562903832,23.649545409504054,20.2,712014.6775246157 
 10/19  10:00:00,23.0,38.0,19.69697911045389,75.99729235920616,27.42645605531139,30.366476343213513,24.811517213970387,93.00159767734891,20.83402695934435,63.658550516600165,20.336191876844893,46.394435917984424,23.834891614497586,37.57153875104997,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,23.000000000000004,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,24.811517213970387,20.336191876844893,36.066333720139106,36.066333720139106,32.79509539235674,32.79509539235674,36.066333720139106,36.066333720139106,36.066333720139106,32.79509539235674,36.066333720139106,32.79509539235674,27.42645605531139,23.834891614497586,23.000000000000004,0.0 
 10/19  11:00:00,25.0,34.0,19.87116441805126,75.18041624074738,27.79654563161143,29.644786963640385,25.790236537529132,90.14149307643734,21.491563411540643,61.14016566692028,20.875420716584387,44.836240803420324,23.861548854874947,37.428131503538,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,25.0,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,25.790236537529132,20.875420716584387,36.066333720139106,36.066333720139106,32.735116548148866,32.735116548148866,36.066333720139106,36.066333720139106,36.066333720139106,32.735116548148866,36.066333720139106,32.735116548148866,27.79654563161143,23.861548854874947,25.0,0.0 
 10/19  12:00:00,26.6,37.0,20.077473181646624,74.2256552151265,27.435575708846663,30.477803700308005,26.701691638654655,90.18144660826742,22.312445192480105,58.15228439778252,21.342671346851088,43.69348427404486,24.035136987607213,37.28208240143899,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,26.6,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,26.701691638654655,21.342671346851088,36.066333720139106,36.066333720139106,32.735116548148866,32.735116548148866,36.066333720139106,36.066333720139106,36.066333720139106,32.735116548148866,36.066333720139106,32.735116548148866,27.435575708846663,24.035136987607213,26.6,0.0 
 10/19  13:00:00,27.0,30.0,20.305512980185558,73.1861132841269,26.728724727205083,31.956766337806695,27.43563892201355,91.55508843684434,23.259758837442035,54.9066107620531,21.733951820207885,42.78084096503804,24.15661381457413,37.22837614999865,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,27.0,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,27.43563892201355,21.733951820207885,36.066333720139106,36.066333720139106,32.735116548148866,32.735116548148866,36.066333720139106,36.066333720139106,36.066333720139106,32.735116548148866,36.066333720139106,32.735116548148866,26.728724727205083,24.15661381457413,27.0,0.0 
 10/19  14:00:00,25.0,44.0,20.56297157894849,72.03212995415808,26.12238337887765,33.4519468389806,27.820572548480005,94.85537075795938,24.340855850128055,51.450874179058594,21.986450433568994,42.32402242573678,24.647992886309908,36.508409409438244,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,25.0,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,27.820572548480005,21.986450433568994,36.066333720139106,36.066333720139106,32.735116548148866,32.735116548148866,36.066333720139106,36.066333720139106,36.066333720139106,32.735116548148866,36.066333720139106,32.735116548148866,26.12238337887765,24.647992886309908,25.0,0.0 
 10/19  15:00:00,25.5,42.0,20.780901252974893,71.0713069171186,25.590333941498933,35.382054548755356,27.85959184739813,99.33306644299145,25.445652924164804,48.1694901273593,22.204903548595226,42.25643567488026,25.82646870102528,34.88325523372378,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,25.5,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,27.85959184739813,22.204903548595226,36.066333720139106,36.066333720139106,32.735116548148866,32.735116548148866,36.066333720139106,36.066333720139106,36.066333720139106,32.735116548148866,36.066333720139106,32.735116548148866,25.590333941498933,25.82646870102528,25.5,0.0 
 10/19  16:00:00,24.0,44.0,20.977150915830567,70.2182360916395,25.08285978834272,36.886874449387804,27.51733484322424,100.0,26.23136046551487,45.97691175137006,22.319290643187113,42.221199403088775,27.13346597171045,32.673200366411294,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,24.000000000000004,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,27.51733484322424,22.319290643187113,36.066333720139106,36.066333720139106,32.79509539235674,32.79509539235674,36.066333720139106,36.066333720139106,36.066333720139106,32.79509539235674,36.066333720139106,32.79509539235674,25.08285978834272,27.13346597171045,24.000000000000004,0.0 
 10/19  17:00:00,24.0,44.0,21.112160560670024,69.56926627120069,24.644266574154567,38.16395816396275,26.786408794873896,100.0,26.71260118688894,44.64617764597776,22.35547859436343,42.29971134829775,28.102829039012775,31.119163808391768,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,24.0,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,26.786408794873896,22.35547859436343,36.066333720139106,36.066333720139106,32.735116548148866,32.735116548148866,36.066333720139106,36.066333720139106,36.066333720139106,32.735116548148866,36.066333720139106,32.735116548148866,24.644266574154567,28.102829039012775,24.0,0.0 
 10/19  18:00:00,23.4,49.0,21.197455142377134,69.13754828316105,24.13843850771485,39.830710331656974,25.896488171002677,99.99999999999999,26.85912729026595,44.21911599277937,22.23277290189428,42.887770330164976,28.31913912068124,31.118909918462084,0.0,0.0,29.126311296649522,29.126311296649522,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,23.4,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.0663337201391,36.0663337201391,25.896488171002677,22.23277290189428,36.0663337201391,36.0663337201391,32.67513584724211,32.67513584724211,36.0663337201391,36.0663337201391,36.0663337201391,32.67513584724211,36.0663337201391,32.67513584724211,24.13843850771485,28.31913912068124,23.4,0.0 
 10/19  19:00:00,22.0,46.0,21.154801841583566,69.38721955246794,23.46357045170314,41.60878857651145,24.956240831950304,100.0,26.604783692549784,44.930325669515945,21.8499188708471,44.03958386748864,26.808092276322647,34.10381028828305,0.0,0.0,29.126311296649526,29.126311296649526,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,0.0,22.0,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,32.49519349912019,36.066333720139106,36.066333720139106,24.956240831950304,21.8499188708471,36.066333720139106,36.066333720139106,32.79509539235674,32.79509539235674,36.066333720139106,36.066333720139106,36.066333720139106,32.79509539235674,36.066333720139106,32.79509539235674,23.46357045170314,26.808092276322647,22.0,0.0 
 10/19  20:00:00,21.0,53.0,21.009936403556363,70.00769556422476,22.78942167774511,43.61460842230653,24.141860832884593,99.99999999999997,26.04505500829405,46.4401090610382,21.444354974645783,45.334463157012586,25.224145129636995,37.695110088524075,11564.274942927681,0.4228568362614623,31.44498600351785,26.98455107269214,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041602,28.900262277041602,864.9654545584983,11.248091330793564,29.878697888210496,29.878697888210496,29.878697888210496,32.568701271823954,32.568701271823954,33.836960476273674,30.97000494795978,24.141860832884593,21.444354974645783,33.836960476273674,33.836960476273674,32.68790242127368,32.68790242127368,30.97000494795978,33.836960476273674,33.836960476273674,28.22746749044796,33.836960476273674,32.68790242127368,22.78942167774511,25.224145129636995,21.0,3113875.6364105945 
 10/19  21:00:00,21.0,65.0,20.79407127262112,70.94377519592733,22.88974710141331,44.12703394386564,23.520983771882197,100.0,25.27208385643514,48.61990232598868,21.06679572350819,46.83360013148537,24.06885754739463,41.1150158088663,14475.152172433465,0.4586304636108525,35.8128102650958,28.045102738650364,0.0,0.0,35.23428921195135,35.23428921195135,0.0,0.0,0.0,0.0,0.0,0.0,28.900262277041605,28.900262277041605,1183.6446705575931,6.314746044945411,32.230286715210084,32.230286715210084,32.230286715210084,36.264991273310514,36.264991273310514,36.154963262394105,32.32263180795462,23.520983771882197,21.06679572350819,36.154963262394105,36.154963262394105,35.8128102650958,35.8128102650958,32.32263180795462,36.154963262394105,36.154963262394105,28.045102738650364,36.154963262394105,35.8128102650958,22.88974710141331,24.06885754739463,21.0,4261120.814007335 
 10/19  22:00:00,18.0,73.0,20.548970608794953,72.0234965709034,23.83666782907111,42.82545075468053,22.709700654550538,100.0,24.44485095935986,51.08105333677574,20.673890697704508,48.7110667383616,22.874862583603026,45.413613554492464,0.0,0.0,39.6296953793123,39.6296953793123,11614.951184652527,0.3848093680428827,31.979039315240744,25.86538515390995,0.0,0.0,0.0,0.0,2713.0708483240883,0.14177567331177646,28.35648592584743,25.570338203939045,1054.9460701566618,7.1302283752617255,27.665593851817952,27.665593851817952,27.665593851817952,30.691794618597022,30.691794618597022,31.930362361374378,28.499063179151154,22.709700654550538,20.673890697704508,31.930362361374378,31.930362361374378,24.899359099108153,31.013013260438946,28.499063179151154,31.930362361374378,31.930362361374378,31.013013260438946,31.930362361374378,28.22686553853056,23.83666782907111,22.874862583603026,18.0,3797805.852563982 
 10/19  23:00:00,18.0,68.0,20.357142176345505,72.88119885361215,24.72426374949207,41.066404293768755,22.625323870890632,99.99999999999999,23.6807667156909,53.478263314043815,20.35053759102264,50.07058930641351,22.085382102130566,48.170232263939596,0.0,0.0,39.629695379312295,39.629695379312295,9082.393370809838,0.4858611388424707,27.831201595447247,23.29561544622296,0.0,0.0,0.0,0.0,8151.656766904605,0.47712466924000135,27.831201595447247,23.64000374597016,1501.4875040945212,3.5796123280956973,23.67115491142038,23.67115491142038,23.67115491142038,27.706311698445344,27.706311698445344,27.684525003934795,23.675381531196784,22.625323870890632,20.35053759102264,27.684525003934795,27.684525003934795,23.29561544622296,27.831201595447247,23.675381531196784,27.684525003934795,27.684525003934795,27.831201595447247,27.684525003934795,23.64000374597016,24.72426374949207,22.085382102130566,18.0,5405355.014740277 
 10/19  24:00:00,17.8,67.0,20.21126170807114,73.54105874692564,24.821914091639325,41.159968796548796,22.683731498166388,100.0,23.079127951614794,55.45448182535792,20.095258022343856,51.22387343874561,22.184916386596843,48.25956224497947,0.0,0.0,39.6296953793123,39.6296953793123,9256.35087697865,0.4090431476555567,28.91609321433152,23.497865549917123,0.0,0.0,0.0,0.0,8377.881846852728,0.5831568523444433,28.91609321433152,25.479073630884574,1454.7899899806303,3.3290993810214102,24.665574655672387,24.665574655672387,24.665574655672387,28.7011155102966,28.7011155102966,28.683484786541474,24.66399211709168,22.683731498166388,20.095258022343856,28.683484786541474,28.683484786541474,23.497865549917123,28.91609321433152,24.66399211709168,28.683484786541474,28.683484786541474,28.91609321433152,28.683484786541474,25.479073630884574,24.821914091639325,22.184916386596843,17.8,5237243.963930269 
 10/20  01:00:00,15.0,67.0,20.096586716592338,74.06459178006689,24.346924453242323,42.1415784779567,22.707122284623015,100.0,22.66282353874766,56.870446553831556,19.81771895347957,52.265478914143074,22.675630189499763,46.616438467121654,0.0,0.0,39.6296953793123,39.6296953793123,9790.99215493195,0.41702952985720176,29.445708290051513,23.827615939363234,0.0,0.0,0.0,0.0,7479.95809331386,0.5751704701427984,29.445708290051513,26.334199063427235,1426.6518264202277,0.4653046387197959,25.291999443393557,25.291999443393557,25.291999443393557,29.327613074211392,29.327613074211392,29.318889648926202,25.281310107495983,22.707122284623015,19.81771895347957,29.318889648926202,29.318889648926202,23.827615939363234,29.445708290051513,25.281310107495983,29.318889648926202,29.318889648926202,29.445708290051513,29.318889648926202,26.334199063427235,24.346924453242323,22.675630189499763,15.0,5135946.57511282 
 10/20  02:00:00,14.0,72.0,20.00582815214657,74.4820207969635,23.678895225774088,43.50620062737677,22.872070096358588,99.99999999999999,22.249021732374167,58.319115206177074,19.569861227744774,53.0227159991548,23.07089507228458,45.139002822085935,0.0,0.0,39.629695379312295,39.629695379312295,12395.032473285235,0.4696459996747326,30.87978242938194,24.48034758923629,0.0,0.0,0.0,0.0,3334.509825247239,0.23543651221709438,29.974185006610213,27.461906277052414,1357.011895897087,-0.5994183864062421,27.03575284429195,27.03575284429195,27.03575284429195,31.071029752134336,31.071029752134336,31.003044695900524,27.087122648050475,22.872070096358588,19.569861227744774,31.003044695900524,31.003044695900524,24.48034758923629,30.87978242938194,27.087122648050475,31.003044695900524,31.003044695900524,30.87978242938194,31.003044695900524,28.36750369982414,23.678895225774088,23.07089507228458,13.999999999999998,4885242.825229513 
 10/20  03:00:00,14.0,66.0,19.917966528011608,74.81474337480785,22.990288403918008,44.58558884546058,23.097785347901016,99.99280102109843,21.89175006288239,59.544486405358356,19.38087628391009,53.36166391715328,23.167323042155004,44.11617989025535,4301.5209764444535,0.10837223962090527,38.3215679387043,35.156329289846575,0.0,0.0,35.215122259221474,35.215122259221474,0.0,0.0,0.0,0.0,0.0,0.0,30.181945544755322,30.181945544755322,391.8178584305131,9.070712398118719,30.465250385366527,30.465250385366527,30.465250385366527,31.81015190473334,31.81015190473334,34.34319604564472,33.09739241908892,23.097785347901016,19.38087628391009,34.34319604564472,34.34319604564472,31.73964734852735,31.73964734852735,33.09739241908892,34.34319604564472,34.34319604564472,28.574408699669625,34.34319604564472,31.73964734852735,22.990288403918008,23.167323042155004,13.999999999999998,1410544.2903498474 
 10/20  04:00:00,12.0,94.0,19.83287399132167,75.21050722468223,22.67722662134835,45.404599168824404,23.23426802863311,100.0,21.521082580076833,60.90922747174485,19.154650473410186,54.19667672165538,22.885420925325086,44.839882800828875,12729.000842794021,0.429489994393812,35.13606573530614,26.76342662172952,0.0,0.0,35.215122259221474,35.215122259221474,0.0,0.0,0.0,0.0,3198.3382908812823,0.1094241965854979,30.9994123343562,27.503144026962584,1223.2595607804274,-2.6979524249703246,31.405261953594987,31.405261953594987,31.405261953594987,35.44020642534931,35.44020642534931,35.52317125322958,31.295743004205637,23.23426802863311,19.154650473410186,35.52317125322958,35.52317125322958,35.13606573530614,35.13606573530614,31.295743004205637,35.52317125322958,35.52317125322958,26.76342662172952,35.52317125322958,31.63979742791252,22.67722662134835,22.885420925325086,12.0,4403734.418809539 
 10/20  05:00:00,12.0,94.0,19.74254331134116,75.63320290828705,22.970502666462988,44.88665939506042,23.071613475304495,100.0,21.1394539980638,62.35113743029393,18.958696524014933,55.14403785576741,22.65864586850445,45.74787625677296,3879.968311784585,0.19253736124136903,31.298543988330678,26.470327431017527,0.0,0.0,35.215122259221474,35.215122259221474,0.0,0.0,0.0,0.0,12688.14259426281,0.6990361056890901,31.298543988330678,26.955664916869065,1342.3113390018138,-2.5851356443509523,27.322271206194753,27.322271206194753,27.322271206194753,31.357492754902093,31.357492754902093,31.361304564515812,27.30372147655524,23.071613475304495,18.958696524014933,31.361304564515812,31.361304564515812,31.298543988330678,31.298543988330678,27.30372147655524,31.361304564515812,31.361304564515812,26.470327431017527,31.361304564515812,26.955664916869065,22.970502666462988,22.65864586850445,12.0,4832320.82040653 
 10/20  06:00:00,12.4,95.0,19.664456368789022,76.00075254229009,23.037938009592978,45.13063460123404,22.657223576916,100.0,20.782759453487174,63.73372400720417,18.823286859057113,55.996375139951475,23.09766471331326,44.9713658448879,0.0,0.0,31.26182891405546,31.26182891405546,16951.479976525792,0.6806772786718605,30.108593070495786,24.15144517279534,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,1393.426535050985,-2.1284190839808765,26.062482215510343,26.062482215510343,26.062482215510343,30.097947049480364,30.097947049480364,30.11978097912993,26.021330257277064,22.657223576916,18.823286859057113,30.11978097912993,30.11978097912993,24.15144517279534,30.108593070495786,26.021330257277064,30.11978097912993,30.11978097912993,30.108593070495786,30.11978097912993,30.108593070495786,23.037938009592978,23.09766471331326,12.4,5016335.526183546 
 10/20  07:00:00,12.0,94.0,19.593132095809576,76.41361899140882,22.90474235803159,45.66894072311634,22.854437903778837,99.99253259673786,20.491940354822972,64.95065038997912,18.80654549113183,56.24335561477299,23.854705554938946,43.12827044256578,4327.306207601206,0.20426943146217202,30.479743293615396,27.08430687807365,12050.697228696505,0.5466724132730479,30.307818848151204,24.97794604548609,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,1380.6117220171361,-2.5490584182525144,26.3724161139937,26.3724161139937,26.3724161139937,30.40782109182999,30.40782109182999,30.402483438118935,26.358833476955454,22.854437903778837,18.80654549113183,30.402483438118935,30.402483438118935,24.97794604548609,30.307818848151204,26.358833476955454,30.402483438118935,30.402483438118935,26.91238243260945,30.402483438118935,30.307818848151204,22.90474235803159,23.854705554938946,12.0,4970202.1992616905 
 10/20  08:00:00,16.0,82.0,19.590589663766146,76.50102973242632,24.27286981234482,42.43699607413904,23.3039481497284,99.56164748663453,20.36070001177086,65.54349925754985,19.14505339561392,55.37767778841678,24.270103660407067,42.4446439747324,1324.6957834229931,0.06339552877453729,30.40464920522605,29.40485356356593,1922.6436023111582,0.08317926454306013,30.40464920522605,29.298694285302822,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272006,34.954398324272006,275.0968155435422,13.094933720911765,26.50591394384163,26.50591394384163,26.50591394384163,27.31299026548647,27.31299026548647,30.525684061273253,29.721020837014382,23.3039481497284,19.14505339561392,30.525684061273253,30.525684061273253,26.473305006071374,27.579259925994602,29.721020837014382,30.525684061273253,30.525684061273253,26.57946428433448,30.525684061273253,27.579259925994602,24.27286981234482,24.270103660407067,16.0,990348.5359567519 
