Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/20  09:00:00,19.0,65.0,19.65406551921682,76.27505431289138,26.15328650801142,38.14655282966543,23.933503643565604,98.81107916352522,20.50789433529519,65.0145974785655,19.701267292878743,53.691235263776775,24.364073627696644,42.425373811047784,0.0,0.0,30.40464920522604,30.40464920522604,0.0,0.0,30.40464920522604,30.40464920522604,0.0,0.0,0.0,0.0,0.0,0.0,34.95439832427199,34.95439832427199,0.0,19.0,26.509026979968425,26.509026979968425,26.509026979968425,26.509026979968425,26.509026979968425,30.528842140361295,30.528842140361295,23.933503643565604,19.701267292878743,30.528842140361295,30.528842140361295,26.98154835123733,26.98154835123733,30.528842140361295,30.528842140361295,30.528842140361295,26.98154835123733,30.528842140361295,26.98154835123733,26.15328650801142,24.364073627696644,19.0,0.0 
 10/20  10:00:00,21.0,60.0,19.76034843846706,75.69888000979536,27.59203338341417,35.2458669680024,24.5323518531261,98.32880274836933,20.94138897613358,63.23940817760761,20.22665177132692,52.12173816457684,24.25440446114113,42.940520709520825,0.0,0.0,30.40464920522605,30.40464920522605,0.0,0.0,30.40464920522605,30.40464920522605,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272006,34.954398324272006,0.0,21.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,24.5323518531261,20.22665177132692,30.528842140361302,30.528842140361302,26.846608285224164,26.846608285224164,30.528842140361302,30.528842140361302,30.528842140361302,26.846608285224164,30.528842140361302,26.846608285224164,27.59203338341417,24.25440446114113,21.0,0.0 
 10/20  11:00:00,23.0,47.0,19.915727262858162,74.8990810775463,28.035425443586075,34.36696206465021,25.452324994919792,96.29410843457657,21.606846217663325,60.65037617571682,20.73971472553339,50.54007756588715,24.114141329684784,43.33399410523319,0.0,0.0,30.404649205226043,30.404649205226043,0.0,0.0,30.404649205226043,30.404649205226043,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,23.0,26.509026979968425,26.509026979968425,26.509026979968425,26.509026979968425,26.509026979968425,30.528842140361302,30.528842140361302,25.452324994919792,20.73971472553339,30.528842140361302,30.528842140361302,26.711577127599085,26.711577127599085,30.528842140361302,30.528842140361302,30.528842140361302,26.711577127599085,30.528842140361302,26.711577127599085,28.035425443586075,24.114141329684784,23.0,0.0 
 10/20  12:00:00,25.4,45.0,20.11292907480164,73.98992633294085,27.71274715201393,35.14162508857823,26.38285907478977,94.79679775371034,22.4527777349113,57.601204597200564,21.22207834665027,49.17598110589038,24.167967321821216,43.34210503602313,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,25.4,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,26.38285907478977,21.22207834665027,30.528842140361302,30.528842140361302,26.77909375139808,26.77909375139808,30.528842140361302,30.528842140361302,30.528842140361302,26.77909375139808,30.528842140361302,26.77909375139808,27.71274715201393,24.167967321821216,25.4,0.0 
 10/20  13:00:00,23.0,61.0,20.329275808601494,72.93470217405061,26.91578872378937,37.49576107005097,27.04330885433988,97.13714718545667,23.41245189791434,54.29557742545575,21.545437304151474,48.67420903675736,24.165737609034537,44.13153229466992,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,23.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,27.04330885433988,21.545437304151474,30.528842140361302,30.528842140361302,26.77909375139808,26.77909375139808,30.528842140361302,30.528842140361302,30.528842140361302,26.77909375139808,30.528842140361302,26.77909375139808,26.91578872378937,24.165737609034537,23.0,0.0 
 10/20  14:00:00,21.0,69.0,20.55585282881827,71.92191132242081,26.127913071506228,40.516240761530455,27.40074465715367,99.75274043528468,24.40991284784881,51.13711061768558,21.76794588110045,48.86649489661176,24.54425467980565,44.492136666710365,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,21.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,27.40074465715367,21.76794588110045,30.528842140361302,30.528842140361302,26.77909375139808,26.77909375139808,30.528842140361302,30.528842140361302,30.528842140361302,26.77909375139808,30.528842140361302,26.77909375139808,26.127913071506228,24.54425467980565,21.0,0.0 
 10/20  15:00:00,22.0,62.0,20.770129599162697,70.97817874232678,25.53376181470069,42.98801659548262,27.437912882722728,100.0,25.367491162860333,48.29759423839865,21.96301287615202,49.02548402855173,25.656224068593367,42.65802342916882,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,22.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,27.437912882722728,21.96301287615202,30.528842140361302,30.528842140361302,26.77909375139808,26.77909375139808,30.528842140361302,30.528842140361302,30.528842140361302,26.77909375139808,30.528842140361302,26.77909375139808,25.53376181470069,25.656224068593367,22.0,0.0 
 10/20  16:00:00,21.0,60.0,20.939517651238013,70.17277204578099,24.997594494589904,44.567271104160234,27.1205086417302,100.0,26.06428790209904,46.29565178845146,22.067721487063086,48.8897198096889,26.968077480173918,39.65006723297299,0.0,0.0,30.40464920522605,30.40464920522605,0.0,0.0,30.40464920522605,30.40464920522605,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272006,34.954398324272006,0.0,21.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,27.1205086417302,22.067721487063086,30.528842140361302,30.528842140361302,26.846608285224164,26.846608285224164,30.528842140361302,30.528842140361302,30.528842140361302,26.846608285224164,30.528842140361302,26.846608285224164,24.997594494589904,26.968077480173918,21.0,0.0 
 10/20  17:00:00,21.0,64.0,21.055128409152882,69.67568155059689,24.50652055411772,46.2947499514586,26.389548414979906,100.0,26.502373095561325,45.11314845400115,22.092697036586316,49.15219566667663,27.88707983470213,37.902473864169664,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,21.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.528842140361302,30.528842140361302,26.389548414979906,22.092697036586316,30.528842140361302,30.528842140361302,26.77909375139808,26.77909375139808,30.528842140361302,30.528842140361302,30.528842140361302,26.77909375139808,30.528842140361302,26.77909375139808,24.50652055411772,27.88707983470213,21.0,0.0 
 10/20  18:00:00,21.2,63.0,21.124808955034542,69.30945566784926,23.976017040795078,48.15716438111696,25.51779395558431,99.99999999999999,26.590235504707056,44.83557586721567,21.97316562204475,49.81566831351807,28.090606101721953,37.74663035099005,0.0,0.0,30.404649205226043,30.404649205226043,0.0,0.0,30.404649205226043,30.404649205226043,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,21.2,26.509026979968425,26.509026979968425,26.509026979968425,26.509026979968425,26.509026979968425,30.528842140361302,30.528842140361302,25.51779395558431,21.97316562204475,30.528842140361302,30.528842140361302,26.711577127599085,26.711577127599085,30.528842140361302,30.528842140361302,30.528842140361302,26.711577127599085,30.528842140361302,26.711577127599085,23.976017040795078,28.090606101721953,21.2,0.0 
 10/20  19:00:00,19.0,83.0,21.066307479317484,69.55897538692683,23.270554121498648,50.82564854056392,24.58251184649453,99.99999999999997,26.255664931640823,45.729383818313806,21.57035485133649,51.43062042310385,26.347194056240767,42.3090405947942,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,0.0,19.0,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,26.50902697996843,30.5288421403613,30.5288421403613,24.58251184649453,21.57035485133649,30.5288421403613,30.5288421403613,26.914107412824155,26.914107412824155,30.5288421403613,30.5288421403613,30.5288421403613,26.914107412824155,30.5288421403613,26.914107412824155,23.270554121498648,26.347194056240767,19.0,0.0 
 10/20  20:00:00,19.0,88.0,20.90307417236656,70.26074991506542,22.576210823212367,54.343704824676934,23.78135613249032,99.99999999999997,25.642588313077855,47.41995420700875,21.166270231644067,53.54854851775767,24.849422530482162,47.40987054800398,16631.4316070098,0.8300933389626979,30.78073882744532,25.719837649890202,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,1364.188221709566,4.539128110756089,26.80069502161436,26.80069502161436,26.80069502161436,30.83601730199271,30.83601730199271,30.846377722207148,26.770646359477084,23.78135613249032,21.166270231644067,30.846377722207148,30.846377722207148,30.78073882744532,30.78073882744532,26.770646359477084,30.846377722207148,30.846377722207148,25.719837649890202,30.846377722207148,30.78073882744532,22.576210823212367,24.849422530482162,19.0,4911077.598154439 
 10/20  21:00:00,20.0,83.0,20.68165115151633,71.22537318206153,22.96822024185949,53.85762556007152,23.200793461767095,100.0,24.838718180532684,49.74434998959991,20.82193737014113,55.21552633403577,23.771923382656844,51.3250676654645,10178.1799324221,0.43229029514561135,36.66982919198664,31.62245456242112,0.0,0.0,30.404649205226047,30.404649205226047,0.0,0.0,0.0,0.0,0.0,0.0,34.954398324272,34.954398324272,887.4690177118632,9.027600598139443,33.35782862423508,33.35782862423508,33.35782862423508,36.38387007090439,36.38387007090439,37.1579425004587,34.454932038988844,23.200793461767095,20.82193737014113,37.1579425004587,37.1579425004587,36.06524943403285,36.06524943403285,34.454932038988844,37.1579425004587,37.1579425004587,31.017874804467326,37.1579425004587,36.06524943403285,22.96822024185949,23.771923382656844,20.0,3194888.4637627075 
 10/20  22:00:00,18.0,88.0,20.45549651293029,72.22577109386131,24.077561089899717,50.96391813642235,22.580523049618854,99.99999999999999,24.031839961022953,52.20640447330207,20.48176936272314,56.85315964950244,22.75062111582634,55.23205778885588,3955.6454210012853,0.09830626243520747,39.99084106439038,36.78207073006352,11403.684716888256,0.39813457830585725,29.81621842451868,25.16669225428854,0.0,0.0,0.0,0.0,2173.1908876075604,0.11974698927677586,32.26982256417311,30.822383986204425,1214.3550693588272,4.848180527753611,29.036152200379878,29.036152200379878,29.036152200379878,32.69484116963758,32.69484116963758,32.91897017239276,28.78402568983418,22.580523049618854,20.48176936272314,32.91897017239276,32.91897017239276,28.362089540676653,33.011615710906796,28.78402568983418,32.91897017239276,32.91897017239276,29.80284537657994,32.91897017239276,31.56417713293811,24.077561089899717,22.75062111582634,18.0,4371678.249691778 
 10/20  23:00:00,18.0,68.0,20.242699720015615,73.18118930098358,24.888488138128572,48.62714444379874,22.284401648965225,99.99999999999999,23.339740471460033,54.42692216763646,20.19597835471219,58.292850524948534,21.76083283005803,58.7447951590326,0.0,0.0,39.99084106439038,39.99084106439038,9718.154663291953,0.4961,27.37499736432549,22.688020181891837,0.0,0.0,0.0,0.0,8153.131763193171,0.4961,27.37499736432549,23.442816418473683,1530.9548005577744,3.6081978541837767,23.069532314253603,23.069532314253603,23.069532314253603,27.10445678102865,27.10445678102865,27.093403611963645,23.065418300182763,22.284401648965225,20.19597835471219,27.093403611963645,27.093403611963645,22.688020181891837,27.37499736432549,23.065418300182763,27.093403611963645,27.093403611963645,27.37499736432549,27.093403611963645,23.442816418473683,24.888488138128572,21.76083283005803,18.0,5511437.282007989 
 10/20  24:00:00,18.6,75.0,20.11345953650404,73.76843513459177,24.925824547042275,48.735362205550715,22.378626255534446,100.0,22.905453296525327,55.87415956455497,20.001911383049837,59.45818669405704,21.973500942888172,58.24473578326048,0.0,0.0,39.99084106439039,39.99084106439039,10650.442345066785,0.49610000000000004,28.453357868722552,23.317011896105853,0.0,0.0,0.0,0.0,7236.584697468306,0.49610000000000004,28.453357868722552,24.96339929463122,1479.090771600076,4.193005738477764,24.141383036787417,24.141383036787417,24.141383036787417,28.176721412033455,28.176721412033455,28.158616700559072,24.140205595368535,22.378626255534446,20.001911383049837,28.158616700559072,28.158616700559072,23.317011896105853,28.453357868722552,24.140205595368535,28.158616700559072,28.158616700559072,28.453357868722552,28.158616700559072,24.96339929463122,24.925824547042275,21.973500942888172,18.6,5324726.777760275 
 10/21  01:00:00,17.0,88.0,20.021100633361165,74.19139806880867,24.44430556234648,50.824322655321396,22.550192345060033,100.0,22.529977863341756,57.161439288007074,19.809663807557456,61.04453645534052,22.500585521873226,57.14605100743607,0.0,0.0,39.99084106439039,39.99084106439039,10756.19911290345,0.48408992295488334,29.147974370812737,23.83191004673225,0.0,0.0,0.0,0.0,7139.286625227693,0.5081100770451168,29.147974370812737,25.786507336004533,1446.8227887843616,2.5788123082404297,24.84056107953861,24.84056107953861,24.84056107953861,28.8761695191697,28.8761695191697,28.864508903018972,24.832925804704757,22.550192345060033,19.809663807557456,28.864508903018972,28.864508903018972,23.83191004673225,29.147974370812737,24.832925804704757,28.864508903018972,28.864508903018972,29.147974370812737,28.864508903018972,25.786507336004533,24.44430556234648,22.500585521873226,17.0,5208562.039623702 
 10/21  02:00:00,16.0,94.0,19.94787591919266,74.5287418419631,23.7866042859507,53.34887725418194,22.787171205445773,99.99999999999999,22.163634423343126,58.449687608077525,19.62185259943034,62.31776716179343,22.889306700379127,56.31613611637186,0.0,0.0,39.99084106439038,39.99084106439038,11099.424939820705,0.5098076696836722,29.49882793985634,24.26752451226664,0.0,0.0,0.0,0.0,5778.773124631629,0.4050653768012311,29.49882793985634,25.972962502274576,1420.7435715316246,1.5548665898528928,25.43019701411786,25.43019701411786,25.43019701411786,29.465783961834504,29.465783961834504,29.44831832783003,25.429140286850483,22.787171205445773,19.62185259943034,29.44831832783003,29.44831832783003,24.26752451226664,29.49882793985634,25.429140286850483,29.44831832783003,29.44831832783003,29.49882793985634,29.44831832783003,25.972962502274576,23.7866042859507,22.889306700379127,16.0,5114676.857513849 
 10/21  03:00:00,16.4,96.0,19.880292067040514,74.76757150787458,23.114746340652875,56.48177238255985,23.03239154456179,99.99999999999999,21.863976289138826,59.46889964026158,19.47756612452772,63.807818585716404,23.147166875464432,56.36666474493266,0.0,0.0,39.99084106439038,39.99084106439038,3978.534032887388,0.09491804612717741,33.37282974808045,30.030288685737723,0.0,0.0,0.0,0.0,0.0,0.0,30.592474250115732,30.592474250115732,399.49969890582526,11.519768018779711,29.821591803308156,29.821591803308156,29.821591803308156,31.166493322674967,31.166493322674967,33.64532654721768,32.4895675368688,23.03239154456179,19.47756612452772,33.64532654721768,33.64532654721768,27.782730666937063,31.12527172927979,32.4895675368688,33.64532654721768,33.64532654721768,31.12527172927979,33.64532654721768,31.12527172927979,23.114746340652875,23.147166875464432,16.4,1438198.916060971 
 10/21  04:00:00,15.0,94.0,19.81118376911739,75.08871387323458,22.453630564075517,59.378631683781826,23.123180125908405,99.99999999999999,21.572492438099445,60.53795646451255,19.303163116839634,65.35148055747896,23.165194509775645,56.86963093880292,17638.196352614854,0.9428523662999487,31.679969192604204,27.196749816729202,0.0,0.0,34.7630074970628,34.7630074970628,0.0,0.0,0.0,0.0,0.0,0.0,30.592474250115732,30.592474250115732,1334.5039581261499,0.455960053453218,27.527572025284307,27.527572025284307,27.527572025284307,31.56275393529156,31.56275393529156,31.63845012290917,27.427132870098507,23.123180125908405,19.303163116839634,31.63845012290917,31.63845012290917,31.679969192604204,31.679969192604204,27.427132870098507,31.63845012290917,31.63845012290917,27.196749816729202,31.63845012290917,31.679969192604204,22.453630564075517,23.165194509775645,15.0,4804214.249254139 
 10/21  05:00:00,15.0,94.0,19.742141897984673,75.41109464904838,23.04353510060227,57.388434982796795,22.94295964017576,100.0,21.287951491459943,61.60261990803038,19.161764175495698,66.38640835666291,22.899029167161547,57.89090475556729,9740.656478272183,0.631373541504707,32.596115874828925,29.077752214581643,3334.398795603436,0.11062288034152198,32.53471082830666,28.929204179562618,0.0,0.0,0.0,0.0,3443.272817330798,0.15324103473686046,30.44944420483312,27.761686714664627,1299.6814203756444,0.4230709091446192,28.648036088046826,28.648036088046826,28.648036088046826,32.68309593836115,32.68309593836115,32.696152754682664,28.613296753817473,22.94295964017576,19.161764175495698,32.696152754682664,32.696152754682664,28.99060922608489,32.596115874828925,28.613296753817473,32.696152754682664,32.696152754682664,29.077752214581643,32.696152754682664,29.90835838466043,23.04353510060227,22.899029167161547,15.0,4678853.113352319 
 10/21  06:00:00,15.6,94.0,19.663557292671303,75.70488911601089,23.596243250035172,55.55778164473786,22.66828076734888,100.0,20.99530060863939,62.657355204590644,19.07321164985754,67.24609867733636,22.6700888007282,58.75689595042796,0.0,0.0,30.30641415955051,30.30641415955051,10393.596269044132,0.494265290571312,28.382063474271675,23.35110516823446,0.0,0.0,0.0,0.0,6890.362664961613,0.4979347094286881,28.382063474271675,25.071175718317278,1473.2443772117554,1.1977591870605053,24.26613634650259,24.26613634650259,24.26613634650259,28.30152291055543,28.30152291055543,28.33682938432561,24.214316657814273,22.66828076734888,19.07321164985754,28.33682938432561,28.33682938432561,23.35110516823446,28.382063474271675,24.214316657814273,28.33682938432561,28.33682938432561,28.382063474271675,28.33682938432561,25.071175718317278,23.596243250035172,22.6700888007282,15.6,5303679.757962319 
 10/21  07:00:00,14.0,100.0,19.615979788671805,76.00417946571395,23.69870480864242,55.25675557530728,22.68062614965387,100.0,20.794217165743742,63.50006954159454,19.038243037239866,67.91242389031608,22.754662202952506,58.499466630300844,0.0,0.0,30.30641415955051,30.30641415955051,10702.940960470798,0.5014368848513477,29.12595945969343,24.019395987333496,0.0,0.0,0.0,0.0,6576.660992695049,0.4907631151486524,29.12595945969343,25.91987157711727,1441.167624848942,-0.44404095893652595,24.965904059698946,24.965904059698946,24.965904059698946,29.001560931396927,29.001560931396927,28.98899047013184,24.9594114284807,22.68062614965387,19.038243037239866,28.98899047013184,28.98899047013184,24.019395987333496,29.12595945969343,24.9594114284807,28.98899047013184,28.98899047013184,29.12595945969343,28.98899047013184,25.91987157711727,23.69870480864242,22.754662202952506,14.0,5188203.449456192 
 10/21  08:00:00,16.0,94.0,19.630405527510412,76.01128540454215,24.773631939418166,51.9720534164064,23.146919169692,99.62471503493234,20.69580718520506,63.94937465926322,19.337820611708104,66.94192131335923,23.231299228084623,57.01339499554687,0.0,0.0,30.30641415955051,30.30641415955051,5714.5632556858445,0.2160738070004317,32.631325490606855,29.135209567116924,0.0,0.0,0.0,0.0,1414.1772287492022,0.10776480499119626,29.231598737987447,28.44671273082814,665.1074788901785,8.734733719222518,29.42260675846879,29.42260675846879,29.42260675846879,31.440191808151916,31.440191808151916,33.16931584666899,31.336917457624793,23.146919169692,19.337820611708104,33.16931584666899,33.16931584666899,27.892283349942737,31.388399273432675,31.336917457624793,33.16931584666899,33.16931584666899,31.388399273432675,33.16931584666899,30.60351326627336,24.773631939418166,23.231299228084623,16.0,2394386.9240046428 
 10/21  09:00:00,17.2,81.0,19.686008929203307,75.82417443447721,25.105451156038797,50.9678205036144,23.681164326275823,99.45874743014943,20.789091830773806,63.64590556099124,19.824185194904533,65.15046356585604,23.717873857722072,55.38273471305545,0.0,0.0,30.30641415955051,30.30641415955051,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,29.231598737987447,29.231598737987447,0.0,17.2,30.96675615340741,30.96675615340741,30.96675615340741,30.96675615340741,30.96675615340741,34.61352091260546,34.61352091260546,23.681164326275823,19.824185194904533,34.61352091260546,34.61352091260546,31.089258094857122,31.089258094857122,34.61352091260546,34.61352091260546,34.61352091260546,31.089258094857122,34.61352091260546,31.089258094857122,25.105451156038797,23.717873857722072,17.2,0.0 
 10/21  10:00:00,17.0,82.0,19.75296420805277,75.5096660672788,24.95656523885995,51.30607662514827,23.920096971162234,100.0,20.963195278102805,62.96777686680119,20.19808669960713,63.81709426972453,23.835085924120524,54.86974392666321,0.0,0.0,30.30641415955051,30.30641415955051,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,29.231598737987447,29.231598737987447,0.0,17.0,30.96675615340741,30.96675615340741,30.96675615340741,30.96675615340741,30.96675615340741,34.61352091260546,34.61352091260546,23.920096971162234,20.19808669960713,34.61352091260546,34.61352091260546,31.089258094857122,31.089258094857122,34.61352091260546,34.61352091260546,34.61352091260546,31.089258094857122,34.61352091260546,31.089258094857122,24.95656523885995,23.835085924120524,17.0,0.0 
 10/21  11:00:00,15.0,100.0,19.80595858786579,75.2617669637884,24.364241897695017,53.24073902527803,24.018560877810913,100.0,20.967478338968455,62.9511752171626,20.453475748131478,63.076305195976815,23.658971737837668,55.54251083445601,0.0,0.0,30.30641415955051,30.30641415955051,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,29.231598737987447,29.231598737987447,0.0,15.0,30.96675615340741,30.96675615340741,30.96675615340741,30.96675615340741,30.96675615340741,34.61352091260546,34.61352091260546,24.018560877810913,20.453475748131478,34.61352091260546,34.61352091260546,31.089258094857122,31.089258094857122,34.61352091260546,34.61352091260546,34.61352091260546,31.089258094857122,34.61352091260546,31.089258094857122,24.364241897695017,23.658971737837668,15.0,0.0 
 10/21  12:00:00,14.8,96.0,19.820677000637005,75.11877120173503,23.50581903824204,55.999591551292916,23.714894414555836,99.99999999999999,20.886080894966437,63.20460157685501,20.41913554681126,63.35672696817936,23.174422338136864,57.128411430627295,0.0,0.0,30.306414159550506,30.306414159550506,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,29.231598737987444,29.231598737987444,0.0,14.8,30.966756153407406,30.966756153407406,30.966756153407406,30.966756153407406,30.966756153407406,34.61352091260545,34.61352091260545,23.714894414555836,20.41913554681126,34.61352091260545,34.61352091260545,31.150509065140213,31.150509065140213,34.61352091260545,34.61352091260545,34.61352091260545,31.150509065140213,34.61352091260545,31.150509065140213,23.50581903824204,23.174422338136864,14.8,0.0 
 10/21  13:00:00,15.0,94.0,19.83447796480624,75.05449744745006,23.07280458010689,57.391908229076,24.533806644240556,96.74060194571388,20.846100861100417,63.3602705839035,20.610962810081702,62.919438197499645,23.09019714697144,57.330560895658294,0.0,0.0,30.306414159550506,30.306414159550506,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,4965.893211933889,0.13423538093763898,34.87592456581998,31.92585104116646,402.5343461603394,10.11194543498288,31.297507358641255,31.297507358641255,31.297507358641255,32.64240887800806,32.64240887800806,35.30903022171086,33.97523046999897,24.533806644240556,20.610962810081702,35.30903022171086,35.30903022171086,32.689631572645666,32.689631572645666,33.97523046999897,35.30903022171086,35.30903022171086,32.689631572645666,35.30903022171086,29.739558047992144,23.07280458010689,23.09019714697144,15.0,1449123.646177222 
 10/21  14:00:00,18.0,83.0,19.876852998089575,74.78349542411769,23.04153891080223,57.565220093415284,24.95565803732335,97.60008256591841,20.898521753489902,63.093774502667586,20.93211222145861,61.79507485159456,24.112153668276743,53.97135211973797,3353.3175222282016,0.07061534911575514,34.82307539011948,31.98293835777133,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,34.87592456581998,34.87592456581998,290.45656708440305,14.327897755834451,32.63070979609921,32.63070979609921,32.63070979609921,33.63938593562432,33.63938593562432,36.571701899372144,35.61726719932856,24.95565803732335,20.93211222145861,36.571701899372144,36.571701899372144,33.69724126348826,33.69724126348826,35.61726719932856,36.571701899372144,36.571701899372144,30.857104231140106,36.571701899372144,33.69724126348826,23.04153891080223,24.112153668276743,18.0,1045643.6415038509 
 10/21  15:00:00,19.8,69.0,19.96642846461161,74.36949111183159,23.384411631808412,56.34671063967213,25.318757977139345,98.51331218510913,21.308442553474514,61.52527647475635,21.22498995271605,60.76656708597777,25.577847346083402,49.41980175928738,0.0,0.0,36.32862913364248,36.32862913364248,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,34.875924565819986,34.875924565819986,0.0,19.8,33.113775122296246,33.113775122296246,33.113775122296246,33.113775122296246,33.113775122296246,37.02683536430203,37.02683536430203,25.318757977139345,21.22498995271605,37.02683536430203,37.02683536430203,33.442391223120026,33.442391223120026,37.02683536430203,37.02683536430203,37.02683536430203,33.442391223120026,37.02683536430203,33.442391223120026,23.384411631808412,25.577847346083402,19.8,0.0 
 10/21  16:00:00,21.0,64.0,20.07981733227527,73.84909370879203,23.53219542160946,55.823641071219605,25.257984348894063,99.92377854561951,21.967534425875584,59.094593476780375,21.349168137266574,60.33089612601633,27.154695251636866,45.014930708600644,0.0,0.0,36.32862913364247,36.32862913364247,0.0,0.0,33.764567741479986,33.764567741479986,0.0,0.0,0.0,0.0,0.0,0.0,34.87592456581998,34.87592456581998,0.0,21.0,33.11377512229624,33.11377512229624,33.11377512229624,33.11377512229624,33.11377512229624,37.02683536430202,37.02683536430202,25.257984348894063,21.349168137266574,37.02683536430202,37.02683536430202,33.508097764849616,33.508097764849616,37.02683536430202,37.02683536430202,37.02683536430202,33.508097764849616,37.02683536430202,33.508097764849616,23.53219542160946,27.154695251636866,21.0,0.0 
 10/21  17:00:00,17.0,94.0,20.192247153883358,73.33707710355586,23.34006255082296,57.01093101032383,24.718144805518918,99.99999999999999,22.601404013363748,56.857899889817574,21.310512916909722,60.865298281347265,26.957811394389594,45.96678656982683,0.0,0.0,36.328629133642465,36.328629133642465,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,34.87592456581998,34.87592456581998,0.0,17.0,33.11377512229623,33.11377512229623,33.11377512229623,33.11377512229623,33.11377512229623,37.02683536430203,37.02683536430203,24.718144805518918,21.310512916909722,37.02683536430203,37.02683536430203,33.31094611103107,33.31094611103107,37.02683536430203,37.02683536430203,37.02683536430203,33.31094611103107,37.02683536430203,33.31094611103107,23.34006255082296,26.957811394389594,17.0,0.0 
 10/21  18:00:00,17.6,90.0,20.284283471717234,72.99310535052797,23.020348132186577,59.02120170716828,24.066647847395778,99.99999999999999,22.957754435507887,55.697697968743896,21.130797241163716,62.232228110151766,27.154016789720483,46.14808975296178,9357.272493052924,0.18356187967456608,37.61078123837318,29.479290595805683,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,34.87592456581998,34.87592456581998,754.4934100979965,7.799747006370912,34.232871058220624,34.232871058220624,34.232871058220624,36.92267409695425,36.92267409695425,38.22477973044569,35.573149146639025,24.066647847395778,21.130797241163716,38.22477973044569,38.22477973044569,36.62841823093304,36.62841823093304,35.573149146639025,38.22477973044569,38.22477973044569,28.496927588365548,38.22477973044569,36.62841823093304,23.020348132186577,27.154016789720483,17.6,2716176.2763527874 
 10/21  19:00:00,16.0,94.0,20.257870647148504,73.11235075360081,23.092201735052026,58.936222102810426,23.27994014233943,100.0,23.039036471361054,55.42399763904465,20.707556269866267,64.07960006517627,25.73333712887799,50.33525890306967,0.0,0.0,39.97639283391861,39.97639283391861,0.0,0.0,33.76456774147999,33.76456774147999,0.0,0.0,0.0,0.0,0.0,0.0,34.875924565819986,34.875924565819986,0.0,16.0,34.58447839822875,34.58447839822875,34.58447839822875,34.58447839822875,34.58447839822875,38.59447482527503,38.59447482527503,23.27994014233943,20.707556269866267,38.59447482527503,38.59447482527503,34.942275074843884,34.942275074843884,38.59447482527503,38.59447482527503,38.59447482527503,34.942275074843884,38.59447482527503,34.942275074843884,23.092201735052026,25.73333712887799,16.0,0.0 
 10/21  20:00:00,16.0,94.0,20.118955570802477,73.81646346042311,23.871890470934083,56.41807363961087,22.341286307678196,100.0,22.7703917327138,56.38931219471147,20.29104533632128,66.05387226436227,24.270114045963297,55.10450454202852,0.0,0.0,39.97639283391861,39.97639283391861,18519.26088740297,0.8861271299356627,27.831247375542723,22.690666907460617,0.0,0.0,0.0,0.0,0.0,0.0,34.875924565819986,34.875924565819986,1507.30814372705,1.6362461488364568,23.587807687703453,23.587807687703453,23.587807687703453,27.62289132061042,27.62289132061042,27.825424921121023,23.365532818896817,22.341286307678196,20.29104533632128,27.825424921121023,27.825424921121023,22.690666907460617,27.831247375542723,23.365532818896817,27.825424921121023,27.825424921121023,27.831247375542723,27.825424921121023,27.831247375542723,23.871890470934083,24.270114045963297,16.0,5426309.3174173795 
 10/21  21:00:00,16.0,94.0,19.97968687952264,74.45576074482128,23.94108178449545,56.24942843101832,22.332507621218006,100.0,22.443871452543117,57.518192485428955,19.961773478679117,67.54564055745263,23.03018046276332,59.449203495206326,0.0,0.0,39.97639283391861,39.97639283391861,16309.83797287846,0.9768196645798869,28.49088440599575,24.49615686609799,0.0,0.0,0.0,0.0,259.00146081545415,0.008630335420113176,33.26622487278405,31.471198873042184,1463.1570079275552,1.5945958581999982,24.48371968814858,24.48371968814858,24.48371968814858,28.51919029603317,28.51919029603317,28.48773793433977,24.495598388226,22.332507621218006,19.961773478679117,28.48773793433977,28.48773793433977,24.49615686609799,28.49088440599575,24.495598388226,28.48773793433977,28.48773793433977,28.49088440599575,28.48773793433977,26.695858406253887,23.94108178449545,23.03018046276332,16.0,5267365.228539199 
 10/21  22:00:00,15.0,100.0,19.859873570856017,75.01065705508222,23.582706526812515,57.52491133390794,22.561036705221547,99.99999999999999,22.06065639765813,58.87588357735758,19.675071384515995,68.86236886169019,22.00022769686214,63.3389206520583,0.0,0.0,39.97639283391861,39.97639283391861,10996.066814838312,0.6436241845265385,28.835268608827754,24.704925017157656,0.0,0.0,0.0,0.0,6650.203452570487,0.34557581547346145,28.453992104871944,25.380331563552275,1458.1024718206863,0.5891817222206743,24.60370264611741,24.60370264611741,24.60370264611741,28.63912759214227,28.63912759214227,28.643558954294758,24.580243975975147,22.561036705221547,19.675071384515995,28.643558954294758,28.643558954294758,24.704925017157656,28.835268608827754,24.580243975975147,28.643558954294758,28.643558954294758,28.835268608827754,28.643558954294758,25.761608067508085,23.582706526812515,22.00022769686214,15.0,5249168.898554471 
 10/21  23:00:00,16.0,94.0,19.766472843083683,75.520978695429,23.055036879868915,59.49779114259083,22.924421565773674,100.0,21.7131483368741,60.19770348238637,19.47371503333278,69.90757108697679,22.10017267218227,63.06334864434017,0.0,0.0,39.97639283391861,39.97639283391861,7539.395977234354,0.3427258974608763,29.78387769318782,24.28829404848316,0.0,0.0,0.0,0.0,9824.261736815075,0.6494741025391237,29.78387769318782,26.143459056520783,1414.1857776144577,1.5481171801742164,25.58330393738444,25.58330393738444,25.58330393738444,29.618861315998082,29.618861315998082,29.58626089878056,25.59717497873737,22.924421565773674,19.47371503333278,29.58626089878056,29.58626089878056,24.28829404848316,29.78387769318782,25.59717497873737,29.58626089878056,29.58626089878056,29.78387769318782,29.58626089878056,26.143459056520783,23.055036879868915,22.10017267218227,16.0,5091068.7994120475 
 10/21  24:00:00,15.8,91.0,19.695024164554788,75.85662538595395,22.439312782397145,61.746206241612946,23.03954006795555,100.0,21.392950574245255,61.38904524806925,19.316342697746478,70.71098415385947,22.758344310546917,60.573860543301386,12177.239534004282,0.6052638715546663,30.28895499146805,25.475176594834878,0.0,0.0,32.93379298642458,32.93379298642458,0.0,0.0,0.0,0.0,6236.429848030717,0.38693612844533387,30.28895499146805,26.433734723619033,1401.4678935044612,1.3235190332155167,25.87270757168465,25.87270757168465,25.87270757168465,29.90820905777074,29.90820905777074,29.911911145499694,25.84914037477001,23.03954006795555,19.316342697746478,29.911911145499694,29.911911145499694,30.28895499146805,30.28895499146805,25.84914037477001,29.911911145499694,29.911911145499694,25.475176594834878,29.911911145499694,26.433734723619033,22.439312782397145,22.758344310546917,15.8,5045284.41661606 
 10/22  01:00:00,14.0,100.0,19.63355030848367,76.14679108403627,22.759782415769408,60.42827072320581,22.80105990251475,100.0,21.108231077240433,62.47076880568829,19.15513122463449,71.46660644226648,23.058010580388512,59.35707685529508,7733.933510518687,0.6297646289757095,29.8686981362185,26.92965026536683,9085.046350715253,0.3307151837705864,29.8686981362185,23.287844608685845,0.0,0.0,0.0,0.0,0.0,0.0,31.81061461066099,31.81061461066099,1403.1221346741859,-0.48076766277178873,25.83413275271507,25.83413275271507,25.83413275271507,29.869641682092222,29.869641682092222,29.871060359698273,25.813361866945456,22.80105990251475,19.15513122463449,29.871060359698273,29.871060359698273,23.287844608685845,29.8686981362185,25.813361866945456,29.871060359698273,29.871060359698273,26.92965026536683,29.871060359698273,29.8686981362185,22.759782415769408,23.058010580388512,14.0,5051239.68482707 
 10/22  02:00:00,13.0,94.0,19.576912423139255,76.41522641752798,23.09745183827357,59.00404494769323,22.756527152017107,100.0,20.84903815284372,63.47418484931735,19.007807263959307,72.0864793056015,23.194885278369668,58.66753699853321,0.0,0.0,29.608525114513245,29.608525114513245,16125.741508817246,0.62753364847639,30.933908442177827,24.78127072775903,0.0,0.0,0.0,0.0,0.0,0.0,31.81061461066099,31.81061461066099,1353.4804129658178,-1.5595695608378257,27.03960298941704,27.03960298941704,27.03960298941704,31.074879132713665,31.074879132713665,31.049764804374515,27.045747893048382,22.756527152017107,19.007807263959307,31.049764804374515,31.049764804374515,24.78127072775903,30.933908442177827,27.045747893048382,31.049764804374515,31.049764804374515,30.933908442177827,31.049764804374515,30.933908442177827,23.09745183827357,23.194885278369668,13.0,4872529.4866769435 
 10/22  03:00:00,13.6,96.0,19.53688673515504,76.60555912038217,23.244432497148082,58.199738707008066,22.969584124853736,100.0,20.623497464196813,64.36206005070584,18.89424112793379,72.51337388478136,23.00027659101487,59.07547436371624,0.0,0.0,29.608525114513245,29.608525114513245,16048.289264799598,0.6025295427899746,32.23092122470369,25.858945447236778,0.0,0.0,0.0,0.0,0.0,0.0,31.81061461066099,31.81061461066099,1303.1511094093485,-0.992543291748536,28.361795551224397,28.361795551224397,28.361795551224397,32.396816390444556,32.396816390444556,32.377993487523426,28.36143558484688,22.969584124853736,18.89424112793379,32.377993487523426,32.377993487523426,25.858945447236778,32.23092122470369,28.36143558484688,32.377993487523426,32.377993487523426,32.23092122470369,32.377993487523426,32.23092122470369,23.244432497148082,23.00027659101487,13.6,4691343.993873655 
 10/22  04:00:00,14.0,94.0,19.50067928447518,76.8540050410679,23.045881945061502,58.73571343512812,23.311704594334444,100.0,20.423823641584313,65.2241841730374,18.819136654211338,72.86016320488554,22.625644404774285,60.261035776075985,0.0,0.0,29.608525114513245,29.608525114513245,7030.144948166959,0.1464536663328554,37.72183717594776,31.97990902718198,0.0,0.0,0.0,0.0,9306.450621045673,0.39701441103283963,32.80655118902413,30.002593030730175,1199.124975229532,-0.689917132693763,31.826441896926333,31.826441896926333,31.826441896926333,35.8611944800607,35.8611944800607,35.84203965440102,31.823161814577464,23.311704594334444,18.819136654211338,35.84203965440102,35.84203965440102,30.02023432290173,35.76216247166751,31.823161814577464,35.84203965440102,35.84203965440102,35.76216247166751,35.84203965440102,32.958204313373564,23.045881945061502,22.625644404774285,14.0,4316849.910826315 
 10/22  05:00:00,14.0,94.0,19.461667826771183,77.040701112872,22.610884457023417,59.966068935276596,23.549963186076692,100.0,20.234606382992517,65.99119620102252,18.742996197590568,73.10927983397181,22.76453053653517,59.41916794524885,11404.05791883798,0.6191225001103805,30.276742847445462,25.86968504499871,0.0,0.0,37.72183717594776,37.72183717594776,0.0,0.0,0.0,0.0,6418.704176293589,0.3730774998896195,30.276742847445462,26.122887191288278,1393.698395710555,-0.5059210472226905,26.05673211546756,26.05673211546756,26.05673211546756,30.092198059001582,30.092198059001582,30.152917337603714,25.97940492863289,23.549963186076692,18.742996197590568,30.152917337603714,30.152917337603714,30.276742847445462,30.276742847445462,25.97940492863289,30.152917337603714,30.152917337603714,25.86968504499871,30.152917337603714,26.122887191288278,22.610884457023417,22.76453053653517,14.0,5017314.224557998 
 10/22  06:00:00,15.0,93.0,19.425968500614562,77.28812866295117,22.84038506352146,58.949257228362676,23.455331085508142,100.0,20.094547965717965,66.63109949375095,18.70661071568111,73.30058111209009,22.97505365291911,58.47913234731734,10094.394407583764,0.6546962014119312,31.664133313157627,27.97551119108273,0.0,0.0,37.72183717594776,37.72183717594776,0.0,0.0,0.0,0.0,7105.466131615247,0.3375037985880689,31.664133313157627,26.62753139222499,1335.09662856958,0.45234290273043243,27.50843673842383,27.50843673842383,27.50843673842383,31.543622336473014,31.543622336473014,31.516388109764822,27.516986395139906,23.455331085508142,18.70661071568111,31.516388109764822,31.516388109764822,31.664133313157627,31.664133313157627,27.516986395139906,31.516388109764822,31.516388109764822,27.97551119108273,31.516388109764822,26.62753139222499,22.84038506352146,22.97505365291911,15.0,4806347.862850488 
 10/22  07:00:00,16.0,94.0,19.399304648767888,77.41647512897936,23.426286880129553,56.94908761088475,23.14774735378927,100.0,20.006091891723216,66.99705715783725,18.768787276010407,73.1217133725651,23.273239089958608,57.485415507883246,4626.2927006062055,0.23559324204679336,33.474161475781315,31.12526432778514,0.0,0.0,37.72183717594776,37.72183717594776,0.0,0.0,0.0,0.0,2924.8812626363733,0.10318708495102186,33.474161475781315,30.083560996009467,627.1561110545966,8.698364775049797,29.813152513830662,29.813152513830662,29.813152513830662,31.830526582397212,31.830526582397212,33.77095574504151,31.820880839417555,23.14774735378927,18.768787276010407,33.77095574504151,33.77095574504151,31.868299734413952,31.868299734413952,31.820880839417555,33.77095574504151,33.77095574504151,29.519402586417776,33.77095574504151,28.477699254642104,23.426286880129553,23.273239089958608,16.0,2257761.999796548 
 10/22  08:00:00,17.0,94.0,19.42605125475671,77.36388556208964,25.27675079531508,51.32446464818536,22.987373962844046,99.99999999999997,20.02736919375825,66.97474195810258,19.136498515727475,71.78384820754513,23.656983473512483,56.54778056840948,0.0,0.0,33.474161475781315,33.474161475781315,7414.65209910099,0.1493743609446621,36.45554619789038,30.475562806451293,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,596.1706908762139,9.678452044495502,31.42069791227054,31.42069791227054,31.42069791227054,33.438050191320755,33.438050191320755,35.34982205155716,33.43499391874131,22.987373962844046,19.136498515727475,35.34982205155716,35.34982205155716,27.4880919518863,33.46807534332539,33.43499391874131,35.34982205155716,35.34982205155716,33.46807534332539,35.34982205155716,33.46807534332539,25.27675079531508,23.656983473512483,16.999999999999996,2146214.4871543706 
 10/22  09:00:00,18.6,77.0,19.50414851996971,76.98902386823163,26.95981530410333,46.7048381946201,23.37367937671258,99.68148372831513,20.258897771725,66.02218400540326,19.67855905018401,69.69144561007866,23.81818616139844,56.288694269341185,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.68554363874855,36.68554363874855,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,18.6,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,37.11460382699641,37.11460382699641,23.37367937671258,19.67855905018401,37.11460382699641,37.11460382699641,33.61674493194494,33.61674493194494,37.11460382699641,37.11460382699641,37.11460382699641,33.61674493194494,37.11460382699641,33.61674493194494,26.95981530410333,23.81818616139844,18.6,0.0 
 10/22  10:00:00,15.0,100.0,19.60774641551985,76.4948580208338,26.99767412642008,46.70149766590622,23.822017663580247,99.74859682826985,20.649652579080538,64.44877953325039,20.178664046275834,67.71184617604392,23.786248856677897,56.52601970914404,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,15.0,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,37.114603826996415,37.114603826996415,23.822017663580247,20.178664046275834,37.114603826996415,37.114603826996415,33.355429406754396,33.355429406754396,37.114603826996415,37.114603826996415,37.114603826996415,33.355429406754396,37.114603826996415,33.355429406754396,26.99767412642008,23.786248856677897,15.0,0.0 
 10/22  11:00:00,18.0,83.0,19.7392126748055,75.87290607830869,26.935359007043683,47.01367234585467,24.366835345760293,99.64655847891345,21.110744728019196,62.64620324142318,20.724843340884973,65.68546920797749,23.693727937920777,57.010861785709494,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,18.0,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,37.114603826996415,37.114603826996415,24.366835345760293,20.724843340884973,37.114603826996415,37.114603826996415,33.355429406754396,33.355429406754396,37.114603826996415,37.114603826996415,37.114603826996415,33.355429406754396,37.114603826996415,33.355429406754396,26.935359007043683,23.693727937920777,18.0,0.0 
 10/22  12:00:00,18.8,81.0,19.896332853485262,75.21104091864171,26.724996321066662,47.82566047251641,25.27788914341092,97.50544224824819,21.661131139100135,60.62802896092376,21.130458323388225,64.33286186301113,23.71075381675941,57.22144547312614,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,18.8,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,37.114603826996415,37.114603826996415,25.27788914341092,21.130458323388225,37.114603826996415,37.114603826996415,33.42076309286419,33.42076309286419,37.114603826996415,37.114603826996415,37.114603826996415,33.42076309286419,37.114603826996415,33.42076309286419,26.724996321066662,23.71075381675941,18.8,0.0 
 10/22  13:00:00,19.0,83.0,20.060665148416795,74.44920983646784,25.972682582359724,50.4269716274239,25.916224131061345,98.89660807686253,22.316922488277278,58.25068215492282,21.30347432398185,64.04757734722057,23.569687263501642,58.20057730511657,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,19.0,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,37.114603826996415,37.114603826996415,25.916224131061345,21.30347432398185,37.114603826996415,37.114603826996415,33.42076309286419,33.42076309286419,37.114603826996415,37.114603826996415,37.114603826996415,33.42076309286419,37.114603826996415,33.42076309286419,25.972682582359724,23.569687263501642,19.0,0.0 
 10/22  14:00:00,19.0,83.0,20.230015226399793,73.67316653758417,25.25326755929376,53.21807688977321,26.297900261529925,99.99999999999999,23.025387286084747,55.79949497133793,21.4455111977925,64.00012278591157,23.9368035114617,57.56494176572275,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,19.0,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,37.114603826996415,37.114603826996415,26.297900261529925,21.4455111977925,37.114603826996415,37.114603826996415,33.42076309286419,33.42076309286419,37.114603826996415,37.114603826996415,37.114603826996415,33.42076309286419,37.114603826996415,33.42076309286419,25.25326755929376,23.9368035114617,19.0,0.0 
 10/22  15:00:00,19.0,83.0,20.393795702427937,72.93141738199168,24.64997983936263,55.539035357079925,26.344686172965393,100.0,23.752964959076582,53.40290450107275,21.541661661663262,63.95561379510008,24.930045795381744,54.611406985981304,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,19.0,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,37.114603826996415,37.114603826996415,26.344686172965393,21.541661661663262,37.114603826996415,37.114603826996415,33.4860966901874,33.4860966901874,37.114603826996415,37.114603826996415,37.114603826996415,33.4860966901874,37.114603826996415,33.4860966901874,24.64997983936263,24.930045795381744,19.0,0.0 
 10/22  16:00:00,18.0,88.0,20.53416691635242,72.30213896421502,24.152437897061112,57.74174175962244,26.02960176427608,100.0,24.377767835194085,51.43665785968844,21.57239800470218,64.33552999316602,26.117157805703577,51.36444215600374,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,18.0,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,33.22476203359238,37.114603826996415,37.114603826996415,26.02960176427608,21.57239800470218,37.114603826996415,37.114603826996415,33.4860966901874,33.4860966901874,37.114603826996415,37.114603826996415,37.114603826996415,33.4860966901874,37.114603826996415,33.4860966901874,24.152437897061112,26.117157805703577,18.0,0.0 
