Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/22  17:00:00,18.0,83.0,20.624577765558406,71.82934915535833,23.662104330605267,59.42166732662888,25.341990537307296,99.99999999999999,24.73252641701268,50.306303325503166,21.54112682868447,64.56669346783069,26.988087807681566,48.75538829697786,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,18.0,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,37.114603826996415,37.114603826996415,25.341990537307296,21.54112682868447,37.114603826996415,37.114603826996415,33.42076309286419,33.42076309286419,37.114603826996415,37.114603826996415,37.114603826996415,33.42076309286419,37.114603826996415,33.42076309286419,23.662104330605267,26.988087807681566,18.0,0.0 
 10/22  18:00:00,18.0,81.0,20.674320647982448,71.60941874515335,23.130357927236563,61.049651167735945,24.5164276793095,99.99999999999999,24.784971004712496,50.1488392585381,21.374205026894867,65.33092650847804,27.125510401372853,48.11551019911305,0.0,0.0,33.474161475781315,33.474161475781315,0.0,0.0,36.685543638748555,36.685543638748555,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,0.0,18.0,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,33.22476203359237,37.114603826996415,37.114603826996415,24.5164276793095,21.374205026894867,37.114603826996415,37.114603826996415,33.42076309286419,33.42076309286419,37.114603826996415,37.114603826996415,37.114603826996415,33.42076309286419,37.114603826996415,33.42076309286419,23.130357927236563,27.125510401372853,18.0,0.0 
 10/22  19:00:00,16.0,88.0,20.602413803581072,71.92759297637377,22.414435057253073,63.391817943144495,23.619427084650187,99.99999999999997,24.471509449256672,51.09786752643098,20.94487045486351,67.00507590829702,25.398087952611753,52.984890600917396,15050.308186674145,0.7587212950272204,31.567761333392713,27.444435624541793,0.0,0.0,36.68554363874855,36.68554363874855,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,1131.5662002124661,3.896639487378646,28.036393115787725,28.036393115787725,28.036393115787725,31.39912982781254,31.39912982781254,32.16788909419202,28.545642909063158,23.619427084650187,20.94487045486351,32.16788909419202,32.16788909419202,31.591525242753324,31.591525242753324,28.545642909063158,32.16788909419202,32.16788909419202,27.468199533902396,32.16788909419202,31.591525242753324,22.414435057253073,25.398087952611753,15.999999999999998,4073638.3207648788 
 10/22  20:00:00,16.0,88.0,20.403815062854797,72.88667755864128,22.50978306605597,62.70714187380566,22.711577202576176,100.0,23.87454570350375,53.014198292856406,20.478960430856265,68.92742128103595,23.922885530735304,57.568498574372214,10395.192936128755,0.749509099275046,30.89974543598742,27.738942162171245,7105.207182623778,0.23909090072495415,32.298262959233185,27.807114298833124,0.0,0.0,0.0,0.0,0.0,0.0,33.474161475781315,33.474161475781315,1372.3239346641353,1.4893497512704175,26.731283768427872,26.731283768427872,26.731283768427872,30.76645168107147,30.76645168107147,30.797989407210824,26.680016522983458,22.711577202576176,20.478960430856265,30.797989407210824,30.797989407210824,26.408596775587352,30.89974543598742,26.680016522983458,30.797989407210824,30.797989407210824,27.738942162171245,30.797989407210824,30.89974543598742,22.50978306605597,23.922885530735304,16.0,4940366.164790887 
 10/22  21:00:00,16.2,83.0,20.190086019716112,73.85580459650771,23.31773505144062,59.21849611709867,22.30644405105973,100.0,23.334553899536438,54.766253106294364,20.113227373852897,70.31381446156894,22.58209362954313,61.91169024320171,1432.5273324661125,0.15616761586414582,29.485882014062675,28.937243429888007,12474.69646562414,0.6151391310181031,27.794832000839,22.652636338249515,0.0,0.0,0.0,0.0,3694.3604767892475,0.21864325311775115,30.207770335996855,28.17410797309851,1506.921155606011,1.8046952144331314,23.59155569616727,23.59155569616727,23.59155569616727,27.626623272386432,27.626623272386432,27.649194129700554,23.55036889601015,22.30644405105973,20.113227373852897,27.649194129700554,27.649194129700554,22.652636338249515,27.794832000839,23.55036889601015,27.649194129700554,27.649194129700554,27.246193416664333,27.649194129700554,25.761169637940654,23.31773505144062,22.58209362954313,16.2,5424916.160181641 
 10/22  22:00:00,15.0,94.0,20.020005839323485,74.63705580888855,23.709749117472438,57.56645673727512,22.238140769013413,99.99999999999999,22.796072030075738,56.579794300327364,19.805837727628855,71.57501030612184,21.76499462443998,64.76827653403595,0.0,0.0,29.48588201406267,29.48588201406267,9748.840544378425,0.5108896891328456,27.847688393130163,23.276714803020603,0.0,0.0,0.0,0.0,8032.663492543767,0.48131031086715437,27.847688393130163,23.854707270474016,1506.6951974652338,0.6167583166574275,23.563561285198375,23.563561285198375,23.563561285198375,27.598676522324848,27.598676522324848,27.582946672408326,23.559857177534045,22.238140769013413,19.805837727628855,27.582946672408326,27.582946672408326,23.276714803020603,27.847688393130163,23.559857177534045,27.582946672408326,27.582946672408326,27.847688393130163,27.582946672408326,23.854707270474016,23.709749117472438,21.76499462443998,15.0,5424102.7108748425 
 10/22  23:00:00,15.0,94.0,19.89321802934625,75.29949408755337,23.567639466217877,57.91455045414949,22.31792553325191,100.0,22.3067741683823,58.34371234097709,19.57590162177399,72.60608992201148,21.94878480584664,63.88233186471778,0.0,0.0,29.485882014062675,29.485882014062675,10553.673512155405,0.49610000000000004,28.79808246297283,23.70848873706121,0.0,0.0,0.0,0.0,7366.835460158474,0.49610000000000004,28.79808246297283,25.245366960713753,1463.2471174006605,0.5754568006869825,24.48133410798423,24.48133410798423,24.48133410798423,28.51680379038473,28.51680379038473,28.501921448567145,24.47692784888748,22.31792553325191,19.57590162177399,28.501921448567145,28.501921448567145,23.70848873706121,28.79808246297283,24.47692784888748,28.501921448567145,28.501921448567145,28.79808246297283,28.501921448567145,25.245366960713753,23.567639466217877,21.94878480584664,15.0,5267689.622642378 
 10/22  24:00:00,15.2,89.0,19.796366812001857,75.75307115610957,23.130121162047118,59.15665795103875,22.618511241938982,100.0,21.8622998322126,59.946091712264966,19.410202515945784,73.23691224109646,22.518206380044038,61.38779160032139,0.0,0.0,29.485882014062675,29.485882014062675,10422.13782571813,0.4643759353150358,29.44161725074658,24.070949659776677,0.0,0.0,0.0,0.0,7409.628601572049,0.5278240646849643,29.44161725074658,26.083172962096263,1432.954927192995,0.7359769586540486,25.149703085967047,25.149703085967047,25.149703085967047,29.185344208196653,29.185344208196653,29.173785782270024,25.141993404452258,22.618511241938982,19.410202515945784,29.173785782270024,29.173785782270024,24.070949659776677,29.44161725074658,25.141993404452258,29.173785782270024,29.173785782270024,29.44161725074658,29.173785782270024,26.083172962096263,23.130121162047118,22.518206380044038,15.2,5158637.737894782 
 10/23  01:00:00,14.0,94.0,19.721555975138727,76.10558981190812,22.484119484096926,61.13588125759644,22.782931455047994,100.0,21.465137335805487,61.41986926521125,19.237044909090777,73.85944224871112,22.88482248001211,59.66268197742362,9208.97595075281,0.5454438740436085,28.743069342028498,24.703476828834567,5845.3761947572775,0.27593652637182653,28.743069342028498,23.6744206235959,0.0,0.0,0.0,0.0,2573.6680174485455,0.1708195995845651,28.743069342028498,25.135923622420485,1461.2960018836202,-0.44297822430909317,24.523646597384136,24.523646597384136,24.523646597384136,28.559132624300318,28.559132624300318,28.57098953329192,24.49243104326962,22.782931455047994,19.237044909090777,28.57098953329192,28.57098953329192,23.6744206235959,28.743069342028498,24.49243104326962,28.57098953329192,28.57098953329192,24.703476828834567,28.57098953329192,25.135923622420485,22.484119484096926,22.88482248001211,14.0,5260665.606781033 
 10/23  02:00:00,13.0,94.0,19.64880112815672,76.45018650050864,22.622263300443905,60.41828735958799,22.767953192733103,100.0,21.110950407549335,62.76866817499623,19.08185379715519,74.47918012114431,22.900927060075176,59.4008859210832,7617.909240951323,0.5806644995932833,29.34914568359594,26.209468761647216,7218.746636139749,0.29640620082017877,29.34914568359594,23.519218604505845,0.0,0.0,0.0,0.0,2450.334199171098,0.11512929958653798,29.34914568359594,24.23697837851244,1431.1766930850458,-1.4871695988697207,25.18986957414434,25.18986957414434,25.18986957414434,29.225502931642865,29.225502931642865,29.215129817485764,25.180860618780095,22.767953192733103,19.08185379715519,29.215129817485764,29.215129817485764,23.519218604505845,29.34914568359594,25.180860618780095,29.215129817485764,29.215129817485764,26.209468761647216,29.215129817485764,24.23697837851244,22.622263300443905,22.900927060075176,13.0,5152236.095106166 
 10/23  03:00:00,13.2,88.0,19.5845534998945,76.75592860842119,22.87501289790446,59.09182005927879,22.726983406174423,100.0,20.83171991917262,63.85545824904567,18.944477890886624,74.90597281446915,22.75102567278085,59.532858926949274,5980.0294957668375,0.500816593745246,29.215987382167075,26.359287436161722,8027.427311302173,0.34371634432226594,29.215987382167075,23.628504467475775,0.0,0.0,0.0,0.0,3208.918326218453,0.14766706193248808,29.215987382167075,24.017044572131795,1435.8657006984058,-1.294745073549823,25.08429455413199,25.08429455413199,25.08429455413199,29.119948302562598,29.119948302562598,29.120352277634165,25.064702814918146,22.726983406174423,18.944477890886624,29.120352277634165,29.120352277634165,23.628504467475775,29.215987382167075,25.064702814918146,29.120352277634165,29.120352277634165,26.359287436161722,29.120352277634165,24.017044572131795,22.87501289790446,22.75102567278085,13.2,5169116.522514261 
 10/23  04:00:00,11.0,100.0,19.536138975814623,76.98724979709014,23.007886353291973,57.963687120870254,22.668630183340426,100.0,20.580590342625428,64.8510775844725,18.783375686611976,75.30237215423995,22.57120288370014,59.51491253238029,2644.609005476241,0.19167915796779733,28.634617618317723,25.333669711543536,8500.108528939863,0.4186959289264892,28.634617618317723,23.777508909383478,0.0,0.0,0.0,0.0,6047.128537980591,0.3818249131057136,28.634617618317723,24.845509221117492,1461.5505187594447,-3.4741600035597795,24.518093308212595,24.518093308212595,24.518093308212595,28.553577204770527,28.553577204770527,28.563089959724838,24.489132290199088,22.668630183340426,18.783375686611976,28.563089959724838,28.563089959724838,23.777508909383478,28.634617618317723,24.489132290199088,28.563089959724838,28.563089959724838,25.333669711543536,28.563089959724838,24.845509221117492,23.007886353291973,22.57120288370014,11.0,5261581.867534 
 10/23  05:00:00,11.0,100.0,19.47771353234481,77.26745081093091,22.91501877535199,57.53794634254164,22.641327796684024,100.0,20.323551542427705,65.88825132693228,18.641581382577446,75.5441358847309,22.562133572859633,58.77998782967543,0.0,0.0,28.634617618317723,28.634617618317723,9682.715949202406,0.4325170141374385,29.405480663261965,24.049610164738908,0.0,0.0,0.0,0.0,7751.06832660015,0.5596829858625616,29.405480663261965,26.092220547457607,1430.314187620658,-3.5037645498527947,25.20913440346571,25.20913440346571,25.20913440346571,29.24476403760434,29.24476403760434,29.233154880650485,25.20181161399699,22.641327796684024,18.641581382577446,29.233154880650485,29.233154880650485,24.049610164738908,29.405480663261965,25.20181161399699,29.233154880650485,29.233154880650485,29.405480663261965,29.233154880650485,26.092220547457607,22.91501877535199,22.562133572859633,11.0,5149131.075434369 
 10/23  06:00:00,12.2,97.0,19.410742162608578,77.59006778569501,22.58232040336324,58.2896243751897,22.670845130917392,100.0,20.05528676264332,66.9908446529499,18.55624007422226,75.70455496205801,22.770573289990175,57.625477503922525,4594.435886176739,0.23434454702137017,29.203993155243243,23.959375718458475,8102.094067723951,0.3737365275911533,29.203993155243243,24.02666280895386,0.0,0.0,0.0,0.0,4992.305896669561,0.3841189253874766,29.203993155243243,26.05052539385032,1441.2067674677837,-2.282539337047395,24.96690322689892,24.96690322689892,24.96690322689892,29.002496578850387,29.002496578850387,29.010826056122692,24.938784132610603,22.670845130917392,18.55624007422226,29.010826056122692,29.010826056122692,24.02666280895386,29.203993155243243,24.938784132610603,29.010826056122692,29.010826056122692,23.959375718458475,29.010826056122692,26.05052539385032,22.58232040336324,22.770573289990175,12.2,5188344.362884022 
 10/23  07:00:00,13.0,94.0,19.34913578044581,77.9646445897127,22.59706530682835,57.96203801538369,22.752434825979794,100.0,19.841332019277743,67.9514659252337,18.595335683785642,75.38949388956038,22.966512030645298,56.67544191652455,7432.550527030155,0.4733360274440835,29.161296000167162,25.404570562428095,7246.868710221834,0.32576118085931227,29.161296000167162,23.839083512064434,0.0,0.0,0.0,0.0,3162.598419566708,0.1931027916966043,29.161296000167162,25.243005384622506,1445.2477840255738,-1.4740768278136986,24.875365876515005,24.875365876515005,24.875365876515005,28.910987753955325,28.910987753955325,28.90826437489017,24.859142627514125,22.752434825979794,18.595335683785642,28.90826437489017,28.90826437489017,23.839083512064434,29.161296000167162,24.859142627514125,28.90826437489017,28.90826437489017,25.404570562428095,28.90826437489017,25.243005384622506,22.59706530682835,22.966512030645298,13.0,5202892.022492065 
 10/23  08:00:00,15.0,88.0,19.36239207556222,77.90033474546418,24.18421272580833,52.51366065656247,23.08157805006537,99.83224919162532,19.785254378227158,68.18826279918942,18.924712121169232,73.73119581069096,23.150297960214605,55.87707295276995,1222.235512895262,0.0974168889180479,29.41816551935613,28.917894667015318,3454.43911824808,0.12183411745023832,31.96001348150974,29.706056344754884,0.0,0.0,0.0,0.0,182.97785919648038,0.008096333837722626,29.41816551935613,28.517020487842494,450.30487071621866,10.150687669485437,28.734481083796393,28.734481083796393,28.734481083796393,30.079561869148776,30.079561869148776,32.423782620147534,31.22043788083052,23.08157805006537,18.924712121169232,32.423782620147534,32.423782620147534,27.981067448382483,30.235024585137342,31.22043788083052,32.423782620147534,32.423782620147534,29.734753732796534,32.423782620147534,29.333879553623706,24.18421272580833,23.150297960214605,15.0,1621097.5345783872 
 10/23  09:00:00,17.0,80.0,19.43147385190716,77.64230180016091,26.075065834363713,46.89767622581165,23.609008425727556,99.15680846118676,19.968161082408656,67.48554219933307,19.465105954122684,71.27973845418275,23.268761077520942,55.44737313183304,0.0,0.0,29.41816551935613,29.41816551935613,0.0,0.0,32.468383073940466,32.468383073940466,0.0,0.0,0.0,0.0,0.0,0.0,29.41816551935613,29.41816551935613,0.0,16.999999999999996,29.494363050936418,29.494363050936418,29.494363050936418,29.494363050936418,29.494363050936418,33.11665151422571,33.11665151422571,23.609008425727556,19.465105954122684,33.11665151422571,33.11665151422571,29.920155940288506,29.920155940288506,33.11665151422571,33.11665151422571,33.11665151422571,29.920155940288506,33.11665151422571,29.920155940288506,26.075065834363713,23.268761077520942,16.999999999999996,0.0 
 10/23  10:00:00,19.0,68.0,19.538473627709056,77.1273892756509,27.15148418515681,43.8552570868259,24.166156601859782,98.59171215943502,20.370958372105296,65.82483244736758,19.968692197923982,68.94762875387264,23.249601618910482,55.32025798146815,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.468383073940466,32.468383073940466,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,19.0,29.494363050936425,29.494363050936425,29.494363050936425,29.494363050936425,29.494363050936425,33.116651514225715,33.116651514225715,24.166156601859782,19.968692197923982,33.116651514225715,33.116651514225715,29.737722437235124,29.737722437235124,33.116651514225715,33.116651514225715,33.116651514225715,29.737722437235124,33.116651514225715,29.737722437235124,27.15148418515681,23.249601618910482,19.0,0.0 
 10/23  11:00:00,19.0,73.0,19.687749921061595,76.41543717678358,27.60621714255703,42.71348119274772,25.003555065269893,96.9020621047253,20.975298652274006,63.418641778345105,20.417150915244505,67.03313748257843,23.172284697585688,55.59469657239547,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.46838307394046,32.46838307394046,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,19.0,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,33.116651514225715,33.116651514225715,25.003555065269893,20.417150915244505,33.116651514225715,33.116651514225715,29.67688265288956,29.67688265288956,33.116651514225715,33.116651514225715,33.116651514225715,29.67688265288956,33.116651514225715,29.67688265288956,27.60621714255703,23.172284697585688,19.0,0.0 
 10/23  12:00:00,18.0,73.0,19.866438178420648,75.57289944400506,27.182670937914196,43.70748359129742,25.77009266327691,97.6949329132899,21.70613621553387,60.640098157929216,20.74222791746194,65.59393137726946,23.144658558890715,55.58907623090481,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.46838307394046,32.46838307394046,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,18.0,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,33.116651514225715,33.116651514225715,25.77009266327691,20.74222791746194,33.116651514225715,33.116651514225715,29.67688265288956,29.67688265288956,33.116651514225715,33.116651514225715,33.116651514225715,29.67688265288956,33.116651514225715,29.67688265288956,27.182670937914196,23.144658558890715,18.0,0.0 
 10/23  13:00:00,19.0,60.0,20.05875812136904,74.60447495458732,26.373794026872623,45.242911026621414,26.413045245204785,98.75649039938378,22.490195774254712,57.753721267961154,21.03201678025078,63.980282321543626,23.141153494505293,54.88742557337914,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.46838307394046,32.46838307394046,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,19.0,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,33.116651514225715,33.116651514225715,26.413045245204785,21.03201678025078,33.116651514225715,33.116651514225715,29.67688265288956,29.67688265288956,33.116651514225715,33.116651514225715,33.116651514225715,29.67688265288956,33.116651514225715,29.67688265288956,26.373794026872623,23.141153494505293,19.0,0.0 
 10/23  14:00:00,17.0,94.0,20.246745985360803,73.74176241651315,25.614788101748545,47.5901455241908,26.432708404097266,99.99999999999999,23.19477818021034,55.33933249707095,21.324100415407536,62.89315255025808,23.4540467140156,54.1579375292582,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.46838307394046,32.46838307394046,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,17.0,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,33.116651514225715,33.116651514225715,26.432708404097266,21.324100415407536,33.116651514225715,33.116651514225715,29.67688265288956,29.67688265288956,33.116651514225715,33.116651514225715,33.116651514225715,29.67688265288956,33.116651514225715,29.67688265288956,25.614788101748545,23.4540467140156,17.0,0.0 
 10/23  15:00:00,18.0,81.0,20.409998344525157,73.00163746792657,25.06987079943204,49.51694810961682,26.211157961677852,100.0,23.788636041124303,53.39254264138525,21.63852813910326,61.82188717132381,24.04067272075787,52.66453450656121,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.468383073940466,32.468383073940466,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,18.0,29.494363050936425,29.494363050936425,29.494363050936425,29.494363050936425,29.494363050936425,33.116651514225715,33.116651514225715,26.211157961677852,21.63852813910326,33.116651514225715,33.116651514225715,29.616042785864384,29.616042785864384,33.116651514225715,33.116651514225715,33.116651514225715,29.616042785864384,33.116651514225715,29.616042785864384,25.06987079943204,24.04067272075787,18.0,0.0 
 10/23  16:00:00,18.0,88.0,20.524962545531103,72.41422484149523,24.59230547767249,51.81525597269737,25.740592820083066,100.0,24.157019057323794,52.17226149539366,21.777358436179576,61.65518181338564,24.504429340397124,52.088306396183796,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.468383073940466,32.468383073940466,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,18.0,29.494363050936425,29.494363050936425,29.494363050936425,29.494363050936425,29.494363050936425,33.116651514225715,33.116651514225715,25.740592820083066,21.777358436179576,33.116651514225715,33.116651514225715,29.616042785864384,29.616042785864384,33.116651514225715,33.116651514225715,33.116651514225715,29.616042785864384,33.116651514225715,29.616042785864384,24.59230547767249,24.504429340397124,18.0,0.0 
 10/23  17:00:00,17.9,80.0,20.573137592446425,72.19933085546221,24.016674145714894,53.891679555405844,25.080052534346024,99.99999999999999,24.321826619441367,51.659105819069055,21.6868253541678,62.113507137294675,25.00278709992151,50.804840547209395,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.46838307394046,32.46838307394046,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,17.9,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,33.116651514225715,33.116651514225715,25.080052534346024,21.6868253541678,33.116651514225715,33.116651514225715,29.67688265288956,29.67688265288956,33.116651514225715,33.116651514225715,33.116651514225715,29.67688265288956,33.116651514225715,29.67688265288956,24.016674145714894,25.00278709992151,17.9,0.0 
 10/23  18:00:00,17.8,80.0,20.57725357703299,72.18099550073036,23.383404091217763,56.12770322765492,24.303452347894492,99.99999999999999,24.273321398921937,51.80948155752813,21.421032847555203,63.20099057896091,25.246141073382894,50.20002200252728,0.0,0.0,29.418165519356133,29.418165519356133,0.0,0.0,32.46838307394046,32.46838307394046,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,0.0,17.8,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,29.49436305093642,33.116651514225715,33.116651514225715,24.303452347894492,21.421032847555203,33.116651514225715,33.116651514225715,29.67688265288956,29.67688265288956,33.116651514225715,33.116651514225715,33.116651514225715,29.67688265288956,33.116651514225715,29.67688265288956,23.383404091217763,25.246141073382894,17.8,0.0 
 10/23  19:00:00,16.0,94.0,20.484120830144875,72.59703237549174,22.524752487051224,59.4325089752308,23.433774205042806,100.0,23.979048625154952,52.73282049171308,20.924964556810302,65.30778807797584,23.915634810963457,54.65032565473752,13660.462881048781,0.6536965748134228,31.16123984699742,26.712692292196557,0.0,0.0,32.468383073940466,32.468383073940466,0.0,0.0,0.0,0.0,0.0,0.0,29.418165519356133,29.418165519356133,1069.047741606315,4.378596279781814,27.955545921543006,27.955545921543006,27.955545921543006,31.183698911790735,31.183698911790735,31.958296561290545,28.607192517826746,23.433774205042806,20.924964556810302,31.958296561290545,31.958296561290545,31.237318810783982,31.237318810783982,28.607192517826746,31.958296561290545,31.958296561290545,26.788771255983118,31.958296561290545,31.237318810783982,22.524752487051224,23.915634810963457,16.0,3848571.869782733 
 10/23  20:00:00,16.0,94.0,20.27519601504987,73.61274202257077,22.46415561251503,60.00110029411004,22.520250752531542,100.0,23.34964920670945,54.8257708396718,20.41155213072156,67.63222247167917,22.55356772854407,59.69823188275193,8800.527315134908,0.630615957539409,30.00214347375405,26.92024766113829,5910.042381228561,0.20248539370193003,29.909886147990317,24.093462227963258,0.0,0.0,0.0,0.0,3351.248913502477,0.1482849067828748,28.59036352688064,25.86120948896003,1416.3079372204593,1.5484430716719495,25.718610327813728,25.718610327813728,25.718610327813728,29.753630489124433,29.753630489124433,29.806043256757924,25.646916359470733,22.520250752531542,20.41155213072156,29.806043256757924,29.806043256757924,24.185719553726987,30.00214347375405,25.646916359470733,29.806043256757924,29.806043256757924,26.92024766113829,29.806043256757924,27.272989435833434,22.46415561251503,22.55356772854407,16.0,5098708.573993653 
 10/23  21:00:00,16.2,87.0,20.05206257278501,74.63584195315212,23.080819669419167,57.75837919292809,22.10147616140843,99.99999999999999,22.645323647079092,57.21366723719615,20.007011328377097,69.33991800224774,21.675739602367003,62.9187461910895,1317.3264240679719,0.1468272633159035,27.52741450239349,26.06899142652189,9514.396626331527,0.42654949319221486,27.462702499916727,22.054106735685036,0.0,0.0,0.0,0.0,7238.777751515226,0.41882324349188166,27.462702499916727,23.229459643344434,1528.2371153478832,1.8364658431714596,23.127000610352635,23.127000610352635,23.127000610352635,27.161947269535535,27.161947269535535,27.164728002553513,23.105101653225717,22.10147616140843,20.007011328377097,27.164728002553513,27.164728002553513,22.054106735685036,27.462702499916727,23.105101653225717,27.164728002553513,27.164728002553513,26.004279424045126,27.164728002553513,23.229459643344434,23.080819669419167,21.675739602367003,16.2,5501653.615252379 
 10/23  22:00:00,15.0,94.0,19.870683397539985,75.47898160799208,23.12418408147966,57.524159833420605,21.966852190254883,100.0,22.058759463838207,59.29060861879607,19.67878799727425,70.73780553101233,21.679499025783223,62.810598708024706,0.0,0.0,27.33274964412824,27.33274964412824,10747.44370324516,0.49610000000000004,28.120306166286095,22.937097126372265,0.0,0.0,0.0,0.0,7142.638949964428,0.49610000000000004,28.120306166286095,24.675599527176136,1494.9012711633154,0.6050983712768501,23.808207199619368,23.808207199619368,23.808207199619368,27.843416911520798,27.843416911520798,27.82612269937151,23.806348326774202,21.966852190254883,19.67878799727425,27.82612269937151,27.82612269937151,22.937097126372265,28.120306166286095,23.806348326774202,27.82612269937151,27.82612269937151,28.120306166286095,27.82612269937151,24.675599527176136,23.12418408147966,21.679499025783223,15.0,5381644.576187936 
 10/23  23:00:00,14.0,94.0,19.725540651085943,76.16154922966356,22.67114329724253,58.76469831089545,21.97336078648187,100.0,21.619723535933794,60.90117948587154,19.40807413820543,71.76276150946418,22.06244096292672,60.98650996740967,3841.553265015575,0.19264489581007674,28.388740525695066,23.608771924212785,8628.413138886895,0.3997775520949617,28.388740525695066,23.224349025155746,0.0,0.0,0.0,0.0,5572.105901186236,0.3997775520949617,28.388740525695066,25.053361371991947,1483.2078237474593,-0.4224996262345888,24.054025176079826,24.054025176079826,24.054025176079826,28.08932983587148,28.08932983587148,28.085844076409554,24.03818819305738,21.97336078648187,19.40807413820543,28.085844076409554,28.085844076409554,23.224349025155746,28.388740525695066,24.03818819305738,28.085844076409554,28.085844076409554,23.608771924212785,28.085844076409554,25.053361371991947,22.67114329724253,22.06244096292672,14.0,5339548.1654908545 
 10/23  24:00:00,15.0,84.0,19.630851289697603,76.68585168222882,22.468957180044896,58.87653736762903,22.202405280629947,100.0,21.236284562851264,62.40999035839022,19.234460734952,72.25482557192407,22.381392430039575,59.19604263141102,5762.918835069883,0.3307333333333333,28.741726680741156,24.57289462024223,7615.6800331659815,0.3307333333333333,28.741726680741156,23.232627559730965,0.0,0.0,0.0,0.0,5035.56766249495,0.3307333333333333,28.741726680741156,25.099052454131517,1470.9080615992018,0.5540521734048385,24.316150709030254,24.316150709030254,24.316150709030254,28.351556598768966,28.351556598768966,28.346904675095526,24.3015248780349,22.202405280629947,19.234460734952,28.346904675095526,28.346904675095526,23.232627559730965,28.741726680741156,24.3015248780349,28.346904675095526,28.346904675095526,24.57289462024223,28.346904675095526,25.099052454131517,22.468957180044896,22.381392430039575,15.0,5295269.021757126 
 10/24  01:00:00,13.0,94.0,19.561491288337027,76.94152598307987,22.477588236182534,58.08988633979077,22.287990484689185,100.0,20.94799347880385,63.46259528755589,19.05799526109672,72.5870002124284,22.530373042492798,57.90805569087926,5420.97247887823,0.3307333333333333,29.016838919972862,25.095418709035876,7892.994586581691,0.3307333333333333,29.016838919972862,23.307208661336585,0.0,0.0,0.0,0.0,5205.74336390949,0.3307333333333333,29.016838919972862,25.251111032638146,1459.3272598832862,-1.4607471692951073,24.566402742248115,24.566402742248115,24.566402742248115,28.60190527821754,28.60190527821754,28.59783328215626,24.551246134336868,22.287990484689185,19.05799526109672,28.59783328215626,28.59783328215626,23.307208661336585,29.016838919972862,24.551246134336868,28.59783328215626,28.59783328215626,25.095418709035876,28.59783328215626,25.251111032638146,22.477588236182534,22.530373042492798,13.0,5253578.13557983 
 10/24  02:00:00,12.0,100.0,19.50383220013795,77.21782383019993,22.56042216635671,57.24799114629248,22.31878653805575,100.0,20.685408168774952,64.49670737553619,18.897086942236346,72.98905189221301,22.633919649719935,56.996842985273744,5364.680805472885,0.3375686581317823,29.15538262182672,25.353286967899006,8086.308824497928,0.3375686581317823,29.15538262182672,23.424394935369055,0.0,0.0,0.0,0.0,5032.421457105176,0.3170626837364356,29.15538262182672,25.358098062732797,1452.5077708834417,-2.4680880595239927,24.715390658921738,24.715390658921738,24.715390658921738,28.750950742219043,28.750950742219043,28.748447378291,24.69857211558847,22.31878653805575,18.897086942236346,28.748447378291,28.748447378291,23.424394935369055,29.15538262182672,24.69857211558847,28.748447378291,28.748447378291,25.353286967899006,28.748447378291,25.358098062732797,22.56042216635671,22.633919649719935,12.0,5229027.97518039 
 10/24  03:00:00,13.6,86.0,19.458785662437894,77.35847011311165,22.67203087256973,56.23739924831587,22.37411934909599,100.0,20.432352056526497,65.44697387702502,18.798725682768065,73.00989645119967,22.726056056859626,56.05668744950688,5070.802874603745,0.33404541242968705,29.080214229726582,25.4484800978845,8693.5940705773,0.37996162097286096,29.080214229726582,23.606243666003948,0.0,0.0,0.0,0.0,4455.0207834668345,0.27819296659745224,29.080214229726582,25.24891193030961,1452.9117636241124,-0.8779079841822934,24.70653022920584,24.70653022920584,24.70653022920584,28.742086886779106,28.742086886779106,28.742235763875904,24.687043289329097,22.37411934909599,18.798725682768065,28.742235763875904,28.742235763875904,23.606243666003948,29.080214229726582,24.687043289329097,28.742235763875904,28.742235763875904,25.4484800978845,28.742235763875904,25.24891193030961,22.67203087256973,22.726056056859626,13.6,5230482.349046805 
 10/24  04:00:00,13.0,94.0,19.410699646427656,77.5902505240377,22.74856970677214,55.50449893390628,22.435145877652094,100.0,20.213110518392483,66.33961164534782,18.70671276345141,73.11094049273304,22.753232578372778,55.49178728693573,4423.51330479841,0.29531455513799604,28.887289857278667,25.303609008605275,9452.69800527769,0.45021700281954835,28.887289857278667,23.86408683569585,0.0,0.0,0.0,0.0,3996.9897804296656,0.24666844204245578,28.887289857278667,25.0105533189628,1457.8445077715373,-1.4619224057819533,24.59869303405349,24.59869303405349,24.59869303405349,28.634208030701256,28.634208030701256,28.636019961300505,24.57756088466317,22.435145877652094,18.70671276345141,28.636019961300505,28.636019961300505,23.86408683569585,28.887289857278667,24.57756088466317,28.636019961300505,28.636019961300505,25.303609008605275,28.636019961300505,25.0105533189628,22.74856970677214,22.753232578372778,13.0,5248240.227977535 
 10/24  05:00:00,13.0,94.0,19.36190667210456,77.82623560649631,22.769539630781843,55.04322902705198,22.517167346008907,100.0,20.02314781281693,67.12412529956282,18.626628520317084,73.19137246614741,22.72464867349442,55.19604555676704,3926.6382597433226,0.24991956325696427,28.785248624308196,25.026272200792626,9728.238866274141,0.49699572801769437,28.785248624308196,24.102179899786446,0.0,0.0,0.0,0.0,4029.6148959259294,0.24528470872534133,28.785248624308196,24.854800852313648,1460.4843189235778,-1.4594232200536013,24.541244916830024,24.541244916830024,24.541244916830024,28.57673772813854,28.57673772813854,28.57770299791936,24.521001866524813,22.517167346008907,18.626628520317084,28.57770299791936,28.57770299791936,24.102179899786446,28.785248624308196,24.521001866524813,28.57770299791936,28.57770299791936,25.026272200792626,28.57770299791936,24.854800852313648,22.769539630781843,22.72464867349442,13.0,5257743.5481248805 
 10/24  06:00:00,13.6,93.0,19.316113750611077,77.97177590204102,22.74100578629735,54.80999827412623,22.617708055445636,100.0,19.85941504469436,67.74208776771607,18.571045411795822,73.14476296375787,22.68244549236641,55.0076380229654,3861.8969651258262,0.2312892178104419,28.805695657973242,24.81090678547667,9302.574021210234,0.48456915717785404,28.805695657973242,24.212701396893017,0.0,0.0,0.0,0.0,4494.319390686127,0.2763416250117041,28.805695657973242,24.914651481085453,1459.322978991966,-0.8535633160884295,24.56649587403703,24.56649587403703,24.56649587403703,28.601998457813544,28.601998457813544,28.601574179222524,24.547650483123963,22.617708055445636,18.571045411795822,28.601574179222524,28.601574179222524,24.212701396893017,28.805695657973242,24.547650483123963,28.601574179222524,28.601574179222524,24.81090678547667,28.601574179222524,24.914651481085453,22.74100578629735,22.68244549236641,13.6,5253562.7243710775 
 10/24  07:00:00,14.0,100.0,19.283334032496906,78.20794600479034,22.855064026177793,54.55294853199549,22.767665034703136,100.0,19.740870363780356,68.30923502626929,18.63144903908992,72.8862734563769,22.720792189691085,55.001154146163266,4516.608210734834,0.26800496472172725,28.923075748779734,24.89112073525409,7980.591926189236,0.39559238659795826,28.923075748779734,24.096565006312076,0.0,0.0,0.0,0.0,5130.954886304999,0.32860264868031475,28.923075748779734,25.187365069961277,1453.6824904626776,-0.4343142599459213,24.68963855322881,24.68963855322881,24.68963855322881,28.72518870594813,28.72518870594813,28.72311960558649,24.672441513266662,22.767665034703136,18.63144903908992,28.72311960558649,28.72311960558649,24.096565006312076,28.923075748779734,24.672441513266662,28.72311960558649,28.72311960558649,24.89112073525409,28.72311960558649,25.187365069961277,22.855064026177793,22.720792189691085,14.0,5233256.965665639 
 10/24  08:00:00,16.0,88.0,19.316681824632727,78.04569948480012,24.28719585623908,50.19176439919323,23.14857857030815,99.73308208980293,19.74337237929369,68.29862827751563,18.98531882529447,71.32330804700112,23.105690533307808,53.88949175273126,758.3043247109014,0.0438111586556905,28.92201124124191,28.09381184746743,2869.125666323652,0.11775409681503993,30.524807199927224,28.114039111065487,0.0,0.0,0.0,0.0,2545.41623563374,0.15158267211455562,30.524807199927224,28.880736598434712,557.5276737048425,10.203757440591499,26.99276867517097,26.99276867517097,26.99276867517097,28.60693343978668,28.60693343978668,30.84562249454276,29.317197239007868,23.14857857030815,18.98531882529447,30.84562249454276,30.84562249454276,26.32414163203278,28.734909720894514,29.317197239007868,30.84562249454276,30.84562249454276,27.906710327120027,30.84562249454276,27.090839119402002,24.28719585623908,23.105690533307808,16.0,2007099.6253374333 
 10/24  09:00:00,17.6,72.0,19.40154707906226,77.71077539315945,25.912568966372064,45.41338109967142,23.572496162763315,99.15309086124674,19.96221587948317,67.44423795483588,19.50331554176832,68.92421437023876,23.49801027770168,52.455459973510756,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598543,30.925506189598543,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598543,30.925506189598543,0.0,17.6,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,23.572496162763315,19.50331554176832,31.393504370052014,31.393504370052014,27.971179305802508,27.971179305802508,31.393504370052014,31.393504370052014,31.393504370052014,27.971179305802508,31.393504370052014,27.971179305802508,25.912568966372064,23.49801027770168,17.6,0.0 
 10/24  10:00:00,19.0,64.0,19.514237525929907,77.09224070572526,27.052218672718936,42.06648553913655,24.036757891663108,97.85931405098496,20.357717132563224,65.74950717419242,19.97907028180758,66.51656117915748,23.626688723748924,51.57108064972901,0.0,0.0,28.922011241241908,28.922011241241908,0.0,0.0,30.92550618959855,30.92550618959855,0.0,0.0,0.0,0.0,0.0,0.0,30.92550618959855,30.92550618959855,0.0,19.0,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,24.036757891663108,19.97907028180758,31.393504370052014,31.393504370052014,27.843352321986913,27.843352321986913,31.393504370052014,31.393504370052014,31.393504370052014,27.843352321986913,31.393504370052014,27.843352321986913,27.052218672718936,23.626688723748924,19.0,0.0 
 10/24  11:00:00,21.0,53.0,19.661161589397413,76.39162313250384,27.35687409220856,40.780717792408794,24.86621679814798,94.83273353534913,20.900002690115105,63.58798833160242,20.459885390154955,64.10981719814242,23.63112593330456,50.8947402368251,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598547,30.925506189598547,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598547,30.925506189598547,0.0,21.0,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,24.86621679814798,20.459885390154955,31.393504370052014,31.393504370052014,27.7794295582719,27.7794295582719,31.393504370052014,31.393504370052014,31.393504370052014,27.7794295582719,31.393504370052014,27.7794295582719,27.35687409220856,23.63112593330456,21.0,0.0 
 10/24  12:00:00,21.2,52.0,19.83823644880066,75.48251995339169,26.959821398918002,40.94025748735193,25.708980972120834,93.78890801800512,21.585576467246533,60.909158547237524,20.883505834824636,61.751917989791266,23.677122264746597,49.78875255418268,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598547,30.925506189598547,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598547,30.925506189598547,0.0,21.2,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,25.708980972120834,20.883505834824636,31.393504370052014,31.393504370052014,27.7794295582719,27.7794295582719,31.393504370052014,31.393504370052014,31.393504370052014,27.7794295582719,31.393504370052014,27.7794295582719,26.959821398918002,23.677122264746597,21.2,0.0 
 10/24  13:00:00,20.0,53.0,20.03126887023024,74.5849017254061,26.11258701761416,42.273174476827776,26.322178148386755,94.59349173350958,22.35689209684155,58.10936296828329,21.137394428790053,60.17267405162271,23.583581578289845,49.18735165843542,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598547,30.925506189598547,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598547,30.925506189598547,0.0,20.0,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,26.322178148386755,21.137394428790053,31.393504370052014,31.393504370052014,27.7794295582719,27.7794295582719,31.393504370052014,31.393504370052014,31.393504370052014,27.7794295582719,31.393504370052014,27.7794295582719,26.11258701761416,23.583581578289845,20.0,0.0 
 10/24  14:00:00,19.0,68.0,20.22250051377786,73.63497522108088,25.35831261757363,43.839274961969025,26.676759345530158,96.89881267668542,23.1142946731902,55.44566605461858,21.332039146652953,59.0205855229787,24.018591933641463,47.51669258606145,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598547,30.925506189598547,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598547,30.925506189598547,0.0,19.0,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,26.676759345530158,21.332039146652953,31.393504370052014,31.393504370052014,27.7794295582719,27.7794295582719,31.393504370052014,31.393504370052014,31.393504370052014,27.7794295582719,31.393504370052014,27.7794295582719,25.35831261757363,24.018591933641463,19.0,0.0 
 10/24  15:00:00,19.2,70.0,20.422345522763315,72.73133631181828,24.76208513802494,45.63965286778109,26.71750214935723,99.28589954967251,23.904386785367105,52.866879203539796,21.499953404833988,58.427356156770465,25.094318033391975,44.76799619305351,0.0,0.0,28.922011241241908,28.922011241241908,0.0,0.0,30.92550618959855,30.92550618959855,0.0,0.0,0.0,0.0,0.0,0.0,30.92550618959855,30.92550618959855,0.0,19.2,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,26.71750214935723,21.499953404833988,31.393504370052014,31.393504370052014,27.843352321986913,27.843352321986913,31.393504370052014,31.393504370052014,31.393504370052014,27.843352321986913,31.393504370052014,27.843352321986913,24.76208513802494,25.094318033391975,19.2,0.0 
 10/24  16:00:00,18.0,83.0,20.564887646036183,72.0233937861919,24.245629421007177,47.787158756627974,26.37252773302495,100.0,24.618262581209745,50.60214847427942,21.571443256922734,58.402952831260556,26.290045106074437,42.33608221598579,0.0,0.0,28.92201124124191,28.92201124124191,0.0,0.0,30.92550618959855,30.92550618959855,0.0,0.0,0.0,0.0,0.0,0.0,30.92550618959855,30.92550618959855,0.0,18.0,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052018,31.393504370052018,26.37252773302495,21.571443256922734,31.393504370052018,31.393504370052018,27.907273106976728,27.907273106976728,31.393504370052018,31.393504370052018,31.393504370052018,27.907273106976728,31.393504370052018,27.907273106976728,24.245629421007177,26.290045106074437,18.0,0.0 
 10/24  17:00:00,19.0,78.0,20.661879329932408,71.59386554397025,23.85322976460715,49.62432062840283,25.636603671631466,99.99999999999999,24.98014002346188,49.51957265737664,21.64083179668777,58.43044809652918,26.172913980478363,43.24160552545505,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598547,30.925506189598547,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598547,30.925506189598547,0.0,19.0,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,25.636603671631466,21.64083179668777,31.393504370052014,31.393504370052014,27.7794295582719,27.7794295582719,31.393504370052014,31.393504370052014,31.393504370052014,27.7794295582719,31.393504370052014,27.7794295582719,23.85322976460715,26.172913980478363,19.0,0.0 
 10/24  18:00:00,18.4,79.0,20.67894226713506,71.44809283153538,23.329518130005592,52.002939844794625,24.774622596740357,99.99999999999999,24.987586462523794,49.44868711896687,21.44862756751475,59.40013123269385,25.52366506914759,45.63066313751665,0.0,0.0,28.922011241241904,28.922011241241904,0.0,0.0,30.925506189598547,30.925506189598547,0.0,0.0,0.0,0.0,0.0,0.0,30.925506189598547,30.925506189598547,0.0,18.4,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,27.587661005596907,31.393504370052014,31.393504370052014,24.774622596740357,21.44862756751475,31.393504370052014,31.393504370052014,27.7794295582719,27.7794295582719,31.393504370052014,31.393504370052014,31.393504370052014,27.7794295582719,31.393504370052014,27.7794295582719,23.329518130005592,25.52366506914759,18.4,0.0 
 10/24  19:00:00,16.0,94.0,20.592210592512203,71.90204794461108,22.554301997367297,54.96322272939098,23.82904844703672,100.0,24.684798315184086,50.40041935504971,20.982911451649027,61.351543171155505,24.210772320069992,49.77113705800623,13388.642182268424,0.6491010728637077,30.738458787331762,26.41658694931223,0.0,0.0,30.92550618959855,30.92550618959855,0.0,0.0,0.0,0.0,0.0,0.0,30.92550618959855,30.92550618959855,1079.2165181550959,4.388862903972481,27.28646911493793,27.28646911493793,27.28646911493793,30.514663535278423,30.514663535278423,31.299343983297263,28.004552972941834,23.82904844703672,20.982911451649027,31.299343983297263,31.299343983297263,30.535511160478723,30.535511160478723,28.004552972941834,31.299343983297263,31.299343983297263,26.213639322459194,31.299343983297263,30.535511160478723,22.554301997367297,24.210772320069992,16.0,3885179.465358345 
 10/24  20:00:00,18.0,83.0,20.414798123871407,72.6937650720682,22.67368735424536,55.05030985517123,23.111537744723478,100.0,24.062031949479625,52.317271646042514,20.56380924550389,63.17455185414937,23.191471646733564,53.38871637017224,15726.905264588288,0.7891908480093202,33.87325651671813,29.03045547331159,0.0,0.0,30.92550618959855,30.92550618959855,0.0,0.0,0.0,0.0,0.0,0.0,30.92550618959855,30.92550618959855,1247.1214024724304,3.390622645445685,30.0167117996135,30.0167117996135,30.0167117996135,34.051478473753946,34.051478473753946,33.96842728568715,30.08126142760962,23.111537744723478,20.56380924550389,33.96842728568715,33.96842728568715,33.87325651671813,33.87325651671813,30.08126142760962,33.96842728568715,33.96842728568715,29.03045547331159,33.96842728568715,33.87325651671813,22.67368735424536,23.191471646733564,18.0,4489637.0489007495 
 10/24  21:00:00,19.0,72.0,20.195346251596586,73.68641412425441,23.919048420869977,51.583125454663616,22.341143199827208,100.0,23.334507032823403,54.66050152534559,20.261532682641402,64.62304938165835,22.070541482747895,57.72539264838594,0.0,0.0,37.12743980733802,37.12743980733802,10597.720153563234,0.4701931776245345,27.00683253522545,21.59662301625429,0.0,0.0,0.0,0.0,8677.516814973507,0.5220068223754656,27.00683253522545,23.033786069410407,1558.7069382487352,4.662997000348129,22.525528885864333,22.525528885864333,22.525528885864333,26.560243309986113,26.560243309986113,26.70734071927029,22.35863433612139,22.341143199827208,20.261532682641402,26.70734071927029,26.70734071927029,21.59662301625429,27.00683253522545,22.35863433612139,26.70734071927029,26.70734071927029,27.00683253522545,26.70734071927029,23.033786069410407,23.919048420869977,22.070541482747895,19.0,5611344.977695446 
 10/24  22:00:00,17.0,88.0,20.02240792961422,74.47906702323179,24.93566816338082,49.05510894816372,22.091074292204414,100.0,22.767109401645897,56.5684262259589,19.975308976743648,66.07882786135997,21.703338837257093,59.649310280283025,0.0,0.0,37.12743980733802,37.12743980733802,10791.66810635564,0.49610000000000004,27.943829243001453,22.73924848140363,0.0,0.0,0.0,0.0,6842.197237154105,0.49610000000000004,27.943829243001453,24.64399024728626,1500.866929470229,2.628681320362668,23.684158242384022,23.684158242384022,23.684158242384022,27.719320053038526,27.719320053038526,27.692576232989698,23.691619364344945,22.091074292204414,19.975308976743648,27.692576232989698,27.692576232989698,22.73924848140363,27.943829243001453,23.691619364344945,27.692576232989698,27.692576232989698,27.943829243001453,27.692576232989698,24.64399024728626,24.93566816338082,21.703338837257093,17.0,5403120.946092824 
