Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/24  23:00:00,16.0,94.0,19.92321697020392,74.93805195794133,25.058389348215425,49.11566033464741,22.176529906762312,100.0,22.391397092013094,57.872990317523914,19.746236797209015,67.28307798799676,22.174663870662243,58.44984389476106,0.0,0.0,37.12743980733802,37.12743980733802,11040.269750930467,0.49610000000000004,28.75827860228611,23.434009762442706,0.0,0.0,0.0,0.0,6888.620981914035,0.49610000000000004,28.75827860228611,25.436179521907384,1465.0578107847368,1.5955495000431679,24.442156258518757,24.442156258518757,24.442156258518757,28.477610819442546,28.477610819442546,28.465387515452733,24.43509464217505,22.176529906762312,19.746236797209015,28.465387515452733,28.465387515452733,23.434009762442706,28.75827860228611,24.43509464217505,28.465387515452733,28.465387515452733,28.75827860228611,28.465387515452733,25.436179521907384,25.058389348215425,22.174663870662243,16.0,5274208.118825054 
 10/24  24:00:00,16.6,84.0,19.85605711061538,75.25068713954829,24.6355983544884,50.70015229575528,22.41811687887549,100.0,22.034446108167444,59.14480933123464,19.590005217721245,68.16941297361794,22.744525992002472,56.82363465188699,0.0,0.0,37.12743980733802,37.12743980733802,12148.35186359462,0.6040453462513387,28.914018739638713,24.102182917239823,0.0,0.0,0.0,0.0,5403.860367697955,0.3881546537486614,28.914018739638713,25.583046010031666,1453.3368570469142,2.1642131669931954,24.697212675985206,24.697212675985206,24.697212675985206,28.732765744738476,28.732765744738476,28.72896465684513,24.681694576452706,22.41811687887549,19.590005217721245,28.72896465684513,28.72896465684513,24.102182917239823,28.914018739638713,24.681694576452706,28.72896465684513,28.72896465684513,28.914018739638713,28.72896465684513,25.583046010031666,24.6355983544884,22.744525992002472,16.6,5232012.685368892 
 10/25  01:00:00,15.0,94.0,19.800686352063785,75.50958696396314,23.97332517414333,52.87027125293506,22.750287024943027,99.95367144204481,21.703262316815522,60.35301139567608,19.420422191028152,68.9866934332273,22.937301452561364,56.28602575325219,0.0,0.0,37.12743980733802,37.12743980733802,12415.187937986688,0.6452332036827396,29.317357313823926,24.667853166581846,0.0,0.0,0.0,0.0,4256.842679347659,0.2571428164515507,29.317357313823926,25.284630140634214,1426.7476225283226,0.5417637028430479,25.295308330277095,25.295308330277095,25.295308330277095,29.330911510210697,29.330911510210697,29.31038436324409,25.29734509713215,22.750287024943027,19.420422191028152,29.31038436324409,29.31038436324409,24.667853166581846,29.317357313823926,25.29734509713215,29.31038436324409,29.31038436324409,29.317357313823926,29.31038436324409,25.284630140634214,23.97332517414333,22.937301452561364,15.0,5136291.441101962 
 10/25  02:00:00,15.0,94.0,19.74769675172105,75.68363830961948,23.279872142639682,55.17929496163584,23.058416135167718,99.99988701046291,21.42690229207775,61.321999634397315,19.27789006852678,69.63516625094269,23.030233767778675,56.02338363238632,0.0,0.0,37.12743980733802,37.12743980733802,3802.749545843121,0.08828350212013608,33.680165284112135,30.245213591251122,0.0,0.0,0.0,0.0,0.0,0.0,30.53412482698782,30.53412482698782,394.13489766702173,10.10374427632118,30.224490147571125,30.224490147571125,30.224490147571125,31.569391666937932,31.569391666937932,34.028139941310464,32.892437064005556,23.058416135167718,19.27789006852678,34.028139941310464,34.028139941310464,28.060600795457702,31.49555248831871,32.892437064005556,34.028139941310464,34.028139941310464,31.49555248831871,34.028139941310464,31.49555248831871,23.279872142639682,23.030233767778675,15.0,1418885.6316012782 
 10/25  03:00:00,16.0,87.0,19.69020133345703,75.95426012005834,22.637355217931884,57.4262015478227,23.19677990443627,99.99999999999999,21.163509357606557,62.32055315802995,19.17562816047335,70.15568127016694,23.026750204617905,56.091328386049184,17202.396191399133,0.751538233388874,32.819362513669255,27.25361010754424,0.0,0.0,35.25318551267429,35.25318551267429,0.0,0.0,0.0,0.0,0.0,0.0,30.53412482698782,30.53412482698782,1288.9754835801125,1.4083569020460835,28.767524325460542,28.767524325460542,28.767524325460542,32.8024668305081,32.8024668305081,32.87237390415149,28.671604211496245,23.19677990443627,19.17562816047335,32.87237390415149,32.87237390415149,32.819362513669255,32.819362513669255,28.671604211496245,32.87237390415149,32.87237390415149,27.25361010754424,32.87237390415149,32.819362513669255,22.637355217931884,23.026750204617905,16.0,4640311.740888406 
 10/25  04:00:00,15.0,94.0,19.637115308292685,76.20508002054507,23.182783808035452,55.62299906991858,23.03383377998167,100.0,20.943553179280855,63.16848254758181,19.063462239824418,70.71815056614571,22.808869154313527,56.90070666922273,7659.198750408632,0.3914392622970291,35.64236202685562,33.30184029698384,0.0,0.0,35.25318551267429,35.25318551267429,0.0,0.0,0.0,0.0,8115.853881147196,0.2774579695526159,32.6832768291711,29.184383211651802,1204.4671162263226,0.3320718390755175,31.403052065015885,31.403052065015885,31.403052065015885,35.437756623116314,35.437756623116314,35.38831640068341,31.433791280488418,23.03383377998167,19.063462239824418,35.38831640068341,35.38831640068341,35.237395429105,35.237395429105,31.433791280488418,35.38831640068341,35.38831640068341,32.89687369923322,35.38831640068341,31.7385018115857,23.182783808035452,22.808869154313527,15.0,4336081.6184147615 
 10/25  05:00:00,15.0,94.0,19.589969036746915,76.42862477243588,24.00761492038616,52.97131839754765,22.66248433191761,99.99999999999999,20.726299306565856,64.01886798699468,18.980547611904356,71.13582700442147,22.935553252249417,56.513054777815576,0.0,0.0,35.64236202685562,35.64236202685562,10300.511636201067,0.45366803411427215,31.27957729283278,27.593195890030216,0.0,0.0,0.0,0.0,7041.311481856985,0.28085637060147045,31.51604609036008,26.298232651448075,1351.4506271490457,0.47090476958092015,27.465444140065948,27.465444140065948,27.465444140065948,31.500656088880874,31.500656088880874,31.611806933703402,27.334566548821325,22.66248433191761,18.980547611904356,31.611806933703402,31.611806933703402,27.829664687557518,31.51604609036008,27.334566548821325,31.611806933703402,31.611806933703402,31.51604609036008,31.611806933703402,26.298232651448075,24.00761492038616,22.935553252249417,15.0,4865222.257736565 
 10/25  06:00:00,15.0,94.0,19.542710361409675,76.65342384986221,24.24539154492264,52.26648371699901,22.582884428778797,100.0,20.54997651010666,64.7183392718176,18.921123780948562,71.45544635103096,23.062617059196434,56.12973571913062,0.0,0.0,35.64236202685562,35.64236202685562,13910.066864512388,0.7728515110813892,28.59656716379958,24.290448047355568,0.0,0.0,0.0,0.0,2892.8276447457492,0.21934848891861097,28.59656716379958,25.44126617099127,1459.6389031563863,0.5730937519377459,24.559623297343702,24.559623297343702,24.559623297343702,28.595123206480977,28.595123206480977,28.591671404431004,24.544862698070787,22.582884428778797,18.921123780948562,28.591671404431004,28.591671404431004,24.290448047355568,28.59656716379958,24.544862698070787,28.591671404431004,28.591671404431004,28.59656716379958,28.591671404431004,25.44126617099127,24.24539154492264,23.062617059196434,15.0,5254700.05136299 
 10/25  07:00:00,15.0,100.0,19.507523628917017,76.8212970088432,23.982875362090354,53.29554067574615,22.82891054686557,100.0,20.41983098658896,65.24022888790772,18.939190018264455,71.52348351728025,23.08501687624975,56.26289536977062,0.0,0.0,35.64236202685562,35.64236202685562,16397.42285123289,0.8632120444370298,30.026979880290277,25.482524715895885,0.0,0.0,0.0,0.0,0.0,0.0,28.59656716379958,28.59656716379958,1393.2317895272306,0.5274211800352724,26.06693404763712,26.06693404763712,26.06693404763712,30.10239801663498,30.10239801663498,30.077081866192806,26.073312844098677,22.82891054686557,18.939190018264455,30.077081866192806,30.077081866192806,25.482524715895885,30.026979880290277,26.073312844098677,30.077081866192806,30.077081866192806,30.026979880290277,30.077081866192806,30.026979880290277,23.982875362090354,23.08501687624975,15.0,5015634.4422980305 
 10/25  08:00:00,18.0,88.0,19.508311011463825,76.81753690152362,24.06740595846241,53.653680712651834,23.437724499954484,99.1645778579348,20.373332214381044,65.42783551262418,19.25234458059657,70.5548339421888,23.03437018949842,57.1018645841707,0.0,0.0,35.64236202685562,35.64236202685562,7613.204226512197,0.2501863627413299,33.4491824473093,29.809214416899337,0.0,0.0,0.0,0.0,0.0,0.0,28.59656716379958,28.59656716379958,628.8276873830724,10.709095082538052,29.7349359813713,29.7349359813713,29.7349359813713,31.75231985501361,31.75231985501361,33.64693126605309,31.74267344565527,23.437724499954484,19.25234458059657,33.64693126605309,33.64693126605309,28.187614034878756,31.827582065288716,31.74267344565527,33.64693126605309,33.64693126605309,31.827582065288716,33.64693126605309,31.827582065288716,24.06740595846241,23.03437018949842,18.0,2263779.6745790606 
 10/25  09:00:00,20.2,71.0,19.56563540431686,76.54429913940697,24.43151607565196,52.8024744393907,24.224859707611838,97.08458874391462,20.50605509548447,64.89396162966733,19.82627544728762,68.32788542177435,23.023273901125997,57.473062070104966,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799577,28.596567163799577,0.0,20.199999999999996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,24.224859707611838,19.82627544728762,33.707482170358794,33.707482170358794,29.994190686623146,29.994190686623146,33.707482170358794,33.707482170358794,33.707482170358794,29.994190686623146,33.707482170358794,29.994190686623146,24.43151607565196,23.023273901125997,20.199999999999996,0.0 
 10/25  10:00:00,21.0,69.0,19.666424517158127,76.06652922064782,25.00628137245967,51.415180628150495,24.749791370354103,98.53160215165406,20.828060597092932,63.61899487389541,20.4242362470125,66.18380748259004,23.061735470421315,57.780381953475406,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799577,28.596567163799577,0.0,21.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,24.749791370354103,20.4242362470125,33.707482170358794,33.707482170358794,29.994190686623146,29.994190686623146,33.707482170358794,33.707482170358794,33.707482170358794,29.994190686623146,33.707482170358794,29.994190686623146,25.00628137245967,23.061735470421315,21.0,0.0 
 10/25  11:00:00,21.0,64.0,19.802669470415665,75.42596737971724,25.395563275305378,50.26997560125622,25.34913482986923,98.89120648059094,21.299650232551144,61.802193171000326,20.908943298475506,64.31994004658131,23.20900544988468,57.305851417639026,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.59656716379958,28.59656716379958,0.0,21.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,25.34913482986923,20.908943298475506,33.707482170358794,33.707482170358794,29.928512971287226,29.928512971287226,33.707482170358794,33.707482170358794,33.707482170358794,29.928512971287226,33.707482170358794,29.928512971287226,25.395563275305378,23.20900544988468,21.0,0.0 
 10/25  12:00:00,22.6,57.0,19.973649835444697,74.55713604385268,25.516398922234814,49.72476551955628,26.259243247309712,96.46546580188914,21.921223934097398,59.43760750148035,21.35763847109535,62.49304872731206,23.363377110166432,56.56455224338564,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799577,28.596567163799577,0.0,22.6,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,26.259243247309712,21.35763847109535,33.707482170358794,33.707482170358794,29.994190686623146,29.994190686623146,33.707482170358794,33.707482170358794,33.707482170358794,29.994190686623146,33.707482170358794,29.994190686623146,25.516398922234814,23.363377110166432,22.6,0.0 
 10/25  13:00:00,21.0,64.0,20.161692429517707,73.69421025888576,25.174825841310906,50.57109058734957,26.602752168268545,99.3547835955831,22.665574624781158,56.80536557598902,21.733812009109545,61.04009599007306,23.51643809371718,55.85372356933046,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799577,28.596567163799577,0.0,21.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,26.602752168268545,21.733812009109545,33.707482170358794,33.707482170358794,29.994190686623146,29.994190686623146,33.707482170358794,33.707482170358794,33.707482170358794,29.994190686623146,33.707482170358794,29.994190686623146,25.174825841310906,23.51643809371718,21.0,0.0 
 10/25  14:00:00,21.0,69.0,20.353150829158107,72.75519147562876,24.893847994732063,51.468920494737276,26.723340758946918,99.99999999999999,23.36746670245768,54.388891265867194,22.095260912700795,59.7341086030666,23.957330404564168,54.437242774461026,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799577,28.596567163799577,0.0,21.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,26.723340758946918,22.095260912700795,33.707482170358794,33.707482170358794,29.994190686623146,29.994190686623146,33.707482170358794,33.707482170358794,33.707482170358794,29.994190686623146,33.707482170358794,29.994190686623146,24.893847994732063,23.957330404564168,21.0,0.0 
 10/25  15:00:00,20.0,72.0,20.541310795929114,71.91518304025048,24.558695613389325,52.627541589470475,26.858978774775217,100.0,24.176413406211182,51.80591956989128,22.25729859971161,59.23771128633409,25.042767417215323,51.13205502051563,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.59656716379958,28.59656716379958,0.0,20.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,26.858978774775217,22.25729859971161,33.707482170358794,33.707482170358794,30.059868312704957,30.059868312704957,33.707482170358794,33.707482170358794,33.707482170358794,30.059868312704957,33.707482170358794,30.059868312704957,24.558695613389325,25.042767417215323,20.0,0.0 
 10/25  16:00:00,20.0,73.0,20.696484348610085,71.16000372711976,24.109025494966836,54.18658796168915,26.550042600863257,100.0,24.838616474817997,49.743320981305104,22.190480677830145,59.54133051339568,26.300425650571643,47.5649697412038,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799584,28.596567163799584,0.0,20.0,29.797157539668,29.797157539668,29.797157539668,29.797157539668,29.797157539668,33.7074821703588,33.7074821703588,26.550042600863257,22.190480677830145,33.7074821703588,33.7074821703588,30.125543905739924,30.125543905739924,33.7074821703588,33.7074821703588,33.7074821703588,30.125543905739924,33.7074821703588,30.125543905739924,24.109025494966836,26.300425650571643,20.0,0.0 
 10/25  17:00:00,19.0,78.0,20.798646972726605,70.7135129999223,23.68298009756348,55.74865960654842,25.867846598339597,100.0,25.311620545935096,48.36060414575152,22.074250876999745,60.071154964088144,27.24124256015329,45.12960068876549,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.59656716379958,28.59656716379958,0.0,19.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,25.867846598339597,22.074250876999745,33.707482170358794,33.707482170358794,30.059868312704957,30.059868312704957,33.707482170358794,33.707482170358794,33.707482170358794,30.059868312704957,33.707482170358794,30.059868312704957,23.68298009756348,27.24124256015329,19.0,0.0 
 10/25  18:00:00,19.0,78.0,20.86559010150994,70.42269847663417,23.217288566148795,57.45873484382096,25.15727383350037,99.99999999999999,25.506646817299316,47.80298709792219,21.862800852738683,60.93483185476366,27.586100696187486,44.32087475909407,0.0,0.0,35.64236202685562,35.64236202685562,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799577,28.596567163799577,0.0,19.0,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,29.797157539667996,33.707482170358794,33.707482170358794,25.15727383350037,21.862800852738683,33.707482170358794,33.707482170358794,29.994190686623146,29.994190686623146,33.707482170358794,33.707482170358794,33.707482170358794,29.994190686623146,33.707482170358794,29.994190686623146,23.217288566148795,27.586100696187486,19.0,0.0 
 10/25  19:00:00,18.0,83.0,20.81708240445938,70.63325894232182,22.578606936007464,59.85132190862596,24.239823048629127,100.0,25.327961303302796,48.31334204188637,21.43242240723759,62.648125377435036,26.124392526714942,48.40608188451239,13857.92372014589,0.6581200572515393,32.01608223567963,27.691137310422672,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799584,28.596567163799584,1084.8853059421879,6.395653554242649,27.590384463011716,27.590384463011716,27.590384463011716,30.818605531062058,30.818605531062058,31.667499376271568,28.287741753343923,24.239823048629127,21.43242240723759,31.667499376271568,31.667499376271568,30.912718611456494,30.912718611456494,28.287741753343923,31.667499376271568,31.667499376271568,26.58777368619953,31.667499376271568,30.912718611456494,22.578606936007464,26.124392526714942,18.0,3905587.1013918757 
 10/25  20:00:00,17.0,88.0,20.651708832528485,71.35672999368764,22.714276745869082,59.44813201168611,23.465987973907684,99.99999999999997,24.81439092973892,49.81539568845763,20.93716118833272,64.65167049160804,24.625155072528045,52.99824709772074,15533.392452247415,0.7126106978269531,34.21123521131813,28.880266676841657,0.0,0.0,33.4491824473093,33.4491824473093,0.0,0.0,0.0,0.0,0.0,0.0,28.59656716379958,28.59656716379958,1235.8823849340267,2.3798149969102425,30.38837120015784,30.38837120015784,30.38837120015784,34.42313136606936,34.42313136606936,34.32689224705843,30.465898992580538,23.465987973907684,20.93716118833272,34.32689224705843,34.32689224705843,34.21123521131813,34.21123521131813,30.465898992580538,34.32689224705843,34.32689224705843,28.880266676841657,34.32689224705843,34.21123521131813,22.714276745869082,24.625155072528045,16.999999999999996,4449176.585762497 
 10/25  21:00:00,18.8,77.0,20.444248232893905,72.2044686376986,23.900418747712735,55.35128160003573,22.742113636786897,100.0,24.070083379794795,52.035248364771505,20.58713308707326,66.06731101391665,23.40915062187647,57.01866392122753,3036.193753020377,0.1338869310384556,36.93116308001283,35.84612492694279,11412.781724795837,0.4097607545402651,31.416261666330243,27.132657387366827,0.0,0.0,0.0,0.0,0.0,0.0,28.596567163799584,28.596567163799584,1078.6548347388505,7.1843570179707825,28.746784402229856,28.746784402229856,28.746784402229856,31.97486967172663,31.97486967172663,32.88299491972972,29.372668092888954,22.742113636786897,20.58713308707326,32.88299491972972,32.88299491972972,27.883425213795316,32.16702949275873,29.372668092888954,32.88299491972972,32.88299491972972,31.08199133968869,32.88299491972972,32.16702949275873,23.900418747712735,23.40915062187647,18.8,3883157.405059861 
 10/25  22:00:00,18.0,94.0,20.253978203200603,73.05807765227915,24.96727402025253,52.53484113234451,22.494331430583312,100.0,23.406414832334903,54.15508752044598,20.286806477113302,67.71199246144609,22.209942833754656,62.050232721732286,0.0,0.0,36.93116308001283,36.93116308001283,11091.812182220467,0.545944336663565,27.78721596757958,22.97408250081501,0.0,0.0,0.0,0.0,6358.356582277018,0.3553008654531062,27.600340677028814,24.377347477210893,1506.157567580805,3.6740808164261676,23.607687487887297,23.607687487887297,23.607687487887297,27.642739475230144,27.642739475230144,27.653827501784768,23.57925702119677,22.494331430583312,20.286806477113302,27.653827501784768,27.653827501784768,22.97408250081501,27.78721596757958,23.57925702119677,27.653827501784768,27.653827501784768,27.78721596757958,27.653827501784768,24.564222767761656,24.96727402025253,22.209942833754656,18.0,5422167.243290898 
 10/25  23:00:00,18.0,94.0,20.118044884518746,73.67459032061143,25.117892607472356,52.88004378220326,22.52778103618694,100.0,22.969651814315107,55.602308131550885,20.05500876343789,69.26522285259489,21.79264454725394,64.6179851144118,0.0,0.0,36.93116308001283,36.93116308001283,9850.070625331758,0.49185682016327736,28.237361669390438,23.445550167318974,0.0,0.0,0.0,0.0,8046.434045138086,0.5003431798367227,28.237361669390438,24.389860946667532,1489.4203847765832,3.6583344540519604,23.923052256412845,23.923052256412845,23.923052256412845,27.958306323104928,27.958306323104928,27.940226527006786,23.9218794176957,22.52778103618694,20.05500876343789,27.940226527006786,27.940226527006786,23.445550167318974,28.237361669390438,23.9218794176957,27.940226527006786,27.940226527006786,28.237361669390438,27.940226527006786,24.389860946667532,25.117892607472356,21.79264454725394,18.0,5361913.3851956995 
 10/25  24:00:00,17.0,94.0,20.01605243804741,74.14119230722706,24.714632301260067,55.06026773085401,22.6510010575269,100.0,22.577554059755855,56.94013041013898,19.851592331375194,70.8396687638562,22.22819602981764,63.949674962708265,0.0,0.0,36.93116308001283,36.93116308001283,9570.70496069817,0.42074058503449085,29.16926848913091,23.72702598338566,0.0,0.0,0.0,0.0,8096.592518346097,0.5714594149655092,29.16926848913091,25.77963614545569,1443.595578050129,2.595432048542963,24.91200643385212,24.91200643385212,24.91200643385212,28.947642476758077,28.947642476758077,28.931100102652245,24.909246189134898,22.6510010575269,19.851592331375194,28.931100102652245,28.931100102652245,23.72702598338566,29.16926848913091,24.909246189134898,28.931100102652245,28.931100102652245,29.16926848913091,28.931100102652245,25.77963614545569,24.714632301260067,22.22819602981764,17.0,5196944.080980464 
 10/26  01:00:00,16.0,100.0,19.94263684924386,74.40545640972292,24.07286888784442,57.49632552627453,22.829886906504658,99.99999999999999,22.202581517730017,58.195843695574325,19.661161177189783,71.90691817046931,22.79353206034024,62.09045363903266,0.0,0.0,36.93116308001283,36.93116308001283,9638.405698420394,0.3944429758297588,29.822639403036106,23.975553606216433,0.0,0.0,0.0,0.0,7294.882471845347,0.5313344842375702,29.822639403036106,26.46874842986117,1407.1872742906164,1.560893028681006,25.740443418085178,25.740443418085178,25.740443418085178,29.77597044320629,29.77597044320629,29.757686902130413,25.73973192301407,22.829886906504658,19.661161177189783,29.757686902130413,29.757686902130413,23.975553606216433,29.822639403036106,25.73973192301407,29.757686902130413,29.757686902130413,29.822639403036106,29.757686902130413,26.46874842986117,24.07286888784442,22.79353206034024,16.0,5065874.18744622 
 10/26  02:00:00,16.0,94.0,19.875561935751495,74.71545043356744,23.368242928062962,60.12126742211702,23.02159760033193,99.99999999999999,21.88697214249456,59.326610272566114,19.503391167711804,72.86400411735274,23.179936986450137,60.790904334394185,0.0,0.0,36.93116308001283,36.93116308001283,8814.233786429339,0.18599512737043505,36.47475657706161,28.902958390754044,0.0,0.0,0.0,0.0,0.0,0.0,30.650661964385243,30.650661964385243,780.3938319457607,6.212974758889337,33.09404451584063,33.09404451584063,33.09404451584063,35.78384755457425,35.78384755457425,36.965679045151916,34.52454193064868,23.02159760033193,19.503391167711804,36.965679045151916,36.965679045151916,27.892765261488837,35.46456344779641,34.52454193064868,36.965679045151916,36.965679045151916,35.46456344779641,36.965679045151916,35.46456344779641,23.368242928062962,23.179936986450137,16.0,2809417.7950047385 
 10/26  03:00:00,16.8,90.0,19.810221141627064,75.01884423689042,22.715540559060745,62.48247084288535,23.151116673697622,99.99999999999999,21.60548177380698,60.35605786735067,19.384875078476878,73.57732987412652,23.348539925840807,60.118558112190854,17046.602437905625,0.6318248533097665,33.80968987543082,27.195237428403676,0.0,0.0,37.29077441093022,37.29077441093022,0.0,0.0,0.0,0.0,0.0,0.0,30.650661964385243,30.650661964385243,1253.9936404095056,2.200303288292269,29.805880857440698,29.805880857440698,29.805880857440698,33.84066309585591,33.84066309585591,33.9244417769647,29.699495807175555,23.151116673697622,19.384875078476878,33.9244417769647,33.9244417769647,33.80968987543082,33.80968987543082,29.699495807175555,33.9244417769647,33.9244417769647,27.195237428403676,33.9244417769647,33.80968987543082,22.715540559060745,23.348539925840807,16.799999999999997,4514377.105474221 
 10/26  04:00:00,16.0,94.0,19.753637501305832,75.28268096634993,23.252155612311384,60.426333544682706,23.018374625391502,100.0,21.368977324962046,61.236506456694855,19.266853146281306,74.24382031554165,23.17031739307047,60.71191007785956,7524.464930540127,0.33378539174860655,36.22282282261446,33.526312921489556,0.0,0.0,37.29077441093022,37.29077441093022,0.0,0.0,0.0,0.0,0.0,0.0,30.650661964385243,30.650661964385243,587.373466417286,8.661691337656736,32.54776511591602,32.54776511591602,32.54776511591602,34.56511739496624,34.56511739496624,36.45468948292101,34.555472186621685,23.018374625391502,19.266853146281306,36.45468948292101,36.45468948292101,34.62249423498399,34.62249423498399,34.555472186621685,36.45468948292101,36.45468948292101,31.925984333859084,36.45468948292101,34.62249423498399,23.252155612311384,23.17031739307047,16.0,2114544.4791022292 
 10/26  05:00:00,15.0,100.0,19.690905967074666,75.57645478668267,24.03337793712126,57.59502322929671,22.677912068093484,99.99999999999999,21.123312337449132,62.166576126317196,19.144622114849668,74.89810762684635,22.686059007411203,62.46244170310925,0.0,0.0,36.22282282261446,36.22282282261446,7357.942230867147,0.3107188389908848,31.72037092515044,27.914952545788804,0.0,0.0,0.0,0.0,5247.908841087785,0.3097584316328718,29.397631346231627,26.67097610267704,976.6916967144863,5.397711220919929,27.17385689838821,27.17385689838821,27.17385689838821,29.864143730022807,29.864143730022807,31.310838075198316,28.313325214118965,22.677912068093484,19.144622114849668,31.310838075198316,31.310838075198316,26.372664903550945,30.17808328291258,28.313325214118965,31.310838075198316,31.310838075198316,30.17808328291258,31.310838075198316,27.451428039357996,24.03337793712126,22.686059007411203,15.0,3516090.108172151 
 10/26  06:00:00,16.0,94.0,19.626877985084437,75.87753500926665,24.247941696852795,56.7982544569385,22.60978710465918,100.0,20.907164479682635,62.99779948099642,19.069665696856575,75.3612525931122,22.53175271781933,62.98617205474931,0.0,0.0,36.22282282261446,36.22282282261446,10354.987231809442,0.5096742375683155,28.835608770362555,23.97484180849898,0.0,0.0,0.0,0.0,7196.5171039459265,0.4825257624316846,28.835608770362555,25.26740398905458,1457.4059350248551,1.5900154390333423,24.608254944593167,24.608254944593167,24.608254944593167,28.643773642337315,28.643773642337315,28.630331278394987,24.603439421543676,22.60978710465918,19.069665696856575,28.630331278394987,28.630331278394987,23.97484180849898,28.835608770362555,24.603439421543676,28.630331278394987,28.630331278394987,28.835608770362555,28.630331278394987,25.26740398905458,24.247941696852795,22.53175271781933,16.0,5246661.366089478 
 10/26  07:00:00,15.0,100.0,19.59159866262077,76.11940354894328,23.970666874166092,57.73833278140005,22.767241632558328,100.0,20.74542486935629,63.69114456215221,19.058676347858384,75.60409162267786,22.721858817669993,62.251109200097844,0.0,0.0,36.22282282261446,36.22282282261446,10148.628751599847,0.45100430386297063,29.624868283736152,24.24144916286649,0.0,0.0,0.0,0.0,7506.889418664675,0.5411956961370294,29.624868283736152,26.30640362006049,1423.0327252901914,0.5566596413336651,25.374234275993302,25.374234275993302,25.374234275993302,29.409832030278032,29.409832030278032,29.396965332535892,25.36777900055281,22.767241632558328,19.058676347858384,29.396965332535892,29.396965332535892,24.24144916286649,29.624868283736152,25.36777900055281,29.396965332535892,29.396965332535892,29.624868283736152,29.396965332535892,26.30640362006049,23.970666874166092,22.721858817669993,15.0,5122917.811044689 
 10/26  08:00:00,18.0,94.0,19.607202693988917,76.04564203595375,24.66320078350237,55.96522983066513,23.223235494622386,99.48522592003434,20.683491642331294,63.9346119553059,19.433213556107575,74.31814939997125,23.31813898149079,60.66511604865168,0.0,0.0,36.22282282261446,36.22282282261446,3327.229697285029,0.15067727258638577,29.715336197476766,27.95440084860897,0.0,0.0,0.0,0.0,2239.6770750081546,0.18005606074694752,29.715336197476766,28.723394747278896,469.7427192445537,13.194296502410028,25.702391604476716,25.702391604476716,25.702391604476716,27.04757042247745,27.04757042247745,29.721825169573492,28.380931512980826,23.223235494622386,19.433213556107575,29.721825169573492,29.721825169573492,25.478314142571328,27.239249491439132,28.380931512980826,29.721825169573492,29.721825169573492,27.239249491439132,29.721825169573492,26.247308041241254,24.66320078350237,23.31813898149079,18.0,1691073.7892803934 
 10/26  09:00:00,20.2,76.0,19.681325534271217,75.77130960347407,26.112185008508714,51.602777679188215,23.825996885438123,98.53361991728265,20.84757341001177,63.35456852881192,19.974726414303035,72.16517864293162,24.035032772193205,58.383174035505924,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476773,29.715336197476773,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476773,29.715336197476773,0.0,20.2,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,29.727154916672887,29.727154916672887,23.825996885438123,19.974726414303035,29.727154916672887,29.727154916672887,26.04532266215236,26.04532266215236,29.727154916672887,29.727154916672887,29.727154916672887,26.04532266215236,29.727154916672887,26.04532266215236,26.112185008508714,24.035032772193205,20.2,0.0 
 10/26  10:00:00,22.0,73.0,19.791091536030965,75.1824175468006,27.18905591789205,48.88538017484422,24.386061174555643,97.816999592933,21.22992967153826,61.82226929064172,20.450416824589595,70.45599480001181,24.204048330067096,58.336227551129596,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.71533619747677,29.71533619747677,0.0,0.0,0.0,0.0,0.0,0.0,29.71533619747677,29.71533619747677,0.0,22.0,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,24.386061174555643,20.450416824589595,29.727154916672884,29.727154916672884,25.97781549175823,25.97781549175823,29.727154916672884,29.727154916672884,29.727154916672884,25.97781549175823,29.727154916672884,25.97781549175823,27.18905591789205,24.204048330067096,22.0,0.0 
 10/26  11:00:00,24.0,65.0,19.93810442945528,74.50020425879538,27.455546607347266,48.62915607600761,25.27144040826943,95.5708826988997,21.7834381548909,59.76226086107533,20.900263038722102,68.98530557406723,24.196521766915183,58.96744521324792,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476766,29.715336197476766,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476766,29.715336197476766,0.0,24.0,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,25.27144040826943,20.900263038722102,29.727154916672884,29.727154916672884,25.910306231619124,25.910306231619124,29.727154916672884,29.727154916672884,29.727154916672884,25.910306231619124,29.727154916672884,25.910306231619124,27.455546607347266,24.196521766915183,24.0,0.0 
 10/26  12:00:00,25.0,61.0,20.111194737133673,73.63290954451234,26.970298607320654,50.72919355062848,26.064562004925964,95.76682626590471,22.46856026373518,57.26200521427114,21.277860620596886,68.03048536166646,24.229034338374753,59.665722898967786,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476766,29.715336197476766,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476766,29.715336197476766,0.0,24.999999999999996,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,26.064562004925964,21.277860620596886,29.727154916672884,29.727154916672884,25.910306231619124,25.910306231619124,29.727154916672884,29.727154916672884,29.727154916672884,25.910306231619124,29.727154916672884,25.910306231619124,26.970298607320654,24.229034338374753,24.999999999999996,0.0 
 10/26  13:00:00,26.0,51.0,20.304636358852058,72.75729308259884,26.26390156717592,52.971551218351856,26.794499594693207,96.23994462034321,23.249116509856957,54.616759194036234,21.654671064701873,66.77395169185921,24.303340307644028,59.50249281264425,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476766,29.715336197476766,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476766,29.715336197476766,0.0,26.0,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,26.794499594693207,21.654671064701873,29.727154916672884,29.727154916672884,25.910306231619124,25.910306231619124,29.727154916672884,29.727154916672884,29.727154916672884,25.910306231619124,29.727154916672884,25.910306231619124,26.26390156717592,24.303340307644028,26.0,0.0 
 10/26  14:00:00,27.0,53.0,20.530480768126154,71.67875572192942,25.698590680919498,54.88838268635066,27.287215463985007,96.77076044490059,24.171140890001723,51.61752788416817,22.000198223603363,65.51986119922185,24.85022606017577,57.7098246184875,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.71533619747677,29.71533619747677,0.0,0.0,0.0,0.0,0.0,0.0,29.71533619747677,29.71533619747677,0.0,27.0,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,27.287215463985007,22.000198223603363,29.727154916672884,29.727154916672884,25.97781549175823,25.97781549175823,29.727154916672884,29.727154916672884,29.727154916672884,25.97781549175823,29.727154916672884,25.97781549175823,25.698590680919498,24.85022606017577,27.0,0.0 
 10/26  15:00:00,28.0,45.0,20.730450724291643,70.7304764189106,25.393565761230157,55.70039643737051,27.442738920486253,98.82439332828783,25.215345580113265,48.44828406991518,22.283785039981204,64.33313822467768,26.08326316617908,53.45966715380772,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476773,29.715336197476773,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476773,29.715336197476773,0.0,28.000000000000004,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,29.727154916672887,29.727154916672887,27.442738920486253,22.283785039981204,29.727154916672887,29.727154916672887,26.04532266215236,26.04532266215236,29.727154916672887,29.727154916672887,29.727154916672887,26.04532266215236,29.727154916672887,26.04532266215236,25.393565761230157,26.08326316617908,28.000000000000004,0.0 
 10/26  16:00:00,22.0,69.0,20.926850529305554,69.88052824999701,24.866513907092866,57.36793669703888,27.123930611747667,100.0,26.054922268985976,46.09296763930839,22.34773016117149,64.1581750624846,27.275940464753983,49.73948684061334,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476773,29.715336197476773,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476773,29.715336197476773,0.0,22.0,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,29.727154916672887,29.727154916672887,27.123930611747667,22.34773016117149,29.727154916672887,29.727154916672887,26.04532266215236,26.04532266215236,29.727154916672887,29.727154916672887,29.727154916672887,26.04532266215236,29.727154916672887,26.04532266215236,24.866513907092866,27.275940464753983,22.0,0.0 
 10/26  17:00:00,22.0,69.0,21.06416337108504,69.22419623578375,24.42302386536847,58.874562196323716,26.433378089058614,100.0,26.629507813737817,44.511448548121734,22.344381271191274,64.19493503386528,28.216501257459498,47.05348666204674,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.71533619747677,29.71533619747677,0.0,0.0,0.0,0.0,0.0,0.0,29.71533619747677,29.71533619747677,0.0,22.0,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,26.433378089058614,22.344381271191274,29.727154916672884,29.727154916672884,25.97781549175823,25.97781549175823,29.727154916672884,29.727154916672884,29.727154916672884,25.97781549175823,29.727154916672884,25.97781549175823,24.42302386536847,28.216501257459498,22.0,0.0 
 10/26  18:00:00,21.0,69.0,21.153459558068413,68.84548168480615,23.908216038592084,60.594420992991985,25.571562765736456,99.99999999999999,26.75605302466182,44.18051015116338,22.180225982633488,64.84208544930357,28.46774804925795,46.271428983867835,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476766,29.715336197476766,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476766,29.715336197476766,0.0,21.0,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,25.707778174998268,29.727154916672884,29.727154916672884,25.571562765736456,22.180225982633488,29.727154916672884,29.727154916672884,25.910306231619124,25.910306231619124,29.727154916672884,29.727154916672884,29.727154916672884,25.910306231619124,29.727154916672884,25.910306231619124,23.908216038592084,28.46774804925795,21.0,0.0 
 10/26  19:00:00,18.0,83.0,21.109072433969352,69.03336523037576,23.18405129414821,63.14844742328747,24.61445237948998,100.0,26.48490504450469,44.8918299886717,21.73442519511841,66.61575868602469,26.90384000174522,50.58270324359963,0.0,0.0,36.22282282261446,36.22282282261446,0.0,0.0,29.715336197476773,29.715336197476773,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476773,29.715336197476773,0.0,18.0,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,25.70777817499827,29.727154916672887,29.727154916672887,24.61445237948998,21.73442519511841,29.727154916672887,29.727154916672887,26.04532266215236,26.04532266215236,29.727154916672887,29.727154916672887,29.727154916672887,26.04532266215236,29.727154916672887,26.04532266215236,23.18405129414821,26.90384000174522,18.0,0.0 
 10/26  20:00:00,18.0,88.0,20.952837108711336,69.69964820827134,22.486118329032866,65.8972480884216,23.794314332897137,99.99999999999997,25.852417614686473,46.602309961812836,21.276953196128552,68.56396895960896,25.237657637858888,55.842175517611864,13853.080921499142,0.7319957001321991,31.275305400354043,27.350732981183285,0.0,0.0,29.71533619747677,29.71533619747677,0.0,0.0,0.0,0.0,0.0,0.0,29.71533619747677,29.71533619747677,1153.5353959791112,5.949893129385818,26.198623309722173,26.198623309722173,26.198623309722173,29.56147296290845,29.56147296290845,30.230989433877482,26.852492545263715,23.794314332897137,21.276953196128552,30.230989433877482,30.230989433877482,29.590304001251745,29.590304001251745,26.852492545263715,30.230989433877482,30.230989433877482,25.665731582080987,30.230989433877482,29.590304001251745,22.486118329032866,25.237657637858888,18.0,4152727.4255248006 
 10/26  21:00:00,20.0,74.0,20.722759646305,70.62365822176129,22.75483669115975,64.64950959776844,23.20837317862029,100.0,24.99662451995055,48.98598627602577,20.90504244672867,70.08133660178007,24.038216750564278,59.817787809859446,15266.762411278327,0.7048416691926989,34.38978684822676,28.866001869492976,0.0,0.0,29.715336197476773,29.715336197476773,0.0,0.0,0.0,0.0,0.0,0.0,29.715336197476773,29.715336197476773,1230.0712046263982,5.380353769756445,30.615858563475484,30.615858563475484,30.615858563475484,34.65063480766285,34.65063480766285,34.539248676563155,30.70873917125588,23.20837317862029,20.90504244672867,34.539248676563155,34.539248676563155,34.38978684822676,34.38978684822676,30.70873917125588,34.539248676563155,34.539248676563155,28.866001869492976,34.539248676563155,34.38978684822676,22.75483669115975,24.038216750564278,20.0,4428256.336655033 
 10/26  22:00:00,19.0,83.0,20.48573029906778,71.73475158124499,23.945727987562414,60.27824167805901,22.578326247161463,100.0,24.15032548263309,51.580623610923,20.57375317849858,71.69073036464174,22.853004280321038,64.3801882349658,3860.745781548964,0.15240421196940054,37.63615737627053,36.12106901227488,12212.445846244278,0.4698146855087385,29.19494850042245,24.23984511684111,0.0,0.0,0.0,0.0,2241.047809647159,0.12489161493103151,28.38625804353705,25.847941808180703,1384.2558775061743,4.54116005723363,26.950690870800464,26.950690870800464,26.950690870800464,30.98550531073409,30.98550531073409,31.15634155154518,26.758994261783144,22.578326247161463,20.57375317849858,31.15634155154518,31.15634155154518,26.220050411539553,31.175153795120888,26.758994261783144,31.15634155154518,31.15634155154518,29.660065431125236,31.15634155154518,28.636837559764544,23.945727987562414,22.853004280321038,19.0,4983321.159022227 
 10/26  23:00:00,19.0,83.0,20.271481815353173,72.68983750484443,25.020175813166304,56.66302518047686,22.34966803797399,100.0,23.463373151884998,53.755319996981555,20.304619054554358,73.12675858453866,21.888342617551906,68.42834226337484,0.0,0.0,37.63615737627053,37.63615737627053,9655.586842563407,0.49610000000000004,27.428465729092423,22.77167650210827,0.0,0.0,0.0,0.0,8093.509708099578,0.49610000000000004,27.428465729092423,23.52505006133411,1526.9702389469685,4.675595455772466,23.149844459708184,23.149844459708184,23.149844459708184,27.184799935904763,27.184799935904763,27.16784488060638,23.14836328172119,22.34966803797399,20.304619054554358,27.16784488060638,27.16784488060638,22.77167650210827,27.428465729092423,23.14836328172119,27.16784488060638,27.16784488060638,27.428465729092423,27.16784488060638,23.52505006133411,25.020175813166304,21.888342617551906,19.0,5497092.860209088 
 10/26  24:00:00,18.0,94.0,20.149751864215858,73.23892418506463,25.157896516961934,56.6739066096728,22.428651489360206,100.0,23.051988410641265,55.106762982028506,20.075165594262003,74.60357001184255,22.058421653582094,68.29082311633422,0.0,0.0,37.63615737627053,37.63615737627053,10664.22461746602,0.49610000000000004,28.512709527012326,23.369731439064044,0.0,0.0,0.0,0.0,7227.067577222795,0.49610000000000004,28.512709527012326,25.027350634232047,1476.3279387965717,3.6472997610619133,24.20021589070465,24.20021589070465,24.20021589070465,28.23557700337435,28.23557700337435,28.217970973272067,24.198541036648045,22.428651489360206,20.075165594262003,28.217970973272067,28.217970973272067,23.369731439064044,28.512709527012326,24.198541036648045,28.217970973272067,28.217970973272067,28.512709527012326,28.217970973272067,25.027350634232047,25.157896516961934,22.058421653582094,18.0,5314780.579667659 
 10/27  01:00:00,17.0,94.0,20.06205854191883,73.63747257439432,24.733210030736927,58.546753922385214,22.600253429460423,100.0,22.667555655717827,56.40559689199159,19.86988199032683,76.03616980168431,22.576167774548587,66.64979400392134,0.0,0.0,37.63615737627053,37.63615737627053,10414.801980461754,0.4604855648193188,29.235374275414156,23.824407910898806,0.0,0.0,0.0,0.0,7369.29973839523,0.5317144351806813,29.235374275414156,25.919583366399785,1441.7021383836834,2.594855597962483,24.954029548398278,24.954029548398278,24.954029548398278,28.989681825054376,28.989681825054376,28.977204990941942,24.947201102948576,22.600253429460423,19.86988199032683,28.977204990941942,28.977204990941942,23.824407910898806,29.235374275414156,24.947201102948576,28.977204990941942,28.977204990941942,29.235374275414156,28.977204990941942,25.919583366399785,24.733210030736927,22.576167774548587,17.0,5190127.69818126 
 10/27  02:00:00,17.0,94.0,19.990767662784485,73.96332972003464,24.109082247047557,60.836419616092655,22.858921543313063,99.99999999999999,22.292737978388118,57.70520583049712,19.70890325503263,76.95894160364234,23.026828343692657,64.91901462299879,0.0,0.0,37.63615737627053,37.63615737627053,12283.100345422929,0.48662513979241173,30.57528817504915,24.433802994428685,0.0,0.0,0.0,0.0,3690.2822615279842,0.2573283383570664,29.59328016008493,27.21313763088934,1371.6394691503451,2.5288553984680373,26.672428447503435,26.672428447503435,26.672428447503435,30.70777551439396,30.70777551439396,30.640054595234798,26.723808537585555,22.858921543313063,19.70890325503263,30.640054595234798,30.640054595234798,24.433802994428685,30.57528817504915,26.723808537585555,30.640054595234798,30.640054595234798,30.57528817504915,30.640054595234798,28.195145645853557,24.109082247047557,23.026828343692657,17.0,4937902.088941243 
 10/27  03:00:00,17.2,94.0,19.927300533885067,74.25475898558966,23.461899984323995,63.26463442135617,23.14886811532148,99.99999999999999,22.012738901753934,58.697996271527316,19.584855986774045,77.70412291696968,23.19346231942354,64.2819200501034,0.0,0.0,37.63615737627053,37.63615737627053,0.0,0.0,35.344895146856125,35.344895146856125,0.0,0.0,0.0,0.0,0.0,0.0,29.625327741624943,29.625327741624943,0.0,17.199999999999996,29.18348904468997,29.18348904468997,29.18348904468997,29.18348904468997,29.18348904468997,33.04273383938803,33.04273383938803,23.14886811532148,19.584855986774045,33.04273383938803,33.04273383938803,29.438538244187683,29.438538244187683,33.04273383938803,33.04273383938803,33.04273383938803,29.438538244187683,33.04273383938803,29.438538244187683,23.461899984323995,23.19346231942354,17.199999999999996,0.0 
 10/27  04:00:00,15.0,94.0,19.862000146449397,74.55597638666185,22.797890408579683,65.88837171339799,23.34335488466164,99.99999999999999,21.73475266471685,59.70277056617453,19.422429551834792,78.56861525645047,23.03809051030718,64.92103298150651,15463.613257160221,0.5021623864160267,34.30958063904898,26.69976514717756,0.0,0.0,35.344895146856125,35.344895146856125,0.0,0.0,0.0,0.0,0.0,0.0,29.625327741624943,29.625327741624943,1229.4447442903909,0.3578118180430092,30.592202595750475,30.592202595750475,30.592202595750475,34.626920866507085,34.626920866507085,34.61383802887381,30.581069241256188,23.34335488466164,19.422429551834792,34.61383802887381,34.61383802887381,34.30958063904898,34.30958063904898,30.581069241256188,34.61383802887381,34.61383802887381,26.69976514717756,34.61383802887381,34.30958063904898,22.797890408579683,23.03809051030718,15.0,4426001.079445408 
 10/27  05:00:00,15.0,94.0,19.797879217385294,74.92748745838225,23.275781829567112,64.0814442690026,23.241541219602247,100.0,21.469595603243114,60.739546718962245,19.279772866167544,79.3676344062217,22.693912076553758,66.36336323565149,7376.249300225556,0.2730606127133419,36.77327050016743,33.54202282020594,0.0,0.0,35.344895146856125,35.344895146856125,0.0,0.0,0.0,0.0,8925.809387795187,0.34892241030360943,31.743430003710365,28.683493131641008,1207.7842698643299,0.33708480139721875,31.40757212894672,31.40757212894672,31.40757212894672,35.44230570097561,35.44230570097561,35.44377467747471,31.386728091108647,23.241541219602247,19.279772866167544,35.44377467747471,35.44377467747471,35.31740138298161,35.31740138298161,31.386728091108647,35.44377467747471,35.44377467747471,32.08615370302013,35.44377467747471,32.25746451091224,23.275781829567112,22.693912076553758,15.0,4348023.371511588 
