Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/27  06:00:00,15.2,93.0,19.72987961181429,75.24437277910218,24.020746723404663,61.27145412499195,22.85960198018356,99.99999999999999,21.19479875420567,61.7716757094494,19.172501005490712,79.90333743950549,22.87244652261787,65.65037526499363,0.0,0.0,36.77327050016743,36.77327050016743,6737.095465260129,0.22702550645919295,32.274991401343755,27.202368087557222,0.0,0.0,0.0,0.0,10138.069950485678,0.48080520801644966,31.97564937761474,27.10038125714577,1321.8972338741098,0.6454446734779282,27.994634149234344,27.994634149234344,27.994634149234344,32.02976312446607,32.02976312446607,32.0985617789748,27.906769087372055,22.85960198018356,19.172501005490712,32.0985617789748,32.0985617789748,26.90302606382821,31.97564937761474,27.906769087372055,32.0985617789748,32.0985617789748,31.97564937761474,32.0985617789748,27.10038125714577,24.020746723404663,22.87244652261787,15.2,4758830.041946796 
 10/27  07:00:00,16.0,100.0,19.683863931961877,75.45959513334094,24.401883104602028,59.86667069172127,22.786399456079216,100.0,20.98469830863627,62.5739246704726,19.228866826649693,79.66273654177019,23.27987291996896,64.03267789822426,0.0,0.0,36.77327050016743,36.77327050016743,13459.536114300368,0.47736671396887487,30.641340749506476,23.90537932145248,0.0,0.0,0.0,0.0,2576.0461900360187,0.18357310095070084,30.22319965643654,28.54463403424038,1364.6643785097876,1.5214373775348111,26.765025452430702,26.765025452430702,26.765025452430702,30.80035461009037,30.80035461009037,30.773494158247097,26.77491895030129,22.786399456079216,19.228866826649693,30.773494158247097,30.773494158247097,23.90537932145248,30.641340749506476,26.77491895030129,30.773494158247097,30.773494158247097,30.641340749506476,30.773494158247097,28.962775127310316,24.401883104602028,23.27987291996896,16.0,4912791.762635236 
 10/27  08:00:00,17.3,84.0,19.711372637340297,75.3308170613709,25.550236491161822,55.66433018927088,23.186582749100875,99.60252872830554,20.91506732192909,62.84237406905559,19.556089207628133,77.96066514535413,23.739685157389737,62.012485376537896,0.0,0.0,36.77327050016743,36.77327050016743,3975.2831385175637,0.1407670205435929,31.95829191994248,30.269287154099647,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,328.3529648133163,13.661571237018165,28.128258729172575,28.128258729172575,28.128258729172575,29.13702743010144,29.13702743010144,32.10258918327538,31.119100307457245,23.186582749100875,19.556089207628133,32.10258918327538,32.10258918327538,27.64196449950264,29.330969265345473,31.119100307457245,32.10258918327538,32.10258918327538,29.330969265345473,32.10258918327538,29.330969265345473,25.550236491161822,23.739685157389737,17.3,1182070.6733279387 
 10/27  09:00:00,18.6,79.0,19.790525673501172,74.96170116216364,26.789995986446836,51.54139027219925,23.899254399331696,98.36852519442118,21.083904870017662,62.19359473801514,20.044047838478193,75.55904065583984,23.942151202317156,61.03583716369003,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.95829191994248,31.95829191994248,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,18.6,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,32.11737107922307,32.11737107922307,23.899254399331696,20.044047838478193,32.11737107922307,32.11737107922307,28.47729572748682,28.47729572748682,32.11737107922307,32.11737107922307,32.11737107922307,28.47729572748682,32.11737107922307,28.47729572748682,26.789995986446836,23.942151202317156,18.6,0.0 
 10/27  10:00:00,19.0,88.0,19.89589666602242,74.47344480710176,27.896701219776077,48.42826788720978,24.532497435257397,98.0753435897353,21.471179923936255,60.73375924878436,20.45203786885847,73.79974595952027,23.883333224226114,61.40615828127324,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.95829191994248,31.95829191994248,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,19.0,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,32.11737107922307,32.11737107922307,24.532497435257397,20.45203786885847,32.11737107922307,32.11737107922307,28.4105541787062,28.4105541787062,32.11737107922307,32.11737107922307,32.11737107922307,28.4105541787062,32.11737107922307,28.4105541787062,27.896701219776077,23.883333224226114,19.0,0.0 
 10/27  11:00:00,21.0,78.0,20.037158171433404,73.82449877762002,28.10078508929187,48.03593365833486,25.422115403235736,96.48890219450124,22.039667132620494,58.66011095150765,20.850570187472638,72.17945617199774,23.728935175549644,62.214267389722245,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,21.0,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,32.11737107922307,32.11737107922307,25.422115403235736,20.850570187472638,32.11737107922307,32.11737107922307,28.343810563881114,28.343810563881114,32.11737107922307,32.11737107922307,32.11737107922307,28.343810563881114,32.11737107922307,28.343810563881114,28.10078508929187,23.728935175549644,21.0,0.0 
 10/27  12:00:00,22.0,82.0,20.205038611495997,72.98896621514633,27.519374043319736,50.3432389199961,26.20964666350966,97.85161741548887,22.738073605004967,56.16513470616524,21.194033905232924,71.13489122268712,23.7521616583818,62.92699000190403,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,22.0,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,32.11737107922307,32.11737107922307,26.20964666350966,21.194033905232924,32.11737107922307,32.11737107922307,28.343810563881114,28.343810563881114,32.11737107922307,32.11737107922307,32.11737107922307,28.343810563881114,32.11737107922307,28.343810563881114,27.519374043319736,23.7521616583818,22.0,0.0 
 10/27  13:00:00,22.0,78.0,20.387268650218285,72.17156875515798,26.62777336466739,53.995632205548205,26.8101285583651,99.58506428319328,23.50487221783016,53.62020534318539,21.46960820370589,70.64524868095702,23.726324829943202,64.14124270000129,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,22.0,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,32.11737107922307,32.11737107922307,26.8101285583651,21.46960820370589,32.11737107922307,32.11737107922307,28.343810563881114,28.343810563881114,32.11737107922307,32.11737107922307,32.11737107922307,28.343810563881114,32.11737107922307,28.343810563881114,26.62777336466739,23.726324829943202,22.0,0.0 
 10/27  14:00:00,22.0,73.0,20.564634247160186,71.38596349004236,25.84413831578236,57.01605506989132,27.163826975342715,99.9055918164324,24.322524455688615,51.04944489044981,21.70524855385911,70.07054372752292,24.18004563639162,62.92886934573341,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,22.0,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,32.11737107922307,32.11737107922307,27.163826975342715,21.70524855385911,32.11737107922307,32.11737107922307,28.343810563881114,28.343810563881114,32.11737107922307,32.11737107922307,32.11737107922307,28.343810563881114,32.11737107922307,28.343810563881114,25.84413831578236,24.18004563639162,22.0,0.0 
 10/27  15:00:00,22.0,74.0,20.742083893906706,70.53933537114891,25.22632539822231,59.251380375073,27.194894587167365,100.0,25.193814169918944,48.4130422808558,21.87642296160043,69.46027646493309,25.309350536798867,58.93622251574514,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.95829191994248,31.95829191994248,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,22.0,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,32.11737107922307,32.11737107922307,27.194894587167365,21.87642296160043,32.11737107922307,32.11737107922307,28.4105541787062,28.4105541787062,32.11737107922307,32.11737107922307,32.11737107922307,28.4105541787062,32.11737107922307,28.4105541787062,25.22632539822231,25.309350536798867,22.0,0.0 
 10/27  16:00:00,21.0,78.0,20.89223662439382,69.8902854384801,24.714178247744677,61.173802037485565,26.881617831450647,100.0,25.833668987019358,46.60713329603523,21.971969097110843,69.18754295034059,26.656711399671803,54.50040974382213,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.95829191994248,31.95829191994248,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,21.0,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,32.11737107922307,32.11737107922307,26.881617831450647,21.971969097110843,32.11737107922307,32.11737107922307,28.47729572748682,28.47729572748682,32.11737107922307,32.11737107922307,32.11737107922307,28.47729572748682,32.11737107922307,28.47729572748682,24.714178247744677,26.656711399671803,21.0,0.0 
 10/27  17:00:00,22.0,73.0,20.99690808071106,69.44173106575356,24.282425106198012,62.83685533018924,26.20641617946619,100.0,26.250687349528953,45.4712484164504,22.018382421791816,69.11777187970719,27.743519811961814,51.185709529497515,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.95829191994248,31.95829191994248,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,22.0,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,28.143579446334822,32.11737107922307,32.11737107922307,26.20641617946619,22.018382421791816,32.11737107922307,32.11737107922307,28.4105541787062,28.4105541787062,32.11737107922307,32.11737107922307,32.11737107922307,28.4105541787062,32.11737107922307,28.4105541787062,24.282425106198012,27.743519811961814,22.0,0.0 
 10/27  18:00:00,20.0,81.0,21.06841579815381,69.13719234062658,23.770160757716265,64.78481216969907,25.37113029840175,99.99999999999999,26.367150498634988,45.15948400986383,21.897861407874807,69.71133597244578,28.027427655502965,50.33070531505621,0.0,0.0,36.77327050016743,36.77327050016743,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,0.0,20.0,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,28.14357944633482,32.11737107922307,32.11737107922307,25.37113029840175,21.897861407874807,32.11737107922307,32.11737107922307,28.343810563881114,28.343810563881114,32.11737107922307,32.11737107922307,32.11737107922307,28.343810563881114,32.11737107922307,28.343810563881114,23.770160757716265,28.027427655502965,20.0,0.0 
 10/27  19:00:00,18.0,94.0,21.01537217886336,69.36291977013367,23.032346373562206,67.79083995756696,24.4595627344793,99.99999999999997,26.0566980414767,45.99558561682474,21.51152667122481,71.47069183686821,26.326994692122245,55.668490353284966,7082.1531264841215,0.16960421709465429,35.94108438833677,30.898041260086302,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,599.2181571479862,10.693105236432306,29.876630657881183,29.876630657881183,29.876630657881183,31.8939829369314,31.8939829369314,33.82712199709347,31.90552027921924,24.4595627344793,21.51152667122481,33.82712199709347,33.82712199709347,31.826460161467942,31.826460161467942,31.90552027921924,33.82712199709347,33.82712199709347,26.783417033217475,33.82712199709347,31.826460161467942,23.032346373562206,26.326994692122245,18.0,2157185.3657327504 
 10/27  20:00:00,17.0,100.0,20.827331822874783,70.17014107434332,22.70031897547703,69.25198788726891,23.68415567689453,99.99999999999997,25.37351103784747,47.898309917502615,21.022923777162198,73.7920029126339,24.832492068943274,60.90172387919392,16676.359850475448,0.672486746487419,33.62736926442497,27.644307956350232,0.0,0.0,31.958291919942475,31.958291919942475,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,1258.3187190626898,2.4421204404063777,29.663448229484995,29.663448229484995,29.663448229484995,33.69823768317441,33.69823768317441,33.73681779222778,29.606446292402186,23.68415567689453,21.022923777162198,33.73681779222778,33.73681779222778,33.62736926442497,33.62736926442497,29.606446292402186,33.73681779222778,33.73681779222778,27.644307956350232,33.73681779222778,33.62736926442497,22.70031897547703,24.832492068943274,16.999999999999996,4529947.388625683 
 10/27  21:00:00,17.8,92.0,20.607578124707832,71.19739929708008,23.64033464011579,65.4890249174737,23.074101829377735,100.0,24.557978813064604,50.3355877624165,20.655005853736224,75.58356321174905,23.67182838246941,65.34631952644239,3651.2393249439992,0.1725048937416197,35.772342752113055,34.50643340325106,0.0,0.0,31.95829191994248,31.95829191994248,0.0,0.0,0.0,0.0,0.0,0.0,30.22319965643654,30.22319965643654,296.5591832091672,14.14083523723006,32.21477199804106,32.21477199804106,32.21477199804106,33.223448137566166,33.223448137566166,36.03189031603688,35.125210686594066,23.074101829377735,20.655005853736224,36.03189031603688,36.03189031603688,33.37131753878374,33.37131753878374,35.125210686594066,36.03189031603688,36.03189031603688,32.10540818992174,36.03189031603688,33.37131753878374,23.64033464011579,23.67182838246941,17.8,1067613.059553002 
 10/27  22:00:00,17.0,100.0,20.367959921282587,72.25806601396827,24.610671886523686,61.7893130609898,22.309063939442066,100.0,23.70320238992467,52.985617693924134,20.325758949245888,77.19025733138925,22.2915548266158,71.05704560839537,0.0,0.0,35.772342752113055,35.772342752113055,11859.542042269204,0.5631741426535436,26.76311839965062,21.729803565946224,0.0,0.0,0.0,0.0,7171.68272957128,0.42902585734645643,26.76311839965062,22.700773176704644,1567.0219214554113,2.7322047834479966,22.3624098406015,22.3624098406015,22.3624098406015,26.39706128411681,26.39706128411681,26.562768450076177,22.17370922986786,22.309063939442066,20.325758949245888,26.562768450076177,26.562768450076177,21.729803565946224,26.76311839965062,22.17370922986786,26.562768450076177,26.562768450076177,26.76311839965062,26.562768450076177,22.700773176704644,24.610671886523686,22.2915548266158,17.0,5641278.91723948 
 10/27  23:00:00,18.0,94.0,20.183734723215476,73.0853910854079,24.757631250605765,61.28674022993076,22.216753589741874,99.99999999999999,23.036373197697895,55.160056243565066,20.080997893523854,78.45965389582443,21.94050940590371,72.63029026707288,0.0,0.0,35.772342752113055,35.772342752113055,10571.197838154736,0.4961,27.920605162664742,22.822346410162204,0.0,0.0,0.0,0.0,7164.771169480513,0.4961,27.920605162664742,24.465191924310282,1503.1002416794718,3.6724849260818724,23.637798276683366,23.637798276683366,23.637798276683366,27.67294218329296,27.67294218329296,27.64766168144888,23.643769167236247,22.216753589741874,20.080997893523854,27.64766168144888,27.64766168144888,22.822346410162204,27.920605162664742,23.643769167236247,27.64766168144888,27.64766168144888,27.920605162664742,27.64766168144888,24.465191924310282,24.757631250605765,21.94050940590371,18.0,5411160.870046099 
 10/27  24:00:00,19.2,88.0,20.051045016527606,73.6877838226361,24.43784526576762,62.508472619197306,22.35327715452619,100.0,22.612600850381654,56.59403271879507,19.920550625276974,79.3073567279562,22.360138889993955,70.84116711477014,0.0,0.0,35.772342752113055,35.772342752113055,10975.649286007036,0.49610000000000004,28.7561214656404,23.46301588464882,0.0,0.0,0.0,0.0,6947.631340661316,0.49610000000000004,28.7561214656404,25.405563771745484,1465.1338741841819,4.839760101897196,24.44051452174627,24.44051452174627,24.44051452174627,28.475968450102073,28.475968450102073,28.462904941222945,24.43428982819715,22.35327715452619,19.920550625276974,28.462904941222945,28.462904941222945,23.46301588464882,28.7561214656404,24.43428982819715,28.462904941222945,28.462904941222945,28.7561214656404,28.462904941222945,25.405563771745484,24.43784526576762,22.360138889993955,19.2,5274481.947063055 
 10/28  01:00:00,18.0,94.0,19.95978330781999,74.10542871631804,23.839367728419482,64.8602908759006,22.59562232803828,100.0,22.274419209025965,57.76954031887577,19.770388612162137,80.17196452854833,22.87284281856155,68.73964226807814,0.0,0.0,35.772342752113055,35.772342752113055,13052.85803131348,0.7146185395504673,28.634498573768813,24.264234597081384,0.0,0.0,0.0,0.0,4067.780704531228,0.27758146044953275,28.634498573768813,25.127058176646873,1461.260059301203,3.633125148095237,24.524398210651807,24.524398210651807,24.524398210651807,28.559884542907778,28.559884542907778,28.558797242589918,24.506183509192034,22.59562232803828,19.770388612162137,28.558797242589918,28.558797242589918,24.264234597081384,28.634498573768813,24.506183509192034,28.558797242589918,28.558797242589918,28.634498573768813,28.558797242589918,25.127058176646873,23.839367728419482,22.87284281856155,18.0,5260536.213484331 
 10/28  02:00:00,17.0,100.0,19.894335362004604,74.40665152450387,23.17131349747256,67.57529876258204,22.93416973560845,99.98692789269965,21.970549199606424,58.8492836474809,19.610471033039744,81.08149178416285,22.992615064397263,68.29254988849317,0.0,0.0,35.772342752113055,35.772342752113055,12130.345463058027,0.5183643224040967,31.165880977112465,24.772578126606962,0.0,0.0,0.0,0.0,2818.1971939618734,0.14833224160438604,29.66897780971901,26.615587738934625,1346.5140226859216,2.524763221384161,27.462762582644597,27.462762582644597,27.462762582644597,31.498011692372145,31.498011692372145,31.384434848232655,27.561489292839276,22.93416973560845,19.610471033039744,31.384434848232655,31.384434848232655,24.772578126606962,31.165880977112465,27.561489292839276,31.384434848232655,31.384434848232655,31.165880977112465,31.384434848232655,28.11249090632808,23.17131349747256,22.992615064397263,17.0,4847450.481669318 
 10/28  03:00:00,17.9,95.0,19.83580142484022,74.67720086302455,22.613022038200906,69.91177142016346,23.209383609844895,100.0,21.726832977382212,59.731645045752146,19.49978516213308,81.66902407792642,23.120027910263108,67.78071084371348,8248.710962715708,0.3784396206719704,33.900076641567466,31.292823435762944,5214.883876993703,0.17075301979117669,32.18001403049953,28.526843280123895,0.0,0.0,0.0,0.0,3137.6286258142904,0.11328957252601493,32.18001403049953,28.8671369443143,1309.8548763713275,3.3921027831124,28.17896782388394,28.17896782388394,28.17896782388394,32.21402395155562,32.21402395155562,32.26809724763025,28.101105829309315,23.209383609844895,19.49978516213308,32.26809724763025,32.26809724763025,28.450741530385073,32.10391228076071,28.101105829309315,32.26809724763025,32.26809724763025,29.49665907495618,32.26809724763025,28.79103519457548,22.613022038200906,23.120027910263108,17.9,4715477.55493678 
 10/28  04:00:00,16.0,100.0,19.786011491616684,74.90819008099625,22.690874226352452,69.47270720634376,23.332398792243495,100.0,21.509665050961708,60.53046468628908,19.36691298189395,82.32568490532637,23.17164285765653,67.4636563076479,16290.595728026887,0.8806509547786657,33.01833509779897,28.59289084645072,0.0,0.0,32.18001403049953,32.18001403049953,0.0,0.0,0.0,0.0,0.0,0.0,32.18001403049953,32.18001403049953,1277.265994155646,1.439407277159626,29.092242268089933,29.092242268089933,29.092242268089933,33.1271220681351,33.1271220681351,33.110002080657424,29.090425699220468,23.332398792243495,19.36691298189395,33.110002080657424,33.110002080657424,33.01833509779897,33.01833509779897,29.090425699220468,33.110002080657424,33.110002080657424,28.59289084645072,33.110002080657424,33.01833509779897,22.690874226352452,23.17164285765653,16.0,4598157.578960326 
 10/28  05:00:00,16.0,100.0,19.744294186502664,75.10238088797384,23.49439402557264,66.06960211690853,23.16565725721356,99.99999999999999,21.309649772691152,61.27691708957791,19.263543332321404,82.83660445636663,22.985708506234808,68.11497913921092,4946.940966515205,0.23464956365846779,36.4685851033557,34.78738487485125,0.0,0.0,32.18001403049952,32.18001403049952,0.0,0.0,0.0,0.0,4747.806431823874,0.11348203913880363,33.900432889551375,30.56410798766176,769.9013906178747,6.2160580065308055,33.16753870271479,33.16753870271479,33.16753870271479,35.857341741448415,35.857341741448415,37.05809317069338,34.51665740788137,23.16565725721356,19.263543332321404,37.05809317069338,37.05809317069338,35.69826633225137,35.69826633225137,34.51665740788137,37.05809317069338,37.05809317069338,34.01706610374693,37.05809317069338,32.36194143036175,23.49439402557264,22.985708506234808,16.0,2771645.006224349 
 10/28  06:00:00,17.4,96.0,19.69622156328646,75.3268596610562,24.41132705673214,62.50943711483386,22.836201278224813,100.0,21.106115973032615,62.047165081446614,19.21930212899525,83.09968063992574,23.032252253343284,67.90376358828807,0.0,0.0,36.4685851033557,36.4685851033557,13591.600000817987,0.3509842063850588,33.36860733244629,26.167310602302337,0.0,0.0,0.0,0.0,3281.2195253820687,0.06728177375122642,39.14585359298608,36.22908764013859,1224.2388291688922,2.8046759902096325,31.16863554074116,31.16863554074116,31.16863554074116,35.20351362430733,35.20351362430733,35.30903101514089,31.04177484727357,22.836201278224813,19.21930212899525,35.30903101514089,35.30903101514089,27.90877049292397,35.11006722306793,31.04177484727357,35.30903101514089,35.30903101514089,35.11006722306793,35.30903101514089,32.193301270220445,24.41132705673214,23.032252253343284,17.4,4407259.785008011 
 10/28  07:00:00,18.0,94.0,19.667957149472773,75.53416387115215,24.728881986320424,61.42612042636863,22.981320862300436,100.0,20.968963234681972,62.63445145768027,19.28544639525758,82.92598571531072,23.41907030042972,66.43836597183015,0.0,0.0,36.4685851033557,36.4685851033557,15024.72284345186,0.4105525101238534,33.902242122385935,24.889196770957533,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,1242.0692942286623,3.426602066808642,30.228616077974728,30.228616077974728,30.228616077974728,34.263431780032256,34.263431780032256,34.19598085502531,30.279553851612697,22.981320862300436,19.28544639525758,34.19598085502531,34.19598085502531,24.889196770957533,33.902242122385935,30.279553851612697,34.19598085502531,34.19598085502531,33.902242122385935,34.19598085502531,33.902242122385935,24.728881986320424,23.41907030042972,18.0,4471449.459223185 
 10/28  08:00:00,19.0,100.0,19.66679249344766,75.61463746311412,24.56477875713523,62.48844136725633,23.286954209082335,100.0,20.915193926364836,62.90428755778495,19.45525348735046,82.467094859819,23.584155658241205,66.26386335543866,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,19.0,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.286954209082335,19.45525348735046,35.6433254054419,35.6433254054419,31.835319161828007,31.835319161828007,35.6433254054419,35.6433254054419,35.6433254054419,31.835319161828007,35.6433254054419,31.835319161828007,24.56477875713523,23.584155658241205,19.0,0.0 
 10/28  09:00:00,20.6,85.0,19.704542242318013,75.4376066235854,25.089912832942765,61.02844040958179,23.630913872576386,100.0,21.016829749424176,62.512432027470915,19.97287157902678,80.2263767871435,23.675999113401993,66.40736620032779,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,20.6,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.630913872576386,19.97287157902678,35.6433254054419,35.6433254054419,31.835319161828007,31.835319161828007,35.6433254054419,35.6433254054419,35.6433254054419,31.835319161828007,35.6433254054419,31.835319161828007,25.089912832942765,23.675999113401993,20.6,0.0 
 10/28  10:00:00,19.8,91.0,19.78259505316764,75.07305054530462,25.091006651306778,61.356917821366636,23.997457854723926,100.0,21.297392548577122,61.44493478585042,20.50111700924803,77.9320225270244,23.648285914757633,66.88040063566133,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,19.8,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.997457854723926,20.50111700924803,35.6433254054419,35.6433254054419,31.835319161828007,31.835319161828007,35.6433254054419,35.6433254054419,35.6433254054419,31.835319161828007,35.6433254054419,31.835319161828007,25.091006651306778,23.648285914757633,19.8,0.0 
 10/28  11:00:00,19.0,88.0,19.86422908682746,74.69386488970248,24.675111153788862,63.046133146056654,23.95951154930286,100.0,21.611992853648445,60.27221316329588,20.718348323835706,77.09022522715436,23.461359712712166,67.79689947601477,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,19.0,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.95951154930286,20.718348323835706,35.6433254054419,35.6433254054419,31.835319161828007,31.835319161828007,35.6433254054419,35.6433254054419,35.6433254054419,31.835319161828007,35.6433254054419,31.835319161828007,24.675111153788862,23.461359712712166,19.0,0.0 
 10/28  12:00:00,22.0,83.0,19.935062659661096,74.36656786359839,24.377833667529938,64.3704302702572,23.962407899888827,100.0,21.893638202959174,59.243601786201474,21.000902484594583,75.94632365903067,23.388999738791572,68.29902647794293,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,22.0,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.962407899888827,21.000902484594583,35.6433254054419,35.6433254054419,31.76913678809214,31.76913678809214,35.6433254054419,35.6433254054419,35.6433254054419,31.76913678809214,35.6433254054419,31.76913678809214,24.377833667529938,23.388999738791572,22.0,0.0 
 10/28  13:00:00,23.0,83.0,19.99357838253513,74.09742524494395,24.116034931554537,65.83852213599172,23.976296430650372,100.0,22.17907933689396,58.22131202962184,21.277978425739917,74.96698037825985,23.34653049639866,68.9448787360767,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,23.0,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.976296430650372,21.277978425739917,35.6433254054419,35.6433254054419,31.76913678809214,31.76913678809214,35.6433254054419,35.6433254054419,35.6433254054419,31.76913678809214,35.6433254054419,31.76913678809214,24.116034931554537,23.34653049639866,23.0,0.0 
 10/28  14:00:00,20.0,88.0,20.04809794142173,73.84766794060405,23.833426444347033,67.18320734378821,23.870619154340346,100.0,22.52234134172651,57.01830943705356,21.390373116410828,74.63539209847411,23.20280105689931,69.7718377127823,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,20.0,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.870619154340346,21.390373116410828,35.6433254054419,35.6433254054419,31.835319161828007,31.835319161828007,35.6433254054419,35.6433254054419,35.6433254054419,31.835319161828007,35.6433254054419,31.835319161828007,23.833426444347033,23.20280105689931,20.0,0.0 
 10/28  15:00:00,20.8,83.0,20.090926133526104,73.65210430785137,23.487463945743674,68.77279435126805,23.71213400228966,100.0,22.791098389859435,56.09577797297642,21.43996798563407,74.6080590388349,23.060104458891878,70.55662829206574,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,39.14585359298608,39.14585359298608,0.0,20.8,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,31.70295441435626,35.6433254054419,35.6433254054419,23.71213400228966,21.43996798563407,35.6433254054419,35.6433254054419,31.835319161828007,31.835319161828007,35.6433254054419,35.6433254054419,35.6433254054419,31.835319161828007,35.6433254054419,31.835319161828007,23.487463945743674,23.060104458891878,20.8,0.0 
 10/28  16:00:00,18.0,100.0,20.1048509618417,73.58864456960686,23.025453450345612,70.90329749559942,23.40840385032726,100.0,22.95010588818805,55.557836174607246,21.305336339187434,75.43979448604964,22.844035213295484,71.67265256678012,0.0,0.0,36.4685851033557,36.4685851033557,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,16141.581734433059,0.5187260282015478,32.92032412968017,25.358690840132596,1277.9062707624146,3.4808868121094134,29.082675899989407,29.082675899989407,29.082675899989407,33.117557557617076,33.117557557617076,33.15165556465453,29.02834426220837,23.40840385032726,21.305336339187434,33.15165556465453,33.15165556465453,32.92032412968017,32.92032412968017,29.02834426220837,33.15165556465453,33.15165556465453,32.92032412968017,33.15165556465453,25.358690840132596,23.025453450345612,22.844035213295484,18.0,4600462.574744692 
 10/28  17:00:00,19.0,94.0,20.081667239574696,73.6943308430015,22.595984762806932,72.98564772031088,23.029421660448104,100.0,22.968539510737884,55.4958321164472,21.08596234330202,76.68954674507,23.19467735711287,70.37407992687436,16940.49078342964,0.802704582066518,30.763340698553325,25.707911556049424,0.0,0.0,35.142291609252446,35.142291609252446,0.0,0.0,0.0,0.0,0.0,0.0,31.263077764645338,31.263077764645338,1365.1965231470303,4.563162475220322,26.74590369869391,26.74590369869391,26.74590369869391,30.781236546756034,30.781236546756034,30.828542922494577,26.67873175756249,23.029421660448104,21.08596234330202,30.828542922494577,30.828542922494577,30.763340698553325,30.763340698553325,26.67873175756249,30.828542922494577,30.828542922494577,25.707911556049424,30.828542922494577,30.763340698553325,22.595984762806932,23.19467735711287,19.0,4914707.483329309 
 10/28  18:00:00,19.0,90.0,20.026712212992056,73.94553179184962,22.85558421533285,71.89323275733103,22.49307923249676,100.0,22.836001961660738,55.94322869357312,20.78017172431568,78.30651094068337,23.77243403076116,68.0109201976223,2149.461024675432,0.28614857181515585,27.242167154442544,25.43362294391379,15436.293747204003,0.7060514281848442,27.242167154442544,22.00952244057745,0.0,0.0,0.0,0.0,0.0,0.0,31.263077764645338,31.263077764645338,1530.3042929901947,4.703673925207547,23.082581949848752,23.082581949848752,23.082581949848752,27.1175114531268,27.1175114531268,27.179385573786337,23.00141601841074,22.49307923249676,20.78017172431568,27.179385573786337,27.179385573786337,22.00952244057745,27.242167154442544,23.00141601841074,27.179385573786337,27.179385573786337,25.43362294391379,27.179385573786337,27.242167154442544,22.85558421533285,23.77243403076116,19.0,5509095.4547647005 
 10/28  19:00:00,17.0,94.0,19.95734091242072,74.41134575571779,23.096194760033846,70.69123959653862,22.345262463384774,100.0,22.60498782952078,56.845338775455346,20.378204693939495,80.41079520164647,23.67398152107271,68.25825735614484,0.0,0.0,27.83811926965735,27.83811926965735,16673.425123445475,0.9832000000000001,28.050710277831413,23.993316372408255,0.0,0.0,0.0,0.0,0.0,0.0,31.263077764645338,31.263077764645338,1484.2104994022206,2.633695186556799,24.032848103896427,24.032848103896427,24.032848103896427,28.068144577835447,28.068144577835447,28.051527079694253,24.030119985741063,22.345262463384774,20.378204693939495,28.051527079694253,28.051527079694253,23.993316372408255,28.050710277831413,24.030119985741063,28.051527079694253,28.051527079694253,28.050710277831413,28.051527079694253,28.050710277831413,23.096194760033846,23.67398152107271,17.0,5343157.797847995 
 10/28  20:00:00,16.0,100.0,19.881950617840282,74.83389779646632,22.907248557859482,70.98942366223133,22.564170861683024,100.0,22.24576193541288,58.158201230418726,19.99895976343502,82.21951170819385,23.208176766229762,69.69843965275722,1830.699828250696,0.08283909531332416,28.909689361544295,23.43581764916214,14975.858914670287,0.909360904686676,28.909689361544295,24.96912832951312,0.0,0.0,0.0,0.0,0.0,0.0,31.263077764645338,31.263077764645338,1445.7284646577734,1.5966030423226858,24.865069878504986,24.865069878504986,24.865069878504986,28.900687799197062,28.900687799197062,28.88913001762611,24.857161867460537,22.564170861683024,19.99895976343502,28.88913001762611,28.88913001762611,24.96912832951312,28.909689361544295,24.857161867460537,28.88913001762611,28.88913001762611,23.43581764916214,28.88913001762611,28.909689361544295,22.907248557859482,23.208176766229762,16.0,5204622.4727679845 
 10/28  21:00:00,16.6,87.0,19.80813450382462,75.25162674762137,22.720801133674946,70.9833152909265,23.005131145261103,99.83073597896285,21.927123150530342,59.35730797366263,19.728766255347196,83.33874337865433,22.59614964480229,71.5125383297623,6818.488507537511,0.40230463107397696,28.686456443891267,24.631522712677743,1514.8758625683151,0.07213363479657106,28.686456443891267,23.661993459789244,0.0,0.0,0.0,0.0,8984.13700505695,0.5177617341294523,28.686456443891267,24.53501792100957,1460.8344441488712,2.181499728652275,24.533639903413835,24.533639903413835,24.533639903413835,28.569129787831145,28.569129787831145,28.572940674167924,24.510682096425676,23.005131145261103,19.728766255347196,28.572940674167924,28.572940674167924,23.661993459789244,28.686456443891267,24.510682096425676,28.572940674167924,28.572940674167924,24.631522712677743,28.572940674167924,24.53501792100957,22.720801133674946,22.59614964480229,16.6,5259003.998935936 
 10/28  22:00:00,15.0,100.0,19.746872158152254,75.61284582563333,22.77376869802855,69.8152811746171,22.972135690322673,100.0,21.66202530522723,60.38602867780202,19.494946819088337,84.19170893990547,22.64582814059315,70.3509518098216,7624.975199851333,0.38458910943732505,30.732728413227427,25.989596843420998,0.0,0.0,28.679571052172438,28.679571052172438,0.0,0.0,0.0,0.0,9896.20044691403,0.607610890562675,30.732728413227427,26.836300443598216,1375.4695789662267,0.5109445062088724,26.493814813537558,26.493814813537558,26.493814813537558,30.5291963534019,30.5291963534019,30.496179028446832,26.508107555521686,22.972135690322673,19.494946819088337,30.496179028446832,30.496179028446832,30.732728413227427,30.732728413227427,26.508107555521686,30.496179028446832,30.496179028446832,25.989596843420998,30.496179028446832,26.836300443598216,22.77376869802855,22.64582814059315,15.0,4951690.484278416 
 10/28  23:00:00,16.0,94.0,19.6909233219197,75.87595160728526,23.034970283581615,67.96871497690134,22.69836548265819,100.0,21.391594256380685,61.394181574141854,19.35961461309637,84.54224970119941,23.088341788382706,67.74291277303644,3483.375163717895,0.18451315292803502,31.133947040932842,28.875724991777915,9267.558855685269,0.342440644999726,30.67961022408575,22.860312980062588,0.0,0.0,0.0,0.0,4154.03300332648,0.28886085120877747,31.133947040932842,29.413762745137426,1370.167107952107,1.5065910440812136,26.628278874703817,26.628278874703817,26.628278874703817,30.663634442732615,30.663634442732615,30.66801772619557,26.60356659991057,22.69836548265819,19.35961461309637,30.66801772619557,30.66801772619557,22.860312980062588,30.67961022408575,26.60356659991057,30.66801772619557,30.66801772619557,28.421388174930822,30.66801772619557,28.959425928290333,23.034970283581615,23.088341788382706,16.0,4932601.588627585 
 10/28  24:00:00,16.6,100.0,19.634997448774037,76.21510148104522,23.253909901279453,66.62075052170024,22.66243221181304,100.0,21.12851487149573,62.45457505135013,19.27594618526313,84.8095206116557,23.484069847391176,65.69548344730187,0.0,0.0,31.133947040932842,31.133947040932842,16645.63208492359,0.7504998753195147,29.863703219732333,24.5575919974636,0.0,0.0,0.0,0.0,0.0,0.0,31.133947040932842,31.133947040932842,1401.3680381057188,2.165712910520983,25.87499531345688,25.87499531345688,25.87499531345688,29.91049635293477,29.91049635293477,29.91651261684103,25.85016300840217,22.66243221181304,19.27594618526313,29.91651261684103,29.91651261684103,24.5575919974636,29.863703219732333,25.85016300840217,29.91651261684103,29.91651261684103,29.863703219732333,29.91651261684103,29.863703219732333,23.253909901279453,23.484069847391176,16.6,5044924.937180588 
 10/29  01:00:00,16.0,94.0,19.596604220110883,76.39710350458755,23.13088098744524,66.4658427911305,22.905716591104007,100.0,20.938376934689636,63.18855686278515,19.185294711812826,84.93628022531034,23.44863548947062,65.19645943908142,0.0,0.0,31.133947040932842,31.133947040932842,16300.20098447593,0.7437076477837676,30.97530264869717,25.731885258635874,0.0,0.0,0.0,0.0,0.0,0.0,31.133947040932842,31.133947040932842,1353.2392447319041,1.4903398318523333,27.04439183876294,27.04439183876294,27.04439183876294,31.079667050536244,31.079667050536244,31.06002181094901,27.045077277289202,22.905716591104007,19.185294711812826,31.06002181094901,31.06002181094901,25.731885258635874,30.97530264869717,27.045077277289202,31.06002181094901,31.06002181094901,30.97530264869717,31.06002181094901,30.97530264869717,23.13088098744524,23.44863548947062,16.0,4871661.281034855 
 10/29  02:00:00,16.0,94.0,19.575231206778223,76.49863802572222,22.787848276150072,67.3750897791071,23.293360571907513,99.91554334501885,20.77962662661799,63.80887319326653,19.104647943136698,85.09233805967594,23.082112257476513,66.1789546333244,8110.476786628268,0.2737680200379029,32.86057254924122,29.316868921845582,7349.22740363572,0.19354958571990555,35.31167314899162,30.76971464379522,0.0,0.0,0.0,0.0,0.0,0.0,31.133947040932842,31.133947040932842,1210.9442328729228,1.3560995908548543,31.180171132099236,31.180171132099236,31.180171132099236,35.21487569019967,35.21487569019967,35.15294766461372,31.221866740720706,23.293360571907513,19.104647943136698,35.15294766461372,35.15294766461372,30.407477098074203,34.94943560327061,31.221866740720706,35.15294766461372,35.15294766461372,31.40573197587497,35.15294766461372,34.94943560327061,22.787848276150072,23.082112257476513,16.0,4359399.238342522 
 10/29  03:00:00,17.0,94.0,19.549561101137634,76.62079288208488,22.845305319049523,66.72742804555594,23.59501147550234,100.0,20.62928083094676,64.40264773001606,19.044805667405484,85.14663035938418,22.589701255770535,67.7648037861074,4517.228267598815,0.2265003340075597,30.320770912714117,25.23930644568007,0.0,0.0,35.31167314899162,35.31167314899162,0.0,0.0,0.0,0.0,13262.695530653602,0.7585260602716692,30.320770912714117,26.145075059548585,1390.5298306999816,2.544237183049546,26.138147590109146,26.138147590109146,26.138147590109146,30.173597815286172,30.173597815286172,30.258839673063754,26.03373648061679,23.59501147550234,19.044805667405484,30.258839673063754,30.258839673063754,30.320770912714117,30.320770912714117,26.03373648061679,30.258839673063754,30.258839673063754,25.23930644568007,30.258839673063754,26.145075059548585,22.845305319049523,22.589701255770535,17.0,5005907.390519934 
 10/29  04:00:00,16.0,100.0,19.524678528991796,76.73940179758513,22.910300322568908,66.2053940022237,23.523479585238967,100.0,20.522712168895467,64.82728106000233,18.975626696016636,85.31868920896167,22.880607452909445,66.31975354928191,6253.438323132134,0.242942908881336,31.83420705698131,25.676225812597135,0.0,0.0,35.31167314899162,35.31167314899162,0.0,0.0,0.0,0.0,10641.894286014489,0.7492570911186641,31.83420705698131,28.436297642302577,1326.1087966474458,1.4830006310337698,27.743629588608588,27.743629588608588,27.743629588608588,31.77876977746248,31.77876977746248,31.74371383315555,27.760486435862273,23.523479585238967,18.975626696016636,31.74371383315555,31.74371383315555,31.83420705698131,31.83420705698131,27.760486435862273,31.74371383315555,31.74371383315555,25.676225812597135,31.74371383315555,28.436297642302577,22.910300322568908,22.880607452909445,16.0,4773991.667930805 
 10/29  05:00:00,16.0,94.0,19.499932732565135,76.85757082744772,23.07178903623901,65.17981806252998,23.172432360749774,100.0,20.431953164932377,65.19142146980714,18.927161606418125,85.31936058420493,23.473803709660018,63.61243939819312,4112.744185763705,0.16082285406282876,32.9389539463287,29.87996678302546,0.0,0.0,35.31167314899162,35.31167314899162,0.0,0.0,0.0,0.0,3608.9471353986223,0.19001688351201318,32.9389539463287,30.667091398656204,637.0249049838013,8.707816502519979,29.210176394561838,29.210176394561838,29.210176394561838,31.227607269963393,31.227607269963393,33.19638583033134,31.21796163936456,23.172432360749774,18.927161606418125,33.19638583033134,33.19638583033134,31.292469530263514,31.292469530263514,31.21796163936456,33.19638583033134,33.19638583033134,28.23348236696027,33.19638583033134,29.02060698259102,23.07178903623901,23.473803709660018,16.0,2293289.6579416846 
 10/29  06:00:00,16.8,100.0,19.464608610331602,77.1025709961715,23.282513811452944,64.27578585661294,22.69083746979296,100.0,20.329380355371406,65.67043505659564,18.924542691461376,85.26828659196127,23.896645701568694,61.936698128774765,0.0,0.0,32.9389539463287,32.9389539463287,17003.859466244074,0.6268709115154293,30.36969341481595,23.881922690274443,0.0,0.0,0.0,0.0,0.0,0.0,32.9389539463287,32.9389539463287,1381.849976791315,2.351051079780416,26.339523424268002,26.339523424268002,26.339523424268002,30.374934748256187,30.374934748256187,30.42446710350895,26.26980532449516,22.69083746979296,18.924542691461376,30.42446710350895,30.42446710350895,23.881922690274443,30.36969341481595,26.26980532449516,30.42446710350895,30.42446710350895,30.36969341481595,30.42446710350895,30.36969341481595,23.282513811452944,23.896645701568694,16.8,4974659.916448734 
 10/29  07:00:00,16.0,94.0,19.434933185693446,77.32113654277633,23.171836539053,64.37146633855484,22.78183821954147,100.0,20.259451247797482,66.01983914147877,18.926699340686287,85.0278060963083,23.824642912956715,61.88254107633414,0.0,0.0,32.9389539463287,32.9389539463287,16574.428653466613,0.7898245477262764,30.472868852252134,25.452545882516667,0.0,0.0,0.0,0.0,0.0,0.0,32.9389539463287,32.9389539463287,1375.5691910338346,1.5108444823168625,26.491389627252946,26.491389627252946,26.491389627252946,30.52677163234473,30.52677163234473,30.522484799153695,26.476523035873225,22.78183821954147,18.926699340686287,30.522484799153695,30.522484799153695,25.452545882516667,30.472868852252134,26.476523035873225,30.522484799153695,30.522484799153695,30.472868852252134,30.522484799153695,30.472868852252134,23.171836539053,23.824642912956715,16.0,4952049.087721804 
 10/29  08:00:00,16.0,94.0,19.423762918938603,77.45105007730643,22.929567049789092,64.98419515914568,23.252774807676523,99.55055803166503,20.223200541065545,66.23310658723852,19.044770748451544,84.19299797908216,23.49983471423326,62.778144047302604,6615.456186496868,0.1785616779522218,34.21634828576573,29.7847002444752,7835.2388874225835,0.2848974969101201,32.76361852957691,29.473910679725122,0.0,0.0,0.0,0.0,0.0,0.0,32.9389539463287,32.9389539463287,1232.5525434568895,1.3756358059365699,30.56581950489074,30.56581950489074,30.56581950489074,34.6006282895245,34.6006282895245,34.50456668446537,30.644399097174432,23.252774807676523,19.044770748451544,34.50456668446537,34.50456668446537,30.838972727538053,34.128680577389844,30.644399097174432,34.50456668446537,34.50456668446537,29.697032536099304,34.50456668446537,34.128680577389844,22.929567049789092,23.49983471423326,16.0,4437189.156444802 
 10/29  09:00:00,17.0,94.0,19.441760611265064,77.44044551371252,23.230095826876386,63.61552762797665,23.77747455144427,99.87428437985228,20.25101529141527,66.18430931374928,19.312184311598614,82.62137973715035,23.150182931726796,63.91915259853354,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,0.0,0.0,32.9389539463287,32.9389539463287,0.0,17.0,32.32285936195399,32.32285936195399,32.32285936195399,32.32285936195399,32.32285936195399,36.24609447565518,36.24609447565518,23.77747455144427,19.312184311598614,36.24609447565518,36.24609447565518,32.5933814914201,32.5933814914201,36.24609447565518,36.24609447565518,36.24609447565518,32.5933814914201,36.24609447565518,32.5933814914201,23.230095826876386,23.150182931726796,17.0,0.0 
 10/29  10:00:00,17.0,94.0,19.493676198371297,77.19080009166831,23.91637574865561,61.02517813016502,24.004449492740882,99.99999999999999,20.370303980029046,65.69824183111305,19.65287491443936,80.7958558932275,22.929011100065203,64.76607731449079,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,10084.375509229578,0.2573231887897727,34.872275130049644,28.615503523178887,787.9893825138797,7.231028108550349,32.246688491642104,32.246688491642104,32.246688491642104,34.93649153037573,34.93649153037573,36.24112792518634,33.54315961395857,24.004449492740882,19.65287491443936,36.24112792518634,36.24112792518634,34.73280482839602,34.73280482839602,33.54315961395857,36.24112792518634,36.24112792518634,34.73280482839602,36.24112792518634,28.47603322152526,23.91637574865561,22.929011100065203,17.0,2836761.777049967 
 10/29  11:00:00,17.0,94.0,19.568419316226276,76.9084282121536,24.34026913638998,59.56973942920642,23.97606947749224,100.0,20.56145564399057,64.99145638291944,20.00744639664213,79.04035845974346,23.406204225242647,63.00781220508287,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,7260.519985083531,0.17637221481191911,38.49298191694684,33.56883185889836,559.4280290472872,9.6433788915051,34.96746356629865,34.96746356629865,34.96746356629865,36.98481584534886,36.98481584534886,38.91615267477813,36.97517123943229,23.97606947749224,20.00744639664213,38.91615267477813,38.91615267477813,36.95704155156196,36.95704155156196,36.97517123943229,38.91615267477813,38.91615267477813,36.95704155156196,38.91615267477813,32.03289149351348,24.34026913638998,23.406204225242647,17.0,2013940.9045702338 
 10/29  12:00:00,17.0,90.0,19.65482930582457,76.49666189516192,24.290065903313725,59.54363654273717,23.976342383562013,100.0,20.78780122750362,64.09127261359927,20.340650231457403,77.24535208303428,24.366045449653427,59.273958626754286,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,0.0,0.0,38.49298191694684,38.49298191694684,0.0,17.0,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,38.958603262196924,38.958603262196924,23.976342383562013,20.340650231457403,38.958603262196924,38.958603262196924,35.276241814632705,35.276241814632705,38.958603262196924,38.958603262196924,38.958603262196924,35.276241814632705,38.958603262196924,35.276241814632705,24.290065903313725,24.366045449653427,17.0,0.0 
 10/29  13:00:00,16.0,94.0,19.727113610261256,76.15405957454439,23.98371250634207,60.28536461355364,23.87620592777572,100.0,21.00226142089332,63.251235836504634,20.544233017068514,75.99926135542958,24.590381620918443,58.12952041441676,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,0.0,0.0,38.49298191694684,38.49298191694684,0.0,16.0,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,38.958603262196924,38.958603262196924,23.87620592777572,20.544233017068514,38.958603262196924,38.958603262196924,35.143635167096996,35.143635167096996,38.958603262196924,38.958603262196924,38.958603262196924,35.143635167096996,38.958603262196924,35.143635167096996,23.98371250634207,24.590381620918443,16.0,0.0 
