Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/29  14:00:00,16.0,94.0,19.783146965241492,75.96416006128918,23.628624647210643,61.111250963587345,23.71441508740181,100.0,21.180943606899213,62.622212014313256,20.673445228981358,75.05130994274612,24.464721351228242,58.11492803927425,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,0.0,0.0,38.49298191694684,38.49298191694684,0.0,16.0,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,38.958603262196924,38.958603262196924,23.71441508740181,20.673445228981358,38.958603262196924,38.958603262196924,35.143635167096996,35.143635167096996,38.958603262196924,38.958603262196924,38.958603262196924,35.143635167096996,38.958603262196924,35.143635167096996,23.628624647210643,24.464721351228242,16.0,0.0 
 10/29  15:00:00,16.4,91.0,19.818534469899504,75.79756203720015,23.188813173805713,62.20060103417548,23.461728306701346,100.0,21.319991681009903,62.09026929724841,20.7046516575178,74.44861821219848,24.068452993389812,58.98579995076575,0.0,0.0,37.62710328191518,37.62710328191518,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,0.0,0.0,38.49298191694684,38.49298191694684,0.0,16.4,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,35.01102842850051,38.958603262196924,38.958603262196924,23.461728306701346,20.7046516575178,38.958603262196924,38.958603262196924,35.143635167096996,35.143635167096996,38.958603262196924,38.958603262196924,38.958603262196924,35.143635167096996,38.958603262196924,35.143635167096996,23.188813173805713,24.068452993389812,16.4,0.0 
 10/29  16:00:00,15.0,100.0,19.824960282230023,75.76735230226004,22.70254048699002,63.51991317834411,23.085954092131374,100.0,21.390702442735055,61.82170591343251,20.570021822966247,74.57152758977323,23.50642599497938,60.50042388759468,17571.702052271467,0.6645211660112804,32.96923110001174,26.613345837195588,0.0,0.0,32.76361852957691,32.76361852957691,0.0,0.0,0.0,0.0,0.0,0.0,38.49298191694684,38.49298191694684,1285.5122778101204,0.42411142327720075,28.85540034171538,28.85540034171538,28.85540034171538,32.890325876597466,32.890325876597466,32.99263891551493,28.732427560568805,23.085954092131374,20.570021822966247,32.99263891551493,32.99263891551493,32.96923110001174,32.96923110001174,28.732427560568805,32.99263891551493,32.99263891551493,26.613345837195588,32.99263891551493,32.96923110001174,22.70254048699002,23.50642599497938,15.0,4627844.200116433 
 10/29  17:00:00,15.0,94.0,19.780615763396362,76.05061110466934,23.412413147740065,60.18226056390934,22.553607057176276,99.99999999999999,21.37544949011422,61.940194459381786,20.327729383055964,75.2062193849564,22.72813019138598,62.71866385538598,4982.922215932073,0.22891442992903915,35.61375938075268,33.87790455369098,9639.886102371906,0.4091217001552759,29.457463806181867,25.72274939095905,0.0,0.0,0.0,0.0,3127.9805327476747,0.17761538386378378,31.367251601971844,28.0202563791988,1405.9984390718262,0.5205974093525256,26.253272534187175,26.253272534187175,26.253272534187175,30.28822062423923,30.28822062423923,30.393673594694725,26.127208878746202,22.553607057176276,20.327729383055964,30.393673594694725,30.393673594694725,26.672796341350974,30.407510756573796,26.127208878746202,30.393673594694725,30.393673594694725,28.671655929512088,30.393673594694725,27.060515533800746,23.412413147740065,22.72813019138598,15.0,5061594.380658574 
 10/29  18:00:00,15.0,94.0,19.702408922676316,76.42066967812319,24.25599934046013,56.17445311980087,22.170500835998457,99.99999999999999,21.261018585856558,62.37634242538881,20.00797874080644,75.81334674655729,22.257439897137303,63.38071935567869,0.0,0.0,35.61375938075268,35.61375938075268,10472.109948753248,0.4961,27.680340537432016,22.629811433025246,0.0,0.0,0.0,0.0,7357.518986399389,0.4961,27.680340537432016,24.131928243805525,1515.4150671061288,0.623959694952991,23.38447197891314,23.38447197891314,23.38447197891314,27.419518057184927,27.419518057184927,27.40505331365479,23.380869838415386,22.170500835998457,20.00797874080644,27.40505331365479,27.40505331365479,22.629811433025246,27.680340537432016,23.380869838415386,27.40505331365479,27.40505331365479,27.680340537432016,27.40505331365479,24.131928243805525,24.25599934046013,22.257439897137303,15.0,5455494.241582064 
 10/29  19:00:00,15.0,82.0,19.636669653670538,76.80844564721599,24.28773804567276,54.76033986860294,22.090915725395686,100.0,21.103656310188967,63.04348935169777,19.66235421289145,76.48504459070932,22.308311152155675,61.72575546296896,0.0,0.0,35.61375938075269,35.61375938075269,10994.220426710122,0.49610000000000004,28.675587663106022,23.373505581402178,0.0,0.0,0.0,0.0,6897.161929473636,0.49610000000000004,28.675587663106022,25.349356503158766,1468.6706119292248,0.5458560086393405,24.364258004420023,24.364258004420023,24.364258004420023,28.39968247963919,28.39968247963919,28.38322502008256,24.361431042280472,22.090915725395686,19.66235421289145,28.38322502008256,28.38322502008256,23.373505581402178,28.675587663106022,24.361431042280472,28.38322502008256,28.38322502008256,28.675587663106022,28.38322502008256,25.349356503158766,24.28773804567276,22.308311152155675,15.0,5287214.20294521 
 10/29  20:00:00,15.0,88.0,19.56873250642266,77.13334633074408,23.834701699593353,54.721229049708526,22.27504206015024,99.90801524903523,20.891475660592626,63.87110713384415,19.383416165971234,76.51738550595022,22.566029089357812,59.1001853382966,0.0,0.0,35.61375938075269,35.61375938075269,11245.305189711333,0.506761479888711,29.24004131673974,23.930768061360325,0.0,0.0,0.0,0.0,6657.7049111471315,0.4854385201112891,29.24004131673974,25.95861149265596,1442.621436221671,0.5380652454956296,24.933593034798385,24.933593034798385,24.933593034798385,28.969237408875014,28.969237408875014,28.960300209173226,24.923197418965906,22.27504206015024,19.383416165971234,28.960300209173226,28.960300209173226,23.930768061360325,29.24004131673974,24.923197418965906,28.960300209173226,28.960300209173226,29.24004131673974,28.960300209173226,25.95861149265596,23.834701699593353,22.566029089357812,15.0,5193437.1703980155 
 10/29  21:00:00,15.8,81.0,19.52449491415195,77.42141245266663,23.223981469816792,55.92964930404163,22.53258388461713,99.78190194962883,20.69373453327274,64.71674368806109,19.210934122391176,76.59180016446615,22.83283447263419,57.2879236863874,0.0,0.0,35.61375938075268,35.61375938075268,12588.342580374287,0.6521860550834394,29.20808217509652,24.54054472732051,0.0,0.0,0.0,0.0,4803.005028110319,0.3400139449165607,29.20808217509652,25.79083638806192,1438.1053702073777,1.3258767513238248,25.034920107468345,25.034920107468345,25.034920107468345,29.07055539256153,29.07055539256153,29.071505502234906,25.014606513432817,22.53258388461713,19.210934122391176,29.071505502234906,29.071505502234906,24.54054472732051,29.20808217509652,25.014606513432817,29.071505502234906,29.071505502234906,29.20808217509652,29.071505502234906,25.79083638806192,23.223981469816792,22.83283447263419,15.8,5177179.332746561 
 10/29  22:00:00,15.0,88.0,19.481177534312593,77.63024213810746,22.371700811334208,57.80571610833198,22.76045542374553,99.29685457684486,20.496926805473247,65.50685890780207,19.024176821587883,76.21943726490599,22.851308261687784,56.158575656774346,9260.579687617628,0.5503845211733416,28.878286790678864,24.851069873692175,5771.816569238581,0.2853683835300938,28.878286790678864,24.030269776009405,0.0,0.0,0.0,0.0,2599.305448661945,0.15644709529656456,28.878286790678864,24.895135424426435,1455.5550983316793,0.5500560439067878,24.64875421033146,24.64875421033146,24.64875421033146,28.684288560866804,28.684288560866804,28.687172802944595,24.62678826115424,22.76045542374553,19.024176821587883,28.687172802944595,28.687172802944595,24.030269776009405,28.878286790678864,24.62678826115424,28.687172802944595,28.687172802944595,24.851069873692175,28.687172802944595,24.895135424426435,22.371700811334208,22.851308261687784,15.0,5239998.353994046 
 10/29  23:00:00,15.0,88.0,19.435151117400757,77.85280309143307,22.39603289184488,56.983349398227965,22.799145212366508,100.0,20.34510966525659,66.12373604075704,18.906482976961357,75.71507049278411,22.805471545756586,55.59210452608115,7635.069470387173,0.5637710379442779,29.567656340296896,26.327671827800206,6328.450950161547,0.25420980079566335,29.567656340296896,23.611887533295224,0.0,0.0,0.0,0.0,3636.7944642683356,0.17421916126005885,29.567656340296896,24.573575805871116,1424.8693870056595,0.5210334035875253,25.332442435920477,25.332442435920477,25.332442435920477,29.368048256025702,29.368048256025702,29.357390022435823,25.323866020281365,22.799145212366508,18.906482976961357,29.357390022435823,29.357390022435823,23.611887533295224,29.567656340296896,25.323866020281365,29.357390022435823,29.357390022435823,26.327671827800206,29.357390022435823,24.573575805871116,22.39603289184488,22.805471545756586,15.0,5129529.793220375 
 10/29  24:00:00,15.0,88.0,19.39521733889036,78.04650770719148,22.754821076130607,55.434844015772526,22.741604424892838,100.0,20.202762874173203,66.70816534333207,18.831281470080228,75.49511240074187,22.717927197991763,55.56419861545157,6036.867070187927,0.46747398206287394,29.558742542180894,26.45924946372198,6518.474310523632,0.25783543439204165,29.558742542180894,23.46167774616692,0.0,0.0,0.0,0.0,5057.43397635204,0.2668905835450845,29.558742542180894,24.939796297247348,1424.7959627176333,0.5209639586696797,25.336133491641373,25.336133491641373,25.336133491641373,29.37173860415522,29.37173860415522,29.376136536463406,25.311945965578516,22.741604424892838,18.831281470080228,29.376136536463406,29.376136536463406,23.46167774616692,29.558742542180894,25.311945965578516,29.376136536463406,29.376136536463406,26.45924946372198,29.376136536463406,24.939796297247348,22.754821076130607,22.717927197991763,15.0,5129265.465783481 
 10/30  01:00:00,15.0,88.0,19.35575226158517,78.23845393555409,23.000410126464548,54.42060727343156,22.672873014943686,100.0,20.075827895628496,67.23413737785582,18.76480416534164,75.32964034034595,22.699227840597217,55.42831440822917,3272.1299182531216,0.23065695379483467,29.00935909934794,25.615386822387883,8204.560247264712,0.3631701186248644,29.00935909934794,23.60443618369343,0.0,0.0,0.0,0.0,5853.660453589893,0.398372927580301,29.00935909934794,25.493900287850234,1446.2482136972217,0.5412535637436608,24.853236314205464,24.853236314205464,24.853236314205464,28.88884966416597,28.88884966416597,28.8925003395579,24.830550974344384,22.672873014943686,18.76480416534164,28.8925003395579,28.8925003395579,23.60443618369343,29.00935909934794,24.830550974344384,28.8925003395579,28.8925003395579,25.615386822387883,28.8925003395579,25.493900287850234,23.000410126464548,22.699227840597217,15.0,5206493.569309998 
 10/30  02:00:00,15.0,88.0,19.323296436785785,78.39671657786191,22.963094778704793,54.36285697633162,22.65473189827063,100.0,19.97571267560278,67.65230827950133,18.707299237974475,75.08040068969466,22.766720657524488,55.01811166455899,0.0,0.0,29.00935909934794,29.00935909934794,10871.36669443765,0.5169228170433005,29.1547266455178,24.12320059884651,0.0,0.0,0.0,0.0,6255.204675904114,0.4752771829566995,29.1547266455178,26.005993598085244,1437.7952292035527,0.5332587049646822,25.041110025798645,25.041110025798645,25.041110025798645,29.07677211070291,29.07677211070291,29.073615769937483,25.025083840903335,22.65473189827063,18.707299237974475,29.073615769937483,29.073615769937483,24.12320059884651,29.1547266455178,25.025083840903335,29.073615769937483,29.073615769937483,29.1547266455178,29.073615769937483,26.005993598085244,22.963094778704793,22.766720657524488,15.0,5176062.82513279 
 10/30  03:00:00,15.4,82.0,19.294295017622044,78.53843584087606,22.69452465711762,54.85503509128743,22.73666054137954,100.0,19.888468458004517,68.01910184300424,18.6746649954855,74.6084117348314,22.913119834505252,54.136427166948906,1486.8560865655872,0.05949663170172597,29.06659552536132,23.08771783132793,10652.153536583033,0.5566228399669373,29.06659552536132,24.488134634578838,0.0,0.0,0.0,0.0,4933.940550032531,0.3760805283313369,29.06659552536132,25.927849483711434,1440.9645666264432,0.9254000599595944,24.970421928276327,24.970421928276327,24.970421928276327,29.006080545732,29.006080545732,29.007267879509318,24.949864767955507,22.73666054137954,18.6746649954855,29.007267879509318,29.007267879509318,24.488134634578838,29.06659552536132,24.949864767955507,29.007267879509318,29.007267879509318,23.08771783132793,29.007267879509318,25.927849483711434,22.69452465711762,22.913119834505252,15.4,5187472.439855196 
 10/30  04:00:00,14.0,94.0,19.26728745572413,78.67067565062867,22.355308527786896,55.86593610081561,22.818317566138745,100.0,19.804457407787144,68.37443464423836,18.597195462567313,74.61316601729646,22.942227935272548,53.91341639895883,8966.527723592577,0.5611812578808102,29.00154924441076,25.15527244818194,6569.759380643598,0.3274468445698438,29.00154924441076,24.111133105474295,0.0,0.0,0.0,0.0,1786.8618870936969,0.10357189754934604,29.00154924441076,24.76790071885467,1446.8694628081616,-0.4578369126350976,24.84133987695566,24.84133987695566,24.84133987695566,28.876920903643168,28.876920903643168,28.87481715334959,24.824476296285702,22.818317566138745,18.597195462567313,28.87481715334959,28.87481715334959,24.111133105474295,29.00154924441076,24.824476296285702,28.87481715334959,28.87481715334959,25.15527244818194,28.87481715334959,24.76790071885467,22.355308527786896,22.942227935272548,14.0,5208730.066109382 
 10/30  05:00:00,14.0,94.0,19.23808267008909,78.89098995599609,22.421164224354772,55.656188123923066,22.809325824425805,100.0,19.714284462955405,68.82533184017724,18.525635692724567,74.70279740432002,22.78317030215895,54.448658095748684,9085.775350396118,0.682042005134608,30.12949146120553,26.942546302053707,6190.249057324475,0.2307361160367009,30.12949146120553,23.71124687709559,0.0,0.0,0.0,0.0,2057.2526325771823,0.07942187882869123,30.12949146120553,23.932638543194564,1397.9611938469384,-0.5043359208783045,25.955098152770912,25.955098152770912,25.955098152770912,29.99058371784064,29.99058371784064,29.976151777198503,25.950175803791147,22.809325824425805,18.525635692724567,29.976151777198503,29.976151777198503,23.71124687709559,30.12949146120553,25.950175803791147,29.976151777198503,29.976151777198503,26.942546302053707,29.976151777198503,23.932638543194564,22.421164224354772,22.78317030215895,14.0,5032660.297848978 
 10/30  06:00:00,15.4,85.0,19.211290086716335,79.02282196380213,22.83104282370674,54.19384794316575,22.736613841874224,100.0,19.6288694716744,69.19139719593124,18.51987369371007,74.41687268410158,22.565303194165814,55.0759948857459,5122.306385972062,0.4117758087197495,29.686046660560343,26.664860450712496,6210.041471693652,0.241674582387774,29.686046660560343,23.482158887567266,0.0,0.0,0.0,0.0,6474.632092867343,0.3387496088924766,29.686046660560343,24.905481467950715,1420.8682944047684,0.914799953298064,25.427039710110485,25.427039710110485,25.427039710110485,29.462627259908118,29.462627259908118,29.47728495381721,25.39244618299888,22.736613841874224,18.51987369371007,29.47728495381721,29.47728495381721,23.482158887567266,29.686046660560343,25.39244618299888,29.47728495381721,29.47728495381721,26.664860450712496,29.47728495381721,24.905481467950715,22.83104282370674,22.565303194165814,15.4,5115125.859857166 
 10/30  07:00:00,15.0,88.0,19.188368484697772,79.13579675088542,23.070430839893472,53.33916413194759,22.67191101162354,100.0,19.570805595078355,69.4414617490387,18.53423670287107,74.0088051313636,22.579172039237147,54.95313468110423,1866.8537978348966,0.10503398822981468,29.46796276991096,25.21574768144539,8081.3703324641965,0.32944915788669177,29.46796276991096,23.599405054556993,0.0,0.0,0.0,0.0,7668.494834368797,0.5577168538834938,29.46796276991096,26.17845335721598,1429.1046937058636,0.524797528653794,25.236450829326806,25.236450829326806,25.236450829326806,29.272075188452767,29.272075188452767,29.269485546037288,25.220196848369206,22.67191101162354,18.53423670287107,29.269485546037288,29.269485546037288,23.599405054556993,29.46796276991096,25.220196848369206,29.269485546037288,29.269485546037288,25.21574768144539,29.269485546037288,26.17845335721598,23.070430839893472,22.579172039237147,15.0,5144776.897341109 
 10/30  08:00:00,15.0,94.0,19.18159070475881,79.24655226804637,23.0618632522763,53.70445402282731,22.764297705806122,100.0,19.547089613542013,69.61181596260595,18.6535815018443,73.48641779735196,22.931444674236296,54.13144678992296,0.0,0.0,29.46796276991096,29.46796276991096,11237.381948823237,0.5006415892179323,29.591418633766743,24.18116216423047,0.0,0.0,0.0,0.0,5813.762238702635,0.441180229198397,29.591418633766743,26.38405169126787,1417.687005439788,0.5306052757582878,25.49669620886461,25.49669620886461,25.49669620886461,29.532270305922307,29.532270305922307,29.529457388825225,25.480049788039842,22.764297705806122,18.6535815018443,29.529457388825225,29.529457388825225,24.18116216423047,29.591418633766743,25.480049788039842,29.529457388825225,29.529457388825225,29.591418633766743,29.529457388825225,26.38405169126787,23.0618632522763,22.931444674236296,15.0,5103673.219583238 
 10/30  09:00:00,15.8,81.0,19.199228972816005,79.15947214743824,23.055281310982018,53.786607877460945,23.09780978879641,99.72218618911906,19.55805786567762,69.56437280527913,18.936842415537296,71.99094092281724,23.265952970461782,53.107006002179205,6115.724755031559,0.17079102502788554,35.05471408214434,30.77143266727086,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,0.0,0.0,29.410769795108163,29.410769795108163,595.1595020666144,8.445460055491152,32.01182098534908,32.01182098534908,32.01182098534908,34.0291732643993,34.0291732643993,35.82445408503395,34.01952653393009,23.09780978879641,18.936842415537296,35.82445408503395,35.82445408503395,33.79247089113599,33.79247089113599,34.01952653393009,35.82445408503395,35.82445408503395,29.50918947626251,35.82445408503395,33.79247089113599,23.055281310982018,23.265952970461782,15.8,2142574.207439812 
 10/30  10:00:00,16.0,88.0,19.251584806137743,78.9016401601426,23.49627352199242,52.429520572912686,23.537383064134545,99.7550184070933,19.67512735896087,69.06025920130656,19.303071569365216,70.18809657335242,23.350297477039106,52.893777079186314,0.0,0.0,35.05471408214434,35.05471408214434,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,0.0,0.0,29.410769795108163,29.410769795108163,0.0,16.0,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,35.933526743543425,35.933526743543425,23.537383064134545,19.303071569365216,35.933526743543425,35.933526743543425,32.25276168104755,32.25276168104755,35.933526743543425,35.933526743543425,35.933526743543425,32.25276168104755,35.933526743543425,32.25276168104755,23.49627352199242,23.350297477039106,16.0,0.0 
 10/30  11:00:00,16.0,82.0,19.322150068769616,78.55561003453056,23.67636576069904,51.97812762580013,23.701765707355605,100.0,19.868379530538995,68.23705278091307,19.643594554140243,68.5996801708229,23.22382752462771,53.41698918273248,0.0,0.0,35.05471408214434,35.05471408214434,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,0.0,0.0,29.410769795108163,29.410769795108163,0.0,16.0,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,35.933526743543425,35.933526743543425,23.701765707355605,19.643594554140243,35.933526743543425,35.933526743543425,32.25276168104755,32.25276168104755,35.933526743543425,35.933526743543425,35.933526743543425,32.25276168104755,35.933526743543425,32.25276168104755,23.67636576069904,23.22382752462771,16.0,0.0 
 10/30  12:00:00,17.0,82.0,19.399103155105593,78.18019882764828,23.620037520908816,52.28062940059885,23.682555369366902,100.0,20.09786437943015,67.27379503699086,19.98384824162808,67.0710252013423,23.051080043579994,54.10795502903856,0.0,0.0,35.05471408214434,35.05471408214434,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,0.0,0.0,29.410769795108163,29.410769795108163,0.0,17.0,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,35.933526743543425,35.933526743543425,23.682555369366902,19.98384824162808,35.933526743543425,35.933526743543425,32.25276168104755,32.25276168104755,35.933526743543425,35.933526743543425,35.933526743543425,32.25276168104755,35.933526743543425,32.25276168104755,23.620037520908816,23.051080043579994,17.0,0.0 
 10/30  13:00:00,15.0,100.0,19.466546248500606,77.85281201820663,23.332323543859648,53.734271322315074,23.60108914104492,100.0,20.294158560222247,66.46192593694289,20.14818645164731,66.5549380618881,22.760013637490278,55.62676561707526,0.0,0.0,35.05471408214434,35.05471408214434,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,0.0,0.0,29.410769795108163,29.410769795108163,0.0,15.0,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,32.1248197852544,35.933526743543425,35.933526743543425,23.60108914104492,20.14818645164731,35.933526743543425,35.933526743543425,32.18879073315098,32.18879073315098,35.933526743543425,35.933526743543425,35.933526743543425,32.18879073315098,35.933526743543425,32.18879073315098,23.332323543859648,22.760013637490278,15.0,0.0 
 10/30  14:00:00,15.0,100.0,19.49991498227213,77.69141647212402,22.86970516687162,55.84773328796834,23.370805741479614,100.0,20.30581700598393,66.41405714319805,20.178963070141563,66.66311492780864,22.57227919067101,56.8609974626564,1538.77684201995,0.047599085818533234,32.50833927009402,28.64136267718011,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,15764.35828136048,0.7014248649322896,31.438387707527838,25.900628483674716,1342.7590950233648,0.47674379464289274,27.3937708361595,27.3937708361595,27.3937708361595,31.428978604775644,31.428978604775644,31.531509426687812,27.266335812439813,23.370805741479614,20.178963070141563,31.531509426687812,31.531509426687812,31.438387707527838,31.438387707527838,27.266335812439813,31.531509426687812,31.531509426687812,27.571411114613923,31.531509426687812,25.900628483674716,22.86970516687162,22.57227919067101,15.0,4833932.742084113 
 10/30  15:00:00,16.0,90.0,19.505287796615413,77.66546122763711,22.53602987121002,57.634695613890315,23.029473406539545,100.0,20.26446277864379,66.58402982079835,20.14508910083613,67.08132753466944,23.191595412929022,55.38908614947292,16458.25623031243,0.9209998152828047,30.97317681915044,26.69403428023168,0.0,0.0,31.91518290756346,31.91518290756346,0.0,0.0,0.0,0.0,0.0,0.0,30.766143005215056,30.766143005215056,1355.066818418139,1.476978872048818,26.99921962251747,26.99921962251747,26.99921962251747,31.03450355540921,31.03450355540921,31.01156198709544,27.00484193376394,23.029473406539545,20.14508910083613,31.01156198709544,31.01156198709544,30.97317681915044,30.97317681915044,27.00484193376394,31.01156198709544,31.01156198709544,26.69403428023168,31.01156198709544,30.97317681915044,22.53602987121002,23.191595412929022,16.0,4878240.546305301 
 10/30  16:00:00,17.0,88.0,19.5283867674828,77.47834059178103,23.64061483752398,54.37178249193712,23.116208857167756,99.97911067491539,20.31409747515324,66.31532446180285,20.42375152963252,66.13041506936085,24.67303334854938,51.108243161120335,2904.6565716963814,0.18646262918789286,33.94792124403828,33.20257734354704,0.0,0.0,33.66745593475238,33.66745593475238,0.0,0.0,0.0,0.0,0.0,0.0,30.766143005215056,30.766143005215056,248.18757186714294,14.076186035886828,30.41005291227601,30.41005291227601,30.41005291227601,31.216993823896097,31.216993823896097,34.172458691303845,33.46788295843278,23.116208857167756,20.42375152963252,34.172458691303845,34.172458691303845,31.435419560666215,31.435419560666215,33.46788295843278,34.172458691303845,34.172458691303845,30.690075660174976,34.172458691303845,31.435419560666215,23.64061483752398,24.67303334854938,17.0,893475.2587217145 
 10/30  17:00:00,17.0,82.0,19.593277287584954,77.16650923621762,24.768443661620292,50.87599728318966,23.055270894672738,100.0,20.539501197668002,65.39888997287693,20.582692704917413,65.51913914339741,25.27624374095665,49.35709552854671,0.0,0.0,33.94792124403828,33.94792124403828,0.0,0.0,33.66745593475238,33.66745593475238,0.0,0.0,0.0,0.0,0.0,0.0,30.766143005215056,30.766143005215056,0.0,17.0,30.465407362674352,30.465407362674352,30.465407362674352,30.465407362674352,30.465407362674352,34.22331926068815,34.22331926068815,23.055270894672738,20.582692704917413,34.22331926068815,34.22331926068815,30.717878457269276,30.717878457269276,34.22331926068815,34.22331926068815,34.22331926068815,30.717878457269276,34.22331926068815,30.717878457269276,24.768443661620292,25.27624374095665,17.0,0.0 
 10/30  18:00:00,17.6,72.0,19.665863284084644,76.74430798101884,24.853544852727573,50.21220905050346,22.725304465687834,100.0,20.810861769494913,64.2516235928415,20.54494579774297,65.40737127875124,25.758111445757198,47.58260068808862,0.0,0.0,33.94792124403828,33.94792124403828,9013.17642288563,0.28370969326236806,32.00201869457693,28.20189773760334,0.0,0.0,0.0,0.0,0.0,0.0,30.766143005215056,30.766143005215056,694.6783631382442,10.339466202569646,28.312267899648873,28.312267899648873,28.312267899648873,30.32999098351644,30.32999098351644,32.2766136281555,30.106736991161277,22.725304465687834,20.54494579774297,32.2766136281555,32.2766136281555,26.663991246884486,30.46411220385808,30.106736991161277,32.2766136281555,32.2766136281555,30.46411220385808,32.2766136281555,30.46411220385808,24.853544852727573,25.758111445757198,17.6,2500842.107297679 
 10/30  19:00:00,16.0,77.0,19.70338834432528,76.64051834597267,24.353449327701234,51.25269063560276,22.381592158856886,100.0,21.057273581920185,63.34724009830826,20.210062809217522,66.52872510987189,24.720668498417773,50.140820754692456,0.0,0.0,33.94792124403828,33.94792124403828,17084.725277276306,0.8886317646978377,28.259507670444822,23.53283459717044,0.0,0.0,0.0,0.0,0.0,0.0,30.766143005215056,30.766143005215056,1477.2118136487331,1.5537784550441165,24.200332200748974,24.200332200748974,24.200332200748974,28.23560400477701,28.23560400477701,28.27935207090431,24.13977743443365,22.381592158856886,20.210062809217522,28.27935207090431,28.27935207090431,23.53283459717044,28.259507670444822,24.13977743443365,28.27935207090431,28.27935207090431,28.259507670444822,28.27935207090431,28.259507670444822,24.353449327701234,24.720668498417773,16.0,5317962.52913544 
 10/30  20:00:00,15.0,82.0,19.67256767395317,76.78733161525611,23.63336762797026,52.65520301708098,22.349030665674057,100.0,21.10201547044847,63.173182382349275,19.793377793162914,67.74154237320818,23.519554468243022,53.017841064709685,0.0,0.0,33.94792124403828,33.94792124403828,16605.897923468394,0.9832000000000001,29.033665863784876,24.99289480876746,0.0,0.0,0.0,0.0,0.0,0.0,30.766143005215056,30.766143005215056,1438.6081563949178,0.5169395180327685,25.02317927043304,25.02317927043304,25.02317927043304,29.058826433585686,29.058826433585686,29.033191407338414,25.02954764034896,22.349030665674057,19.793377793162914,29.033191407338414,29.033191407338414,24.99289480876746,29.033665863784876,25.02954764034896,29.033191407338414,29.033191407338414,29.033665863784876,29.033191407338414,29.033665863784876,23.63336762797026,23.519554468243022,15.0,5178989.363021703 
 10/30  21:00:00,15.6,75.0,19.610579350565523,77.08359236055458,22.668214102211948,54.884206525142304,22.821499367882595,99.06860778928078,20.926187264123257,63.85962834703155,19.465883831192187,68.54898470370063,22.255791803434875,56.279524448455824,4609.569111756434,0.24276941110754152,28.40698284211479,23.395289650697833,4442.147816923237,0.2602059039924941,28.40698284211479,24.135560937176372,0.0,0.0,0.0,0.0,8788.291097733074,0.4892246848999644,28.40698284211479,24.102188545159386,1479.1425298949293,1.1439719456843656,24.14044860715623,24.14044860715623,24.14044860715623,28.17578664242333,28.17578664242333,28.191850618300073,24.105159144340067,22.821499367882595,19.465883831192187,28.191850618300073,28.191850618300073,24.135560937176372,28.40698284211479,24.105159144340067,28.191850618300073,28.191850618300073,23.395289650697833,28.191850618300073,24.102188545159386,22.668214102211948,22.255791803434875,15.6,5324913.107621746 
 10/30  22:00:00,14.0,88.0,19.542970221454198,77.408126545137,22.414452870596133,55.062711382281634,22.864683153735214,100.0,20.745279641449255,64.57456861966674,19.196747712155876,69.2374307983204,22.16093058922813,55.91921316298599,7386.026023196305,0.39755095721613215,29.46200854874312,25.017201342923364,3350.657427390864,0.12695140770879726,29.46200854874312,23.147676664787767,0.0,0.0,0.0,0.0,7396.991959763388,0.4676976350750706,29.46200854874312,25.678237317215423,1435.5035166481862,-0.48462323589182255,25.092412305759968,25.092412305759968,25.092412305759968,29.128064486210924,29.128064486210924,29.111800548027823,25.08959216356466,22.864683153735214,19.196747712155876,29.111800548027823,29.111800548027823,23.147676664787767,29.46200854874312,25.08959216356466,29.111800548027823,29.111800548027823,25.017201342923364,29.111800548027823,25.678237317215423,22.414452870596133,22.16093058922813,14.0,5167812.65993347 
 10/30  23:00:00,14.0,88.0,19.48262263459653,77.69914795512099,22.526274319030545,54.32617144503031,22.678258861074617,100.0,20.54085467737393,65.39347319807374,19.014579780154364,69.73916149848966,22.49415796387762,54.433633817915606,6905.47032313268,0.41188060278101546,29.957824018798874,25.95041337740893,4896.527204041142,0.1673937276307781,29.957824018798874,22.841660671276564,0.0,0.0,0.0,0.0,6577.549130710409,0.41292566958820653,29.957824018798874,26.150881834919232,1415.7519297292438,-0.5033246368902304,25.54268901515805,25.54268901515805,25.54268901515805,29.578254230029884,29.578254230029884,29.57486230014834,25.526207779964416,22.678258861074617,19.014579780154364,29.57486230014834,29.57486230014834,22.841660671276564,29.957824018798874,25.526207779964416,29.57486230014834,29.57486230014834,25.95041337740893,29.57486230014834,26.150881834919232,22.526274319030545,22.49415796387762,14.0,5096706.947025278 
 10/30  24:00:00,15.0,79.0,19.4191841362532,78.00637876212824,22.807321745926366,52.94181607108685,22.49605206696091,100.0,20.313378691298112,66.3183029983303,18.908095052437524,69.81877776568234,22.871356401507846,52.737187784922725,3533.7360855446154,0.25954278801624014,28.632380209879315,25.37551611261687,11316.78195523523,0.5402814404775163,28.632380209879315,23.619162452552427,0.0,0.0,0.0,0.0,2741.5072045840825,0.1923757715062437,28.632380209879315,25.223718720025573,1465.8645161398913,0.5343389520917068,24.42477002084246,24.42477002084246,24.42477002084246,28.460217855898108,28.460217855898108,28.475567478479988,24.390398955135794,22.49605206696091,18.908095052437524,28.475567478479988,28.475567478479988,23.619162452552427,28.632380209879315,24.390398955135794,28.475567478479988,28.475567478479988,25.37551611261687,28.475567478479988,25.223718720025573,22.807321745926366,22.871356401507846,15.0,5277112.258103609 
 10/31  01:00:00,14.0,88.0,19.36761876901166,78.18068032614698,22.853226229362278,52.41170141955155,22.537147465157926,100.0,20.156071451291965,66.90107043939017,18.811043030626212,69.86713717933841,22.87209309939587,52.3520939247999,3366.7329943759564,0.21148436836242065,28.589900559880938,24.781142167380604,11691.495019056254,0.656423583513885,28.589900559880938,24.32863210768584,0.0,0.0,0.0,0.0,2240.3086117519233,0.12429204812369456,28.589900559880938,24.277515573903464,1465.296918951781,-0.45618790123967656,24.436975488060536,24.436975488060536,24.436975488060536,28.47242804521715,28.47242804521715,28.471482405968356,24.41867990598799,22.537147465157926,18.811043030626212,28.471482405968356,28.471482405968356,24.32863210768584,28.589900559880938,24.41867990598799,28.471482405968356,28.471482405968356,24.781142167380604,28.471482405968356,24.277515573903464,22.853226229362278,22.87209309939587,14.0,5275068.908226412 
 10/31  02:00:00,14.0,94.0,19.32895280387356,78.36910529345948,22.77945626879114,52.592187568820314,22.68750017985425,100.0,20.022411012560354,67.45689135796573,18.73428761606731,70.06669556626719,22.710537058683883,52.81267171168793,3415.8629743822335,0.1974540726104962,28.627635439286998,24.488719739559706,10540.345761103243,0.6226733674931605,28.627635439286998,24.577712100496242,0.0,0.0,0.0,0.0,3282.8424224033556,0.1720725598963435,28.627635439286998,24.063162327992227,1462.8837776670925,-0.4426908615684191,24.48918407028723,24.48918407028723,24.48918407028723,28.524656775283127,28.524656775283127,28.523779542824357,24.470766121210826,22.68750017985425,18.73428761606731,28.523779542824357,28.523779542824357,24.577712100496242,28.627635439286998,24.470766121210826,28.523779542824357,28.523779542824357,24.488719739559706,28.523779542824357,24.063162327992227,22.77945626879114,22.710537058683883,14.0,5266381.599601533 
 10/31  03:00:00,14.0,88.0,19.295136547228314,78.45754811315396,22.671116696917178,52.82070333651625,22.818409465577762,100.0,19.898187410570827,67.91168113795476,18.663019488712454,70.17255018621567,22.560877275033725,53.1755817685276,4536.420307159275,0.2660446963706003,28.745843013132028,24.666328707972006,7117.474549681914,0.3769724911736833,28.745843013132028,24.22867708781798,0.0,0.0,0.0,0.0,5763.906706247224,0.3491828124557164,28.745843013132028,24.79659994747622,1459.4410896974082,-0.4615057242685836,24.563926201207046,24.563926201207046,24.563926201207046,28.59942778778414,28.59942778778414,28.598171935706976,24.545895182751806,22.818409465577762,18.663019488712454,28.598171935706976,28.598171935706976,24.22867708781798,28.745843013132028,24.545895182751806,28.598171935706976,28.598171935706976,24.666328707972006,28.598171935706976,24.79659994747622,22.671116696917178,22.560877275033725,14.0,5253987.92291067 
 10/31  04:00:00,14.0,94.0,19.263749832778874,78.6110927530265,22.62678293713656,53.01879820252433,22.840732333654696,100.0,19.786026685189857,68.38573447775484,18.600085070571275,70.37997465460333,22.56891268964394,53.20559125270605,6010.690892078533,0.34363857896613503,29.507387011173137,25.32276308833739,4696.921716076511,0.18973755316135457,29.507387011173137,23.585038239067543,0.0,0.0,0.0,0.0,7071.6693912428145,0.45882386787251045,29.507387011173137,25.820074893408695,1429.4611743492494,-0.47405893763468043,25.228395291588633,25.228395291588633,25.228395291588633,29.264021207116677,29.264021207116677,29.252858712478435,25.220431769020045,22.840732333654696,18.600085070571275,29.252858712478435,29.252858712478435,23.585038239067543,29.507387011173137,25.220431769020045,29.252858712478435,29.252858712478435,25.32276308833739,29.252858712478435,25.820074893408695,22.62678293713656,22.56891268964394,14.0,5146060.227657298 
 10/31  05:00:00,13.0,94.0,19.233109347167584,78.83837626916669,22.658784496268275,52.88485254968685,22.714777457450808,100.0,19.68234492021393,68.89460818514013,18.512860922204254,70.66819580377943,22.695761360867944,52.766456880727695,6478.570510000225,0.38430543287697866,30.004143651262407,25.97116071996888,4709.051850383395,0.16399954757838656,30.004143651262407,23.134811113726457,0.0,0.0,0.0,0.0,6691.227350878692,0.44389501954463495,30.004143651262407,26.397948440616016,1408.6674830712873,-1.5096216763873418,25.70463377161445,25.70463377161445,25.70463377161445,29.740167714654042,29.740167714654042,29.732170369686738,25.693282158590307,22.714777457450808,18.512860922204254,29.732170369686738,29.732170369686738,23.134811113726457,30.004143651262407,25.693282158590307,29.732170369686738,29.732170369686738,25.97116071996888,29.732170369686738,26.397948440616016,22.658784496268275,22.695761360867944,13.0,5071202.939056634 
 10/31  06:00:00,14.4,84.0,19.201867925300128,78.99202200968317,22.80112521257777,52.17798422295707,22.573735443394835,100.0,19.581841105062484,69.32608804836791,18.48001634275451,70.5375979730134,22.89685283512505,51.876211686572574,5275.162071706851,0.3637718964157671,29.478241322532686,26.00894637901606,7846.804249133854,0.30407746444376976,29.478241322532686,23.304575134042135,0.0,0.0,0.0,0.0,4620.626704167068,0.32435063914046325,29.478241322532686,26.070075745519468,1429.4918273107849,-0.0948185699571713,25.227702788458394,25.227702788458394,25.227702788458394,29.263328836173795,29.263328836173795,29.271337810186335,25.200126582613443,22.573735443394835,18.48001634275451,29.271337810186335,29.271337810186335,23.304575134042135,29.478241322532686,25.200126582613443,29.271337810186335,29.271337810186335,26.00894637901606,29.271337810186335,26.070075745519468,22.80112521257777,22.89685283512505,14.4,5146170.578318826 
 10/31  07:00:00,14.0,94.0,19.182985244879884,79.00774263168961,23.112926531196443,51.219029695432276,22.606890411010085,100.0,19.51647387269948,69.54031042756156,18.58629312321623,69.93797968012055,23.049767256320784,51.415041768103336,1855.878089475318,0.1354711103860332,28.739123952314802,27.100336316438263,13961.203916965751,0.7197360831684746,29.031811178776223,24.377104947313995,0.0,0.0,0.0,0.0,1105.4534579372935,0.07026260663758159,28.739123952314802,26.85705240246696,1441.2633133475929,-0.46289687371450405,24.967978602027074,24.967978602027074,24.967978602027074,29.003534810855285,29.003534810855285,29.001477851793744,24.95134090629633,22.606890411010085,18.58629312321623,29.001477851793744,29.001477851793744,24.377104947313995,29.031811178776223,24.95134090629633,29.001477851793744,29.001477851793744,27.393023542899684,29.001477851793744,27.14973962892838,23.112926531196443,23.049767256320784,14.0,5188547.928051334 
 10/31  08:00:00,16.0,72.0,19.223469861157078,78.80865351230622,24.39634438354932,47.153659180189536,23.15160623841104,98.96538155138852,19.570659731453677,69.30647620465976,19.026434419178095,67.81723532627208,23.210792714402,50.6355375399732,0.0,0.0,28.739123952314802,28.739123952314802,5770.297502301479,0.23837011767794425,32.79628083924186,30.18845336319066,0.0,0.0,0.0,0.0,0.0,0.0,28.739123952314802,28.739123952314802,526.2036122318684,10.15439744304702,29.492779590134248,29.492779590134248,29.492779590134248,31.106806252562983,31.106806252562983,33.2441822246498,31.785497212489844,23.15160623841104,19.026434419178095,33.2441822246498,33.2441822246498,28.559871854259647,31.16769933031085,31.785497212489844,33.2441822246498,33.2441822246498,31.16769933031085,33.2441822246498,31.16769933031085,24.39634438354932,23.210792714402,16.0,1894333.0040347264 
 10/31  09:00:00,18.4,68.0,19.323356018799746,78.31987025248493,25.868723629243092,42.96966108344872,23.706412785520325,98.71638704311931,19.837649987615073,68.16719266093213,19.570760590247218,65.26110282753717,23.235335274833446,50.296291684055916,0.0,0.0,28.739123952314802,28.739123952314802,0.0,0.0,33.44845153307935,33.44845153307935,0.0,0.0,0.0,0.0,0.0,0.0,28.739123952314802,28.739123952314802,0.0,18.4,30.38888186793133,30.38888186793133,30.38888186793133,30.38888186793133,30.38888186793133,34.08265571478945,34.08265571478945,23.706412785520325,19.570760590247218,34.08265571478945,34.08265571478945,30.699082448502303,30.699082448502303,34.08265571478945,34.08265571478945,34.08265571478945,30.699082448502303,34.08265571478945,30.699082448502303,25.868723629243092,23.235335274833446,18.4,0.0 
 10/31  10:00:00,20.0,64.0,19.449557512613268,77.63110388657933,26.92023369499536,40.53330075740875,24.123126161021325,97.73686267451697,20.276031114424622,66.27700584188895,20.059747659583277,63.240122808312904,23.15974527650827,50.71262530875219,0.0,0.0,28.739123952314802,28.739123952314802,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.739123952314802,28.739123952314802,0.0,20.0,30.388881867931328,30.388881867931328,30.388881867931328,30.388881867931328,30.388881867931328,34.08265571478945,34.08265571478945,24.123126161021325,20.059747659583277,34.08265571478945,34.08265571478945,30.637043919520476,30.637043919520476,34.08265571478945,34.08265571478945,34.08265571478945,30.637043919520476,34.08265571478945,30.637043919520476,26.92023369499536,23.15974527650827,20.0,0.0 
 10/31  11:00:00,21.0,64.0,19.603126638578892,76.81811694092146,27.170620560299923,40.32258671614314,24.724857530515013,96.5408547090621,20.85438423078042,63.89193237166881,20.517909873579256,61.58671951608534,23.065448823432774,51.48454839658062,0.0,0.0,28.739123952314802,28.739123952314802,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.739123952314802,28.739123952314802,0.0,21.0,30.388881867931328,30.388881867931328,30.388881867931328,30.388881867931328,30.388881867931328,34.08265571478945,34.08265571478945,24.724857530515013,20.517909873579256,34.08265571478945,34.08265571478945,30.512962936329007,30.512962936329007,34.08265571478945,34.08265571478945,34.08265571478945,30.512962936329007,34.08265571478945,30.512962936329007,27.170620560299923,23.065448823432774,21.0,0.0 
 10/31  12:00:00,22.2,58.0,19.783659432964356,75.88745437634377,26.759205201311378,41.54210346996729,25.36833199743139,95.55747809067906,21.580341388478704,61.04842532321177,20.947091352350853,60.03302831505381,23.19270451995372,51.37374194275808,0.0,0.0,28.7391239523148,28.7391239523148,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.7391239523148,28.7391239523148,0.0,22.2,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,34.08265571478945,34.08265571478945,25.36833199743139,20.947091352350853,34.08265571478945,34.08265571478945,30.575003470080382,30.575003470080382,34.08265571478945,34.08265571478945,34.08265571478945,30.575003470080382,34.08265571478945,30.575003470080382,26.759205201311378,23.19270451995372,22.2,0.0 
 10/31  13:00:00,23.0,61.0,19.97249141420432,75.00416396128392,26.009399256895247,44.22564897276927,25.834781995169795,97.4967551023271,22.38944261803684,58.10859979894702,21.28140166593676,59.2116221747078,23.27391425673621,52.060229647017614,0.0,0.0,28.7391239523148,28.7391239523148,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.7391239523148,28.7391239523148,0.0,23.0,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,34.08265571478945,34.08265571478945,25.834781995169795,21.28140166593676,34.08265571478945,34.08265571478945,30.575003470080382,30.575003470080382,34.08265571478945,34.08265571478945,34.08265571478945,30.575003470080382,34.08265571478945,30.575003470080382,26.009399256895247,23.27391425673621,23.0,0.0 
 10/31  14:00:00,23.0,57.0,20.18788581364163,73.9381057297284,25.4598259053273,46.55977640532206,25.986708101742902,99.79680875369998,23.27470789877574,55.02009907163922,21.688697625607553,58.184332325287905,23.740203871712303,51.57821057681694,0.0,0.0,28.7391239523148,28.7391239523148,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.7391239523148,28.7391239523148,0.0,23.0,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,34.08265571478945,34.08265571478945,25.986708101742902,21.688697625607553,34.08265571478945,34.08265571478945,30.575003470080382,30.575003470080382,34.08265571478945,34.08265571478945,34.08265571478945,30.575003470080382,34.08265571478945,30.575003470080382,25.4598259053273,23.740203871712303,23.0,0.0 
 10/31  15:00:00,23.6,56.0,20.381124143052222,72.98861837510046,25.051211661228162,48.09143830861599,26.10270699385841,100.0,24.073848369815334,52.383029086460965,22.017989130138165,57.21058860625849,24.973349914741817,48.29897907167352,0.0,0.0,28.739123952314802,28.739123952314802,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.739123952314802,28.739123952314802,0.0,23.6,30.388881867931328,30.388881867931328,30.388881867931328,30.388881867931328,30.388881867931328,34.08265571478945,34.08265571478945,26.10270699385841,22.017989130138165,34.08265571478945,34.08265571478945,30.637043919520476,30.637043919520476,34.08265571478945,34.08265571478945,34.08265571478945,30.637043919520476,34.08265571478945,30.637043919520476,25.051211661228162,24.973349914741817,23.6,0.0 
 10/31  16:00:00,23.0,57.0,20.510168110178082,72.33804001496961,24.459786199429576,50.110619186293846,25.427817805227523,99.99999999999999,24.599498834672577,50.708113864037415,21.946960859781576,57.60917350903869,24.43228931463522,50.17716045581838,0.0,0.0,28.7391239523148,28.7391239523148,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.7391239523148,28.7391239523148,0.0,23.0,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,34.08265571478945,34.08265571478945,25.427817805227523,21.946960859781576,34.08265571478945,34.08265571478945,30.575003470080382,30.575003470080382,34.08265571478945,34.08265571478945,34.08265571478945,30.575003470080382,34.08265571478945,30.575003470080382,24.459786199429576,24.43228931463522,23.0,0.0 
 10/31  17:00:00,21.0,64.0,20.53929589162151,72.20803733839398,23.80639258536577,52.514215153467866,24.63962880007288,99.99999999999999,24.685646909488646,50.447270140800455,21.68514124589045,58.80954599003116,23.72157465032612,52.768365237192,0.0,0.0,28.7391239523148,28.7391239523148,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,0.0,0.0,28.7391239523148,28.7391239523148,0.0,21.0,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,30.388881867931325,34.08265571478945,34.08265571478945,24.63962880007288,21.68514124589045,34.08265571478945,34.08265571478945,30.575003470080382,30.575003470080382,34.08265571478945,34.08265571478945,34.08265571478945,30.575003470080382,34.08265571478945,30.575003470080382,23.80639258536577,23.72157465032612,21.0,0.0 
 10/31  18:00:00,21.0,65.0,20.4813079600531,72.39557622482093,23.152938792043777,54.89751508549593,23.89612762252948,99.99999999999999,24.47003249800685,51.05183210031338,21.348415759590218,60.209796011149365,22.999240533933488,55.39867940825839,0.0,0.0,28.7391239523148,28.7391239523148,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,4667.592689978412,0.10894529102124381,30.79953336888281,27.382989895772024,400.44823660014026,16.110397693603318,30.76064791736283,30.76064791736283,30.76064791736283,32.105549436729646,32.105549436729646,34.54360655077609,33.23646057535046,23.89612762252948,21.348415759590218,34.54360655077609,34.54360655077609,32.0234530473932,32.0234530473932,33.23646057535046,34.54360655077609,34.54360655077609,32.0234530473932,34.54360655077609,28.60690957428241,23.152938792043777,22.999240533933488,21.0,1441613.651760505 
 10/31  19:00:00,18.9,73.0,20.332413391422683,73.06443171631803,22.24028125513901,58.31722204484226,23.159819095839847,99.99999999999999,23.984776577733847,52.55994178796057,20.843774375454668,62.329440022185814,22.32003009355565,58.021136165071354,10745.868405169598,0.49935462114390317,28.880447551011862,23.73554590434521,0.0,0.0,33.44845153307934,33.44845153307934,0.0,0.0,0.0,0.0,9399.045566551917,0.4928453788560968,28.880447551011862,24.313782025315422,1477.8742518762133,4.488612557158014,24.172510810699826,24.172510810699826,24.172510810699826,28.20786122920722,28.20786122920722,28.337058610842824,24.022957109199343,23.159819095839847,20.843774375454668,28.337058610842824,28.337058610842824,28.880447551011862,28.880447551011862,24.022957109199343,28.337058610842824,28.337058610842824,23.73554590434521,28.337058610842824,24.313782025315422,22.24028125513901,22.32003009355565,18.9,5320347.306754368 
