Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/31  20:00:00,18.4,75.0,20.158673533618376,73.78080432691385,22.18569637675978,58.566158618321964,22.487377338137733,100.0,23.38580492941972,54.43677749602432,20.41850093836683,64.02839961392357,22.331491447271695,58.03846782346582,7383.759034789782,0.4298136929266966,29.49317881678156,25.440801903793933,4068.589025505753,0.1325726141466068,30.98731826697155,27.316064954342956,0.0,0.0,0.0,0.0,7161.684727769152,0.4298136929266966,29.49317881678156,25.565530181510873,1439.9576124040755,3.9519267019488886,25.022036251366167,25.022036251366167,25.022036251366167,29.057414872367204,29.057414872367204,29.05410083374496,25.0048910142482,22.487377338137733,20.41850093836683,29.05410083374496,29.05410083374496,25.821925504152965,29.49317881678156,25.0048910142482,29.05410083374496,29.05410083374496,25.440801903793933,29.05410083374496,25.565530181510873,22.18569637675978,22.331491447271695,18.4,5183847.404654671 
 10/31  21:00:00,17.8,77.0,19.978222321684772,74.60955199070169,22.70217591579276,56.805757099854574,21.964182491898136,100.0,22.757253011699397,56.54627043621197,20.086001584842833,65.45904125406962,22.836797639083265,56.33530411789572,4069.0015844701056,0.3409940949730546,27.919258532070092,25.064516266636957,11024.088019977764,0.43924968085803995,27.919258532070092,21.91369635228986,0.0,0.0,0.0,0.0,2792.8183354925823,0.21195622416890555,27.919258532070092,24.766790017823595,1503.4127424056328,3.4088956274012974,23.631249955890446,23.631249955890446,23.631249955890446,27.666391332930914,27.666391332930914,27.673282294903817,23.606265842614334,21.964182491898136,20.086001584842833,27.673282294903817,27.673282294903817,21.91369635228986,27.919258532070092,23.606265842614334,27.673282294903817,27.673282294903817,25.064516266636957,27.673282294903817,24.766790017823595,22.70217591579276,22.836797639083265,17.8,5412285.872660278 
 10/31  22:00:00,17.3,78.0,19.851515727422715,75.1977755900601,22.877157140662973,56.127599244853556,21.944658999571065,100.0,22.21868006041028,58.427272512615936,19.833992684554467,66.5375358201444,22.879335678365457,56.11300928105929,2214.752794283446,0.1541743506333771,27.593654631918803,24.14616728304214,12939.256058795672,0.7054367530038906,27.593654631918803,23.200819941269707,0.0,0.0,0.0,0.0,2069.901744479381,0.13258889636273233,27.593654631918803,23.851566338960467,1511.6402413584228,2.911869532671898,23.461709677727505,23.461709677727505,23.461709677727505,27.496785582978386,27.496785582978386,27.49901471199366,23.440230671818462,21.944658999571065,19.833992684554467,27.49901471199366,27.49901471199366,23.200819941269707,27.593654631918803,23.440230671818462,27.49901471199366,27.49901471199366,24.14616728304214,27.49901471199366,23.851566338960467,22.877157140662973,22.879335678365457,17.3,5441904.868890323 
 10/31  23:00:00,16.6,79.0,19.75379775596941,75.58039504406513,22.72468849646195,56.277302306099955,22.127641336848765,100.0,21.756607443303416,60.03827750732845,19.61195785558389,67.31105705354025,22.679981406557985,56.42422301753413,3850.3091357914655,0.23164108345597148,28.064016807095598,24.087029413816715,9247.689419839291,0.4872981673674941,28.064016807095598,23.52192666589788,0.0,0.0,0.0,0.0,4491.908277629118,0.27326074917653465,28.064016807095598,24.131183214697288,1493.6123244717442,2.187121302873302,23.835136313478788,23.835136313478788,23.835136313478788,27.870356422530897,27.870356422530897,27.86377910272009,23.82243095631751,22.127641336848765,19.61195785558389,27.86377910272009,27.86377910272009,23.52192666589788,28.064016807095598,23.82243095631751,27.86377910272009,27.86377910272009,24.087029413816715,27.86377910272009,24.131183214697288,22.72468849646195,22.679981406557985,16.6,5377004.368098279 
 10/31  24:00:00,15.9,78.0,19.681045809304276,75.92247679863776,22.632538911178,55.88906125055969,22.333457342289808,100.0,21.489082825632956,61.02851653896689,19.419519724867033,67.80354260443183,22.609019609299473,55.96411699033014,4363.511664385425,0.25861894277434255,28.401359419137115,24.364601102761096,8722.598130008455,0.4337415581433778,28.401359419137115,23.589956047990324,0.0,0.0,0.0,0.0,4794.612316755996,0.2998394990822797,28.401359419137115,24.57556532464153,1480.8116204038245,1.461201782330324,24.104801559849005,24.104801559849005,24.104801559849005,28.1401258297534,28.1401258297534,28.135969084434535,24.08971665763771,22.333457342289808,19.419519724867033,28.135969084434535,28.135969084434535,23.589956047990324,28.401359419137115,24.08971665763771,28.135969084434535,28.135969084434535,24.364601102761096,28.135969084434535,24.57556532464153,22.632538911178,22.609019609299473,15.9,5330921.833453768 
 11/01  01:00:00,15.3,78.0,19.627935564663442,76.09813717735491,22.611963762801267,55.0070793912229,22.484884651886322,100.0,21.25580079199429,61.84628162341338,19.26512795995593,67.92364740822484,22.628322425088864,54.94851655619011,4840.834935949017,0.28971938565432714,28.739992423802928,24.742454246168933,8310.641744545026,0.3942177749800714,28.739992423802928,23.69630388114642,0.0,0.0,0.0,0.0,4924.525755611855,0.3082628393656015,28.739992423802928,24.917970795440397,1467.2083927696335,0.839712808247846,24.39572586686883,24.39572586686883,24.39572586686883,28.431162498271327,28.431162498271327,28.42627425358313,24.38133165056352,22.484884651886322,19.26512795995593,28.42627425358313,28.42627425358313,23.69630388114642,28.739992423802928,24.38133165056352,28.42627425358313,28.42627425358313,24.742454246168933,28.42627425358313,24.917970795440397,22.611963762801267,22.628322425088864,15.3,5281950.213970681 
 11/01  02:00:00,14.7,78.0,19.597443126896252,76.16710451694645,22.619290591084273,53.74036916386448,22.58806296398636,100.0,21.02575002385487,62.66410924780986,19.126310335322977,67.7531190120913,22.65956509004642,53.60581692733106,4951.753416888676,0.3056325578456098,29.067301944274977,25.19113482030768,8412.518180416888,0.3938196082561739,29.067301944274977,23.95670324817527,0.0,0.0,0.0,0.0,4703.8167317181205,0.29274783389821635,29.067301944274977,25.22315657815389,1452.0981130011332,0.21705673372865064,24.72437975988237,24.72437975988237,24.72437975988237,28.759943339901533,28.759943339901533,28.754421145015012,24.710617729087012,22.58806296398636,19.126310335322977,28.754421145015012,28.754421145015012,23.95670324817527,29.067301944274977,24.710617729087012,28.754421145015012,28.754421145015012,25.19113482030768,28.754421145015012,25.22315657815389,22.619290591084273,22.65956509004642,14.7,5227553.20680408 
 11/01  03:00:00,14.3,79.0,19.59565808631227,76.17555443878969,22.697847262811102,52.301029418046696,22.68773893265723,100.0,20.807694065359673,63.51022839361362,19.031233454455705,67.39809659838293,22.731852167819426,52.19039898160042,5208.064511578787,0.33337401052301957,29.32423138529884,25.586721274222185,7889.992321478144,0.360718959297461,29.32423138529884,24.091296002808285,0.0,0.0,0.0,0.0,4808.115551836877,0.29810703017951934,29.32423138529884,25.465536502265216,1438.6969974027404,-0.1984819015667103,25.020963674666657,25.020963674666657,25.020963674666657,29.056629659261418,29.056629659261418,29.051646523177375,25.00664237875492,22.68773893265723,19.031233454455705,29.051646523177375,29.051646523177375,24.091296002808285,29.32423138529884,25.00664237875492,29.051646523177375,29.051646523177375,25.586721274222185,29.051646523177375,25.465536502265216,22.697847262811102,22.731852167819426,14.3,5179309.190649865 
 11/01  04:00:00,13.9,80.0,19.615014864423024,76.00873692374002,22.809327067042574,50.826196061951165,22.76745858854136,100.0,20.607482906493644,64.23484201741636,18.967671182939768,66.8418430518393,22.81295995244335,50.81260317958599,5065.144086517042,0.33968839497220554,29.397519482469804,25.83015624533548,7696.246814317757,0.3510524569951538,29.397519482469804,24.152547070439308,0.0,0.0,0.0,0.0,4745.6673850720845,0.3014591480326407,29.397519482469804,25.63130484465544,1431.045998227856,-0.6083781121688716,25.192627072479983,25.192627072479983,25.192627072479983,29.228259886796295,29.228259886796295,29.22537718973838,25.176180840619683,22.76745858854136,18.967671182939768,29.22537718973838,29.22537718973838,24.152547070439308,29.397519482469804,25.176180840619683,29.22537718973838,29.22537718973838,25.83015624533548,29.22537718973838,25.63130484465544,22.809327067042574,22.81295995244335,13.9,5151765.593620282 
 11/01  05:00:00,13.6,82.0,19.63334567226739,75.92222473073107,22.943769073292668,49.6469210196196,22.83935138567351,100.0,20.426051469218674,64.9579166658658,18.937622375875463,66.36727756847314,22.91415586503745,49.73403049440724,4496.979178691665,0.3100111798766314,29.282551083879376,25.812130204463397,7958.20584338211,0.3780842735165088,29.282551083879376,24.246789251628496,0.0,0.0,0.0,0.0,4563.372099494335,0.30410454660685987,29.282551083879376,25.692491997898635,1430.7977522052042,-0.9075106727498401,25.19822496377505,25.19822496377505,25.19822496377505,29.23385671536915,29.23385671536915,29.23376271117483,25.178978300086797,22.83935138567351,18.937622375875463,29.23376271117483,29.23376271117483,24.246789251628496,29.282551083879376,25.178978300086797,29.23376271117483,29.23376271117483,25.812130204463397,29.23376271117483,25.692491997898635,22.943769073292668,22.91415586503745,13.6,5150871.907938736 
 11/01  06:00:00,13.3,85.0,19.650912071023257,75.8394304605178,23.000022706650096,48.93490608185898,22.89060942272321,100.0,20.263703964577118,65.61270752416219,18.9070979414697,65.99450642496491,22.965026378302,49.03702312970569,3488.4041042356853,0.20980353515748199,29.435462306972415,25.457602838149864,8674.988502170878,0.415130476091794,29.435462306972415,24.436040969891046,0.0,0.0,0.0,0.0,4254.479508770449,0.2680349478705406,29.435462306972415,25.6380263182768,1417.9223010917738,-1.2161911304305413,25.491049864000345,25.491049864000345,25.491049864000345,29.526625048344464,29.526625048344464,29.521707718662856,25.47675771511952,22.89060942272321,18.9070979414697,29.521707718662856,29.521707718662856,24.436040969891046,29.435462306972415,25.47675771511952,29.521707718662856,29.521707718662856,25.457602838149864,29.521707718662856,25.6380263182768,23.000022706650096,22.965026378302,13.3,5104520.2839303855 
 11/01  07:00:00,14.0,82.0,19.67101638382933,75.74479495098548,23.022013261264373,48.51866436964215,23.039876393641528,100.0,20.130978097315044,66.15354375500898,18.976944438135913,65.32175207989509,23.087453585050316,48.32549932698852,0.0,0.0,29.435462306972415,29.435462306972415,10256.372872320835,0.39218619094107454,31.078356017145836,24.8219457270151,0.0,0.0,0.0,0.0,5281.078859199308,0.2458526894909407,31.078356017145836,25.939441337628722,1342.391624366558,-0.58566822465672,27.32017312589012,27.32017312589012,27.32017312589012,31.35539509394193,31.35539509394193,31.324679117474606,27.332041044685976,23.039876393641528,18.976944438135913,31.324679117474606,31.324679117474606,24.8219457270151,31.078356017145836,27.332041044685976,31.324679117474606,31.324679117474606,31.078356017145836,31.324679117474606,25.939441337628722,23.022013261264373,23.087453585050316,14.0,4832609.847719609 
 11/01  08:00:00,15.0,77.0,19.707096863980105,75.57529023044204,23.016566311861947,48.28982407352805,23.292229241210546,100.0,20.07099981718419,66.3995901704086,19.253187084984248,63.89246759498477,23.29846354438899,47.47244346594875,0.0,0.0,29.435462306972415,29.435462306972415,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,15.0,27.35133441420027,27.35133441420027,27.35133441420027,27.35133441420027,27.35133441420027,31.35539509394193,31.35539509394193,23.292229241210546,19.253187084984248,31.35539509394193,31.35539509394193,27.983234719422335,27.983234719422335,31.35539509394193,31.35539509394193,31.35539509394193,27.983234719422335,31.35539509394193,27.983234719422335,23.016566311861947,23.29846354438899,15.0,0.0 
 11/01  09:00:00,16.6,66.0,19.75755459680269,75.3389668839269,22.951404872497356,48.19168201805931,23.361390477201525,100.0,20.115762699037237,66.215867697667,19.572187894676905,62.36099613868289,23.31661076885857,47.13708163800696,6510.914825940568,0.1922089380812094,32.02927955873797,27.977347475420927,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,602.6896956272767,9.236824535052005,29.35725622351293,29.35725622351293,29.35725622351293,31.37460850256315,31.37460850256315,33.308741322389984,31.419365760907368,23.361390477201525,19.572187894676905,33.308741322389984,33.308741322389984,31.054467716523636,31.054467716523636,31.419365760907368,33.308741322389984,33.308741322389984,27.00253563320659,33.308741322389984,31.054467716523636,22.951404872497356,23.31661076885857,16.6,2169682.9042581962 
 11/01  10:00:00,18.0,64.0,19.832949296885573,74.91314625204045,23.349847785094305,46.69163452508485,23.356391898263734,100.0,20.25650596330858,65.57693313045507,19.992759704254762,60.291336771338024,23.21791538811683,47.06345709679782,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,18.0,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,23.356391898263734,19.992759704254762,35.39788259092555,35.39788259092555,31.7722102907966,31.7722102907966,35.39788259092555,35.39788259092555,35.39788259092555,31.7722102907966,35.39788259092555,31.7722102907966,23.349847785094305,23.21791538811683,18.0,0.0 
 11/01  11:00:00,20.0,56.0,19.92899219543469,74.39460719668865,24.206230992931587,44.15673846278463,23.501946315899993,99.8930917271703,20.47457214614585,64.63544156833463,20.48628497558548,58.16484715864744,23.149289375296995,47.055491738993034,0.0,0.0,38.89356043254152,38.89356043254152,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,20.0,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,23.501946315899993,20.48628497558548,35.39788259092555,35.39788259092555,31.69890187915966,31.69890187915966,35.39788259092555,35.39788259092555,35.39788259092555,31.69890187915966,35.39788259092555,31.69890187915966,24.206230992931587,23.149289375296995,20.0,0.0 
 11/01  12:00:00,20.8,57.0,20.029497982290096,73.85944777318107,24.51291556310931,43.47854070460837,23.634670098076207,100.0,20.75054027471399,63.48200376495333,20.90558738548047,56.56317904652539,23.15418806930372,47.1793191500864,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,20.8,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,23.634670098076207,20.90558738548047,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,24.51291556310931,23.15418806930372,20.8,0.0 
 11/01  13:00:00,20.8,60.0,20.146347414240186,73.32714605436986,24.59210684331945,43.87463084858018,23.984805701690256,99.52094785160611,21.078400864408266,62.21465300649851,21.37451611983734,55.08537725378589,23.281052606805172,47.467372100595476,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,20.8,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,23.984805701690256,21.37451611983734,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,24.59210684331945,23.281052606805172,20.8,0.0 
 11/01  14:00:00,20.9,63.0,20.283032301340743,72.63774969889504,24.530673370497333,45.001316104569085,24.351364777616205,99.8825830080747,21.49447795362947,60.586902948601164,21.771778645500806,54.09459166999041,23.5968726704616,47.588827197067445,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,20.9,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,24.351364777616205,21.771778645500806,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,24.530673370497333,23.5968726704616,20.9,0.0 
 11/01  15:00:00,20.9,66.0,20.42935301615989,71.91259935277475,24.52374226694452,46.32470469353939,24.587190757699908,100.0,21.92807235570104,58.943367381905986,22.082933737453004,53.65170613183931,24.13481008602715,47.407867291970405,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,20.9,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,24.587190757699908,22.082933737453004,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,24.52374226694452,24.13481008602715,20.9,0.0 
 11/01  16:00:00,21.0,69.0,20.564400358441127,71.31580075318519,24.348002952478517,48.48294194792837,24.508678733992863,100.0,22.35327841290769,57.43586438323614,22.231453433517665,54.03342034142683,24.423259318189352,48.2563928276292,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,21.0,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,24.508678733992863,22.231453433517665,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,24.348002952478517,24.423259318189352,21.0,0.0 
 11/01  17:00:00,20.3,62.0,20.662586678160388,70.88537367901041,23.97614085489409,50.411414355198104,24.17844961188165,100.0,22.660803160770808,56.37255806823528,22.13809837209805,54.86077390311465,24.349724838960466,49.288374859151304,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,20.3,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,24.17844961188165,22.13809837209805,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,23.97614085489409,24.349724838960466,20.3,0.0 
 11/01  18:00:00,19.7,61.0,20.692810358499507,70.68305110794905,23.458975666533014,51.67159529252529,23.70710327227114,100.0,22.813715068637862,55.79652305620873,21.854217856454866,55.73101011481692,23.771305274353686,50.703636548960375,0.0,0.0,38.89356043254153,38.89356043254153,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,0.0,0.0,31.078356017145836,31.078356017145836,0.0,19.7,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,31.502628084506615,35.39788259092555,35.39788259092555,23.70710327227114,21.854217856454866,35.39788259092555,35.39788259092555,31.633477281256557,31.633477281256557,35.39788259092555,35.39788259092555,35.39788259092555,31.633477281256557,35.39788259092555,31.633477281256557,23.458975666533014,23.771305274353686,19.7,0.0 
 11/01  19:00:00,19.0,78.0,20.652691916660554,70.9286190789139,22.798667016529553,54.14329531627544,23.139818579162927,99.99999999999999,22.77439302198008,55.98541270228207,21.400446063947214,57.54855733485485,22.912415809238773,53.769249890364705,8226.415079055043,0.27353249169970445,35.31155732584999,29.710528600618517,0.0,0.0,31.078356017145836,31.078356017145836,0.0,0.0,0.0,0.0,2916.029269746533,0.10900229944125306,30.717549862044535,28.584216295975942,853.014985552273,9.282802084354618,30.282355983813176,30.282355983813176,30.282355983813176,32.972448060763845,32.972448060763845,34.369174588305924,31.45971894249025,23.139818579162927,21.400446063947214,34.369174588305924,34.369174588305924,32.913337808056035,32.913337808056035,31.45971894249025,34.369174588305924,34.369174588305924,27.312309082824562,34.369174588305924,30.78000424198744,22.798667016529553,22.912415809238773,19.0,3070853.9479881832 
 11/01  20:00:00,18.0,83.0,20.54586116556745,71.39746903952721,22.585584886914642,55.17669769267087,22.540050101812742,100.0,22.555990049754904,56.73270182988357,20.94186757281789,59.38383250377351,22.388261019764464,55.83941719274057,6455.899349948258,0.40320938126539474,29.031785766623337,25.280418584866556,3718.9597831827664,0.13738370983655063,29.546502798960233,26.308171921089638,0.0,0.0,0.0,0.0,7281.26043951447,0.3455885917503457,29.031785766623337,23.792807785936777,1447.814645826163,3.582777869144521,24.869292488228886,24.869292488228886,24.869292488228886,28.904560851331375,28.904560851331375,28.93787475630352,24.82263231764871,22.540050101812742,20.94186757281789,28.93787475630352,28.93787475630352,25.79345488875274,29.031785766623337,24.82263231764871,28.93787475630352,28.93787475630352,25.280418584866556,28.93787475630352,23.792807785936777,22.585584886914642,22.388261019764464,18.0,5212132.724974187 
 11/01  21:00:00,17.0,88.0,20.40575024818837,72.01748295736402,22.881395122580106,54.746164518373696,22.076639322086137,100.0,22.17101608806724,58.076828666166314,20.572062500334823,61.08775646346828,22.146864245260254,57.239679865441694,2063.3370660216383,0.14190222065052105,28.035016708661956,24.55567847955849,10228.839111168418,0.4251488896747395,28.035016708661956,22.27852579186461,0.0,0.0,0.0,0.0,5663.129175556265,0.4251488896747395,28.035016708661956,24.847939350789687,1499.1524055206398,2.6298687624610926,23.719594241911864,23.719594241911864,23.719594241911864,27.75476973655513,27.75476973655513,27.75135536180197,23.705313531697087,22.076639322086137,20.572062500334823,27.75135536180197,27.75135536180197,22.27852579186461,28.035016708661956,23.705313531697087,27.75135536180197,27.75135536180197,24.55567847955849,27.75135536180197,24.847939350789687,22.881395122580106,22.146864245260254,17.0,5396948.659874303 
 11/01  22:00:00,16.5,86.0,20.306743090737726,72.45925432530359,22.876009341035278,55.16431527374563,22.07917467161758,100.0,21.80821322433761,59.37645896401274,20.310958004688967,62.3539813540916,22.61357288143504,56.04403940825573,1818.8088075279668,0.09153427584858556,28.5744384189865,23.80749816858745,10216.417539068416,0.45953579170927406,28.5744384189865,23.255196370887866,0.0,0.0,0.0,0.0,5795.866699250322,0.4411299324421405,28.5744384189865,25.43020566872803,1472.3461212481507,2.0893851747370586,24.285336793854412,24.285336793854412,24.285336793854412,28.320730775879383,28.320730775879383,28.311919130630294,24.274798486026953,22.07917467161758,20.310958004688967,28.311919130630294,28.311919130630294,23.255196370887866,28.5744384189865,24.274798486026953,28.311919130630294,28.311919130630294,23.80749816858745,28.311919130630294,25.43020566872803,22.876009341035278,22.61357288143504,16.5,5300446.036493342 
 11/01  23:00:00,16.0,94.0,20.245787784202903,72.73274217449975,22.750719164427814,56.038979046419136,22.223471007182404,100.0,21.583483876012167,60.19767726086789,20.111073693528333,63.44742887905062,22.87474673377773,55.61390508251138,2884.723390728998,0.14214502612889757,28.62724703274775,23.771849944939255,10363.888388021183,0.5230218575715748,28.62724703274775,23.886408831982852,0.0,0.0,0.0,0.0,4352.497825142632,0.3270331162995276,28.62724703274775,25.443056291910107,1467.0183011516806,1.6002164434943609,24.399823913610454,24.399823913610454,24.399823913610454,28.43526211033246,28.43526211033246,28.432809868059714,24.383074114998017,22.223471007182404,20.111073693528333,28.432809868059714,28.432809868059714,23.886408831982852,28.62724703274775,24.383074114998017,28.432809868059714,28.432809868059714,23.771849944939255,28.432809868059714,25.443056291910107,22.750719164427814,22.87474673377773,16.0,5281265.884146051 
 11/01  24:00:00,15.0,100.0,20.208548584322966,72.90041700552439,22.646224703573363,56.88106879364263,22.497108727362317,100.0,21.38202833796713,60.94494999781882,19.94452309870399,64.45465330840787,22.98191691180705,55.73075242868617,4929.488764154982,0.2828208123013313,28.659078956207672,24.48902092322984,10241.20911472762,0.5672734762224282,28.659078956207672,24.33980909129619,0.0,0.0,0.0,0.0,2324.3270262200076,0.14210571147624051,28.659078956207672,24.74583176823235,1464.2863516021985,0.5969894776022233,24.458821093850887,24.458821093850887,24.458821093850887,28.494282092229426,28.494282092229426,28.493290794072824,24.440492776938147,22.497108727362317,19.94452309870399,28.493290794072824,28.493290794072824,24.33980909129619,28.659078956207672,24.440492776938147,28.493290794072824,28.493290794072824,24.48902092322984,28.493290794072824,24.74583176823235,22.646224703573363,22.98191691180705,15.0,5271430.865767915 
 11/02  01:00:00,16.0,94.0,20.182436619341217,73.01825497641813,22.7313283587294,56.88181824023689,22.836302114395913,100.0,21.169189550507326,61.74589161283177,19.840959390524528,65.08786059815526,22.959316369005272,56.09731610958081,6809.181501579149,0.4617833836186249,29.227914509427123,25.675637525457873,9462.744658137242,0.48928745956965936,29.227914509427123,24.57550174494166,0.0,0.0,0.0,0.0,925.3992142762421,0.04112915681171584,29.227914509427123,23.760808179270498,1435.6592518843547,1.5706377224816839,25.089002102511003,25.089002102511003,25.089002102511003,29.124654938638045,29.124654938638045,29.113169481915364,25.081225746674754,22.836302114395913,19.840959390524528,29.113169481915364,29.113169481915364,24.57550174494166,29.227914509427123,25.081225746674754,29.113169481915364,29.113169481915364,25.675637525457873,29.113169481915364,23.760808179270498,22.7313283587294,22.959316369005272,16.0,5168373.306783677 
 11/02  02:00:00,16.0,94.0,20.163151910016417,73.03267001046333,23.00956465136854,55.97266100775874,23.079500649344123,100.0,20.98843062039664,62.3731418882308,19.763844537870813,65.40986576358236,22.84055244447483,56.54462249292125,7077.622104078966,0.5380057031423479,29.78111278269046,26.633880782766532,5767.913422947151,0.2482634753293234,29.78111278269046,24.222912787128855,0.0,0.0,0.0,0.0,3622.3592579451465,0.14888742538224126,29.78111278269046,23.960593025985,1403.7928093081,1.5408664118420567,25.81821379526951,25.81821379526951,25.81821379526951,29.853725798175766,29.853725798175766,29.842378072027245,25.810412305461004,23.079500649344123,19.763844537870813,29.842378072027245,29.842378072027245,24.222912787128855,29.78111278269046,25.810412305461004,29.842378072027245,29.842378072027245,26.633880782766532,29.842378072027245,23.960593025985,23.00956465136854,22.84055244447483,16.0,5053654.1135091605 
 11/02  03:00:00,15.5,97.0,20.145219006120083,73.11374596840646,23.226431966313086,55.45626173780596,23.10166741369636,100.0,20.850870581787632,62.90310743587661,19.681375182860222,65.9191564936406,22.843956569670016,56.75079016633511,0.0,0.0,29.78111278269046,29.78111278269046,0.0,0.0,29.78111278269046,29.78111278269046,0.0,0.0,0.0,0.0,13508.780674969847,0.48320325488851945,34.22841228540459,27.540200484221916,1218.8706289778238,0.8662726834990231,30.90385256194612,30.90385256194612,30.90385256194612,34.93855712004655,34.93855712004655,34.853152418892954,30.971240634814713,23.10166741369636,19.681375182860222,34.853152418892954,34.853152418892954,34.22841228540459,34.22841228540459,30.971240634814713,34.853152418892954,34.853152418892954,34.22841228540459,34.853152418892954,27.540200484221916,23.226431966313086,22.843956569670016,15.5,4387934.264320166 
 11/02  04:00:00,15.0,100.0,20.12153373080102,73.1480607019717,23.12571933968279,56.025073173374686,22.92480227287699,100.0,20.71029978215384,63.38674608339745,19.591572820117705,66.4607733462083,23.405850559753514,55.08145092570811,0.0,0.0,29.78111278269046,29.78111278269046,8430.036827971542,0.17115329262620088,33.12833058711122,27.236667064144832,0.0,0.0,0.0,0.0,7285.896133776868,0.23909142552532991,38.1059151029774,34.460787828445476,1150.9443206004341,0.30200397429294945,33.496500626462904,33.496500626462904,33.496500626462904,37.53120518456333,37.53120518456333,37.50434729333537,33.50138224656838,22.92480227287699,19.591572820117705,37.50434729333537,37.50434729333537,31.3990682242883,37.290731747254696,33.50138224656838,37.50434729333537,37.50434729333537,37.290731747254696,37.50434729333537,33.645604472722766,23.12571933968279,23.405850559753514,15.0,4143399.5541615626 
 11/02  05:00:00,16.0,99.0,20.09294765001433,73.27759687426422,22.822463704981214,57.49139612473613,22.91376891643708,99.99999999999999,20.57360112964118,63.923102085407656,19.548198763228974,66.95060624967905,24.20153573943587,52.902398915960404,6382.270378163912,0.3026324985300136,30.486127437702027,27.082426264832925,10662.33123753449,0.30294194352864207,32.48656011164029,24.299594861928682,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,1305.8933980799131,1.464214679273572,28.500911725843324,28.500911725843324,28.500911725843324,32.53603174290775,32.53603174290775,32.64128567191861,28.37684847192746,22.91376891643708,19.548198763228974,32.64128567191861,32.64128567191861,24.299594861928682,32.48656011164029,28.37684847192746,32.64128567191861,32.64128567191861,29.082858938771178,32.64128567191861,32.48656011164029,22.822463704981214,24.20153573943587,16.0,4701216.233087688 
 11/02  06:00:00,17.0,100.0,20.071749890886164,73.37380989429155,22.873532626845613,58.12468876910837,23.022014916821387,100.0,20.48853032274719,64.2594135117472,19.56200505581964,67.44141100960483,24.474298148007147,52.78529376007987,8328.58892694242,0.49457048605247655,30.53976703900512,26.511048291301154,8009.688128841689,0.31396605559717283,30.53976703900512,24.436580729217205,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,1370.6142863912044,2.548409595289993,26.612464563350585,26.612464563350585,26.612464563350585,30.647823188715975,30.647823188715975,30.641494211950175,26.60036095003168,23.022014916821387,19.56200505581964,30.641494211950175,30.641494211950175,24.436580729217205,30.53976703900512,26.60036095003168,30.641494211950175,30.641494211950175,26.511048291301154,30.641494211950175,30.53976703900512,22.873532626845613,24.474298148007147,17.0,4934211.431008336 
 11/02  07:00:00,17.0,94.0,20.06591778589533,73.40031058630314,23.31803975849802,57.136233759373795,23.126060215355977,100.0,20.4601882120162,64.37191592174744,19.600915537599512,67.6990249043537,24.243632586124228,54.04586531139263,6760.889634255158,0.2172820409640452,36.8606887225344,33.138711277072304,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,576.1677786824918,9.66159826815645,33.502103057108954,33.502103057108954,33.502103057108954,35.51945533615917,35.51945533615917,37.305502953514775,35.5098091700806,23.126060215355977,19.600915537599512,37.305502953514775,37.305502953514775,35.44273231278554,35.44273231278554,35.5098091700806,37.305502953514775,37.305502953514775,31.720754867323443,37.305502953514775,35.44273231278554,23.31803975849802,24.243632586124228,17.0,2074204.0032569703 
 11/02  08:00:00,17.3,93.0,20.075006755116366,73.35901807325979,24.082945327645206,54.835105220838805,23.143196777111314,99.99999999999999,20.4781657630242,64.30053080451249,19.78054682162209,67.1671205758654,23.894811208249855,55.46250597184941,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,17.3,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,23.143196777111314,19.78054682162209,37.419235426020876,37.419235426020876,33.81112720232628,33.81112720232628,37.419235426020876,37.419235426020876,37.419235426020876,33.81112720232628,37.419235426020876,33.81112720232628,24.082945327645206,23.894811208249855,17.3,0.0 
 11/02  09:00:00,17.6,90.0,20.100256377520218,73.31747519017759,24.461839175367302,53.723649745536555,23.11882017534705,100.0,20.563905196396696,64.02507221913592,20.07919188529734,66.05607487865485,23.62503181988401,56.496707000846285,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,17.6,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,23.11882017534705,20.07919188529734,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.461839175367302,23.62503181988401,17.6,0.0 
 11/02  10:00:00,16.8,95.0,20.157097467578453,73.06004753479397,24.722122069599827,53.058542592631305,23.409048327274753,100.0,20.760069974360157,63.25573329877788,20.605705924380846,64.08544450805978,23.521960939707967,57.02493735972341,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,16.8,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,23.409048327274753,20.605705924380846,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.722122069599827,23.521960939707967,16.8,0.0 
 11/02  11:00:00,16.0,94.0,20.245150328721984,72.66326805768104,24.909612499843846,52.7144213747552,23.750003080014714,100.0,21.00387253424973,62.31400734649347,21.013616226771006,62.781767636913074,23.400680702033267,57.71200735621704,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,16.0,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,23.750003080014714,21.013616226771006,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.909612499843846,23.400680702033267,16.0,0.0 
 11/02  12:00:00,16.4,96.0,20.338705427331895,72.17237157738666,24.94913803018452,52.82334485033964,24.227424110902106,99.71680078799328,21.142050674049223,61.72570304100293,21.3642338225263,61.71718092265416,23.358035165281187,58.11523471498876,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,16.4,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,24.227424110902106,21.3642338225263,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.94913803018452,23.358035165281187,16.4,0.0 
 11/02  13:00:00,18.0,88.0,20.44792872951684,71.68720609648247,24.766782631098096,53.70870959299014,24.732146387787626,100.0,21.5212020286557,60.307432098271974,21.749142472967442,60.56499008524982,23.458677897977587,58.093834936612105,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,18.0,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,24.732146387787626,21.749142472967442,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.766782631098096,23.458677897977587,18.0,0.0 
 11/02  14:00:00,18.3,87.0,20.58219404909753,71.09582444583182,24.56365240332144,54.75934570518595,25.048744140059256,100.0,22.120973626471013,58.13821827601676,22.06516150447954,59.74745846120567,23.856177987145802,57.13017163219082,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,18.3,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,25.048744140059256,22.06516150447954,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.56365240332144,23.856177987145802,18.3,0.0 
 11/02  15:00:00,18.6,85.0,20.727935159385424,70.46008763624276,24.389334571640283,55.92733681069336,25.120384592053565,100.0,22.70955862600686,56.094338261169476,22.3246345212245,59.34544628404546,24.412883570393944,55.845672943474625,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,18.6,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,25.120384592053565,22.3246345212245,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.389334571640283,24.412883570393944,18.6,0.0 
 11/02  16:00:00,17.9,83.0,20.85193360144922,69.9939118707155,24.109541338716618,57.220419289493776,24.862237574176202,100.0,23.14424271233605,54.691197725189085,22.37913249980165,59.634153614172796,24.572070058514093,55.654159291402365,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,17.9,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,24.862237574176202,22.37913249980165,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,24.109541338716618,24.572070058514093,17.9,0.0 
 11/02  17:00:00,17.3,79.0,20.906720750998417,69.75833634584856,23.64742514140692,58.43902463109596,24.297064396508645,100.0,23.377123633368846,53.92713048374071,22.165445275201705,60.47399892906776,24.08939639019949,56.90414193516325,0.0,0.0,36.8606887225344,36.8606887225344,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,0.0,17.3,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,33.619675246296666,37.419235426020876,37.419235426020876,24.297064396508645,22.165445275201705,37.419235426020876,37.419235426020876,33.747309883956596,33.747309883956596,37.419235426020876,37.419235426020876,37.419235426020876,33.747309883956596,37.419235426020876,33.747309883956596,23.64742514140692,24.08939639019949,17.3,0.0 
 11/02  18:00:00,16.6,75.0,20.878237421546277,69.88068749000237,22.98016265974707,60.17539038153586,23.637426116183736,99.99999999999999,23.372267084162175,53.94286758543827,21.699614594296193,62.0339472313872,23.258164524846272,59.16975250007641,5209.2976481644055,0.12299830148226487,36.66499685888499,33.28759667942436,0.0,0.0,30.53976703900512,30.53976703900512,0.0,0.0,0.0,0.0,0.0,0.0,38.1059151029774,38.1059151029774,390.73796041302154,11.690839876585807,33.27310019532038,33.27310019532038,33.27310019532038,34.61800171468719,34.61800171468719,37.164555553266,35.781320754908165,23.637426116183736,21.699614594296193,37.164555553266,37.164555553266,34.63195584541291,34.63195584541291,35.781320754908165,37.164555553266,37.164555553266,31.25455566595228,37.164555553266,34.63195584541291,22.98016265974707,23.258164524846272,16.6,1406656.6574868776 
 11/02  19:00:00,16.0,82.0,20.733158019349872,70.57803770119448,22.451308074619348,61.234023147714964,22.689181307773794,99.99999999999999,23.00025005432671,55.225089596213664,21.14788069313427,63.91861826623956,22.306004383168435,61.77619330477822,7148.844711316278,0.4093215837679916,28.75980754374967,24.615880413456892,3058.7027352712803,0.11588425785903006,28.75980754374967,21.045681074479685,0.0,0.0,0.0,0.0,9705.872609935439,0.46699415837297836,28.75980754374967,23.84337644048588,1480.388459183498,1.5763423109330603,24.138364133009873,24.138364133009873,24.138364133009873,28.17363658383221,28.17363658383221,28.334612710890767,23.958090824061202,22.689181307773794,21.14788069313427,28.334612710890767,28.334612710890767,21.045681074479685,28.75980754374967,23.958090824061202,28.334612710890767,28.334612710890767,24.615880413456892,28.334612710890767,23.84337644048588,22.451308074619348,22.306004383168435,16.0,5329398.453060593 
 11/02  20:00:00,16.0,82.0,20.57932657330273,71.25032993691683,22.623232655034872,59.9665608709859,22.299581093684075,100.0,22.540552966888242,56.78630051513693,20.698926641309235,65.49670981814506,22.097161985793818,61.91312212777238,4820.119520294571,0.335718122803615,28.548834935384427,25.10991584216469,7933.063074634538,0.2924416143502351,28.548834935384427,21.994417428670346,0.0,0.0,0.0,0.0,5393.978549837043,0.36404026284615,28.548834935384427,25.00616276218235,1477.5545483519873,1.5736625093314407,24.175079086074607,24.175079086074607,24.175079086074607,28.21043049040552,28.21043049040552,28.193907516058193,24.172975127992835,22.299581093684075,20.698926641309235,28.193907516058193,28.193907516058193,21.994417428670346,28.548834935384427,24.172975127992835,28.193907516058193,28.193907516058193,25.10991584216469,28.193907516058193,25.00616276218235,22.623232655034872,22.097161985793818,16.0,5319196.374067154 
 11/02  21:00:00,16.2,84.0,20.428223634033735,71.98917857516125,22.828197259109714,58.691752778978355,22.11389235373945,100.0,22.04346743813499,58.588464470541155,20.387033257222548,66.64232599261146,22.571303299307402,59.6136802867332,2602.739806031146,0.15533059860521403,28.562684177511862,24.553782483628268,9784.926979365075,0.41843470069739297,28.562684177511862,22.967868296702797,0.0,0.0,0.0,0.0,5566.563232215551,0.41843470069739297,28.562684177511862,25.379832312514033,1474.1017755873313,1.779509563481783,24.24773156528942,24.24773156528942,24.24773156528942,28.2831110269329,28.2831110269329,28.278460757271723,24.23334962221631,22.11389235373945,20.387033257222548,28.278460757271723,28.278460757271723,22.967868296702797,28.562684177511862,24.23334962221631,28.278460757271723,28.278460757271723,24.553782483628268,28.278460757271723,25.379832312514033,22.828197259109714,22.571303299307402,16.2,5306766.392114393 
 11/02  22:00:00,15.2,87.0,20.334979457020744,72.4768815688732,22.811978850400457,58.34821610134668,22.21024729372293,100.0,21.723066234290975,59.804794888084835,20.149613889246716,67.53618363450227,22.85050731803022,58.21147451464435,3397.925479356914,0.20598429364367277,28.355363386408822,24.407784140383157,11161.823613399094,0.589950285483935,28.355363386408822,23.828459304404277,0.0,0.0,0.0,0.0,2837.498749613734,0.1962654208723923,28.355363386408822,24.896361051261028,1477.2368119086605,0.7748431969905294,24.180812844239572,24.180812844239572,24.180812844239572,28.216166456303295,28.216166456303295,28.21739410241297,24.160293283354445,22.21024729372293,20.149613889246716,28.21739410241297,28.21739410241297,23.828459304404277,28.355363386408822,24.160293283354445,28.21739410241297,28.21739410241297,24.407784140383157,28.21739410241297,24.896361051261028,22.811978850400457,22.85050731803022,15.2,5318052.522871178 
 11/02  23:00:00,14.2,89.0,20.27464847197344,72.74757716504342,22.778551615007988,57.949824885949866,22.464605378781336,100.0,21.474365956886572,60.72174762630485,19.951893273281176,68.15122215177665,22.878041564467825,57.60049239024902,3922.9376842505108,0.23313320870599075,28.629104741284202,24.6032372682467,10690.56594132045,0.6029743991821809,28.629104741284202,24.387267221571104,0.0,0.0,0.0,0.0,2741.0683756788835,0.1560923921118284,28.629104741284202,24.42774046019627,1464.2801425186915,-0.24769607214813583,24.458955396417092,24.458955396417092,24.458955396417092,28.4944164475174,28.4944164475174,28.4897732384811,24.444380056281222,22.464605378781336,19.951893273281176,28.4897732384811,28.4897732384811,24.387267221571104,28.629104741284202,24.444380056281222,28.4897732384811,28.4897732384811,24.6032372682467,28.4897732384811,24.42774046019627,22.778551615007988,22.878041564467825,14.2,5271408.513067289 
 11/02  24:00:00,13.2,91.0,20.230758258287654,72.94524079300746,22.754683804448778,57.44361742288389,22.714582600531706,100.0,21.22737179038502,61.648152160410575,19.768877598896143,68.64880077870272,22.787855114037153,57.327163069657125,4349.288126059146,0.2605161379327182,28.884553433683546,24.89034757094411,10248.357739893803,0.5882096135903527,28.884553433683546,24.716156617118372,0.0,0.0,0.0,0.0,2801.0755902877213,0.1434742484769292,28.884553433683546,24.213683572639994,1453.0082589823178,-1.2684720606689215,24.704414498397913,24.704414498397913,24.704414498397913,28.73997036117649,28.73997036117649,28.735846043714286,24.689234234652183,22.714582600531706,19.768877598896143,28.735846043714286,28.735846043714286,24.716156617118372,28.884553433683546,24.689234234652183,28.735846043714286,28.735846043714286,24.89034757094411,28.735846043714286,24.213683572639994,22.754683804448778,22.787855114037153,13.2,5230829.732336344 
 11/03  01:00:00,13.0,88.0,20.194432819299873,73.10929361269807,22.78015910975813,56.658039549986036,22.928748718692844,100.0,20.962754603180343,62.65834659726386,19.615774706154077,68.9461904824652,22.697806601390337,56.94082683454713,5063.748229724733,0.32764810861670596,29.028833137181543,25.331331813647214,7175.045744197041,0.38120789739118127,29.028833137181543,24.525784020131255,0.0,0.0,0.0,0.0,5005.964049926681,0.2833439939921127,29.028833137181543,24.801975565426247,1444.7262317774582,-1.486837801441098,24.88691347048075,24.88691347048075,24.88691347048075,28.922539832391934,28.922539832391934,28.91947340006765,24.870667538067757,22.928748718692844,19.615774706154077,28.91947340006765,28.91947340006765,24.525784020131255,29.028833137181543,24.870667538067757,28.91947340006765,28.91947340006765,25.331331813647214,28.91947340006765,24.801975565426247,22.78015910975813,22.697806601390337,13.0,5201014.4343988495 
