Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/03  02:00:00,13.0,88.0,20.15234699922608,73.29987974446895,22.86401385612061,55.538837587338854,23.01422689301594,100.0,20.722570965138306,63.59141559318843,19.487730965384877,69.03971793799866,22.73172435004432,55.98548223727108,6051.677300807531,0.3676579075396013,29.931218084785293,25.993387780003655,3074.1495140746206,0.11915934731743189,29.931218084785293,23.759273520619086,0.0,0.0,0.0,0.0,7798.99694280025,0.5053827451429669,29.931218084785293,26.239372853076855,1402.2973098543835,-1.5270411698682658,25.85321178674323,25.85321178674323,25.85321178674323,29.888717031032364,29.888717031032364,29.872489142693887,25.850373281427856,23.01422689301594,19.487730965384877,29.872489142693887,29.872489142693887,23.759273520619086,29.931218084785293,25.850373281427856,29.872489142693887,29.872489142693887,25.993387780003655,29.872489142693887,26.239372853076855,22.86401385612061,22.73172435004432,13.0,5048270.3154757805 
 11/03  03:00:00,12.8,93.0,20.107154463083045,73.50515884096419,23.03376130930111,54.24422828024854,22.921307952024847,100.0,20.516226554233103,64.40552272166093,19.40101915103655,68.9813990093747,22.99644548422159,54.366572385706704,6693.055556784227,0.31671805547511117,31.764159503240027,26.708528996341638,0.0,0.0,29.931218084785293,29.931218084785293,0.0,0.0,0.0,0.0,9416.09406317946,0.5768521402235285,31.764159503240027,27.85907893748629,1321.5176083773897,-1.7940048347668966,27.86520299254789,27.86520299254789,27.86520299254789,31.900319709895136,31.900319709895136,31.866532881040243,27.87999950984569,22.921307952024847,19.40101915103655,31.866532881040243,31.866532881040243,31.764159503240027,31.764159503240027,27.87999950984569,31.866532881040243,31.866532881040243,26.708528996341638,31.866532881040243,27.85907893748629,23.03376130930111,22.99644548422159,12.8,4757463.390158603 
 11/03  04:00:00,14.0,88.0,20.061363072663706,73.71382843894246,23.163322367426545,53.27410892305906,22.715258164063705,100.0,20.3320009924471,65.14232793526787,19.341383029077477,68.87150037647282,23.376724285557074,52.59184056381004,0.0,0.0,31.764159503240027,31.764159503240027,14298.818837580751,0.48642008698355826,31.296661361879863,24.098585303640924,0.0,0.0,0.0,0.0,1968.6797996317034,0.10730359454270795,31.59275484295018,29.398159076484166,1339.1365054616872,-0.571930604607938,27.4088789121831,27.4088789121831,27.4088789121831,31.444083748754707,31.444083748754707,31.458320067808963,27.374321021769475,22.715258164063705,19.341383029077477,31.458320067808963,31.458320067808963,24.098585303640924,31.296661361879863,27.374321021769475,31.458320067808963,31.458320067808963,31.296661361879863,31.458320067808963,29.102065595413855,23.163322367426545,23.376724285557074,14.0,4820891.419662073 
 11/03  05:00:00,15.0,82.0,20.017588600970367,73.91390947006118,23.046460036439555,53.0479527615589,22.81708943295912,100.0,20.18989508442198,65.71706889655194,19.31298499065589,68.54426191655145,23.564008294417402,51.41449086586346,0.0,0.0,31.764159503240027,31.764159503240027,16507.309638904622,0.7254919777076672,31.16262898489671,25.71926467510526,0.0,0.0,0.0,0.0,0.0,0.0,31.59275484295018,31.59275484295018,1347.1653698284656,0.43426098605639396,27.198207640451592,27.198207640451592,27.198207640451592,31.23345315432875,31.23345315432875,31.230417509452714,27.18246657964179,22.81708943295912,19.31298499065589,31.230417509452714,31.230417509452714,25.71926467510526,31.16262898489671,27.18246657964179,31.230417509452714,31.230417509452714,31.16262898489671,31.230417509452714,31.16262898489671,23.046460036439555,23.564008294417402,15.0,4849795.331382476 
 11/03  06:00:00,14.0,89.0,19.98837088707847,74.04780259060263,22.714743191087344,53.73469318560939,23.165928256102013,99.59088881182561,20.099431249409335,66.08595470504315,19.260878355004905,68.44275613687415,23.349153588917808,51.70909775675265,8070.295399742206,0.33030836768816246,32.7847509589532,29.86219000042051,7747.931693614535,0.258903252135946,33.73392954973701,30.154267725843454,0.0,0.0,0.0,0.0,0.0,0.0,31.59275484295018,31.59275484295018,1249.266282069152,-0.6542898609130088,29.929040292598888,29.929040292598888,29.929040292598888,33.96375854485084,33.96375854485084,33.91778833545274,29.955621816841845,23.165928256102013,19.260878355004905,33.91778833545274,33.91778833545274,30.189974158308125,33.76963598220169,29.955621816841845,33.91778833545274,33.91778833545274,30.847075023669007,33.91778833545274,33.76963598220169,22.714743191087344,23.349153588917808,14.0,4497358.615448948 
 11/03  07:00:00,15.0,82.0,19.981797836818643,74.1515226332526,23.25452748851964,51.56908564591079,23.603334950400424,99.77517669285018,20.051375805326643,66.34867239492202,19.375722976082145,67.57578054980956,23.038942985743603,52.242997805561146,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,31.59275484295018,31.59275484295018,0.0,15.0,29.932890688454453,29.932890688454453,29.932890688454453,29.932890688454453,29.932890688454453,33.97043083193915,33.97043083193915,23.603334950400424,19.375722976082145,33.97043083193915,33.97043083193915,30.20725299231468,30.20725299231468,33.97043083193915,33.97043083193915,33.97043083193915,30.20725299231468,33.97043083193915,30.20725299231468,23.25452748851964,23.038942985743603,15.0,0.0 
 11/03  08:00:00,15.0,77.0,20.036352747015947,73.90140402551074,25.08911815287547,45.54366989034654,23.856995751233015,99.11086462008002,20.11660563256059,66.08130623753766,19.771995564673997,65.39271182852579,22.93374414715927,51.83062281201086,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,11886.347721278722,0.2985830894376075,35.832527060504745,27.678430914535916,967.2108144359638,2.7024463390369613,32.61673401711497,32.61673401711497,32.61673401711497,35.978987815531994,35.978987815531994,36.5639398629828,33.36282790302363,23.856995751233015,19.771995564673997,36.5639398629828,36.5639398629828,35.623694134011544,35.623694134011544,33.36282790302363,36.5639398629828,36.5639398629828,35.623694134011544,36.5639398629828,27.469597988042715,25.08911815287547,22.93374414715927,15.0,3481958.9319694694 
 11/03  09:00:00,15.6,72.0,20.13377565171315,73.52998107441834,26.99704742636485,40.118786769312074,23.96804391556037,99.46863869073891,20.333270594087015,65.26660443786089,20.218995728460012,63.13077912136019,23.58578035520938,49.141664520335304,0.0,0.0,35.017223641123415,35.017223641123415,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,2052.5392959759115,0.04939487596707256,39.756403585067744,38.336250179993094,146.85840739856374,13.597039018774751,36.29333498775365,36.29333498775365,36.29333498775365,36.838162049378674,36.838162049378674,39.98656414277562,39.47016483214995,23.96804391556037,20.218995728460012,39.98656414277562,39.98656414277562,37.185355530240756,37.185355530240756,39.47016483214995,39.98656414277562,39.98656414277562,37.185355530240756,39.98656414277562,35.765202125166105,26.99704742636485,23.58578035520938,15.599999999999996,528690.2666348295 
 11/03  10:00:00,16.0,77.0,20.2684373934281,72.99243872241658,28.07324304170216,37.53747191539195,24.143434214278898,99.59523765828715,20.72434239317376,63.774053344235725,20.664657276129965,61.20875544076307,24.690070687349312,45.840791815758536,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,16.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193814,39.99983974193814,24.143434214278898,20.664657276129965,39.99983974193814,39.99983974193814,36.559006915271176,36.559006915271176,39.99983974193814,39.99983974193814,39.99983974193814,36.559006915271176,39.99983974193814,36.559006915271176,28.07324304170216,24.690070687349312,16.0,0.0 
 11/03  11:00:00,16.0,68.0,20.411184539704273,72.35149475462885,28.23904839721812,36.577480676229115,24.658920759138994,97.57950899828197,21.22738502891159,61.83190341597785,21.032778640974378,59.25588222999925,25.040010208967228,44.17462013533918,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,16.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193814,39.99983974193814,24.658920759138994,21.032778640974378,39.99983974193814,39.99983974193814,36.43509802898383,36.43509802898383,39.99983974193814,39.99983974193814,39.99983974193814,36.43509802898383,39.99983974193814,36.43509802898383,28.23904839721812,25.040010208967228,16.0,0.0 
 11/03  12:00:00,16.0,69.0,20.564289411626877,71.74212272051133,27.53829345565307,37.582282749308675,25.149978638452307,95.89982152403813,21.80256147295383,59.75158650243387,21.30267227599921,57.798526196786334,24.997851752226214,43.68338733690168,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,16.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193813,39.99983974193813,25.149978638452307,21.30267227599921,39.99983974193813,39.99983974193813,36.49705251422468,36.49705251422468,39.99983974193813,39.99983974193813,39.99983974193813,36.49705251422468,39.99983974193813,36.49705251422468,27.53829345565307,24.997851752226214,16.0,0.0 
 11/03  13:00:00,16.0,67.0,20.711562612727196,71.09380604090428,26.4652382597659,39.47148065975647,25.550410887449814,95.00985942973014,22.37589917840135,57.69949329524592,21.515441044079495,56.55092529087528,24.760319904004767,43.69279605134004,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,16.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193814,39.99983974193814,25.550410887449814,21.515441044079495,39.99983974193814,39.99983974193814,36.559006915271176,36.559006915271176,39.99983974193814,39.99983974193814,39.99983974193814,36.559006915271176,39.99983974193814,36.559006915271176,26.4652382597659,24.760319904004767,16.0,0.0 
 11/03  14:00:00,16.0,63.0,20.849978083941238,70.42072574108438,25.743658404124396,40.47085953596916,25.75739587424126,95.4887227278623,22.956067067993274,55.64818093672573,21.679842968123427,55.38216822071988,24.916847303316406,42.53204286180473,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,16.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193813,39.99983974193813,25.75739587424126,21.679842968123427,39.99983974193813,39.99983974193813,36.49705251422468,36.49705251422468,39.99983974193813,39.99983974193813,39.99983974193813,36.49705251422468,39.99983974193813,36.49705251422468,25.743658404124396,24.916847303316406,16.0,0.0 
 11/03  15:00:00,15.9,64.0,20.996739304281366,69.78796077726508,25.082746378110414,40.97887530102979,25.718416939423946,98.32283290402484,23.600432112518487,53.524641433004135,21.829697520837676,53.95552561394554,25.854191481639038,39.165459209259936,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,15.899999999999999,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193813,39.99983974193813,25.718416939423946,21.829697520837676,39.99983974193813,39.99983974193813,36.49705251422468,36.49705251422468,39.99983974193813,39.99983974193813,39.99983974193813,36.49705251422468,39.99983974193813,36.49705251422468,25.082746378110414,25.854191481639038,15.899999999999999,0.0 
 11/03  16:00:00,16.0,59.0,21.118468154060263,69.33655560526405,24.558289430344786,41.50947182572479,25.45672828485797,99.98483371795952,24.17033439398294,51.77258016622448,21.944836427968042,53.001862618451916,27.03564098471345,35.859102061392385,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,16.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193814,39.99983974193814,25.45672828485797,21.944836427968042,39.99983974193814,39.99983974193814,36.559006915271176,36.559006915271176,39.99983974193814,39.99983974193814,39.99983974193814,36.559006915271176,39.99983974193814,36.559006915271176,24.558289430344786,27.03564098471345,16.0,0.0 
 11/03  17:00:00,15.0,72.0,21.205747381704995,68.96594705467567,24.081388118499774,42.44136704902657,24.90246409900313,99.99999999999999,24.533903362447624,50.65670718016203,21.94412520107165,52.67787294819796,27.78239303464241,34.098121209470335,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,15.0,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193813,39.99983974193813,24.90246409900313,21.94412520107165,39.99983974193813,39.99983974193813,36.49705251422468,36.49705251422468,39.99983974193813,39.99983974193813,39.99983974193813,36.49705251422468,39.99983974193813,36.49705251422468,24.081388118499774,27.78239303464241,15.0,0.0 
 11/03  18:00:00,15.2,69.0,21.257812067543256,68.81393367150486,23.547028909664263,43.5045174235914,24.309588201362427,99.99999999999999,24.625728191509992,50.42894705992968,21.850556294038633,52.52215682644333,27.827257499225002,33.75228715682056,0.0,0.0,35.01722364112342,35.01722364112342,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,0.0,15.2,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,36.31118905760845,39.99983974193813,39.99983974193813,24.309588201362427,21.850556294038633,39.99983974193813,39.99983974193813,36.49705251422468,36.49705251422468,39.99983974193813,39.99983974193813,39.99983974193813,36.49705251422468,39.99983974193813,36.49705251422468,23.547028909664263,27.827257499225002,15.2,0.0 
 11/03  19:00:00,14.0,77.0,21.208245373944845,69.02356670537685,22.866380523435687,45.219562943952575,23.613326098767168,100.0,24.37653858782737,51.18680153282135,21.4969891139622,53.45568994134116,26.334301464166366,36.75633054630582,10603.135047949203,0.31976922726271156,35.09428168968595,30.234578292707763,0.0,0.0,33.73392954973701,33.73392954973701,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,729.5305408494194,5.1682938095227,33.18026397922656,33.18026397922656,33.18026397922656,35.60110102306985,35.60110102306985,37.182974291691494,34.530751654568164,23.613326098767168,21.4969891139622,37.182974291691494,37.182974291691494,35.73577599264579,35.73577599264579,34.530751654568164,37.182974291691494,37.182974291691494,30.876072595667605,37.182974291691494,35.73577599264579,22.866380523435687,26.334301464166366,14.000000000000002,2626309.94705791 
 11/03  20:00:00,14.0,77.0,21.033403654975142,69.83808361561373,22.68248328240938,45.67373531824423,22.792291310447908,99.99999999999997,23.82572414283392,52.96080892541988,21.003100937816164,54.93957401531554,24.79254671737366,40.23049872593981,9877.04122548957,0.5170068906762105,31.80030283139305,27.227530796867093,7490.282619644174,0.270763392644758,31.08071862491428,26.184014306659098,0.0,0.0,0.0,0.0,0.0,0.0,39.75640358506774,39.75640358506774,1342.4041582812424,-0.5997015589548905,27.72345876336625,27.72345876336625,27.72345876336625,31.758585032679505,31.758585032679505,31.85118391792225,27.612645369642966,22.792291310447908,21.003100937816164,31.85118391792225,31.85118391792225,26.90359851313787,31.80030283139305,27.612645369642966,31.85118391792225,31.85118391792225,27.227530796867093,31.85118391792225,31.80030283139305,22.68248328240938,24.79254671737366,13.999999999999996,4832654.969812472 
 11/03  21:00:00,13.6,75.0,20.83742766708614,70.75462422631277,23.35074497413551,43.72769830305181,22.498973797583616,100.0,23.30700726830316,54.695527849171974,20.609089956279202,56.12576163334281,23.59019225652188,43.10040661912959,1395.3392477504538,0.14995470654555187,29.445766381075543,28.889228214551178,15418.06975413539,0.7915525761295433,28.711818711877818,23.779504188324886,0.0,0.0,0.0,0.0,0.0,0.0,39.756403585067744,39.756403585067744,1454.648645710167,-0.9038599836717496,24.677882737365255,24.677882737365255,24.677882737365255,28.713356948610453,28.713356948610453,28.71432049005825,24.657599166477844,22.498973797583616,20.609089956279202,28.71432049005825,28.71432049005825,23.779504188324886,28.711818711877818,24.657599166477844,28.71432049005825,28.71432049005825,28.155280545353452,28.71432049005825,28.711818711877818,23.35074497413551,23.59019225652188,13.6,5236735.124556601 
 11/03  22:00:00,13.0,77.0,20.662387156317177,71.59176626762442,23.674466606841726,42.540158578820005,22.539087010627014,100.0,22.757459661638656,56.60098415728936,20.280328029629953,56.89023667361094,22.268897894645207,46.3233028907178,0.0,0.0,29.445766381075543,29.445766381075543,9241.329022110764,0.5329796805984199,28.458203408837733,24.283738225914487,0.0,0.0,0.0,0.0,8381.232906539384,0.45922031940158015,28.458203408837733,24.06340161544426,1475.215294485959,-1.4870000475270326,24.22403484231635,24.22403484231635,24.22403484231635,28.259405148130405,28.259405148130405,28.255449807921927,24.208823536468728,22.539087010627014,20.280328029629953,28.255449807921927,28.255449807921927,24.283738225914487,28.458203408837733,24.208823536468728,28.255449807921927,28.255449807921927,28.458203408837733,28.255449807921927,24.06340161544426,23.674466606841726,22.268897894645207,13.0,5310775.060149453 
 11/03  23:00:00,13.0,77.0,20.543464814466965,72.11849587232093,23.563241909344356,42.60431033493377,22.806890904384062,100.0,22.259540722165475,58.33925179703241,20.041385840454026,57.475777448917015,22.37375964818477,45.787433460490575,0.0,0.0,29.445766381075543,29.445766381075543,8922.573858927562,0.40260732800957977,29.734649498808064,24.366109885002686,0.0,0.0,0.0,0.0,8647.566298161944,0.5895926719904203,29.734649498808064,26.216063217430786,1417.9335216321506,-1.5413862454412373,25.492719573678592,25.492719573678592,25.492719573678592,29.528294436580175,29.528294436580175,29.503820105625138,25.4981684098923,22.806890904384062,20.041385840454026,29.503820105625138,29.503820105625138,24.366109885002686,29.734649498808064,25.4981684098923,29.503820105625138,29.503820105625138,29.734649498808064,29.503820105625138,26.216063217430786,23.563241909344356,22.37375964818477,13.0,5104560.677875742 
 11/03  24:00:00,12.6,78.0,20.45150128010887,72.60032476891918,23.175866822434617,43.43209927253395,23.028926914031686,100.0,21.804009409898264,60.04170522194952,19.857021980565598,57.93443914516024,23.00881957652315,43.8755477516775,0.0,0.0,29.445766381075543,29.445766381075543,3037.047076828551,0.09007903871510545,32.17593513304885,28.14299752244366,0.0,0.0,0.0,0.0,10671.992889218734,0.41874030406080787,34.4404490680034,28.154349561636206,1223.529075716473,-2.128722582210263,31.02048597687945,31.02048597687945,31.02048597687945,35.055337209732144,35.055337209732144,34.92418162961068,31.134991868824137,23.028926914031686,19.857021980565598,34.92418162961068,34.92418162961068,30.407511457398208,34.4404490680034,31.134991868824137,34.92418162961068,34.92418162961068,34.4404490680034,34.92418162961068,28.154349561636206,23.175866822434617,23.00881957652315,12.6,4404704.672579303 
 11/04  01:00:00,12.6,78.0,20.376644903309632,72.93666636215426,22.749621965574775,44.37889746287183,23.02115947444633,100.0,21.44038687547407,61.39216836410844,19.703838396825105,58.27569162357631,23.454779923554394,42.52717533078531,16807.81361922251,0.6284652171586769,34.14809654756324,27.707691488638133,0.0,0.0,32.17593513304885,32.17593513304885,0.0,0.0,0.0,0.0,0.0,0.0,36.704963002957946,36.704963002957946,1241.5207160498821,-2.1116372130117718,30.171453006783455,30.171453006783455,30.171453006783455,34.20615756488388,34.20615756488388,34.26020786630407,30.09547808064508,23.02115947444633,19.703838396825105,34.26020786630407,34.26020786630407,34.14809654756324,34.14809654756324,30.09547808064508,34.26020786630407,34.26020786630407,27.707691488638133,34.26020786630407,34.14809654756324,22.749621965574775,23.454779923554394,12.6,4469474.577779576 
 11/04  02:00:00,11.1,85.0,20.312360654771894,73.22688920868023,23.337751682170122,42.63138005022431,22.81190732902394,100.0,21.10055174375092,62.685357942169624,19.544435506820818,58.62787960518943,23.459599206943505,42.318984111982445,0.0,0.0,36.75237428025139,36.75237428025139,16809.942421521835,0.5129650239192527,32.4601429600366,24.61695810359085,0.0,0.0,0.0,0.0,0.0,0.0,36.704963002957946,36.704963002957946,1299.731117408132,-3.5588395175464536,28.456488112937627,28.456488112937627,28.456488112937627,32.491490665986305,32.491490665986305,32.52155010109603,28.40701120663715,22.81190732902394,19.544435506820818,32.52155010109603,32.52155010109603,24.61695810359085,32.4601429600366,28.40701120663715,32.52155010109603,32.52155010109603,32.4601429600366,32.52155010109603,32.4601429600366,23.337751682170122,23.459599206943505,11.1,4679032.022669275 
 11/04  03:00:00,9.6,93.0,20.249957488100836,73.50989325254777,24.139668938552376,40.46535503840011,22.998229627053302,99.99999999999999,20.80117486394229,63.850072940013575,19.401146019023994,58.96852203575913,23.096155595666417,43.090771363817865,0.0,0.0,36.75237428025139,36.75237428025139,9980.437989330683,0.2874475081724853,34.94491191420305,29.205798898607373,0.0,0.0,0.0,0.0,0.0,0.0,36.704963002957946,36.704963002957946,815.5299463368917,-0.22224736862787298,31.362423494069372,31.362423494069372,31.362423494069372,34.05226360414048,34.05226360414048,35.28562316791587,32.70971978661399,22.998229627053302,19.401146019023994,35.28562316791587,35.28562316791587,28.207321604347378,33.946434619943055,32.70971978661399,35.28562316791587,35.28562316791587,33.946434619943055,35.28562316791587,33.946434619943055,24.139668938552376,23.096155595666417,9.6,2935907.8068128102 
 11/04  04:00:00,9.0,95.0,20.19033651436142,73.85402919361071,24.352606775104505,39.83361447957378,23.28040017100774,100.0,20.522884223118858,65.01845563288171,19.27937992040345,59.30038713429838,22.631937464025903,44.19083031818833,0.0,0.0,36.75237428025139,36.75237428025139,6741.706483514659,0.12533047301089514,39.19861286361945,32.76423021793995,0.0,0.0,0.0,0.0,9508.555258591547,0.3829227793151926,35.64789150132364,32.677613800194024,1170.7238499676341,-5.787053767268685,33.03580994179842,33.03580994179842,33.03580994179842,37.07051449989885,37.07051449989885,37.10466576975398,32.97653216805713,23.28040017100774,19.27937992040345,37.10466576975398,37.10466576975398,30.460333785974882,36.89471643165439,32.97653216805713,37.10466576975398,37.10466576975398,36.89471643165439,37.10466576975398,33.924438730524784,24.352606775104505,22.631937464025903,9.0,4214605.859883483 
 11/04  05:00:00,8.0,100.0,20.132771319318977,74.11751785085069,23.992967750751276,40.39368927150131,23.466136300666484,100.0,20.24559551990672,66.14151028400889,19.14412763203387,59.472275551952215,22.84881555271494,43.28439106341555,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,15198.79175676692,0.5499216859788648,36.143839544545706,29.508655983772275,1175.8144898004393,-6.785232058388691,32.44999660297259,32.44999660297259,32.44999660297259,36.48470116107302,36.48470116107302,36.44004577197327,32.47918062199118,23.466136300666484,19.14412763203387,36.44004577197327,36.44004577197327,36.143839544545706,36.143839544545706,32.47918062199118,36.44004577197327,36.44004577197327,36.143839544545706,36.44004577197327,29.508655983772275,23.992967750751276,22.84881555271494,8.0,4232932.163281582 
 11/04  06:00:00,8.6,95.0,20.071779230326477,74.47101105577465,23.43035747140101,41.63291445665633,23.351745763573987,99.99999999999999,19.98546385648823,67.28104971467582,19.052078035709883,59.676141350353674,23.591803954283538,41.23387987148451,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,4822.769513649235,0.15700560761866944,39.42563285113403,36.97609696423093,367.473487001101,3.647644240276671,35.90523996325996,35.90523996325996,35.90523996325996,37.25014148262677,37.25014148262677,39.78859555013844,38.53745952401501,23.351745763573987,19.052078035709883,39.78859555013844,39.78859555013844,37.30377277788741,37.30377277788741,38.53745952401501,39.78859555013844,39.78859555013844,37.30377277788741,39.78859555013844,34.85423689098432,23.43035747140101,23.591803954283538,8.599999999999998,1322904.5532039637 
 11/04  07:00:00,11.0,94.0,20.022995564797917,74.6963037085876,23.202850976934172,42.183105625583416,23.1568158107344,100.0,19.78777475746351,68.11073165407599,19.19072563643858,59.13699743093774,24.579052104910538,38.83788680138545,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,11.0,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,23.1568158107344,19.19072563643858,39.83763703741711,39.83763703741711,36.21715068058269,36.21715068058269,39.83763703741711,39.83763703741711,39.83763703741711,36.21715068058269,39.83763703741711,36.21715068058269,23.202850976934172,24.579052104910538,11.0,0.0 
 11/04  08:00:00,14.0,72.0,20.030789366598736,74.73358697045282,23.998459307334993,40.15715381231365,23.07414638390467,99.99999999999999,19.778631361641835,68.21628824671012,19.532891797037898,57.77796210339717,24.963991366234183,37.903727121885574,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,13.999999999999998,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,23.07414638390467,19.532891797037898,39.83763703741711,39.83763703741711,36.15196150254524,36.15196150254524,39.83763703741711,39.83763703741711,39.83763703741711,36.15196150254524,39.83763703741711,36.15196150254524,23.998459307334993,24.963991366234183,13.999999999999998,0.0 
 11/04  09:00:00,14.4,66.0,20.07531491207928,74.52784568261103,25.264773713391307,37.124043620949685,23.197631857141907,100.0,19.984970087159837,67.34921009189176,20.03651162384545,55.86850787689044,24.998517828177036,37.715835832604014,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,14.400000000000002,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,23.197631857141907,20.03651162384545,39.83763703741711,39.83763703741711,36.282337840693174,36.282337840693174,39.83763703741711,39.83763703741711,39.83763703741711,36.282337840693174,39.83763703741711,36.282337840693174,25.264773713391307,24.998517828177036,14.400000000000002,0.0 
 11/04  10:00:00,15.0,67.0,20.161827952910865,74.12992146117178,26.33307335601979,34.790128835624216,23.59023168894169,99.76801015635115,20.43451676008723,65.5027503051054,20.548345883978474,54.03048528432763,24.863421857016675,37.96107537181097,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,15.0,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,23.59023168894169,20.548345883978474,39.83763703741711,39.83763703741711,36.21715068058269,36.21715068058269,39.83763703741711,39.83763703741711,39.83763703741711,36.21715068058269,39.83763703741711,36.21715068058269,26.33307335601979,24.863421857016675,15.0,0.0 
 11/04  11:00:00,15.0,63.0,20.290481637223095,73.54254456976317,26.71405403100563,33.82426921925993,24.120012330550185,99.40262646029805,21.038623721090644,63.110203872496086,20.92468533226039,52.55244532296048,24.58983268379524,38.37029809641672,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,15.0,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,24.120012330550185,20.92468533226039,39.83763703741711,39.83763703741711,36.08677223591747,36.08677223591747,39.83763703741711,39.83763703741711,39.83763703741711,36.08677223591747,39.83763703741711,36.08677223591747,26.71405403100563,24.58983268379524,15.0,0.0 
 11/04  12:00:00,15.6,65.0,20.44507351088822,72.91518466068895,26.218379039263056,34.754677696156776,24.628585515781246,98.8108468364862,21.770008906702287,60.40368849955457,21.201352066437593,51.489655621668604,24.221161377852013,39.14550435880486,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,15.599999999999998,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,24.628585515781246,21.201352066437593,39.83763703741711,39.83763703741711,36.15196150254524,36.15196150254524,39.83763703741711,39.83763703741711,39.83763703741711,36.15196150254524,39.83763703741711,36.15196150254524,26.218379039263056,24.221161377852013,15.599999999999998,0.0 
 11/04  13:00:00,16.0,68.0,20.600922052676616,72.14666613940955,25.32903007388829,36.66161034372114,25.103157602465757,99.39346644284903,22.45889312591431,57.8635247346386,21.42559617425483,50.477120885005625,24.007405839444726,39.675718091327006,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,16.0,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,25.103157602465757,21.42559617425483,39.83763703741711,39.83763703741711,36.15196150254524,36.15196150254524,39.83763703741711,39.83763703741711,39.83763703741711,36.15196150254524,39.83763703741711,36.15196150254524,25.32903007388829,24.007405839444726,16.0,0.0 
 11/04  14:00:00,15.8,67.0,20.774064305672276,71.38109233012732,24.631364286730708,38.392114073196126,25.353860494831178,99.99999999999999,23.234113374314774,55.209128480193776,21.608303279079813,49.73250749615463,24.31954037325381,39.11685938148358,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,15.8,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,25.353860494831178,21.608303279079813,39.83763703741711,39.83763703741711,36.15196150254524,36.15196150254524,39.83763703741711,39.83763703741711,39.83763703741711,36.15196150254524,39.83763703741711,36.15196150254524,24.631364286730708,24.31954037325381,15.8,0.0 
 11/04  15:00:00,15.6,69.0,20.92988397417931,70.69997812473349,24.159290867906982,39.598823844365214,25.410968707858473,100.0,23.99906717157559,52.7222041704624,21.786305804941243,49.09080438977797,25.320438350875662,36.949705252828025,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,15.6,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,25.410968707858473,21.786305804941243,39.83763703741711,39.83763703741711,36.21715068058269,36.21715068058269,39.83763703741711,39.83763703741711,39.83763703741711,36.21715068058269,39.83763703741711,36.21715068058269,24.159290867906982,25.320438350875662,15.6,0.0 
 11/04  16:00:00,15.8,71.0,21.070024489936372,70.02470145830166,23.78855021684701,40.76649682995368,25.148706168820333,100.0,24.547698401677735,50.965846434061035,21.913743654428437,48.57827448874654,26.510026107679224,34.67295116295573,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,15.8,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,25.148706168820333,21.913743654428437,39.83763703741711,39.83763703741711,36.21715068058269,36.21715068058269,39.83763703741711,39.83763703741711,39.83763703741711,36.21715068058269,39.83763703741711,36.21715068058269,23.78855021684701,26.510026107679224,15.8,0.0 
 11/04  17:00:00,16.0,68.0,21.170766406299926,69.59274027278983,23.463770151741286,41.736628722198134,24.71338860657454,99.99999999999999,24.917059446789033,49.85325499365822,21.987204833385086,48.28072227126192,27.13022841704153,33.562824621949446,0.0,0.0,36.75237428025139,36.75237428025139,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,0.0,16.0,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,35.95639370172158,39.83763703741711,39.83763703741711,24.71338860657454,21.987204833385086,39.83763703741711,39.83763703741711,36.15196150254524,36.15196150254524,39.83763703741711,39.83763703741711,39.83763703741711,36.15196150254524,39.83763703741711,36.15196150254524,23.463770151741286,27.13022841704153,16.0,0.0 
 11/04  18:00:00,14.0,87.0,21.198828004023643,69.47289832534415,22.884152829167704,43.9996864985142,24.032722684997673,100.0,24.88264301245411,49.95547309803021,21.75068535405969,49.19980898880173,26.14265628006566,36.21985786806124,8908.792932613025,0.2551415329686521,35.96289093103822,31.75848609142505,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,607.1634157891684,6.652329310689342,33.526303203189634,33.526303203189634,33.526303203189634,35.54365548223985,35.54365548223985,37.579511323806074,35.35747738393445,24.032722684997673,21.75068535405969,37.579511323806074,37.579511323806074,35.69527913120387,35.69527913120387,35.35747738393445,37.579511323806074,37.579511323806074,31.4908742915907,37.579511323806074,35.69527913120387,22.884152829167704,26.14265628006566,14.0,2185788.2968410063 
 11/04  19:00:00,13.0,86.0,21.10501234425757,69.8743391958834,22.663927105089265,44.8793488542461,23.220120561264153,99.99999999999997,24.42797122874892,51.33248255140835,21.249113050912527,50.76561898834858,24.54315553860831,40.09690245143062,16364.770975631785,0.6766746812119582,34.64117683871398,28.647959066192502,0.0,0.0,39.19861286361945,39.19861286361945,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113404,39.42563285113404,1225.417305836259,-1.7020937186387037,30.71987471363602,30.71987471363602,30.71987471363602,34.75459163662394,34.75459163662394,34.76151129224246,30.695382664337625,23.220120561264153,21.249113050912527,34.76151129224246,34.76151129224246,34.64117683871398,34.64117683871398,30.695382664337625,34.76151129224246,34.76151129224246,28.647959066192502,34.76151129224246,34.64117683871398,22.663927105089265,24.54315553860831,12.999999999999998,4411502.301010532 
 11/04  20:00:00,12.0,76.0,20.91650631246231,70.68901038025848,23.648022774021353,41.75534602070117,22.434849763331396,100.0,23.655159558872015,53.772791820436794,20.726372890394146,52.044793000601885,23.33264893973779,42.56447694427872,2903.215884594704,0.14873806108287055,36.206241490460656,35.272318794909644,14775.713404006106,0.6915561082466681,30.924225738989286,26.479253679013702,0.0,0.0,0.0,0.0,0.0,0.0,39.42563285113403,39.42563285113403,1404.6729073360298,-2.569053878204618,26.1926722834029,26.1926722834029,26.1926722834029,30.227669563856892,30.227669563856892,30.33842920353075,26.062805003041785,22.434849763331396,20.726372890394146,30.33842920353075,30.33842920353075,25.88077940438194,30.325751464357527,26.062805003041785,30.33842920353075,30.33842920353075,29.391828768806516,30.33842920353075,30.325751464357527,23.648022774021353,23.33264893973779,12.000000000000002,5056822.4664097065 
 11/04  21:00:00,14.0,67.0,20.731468900886533,71.56886969179196,24.67676384448698,38.797952749373096,22.3692807120715,100.0,23.078531774572703,55.729619619721845,20.390214315343506,52.80084717771036,22.242665621305605,44.94744801376517,0.0,0.0,36.206241490460656,36.206241490460656,11346.820580616917,0.6484685161371115,28.206540692265143,23.947341904042858,0.0,0.0,0.0,0.0,6090.99100592419,0.34148148386288857,30.933386908607098,27.714046371924276,1485.4714768495455,-0.4915845267147354,24.00905703747486,24.00905703747486,24.00905703747486,28.044344323167255,28.044344323167255,28.03253740804184,24.00165759609037,22.3692807120715,20.390214315343506,28.03253740804184,28.03253740804184,23.947341904042858,28.206540692265143,24.00165759609037,28.03253740804184,28.03253740804184,28.206540692265143,28.03253740804184,24.987200155582318,24.67676384448698,22.242665621305605,14.0,5347697.316658365 
 11/04  22:00:00,14.0,72.0,20.601898329777114,72.1422870079258,24.888078183852727,38.07767507600244,22.527304347274576,100.0,22.560851066619684,57.50588398822674,20.16742379784945,53.29930177381681,22.119013602913835,45.01319725707847,0.0,0.0,36.206241490460656,36.206241490460656,9913.428703082052,0.49610000000000004,29.08853581852855,24.307771743936545,0.0,0.0,0.0,0.0,8015.6299012314885,0.49610000000000004,29.08853581852855,25.22298771905684,1450.096868092157,-0.5119767837323561,24.76838200718293,24.76838200718293,24.76838200718293,28.80396257254574,28.80396257254574,28.78767979319055,24.765379731496694,22.527304347274576,20.16742379784945,28.78767979319055,28.78767979319055,24.307771743936545,29.08853581852855,24.765379731496694,28.78767979319055,28.78767979319055,29.08853581852855,28.78767979319055,25.22298771905684,24.888078183852727,22.119013602913835,14.0,5220348.725131765 
 11/04  23:00:00,14.0,72.0,20.510838211531393,72.61972684398602,24.555486015241154,38.674865800751284,22.911274004293553,99.79219965635758,22.099477842369318,59.201046807256006,20.002779821674157,53.63091198196885,22.623698832813993,43.465546701757106,0.0,0.0,36.206241490460656,36.206241490460656,6530.622688349783,0.2368497888624001,30.70637048983614,24.102858257434065,0.0,0.0,0.0,0.0,10462.316761758157,0.7553502111376,30.70637048983614,27.393303383882255,1371.306426641131,-0.5869778901005533,26.595990402252262,26.595990402252262,26.595990402252262,30.631352202903308,30.631352202903308,30.599036018770335,26.609115380821244,22.911274004293553,20.002779821674157,30.599036018770335,30.599036018770335,24.102858257434065,30.70637048983614,26.609115380821244,30.599036018770335,30.599036018770335,30.70637048983614,30.599036018770335,27.393303383882255,24.555486015241154,22.623698832813993,14.0,4936703.135908073 
 11/04  24:00:00,14.0,72.0,20.448820298238104,72.89820492630056,23.985848971740936,39.82175832974251,23.012676179042185,100.0,21.742567224709113,60.50472578486061,19.862276314752826,53.82210800357722,23.19201321689907,41.78671798011139,0.0,0.0,36.206241490460656,36.206241490460656,0.0,0.0,32.47759418966866,32.47759418966866,0.0,0.0,0.0,0.0,0.0,0.0,32.47759418966866,32.47759418966866,0.0,14.0,26.72905331713381,26.72905331713381,26.72905331713381,26.72905331713381,26.72905331713381,30.75762900506823,30.75762900506823,23.012676179042185,19.862276314752826,30.75762900506823,30.75762900506823,27.00313575786624,27.00313575786624,30.75762900506823,30.75762900506823,30.75762900506823,27.00313575786624,30.75762900506823,27.00313575786624,23.985848971740936,23.19201321689907,14.0,0.0 
 11/05  01:00:00,13.8,75.0,20.388111605079565,73.24372459018684,23.335463674035715,41.4061311977663,23.01843309723055,99.99999999999999,21.429524191738214,61.73541570291226,19.742705740496042,54.13116068502193,23.7234112969679,40.460643075371806,0.0,0.0,36.206241490460656,36.206241490460656,3915.578546667463,0.08566928548902826,34.51046961894418,30.865673339235826,0.0,0.0,0.0,0.0,0.0,0.0,32.47759418966866,32.47759418966866,392.18701581980304,8.877791503143044,30.618419147581093,30.618419147581093,30.618419147581093,31.963320666947904,31.963320666947904,34.455000732117384,33.29974848610368,23.01843309723055,19.742705740496042,34.455000732117384,34.455000732117384,28.20277158685636,31.847567866564713,33.29974848610368,34.455000732117384,34.455000732117384,31.847567866564713,34.455000732117384,31.847567866564713,23.335463674035715,23.7234112969679,13.799999999999999,1411873.2569512909 
 11/05  02:00:00,14.0,77.0,20.331006729101038,73.43053626502834,22.77019457190017,42.876905176284396,23.01948670505906,100.0,21.164565600960323,62.68523762202455,19.65394196696223,54.32705708522982,23.816228362163088,40.26273836886042,8168.400160225658,0.2597187769715713,35.6227006870554,31.86062629924316,0.0,0.0,35.52690733358194,35.52690733358194,0.0,0.0,0.0,0.0,0.0,0.0,32.47759418966866,32.47759418966866,605.4509147667591,6.637065121692599,31.943422282960853,31.943422282960853,31.943422282960853,33.96077456201107,33.96077456201107,35.84816150029819,33.77356743947374,23.01948670505906,19.65394196696223,35.84816150029819,35.84816150029819,33.93922351651196,33.93922351651196,33.77356743947374,35.84816150029819,35.84816150029819,30.177149128699725,35.84816150029819,33.93922351651196,22.77019457190017,23.816228362163088,14.0,2179623.293160333 
 11/05  03:00:00,13.5,81.0,20.263460452735007,73.73771805700028,22.7769033664717,43.07364266936271,22.79610518641557,100.0,20.89707141574214,63.72420311572361,19.54743806198136,54.684703380820565,23.481518697862217,41.287773446330554,6748.215262765965,0.43498210835857104,29.922137579336606,26.16565284850244,10675.833283004618,0.41119534597732244,29.922137579336606,23.72005475123667,0.0,0.0,0.0,0.0,0.0,0.0,32.47759418966866,32.47759418966866,1403.2268974788553,-1.0396843828000275,25.833015865058663,25.833015865058663,25.833015865058663,29.86852501144669,29.86852501144669,29.96207063091243,25.720898040528162,22.79610518641557,19.54743806198136,29.96207063091243,29.96207063091243,23.72005475123667,29.922137579336606,25.720898040528162,29.96207063091243,29.96207063091243,26.16565284850244,29.96207063091243,29.922137579336606,22.7769033664717,23.481518697862217,13.5,5051616.8309238795 
 11/05  04:00:00,13.0,82.0,20.18505577568108,74.09609405923447,22.911225590096826,42.927061032676306,22.753991813761406,100.0,20.631563034000717,64.77466104514349,19.38507394350387,55.233136116565746,22.775663643367636,43.29210384029925,2941.86319313705,0.2156041646540867,28.785993543385715,25.523016611566604,9479.106869845655,0.5103926280751507,28.785993543385715,24.34506522978804,0.0,0.0,0.0,0.0,4428.7030345396815,0.22903169808931292,28.785993543385715,24.07894397753062,1450.5512442346187,-1.4989789040991468,24.75895818389202,24.75895818389202,24.75895818389202,28.794535106976515,28.794535106976515,28.81116380061477,24.723046091699185,22.753991813761406,19.38507394350387,28.81116380061477,28.81116380061477,24.34506522978804,28.785993543385715,24.723046091699185,28.81116380061477,28.81116380061477,25.523016611566604,28.81116380061477,24.07894397753062,22.911225590096826,22.775663643367636,13.0,5221984.479244627 
 11/05  05:00:00,12.7,89.0,20.10977004297175,74.44202984882878,22.907016498490627,43.31329046453982,22.82369613664181,100.0,20.39789450037599,65.7152201495793,19.28665191739023,55.66567979938607,22.578777021823583,44.1927625482151,2182.8726825509343,0.11736056043392078,29.121182400598787,24.6713033015457,7737.134100415452,0.38871749506879405,29.121182400598787,24.359197466248286,0.0,0.0,0.0,0.0,7133.475253743076,0.48612194449728524,29.121182400598787,25.610448500008026,1438.681585389738,-1.7971911189267988,25.021307816034383,25.021307816034383,25.021307816034383,29.056973719516584,29.056973719516584,29.05010627305453,25.00915664920608,22.82369613664181,19.28665191739023,29.05010627305453,29.05010627305453,24.359197466248286,29.121182400598787,25.00915664920608,29.05010627305453,29.05010627305453,24.6713033015457,29.05010627305453,25.610448500008026,22.907016498490627,22.578777021823583,12.7,5179253.707403057 
 11/05  06:00:00,12.4,93.0,20.048404467053732,74.72536946147035,22.75848258322848,44.28050398939892,22.85805928123825,100.0,20.200726352060585,66.52087490135222,19.203700708641865,56.170467569703,22.699072806845578,44.44733473081425,3088.488485000136,0.1336087592705674,29.993190679258745,24.46306609713005,6218.537711907633,0.2533324735627518,29.993190679258745,24.120714436482437,0.0,0.0,0.0,0.0,7852.1431989024595,0.605258767166681,29.993190679258745,26.889553240925807,1401.9680743050264,-2.126668817510067,25.860926351629956,25.860926351629956,25.860926351629956,29.896430106739984,29.896430106739984,29.882330618016745,25.855853664333683,22.85805928123825,19.203700708641865,29.882330618016745,29.882330618016745,24.120714436482437,29.993190679258745,25.855853664333683,29.882330618016745,29.882330618016745,24.46306609713005,29.882330618016745,26.889553240925807,22.75848258322848,22.699072806845578,12.4,5047085.067498095 
 11/05  07:00:00,13.0,88.0,19.997215735481483,74.96264506964525,22.669396637776195,45.12711613123487,22.87286553879232,100.0,20.026792186554587,67.24082314954737,19.175707204652753,56.52426510695455,22.996742111035218,44.24646805560025,6503.138958477119,0.35014424020485474,29.9585719426648,25.515323209401178,5284.687206748124,0.2057811224934583,29.9585719426648,23.81475406121001,0.0,0.0,0.0,0.0,5481.2970342859,0.436274637301687,29.9585719426648,26.95285589825471,1403.9287358454499,-1.5283150569864716,25.815036392250622,25.815036392250622,25.815036392250622,29.850549010883817,29.850549010883817,29.851319628635352,25.79471650132455,22.87286553879232,19.175707204652753,29.851319628635352,29.851319628635352,23.81475406121001,29.9585719426648,25.79471650132455,29.851319628635352,29.851319628635352,25.515323209401178,29.851319628635352,26.95285589825471,22.669396637776195,22.996742111035218,13.0,5054143.449043619 
 11/05  08:00:00,14.0,82.0,19.974758127155027,75.06701179804982,23.195066629966718,44.074850381229695,23.06781511401835,99.8916400691993,19.925419218780974,67.66446984703174,19.405459752491907,55.885681657463294,23.411783873381292,43.50677060240633,4391.708412731195,0.335761479631442,30.28251211994271,28.7179372515231,3621.412525167899,0.13571085615238979,30.28251211994271,27.09055438944824,0.0,0.0,0.0,0.0,291.56957626505056,0.013915410323171121,30.28251211994271,27.776172546592164,692.1376295862667,6.725934941473234,26.288919001725496,26.288919001725496,26.288919001725496,28.306630336283156,28.306630336283156,30.30840729314105,28.29698379828303,23.06781511401835,19.405459752491907,30.30840729314105,30.30840729314105,25.304078173260905,28.49603590375537,28.29698379828303,30.30840729314105,30.30840729314105,26.931461035335765,30.30840729314105,25.989696330404826,23.195066629966718,23.411783873381292,14.0,2491695.4665105604 
 11/05  09:00:00,15.0,80.0,20.009079607794998,74.90758865297231,24.42959877905537,41.28008900633651,23.427954251888664,99.34810597204306,19.999447363418557,67.35481425665012,19.944945114254267,54.23999690608708,23.700661741472032,43.12883632604047,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,15.0,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.31622884003699,30.31622884003699,23.427954251888664,19.944945114254267,30.31622884003699,30.31622884003699,26.63456122573196,26.63456122573196,30.31622884003699,30.31622884003699,30.31622884003699,26.63456122573196,30.31622884003699,26.63456122573196,24.42959877905537,23.700661741472032,15.0,0.0 
