Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/05  10:00:00,16.0,72.0,20.092634203949196,74.52107611920403,25.211116447324144,39.5916443911894,23.77860371331015,98.8015870615397,20.25439426157701,66.30054478186722,20.530793055414815,52.42490219526334,23.79608519935472,43.092374955092495,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,16.0,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036985,30.316228840036985,23.77860371331015,20.530793055414815,30.316228840036985,30.316228840036985,26.499550832718278,26.499550832718278,30.316228840036985,30.316228840036985,30.316228840036985,26.499550832718278,30.316228840036985,26.499550832718278,25.211116447324144,23.79608519935472,16.0,0.0 
 11/05  11:00:00,16.0,77.0,20.21421277475246,73.89012356100989,25.50434658205868,39.31542453667545,24.294427133357146,97.46570067910432,20.655175438940113,64.61708454955235,21.070560530255364,50.92908708025506,23.794096880575452,43.54716185893492,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,16.0,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,24.294427133357146,21.070560530255364,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,25.50434658205868,23.794096880575452,16.0,0.0 
 11/05  12:00:00,17.8,71.0,20.353460143059216,73.25690899046856,25.480986096514712,40.2718393951713,24.782206145980993,97.17501228745274,21.10786825040001,62.84225408113447,21.486784629786257,50.20690014616558,23.78867682155154,44.553879072154714,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,17.8,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,24.782206145980993,21.486784629786257,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,25.480986096514712,23.78867682155154,17.8,0.0 
 11/05  13:00:00,17.0,77.0,20.495524959426298,72.617161936042,25.020968168571603,42.572478543694956,25.105920731915468,97.30949333973584,21.612011850393337,60.929988394820725,21.770618099897657,50.11168181176066,23.708933487001087,46.04182889340581,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,17.0,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,25.105920731915468,21.770618099897657,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,25.020968168571603,23.708933487001087,17.0,0.0 
 11/05  14:00:00,18.0,77.0,20.629543869400024,71.94871557327278,24.680154660949754,44.878610983971626,25.28610341951124,98.2482862832232,22.05823418177986,59.23364114681526,22.014036554848687,50.30104519528204,24.0117215468617,46.69851279785594,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,18.0,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,25.28610341951124,22.014036554848687,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,24.680154660949754,24.0117215468617,18.0,0.0 
 11/05  15:00:00,17.4,79.0,20.752655546665572,71.40500412411728,24.39588898362351,47.03896835907953,25.243483848719684,100.0,22.494186284768222,57.68252744765657,22.21103814018451,50.68382610649027,24.468169517905054,46.82407835321078,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,17.4,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,25.243483848719684,22.21103814018451,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,24.39588898362351,24.468169517905054,17.4,0.0 
 11/05  16:00:00,17.2,79.0,20.85368387874322,70.89255745106178,24.05493991265267,48.94363144652834,24.94050753449368,100.0,22.831688069436098,56.45750550953022,22.264911544052982,51.300331317310835,24.815430469242465,46.757440451542095,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,17.2,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,24.94050753449368,22.264911544052982,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,24.05493991265267,24.815430469242465,17.2,0.0 
 11/05  17:00:00,17.0,82.0,20.91397854657762,70.63004303919442,23.62662709631055,51.124811762289085,24.44216047158408,100.0,23.024553270073913,55.80182498221584,22.15050239225822,52.50002197968409,24.726133916313813,47.85818908046279,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,0.0,17.0,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,26.297031832529267,30.316228840036988,30.316228840036988,24.44216047158408,22.15050239225822,30.316228840036988,30.316228840036988,26.43204449964653,26.43204449964653,30.316228840036988,30.316228840036988,30.316228840036988,26.43204449964653,30.316228840036988,26.43204449964653,23.62662709631055,24.726133916313813,17.0,0.0 
 11/05  18:00:00,16.8,79.0,20.902928807416856,70.6780628848225,23.03732877210068,53.20846884434563,23.81262159951506,99.99999999999999,23.053083576163132,55.705547044402174,21.84131839282697,53.886529521081336,24.275108956046523,49.38390967551492,3652.5137920889692,0.08762278591654872,31.741844558973,28.417720138770935,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,0.0,0.0,30.28251211994271,30.28251211994271,398.15739726773387,11.90214568630487,28.114190830054454,28.114190830054454,28.114190830054454,29.45909234942126,29.45909234942126,32.04673368410453,30.883645969129912,23.81262159951506,21.84131839282697,32.04673368410453,32.04673368410453,29.219870367490046,29.219870367490046,30.883645969129912,32.04673368410453,32.04673368410453,25.89574594728798,32.04673368410453,29.219870367490046,23.03732877210068,24.275108956046523,16.799999999999997,1433366.630163842 
 11/05  19:00:00,16.7,78.0,20.801161029361285,71.12222592319281,22.54214766199736,54.7781126540185,23.129607467716532,99.98905763490889,22.86429451530588,56.34614692606959,21.29863054328996,55.93242037923791,23.101878581648748,52.95636349247589,13056.048551793801,0.6363900597621267,33.576989266821734,29.761945071031537,0.0,0.0,30.28251211994271,30.28251211994271,0.0,0.0,0.0,0.0,147.29016066596412,0.003375427297332121,30.605085553817702,27.99527667347629,971.5034636978398,5.747774276224036,29.4760267178687,29.4760267178687,29.4760267178687,32.50226041113152,32.50226041113152,33.51085545588653,30.31993308089194,23.129607467716532,21.29863054328996,33.51085545588653,33.51085545588653,32.66348389822473,32.66348389822473,30.31993308089194,33.51085545588653,33.51085545588653,28.84843970243453,33.51085545588653,30.05367501788332,22.54214766199736,23.101878581648748,16.7,3497412.4693122236 
 11/05  20:00:00,16.5,78.0,20.641179766699846,71.89741376996693,23.332371743036653,52.092009833178224,22.422695420054723,99.99999999999999,22.556213728290302,57.46559099431377,20.797448169256825,57.89725256768821,22.135066254093328,56.016424803581316,4884.15485589709,0.30776354269543027,34.67063944715491,33.40510282850778,7084.866314627307,0.2976142051715197,28.70958181800703,24.861645447720377,0.0,0.0,0.0,0.0,6192.246937260663,0.36385246149514694,29.1448163871396,26.444733495738515,1417.265856891338,2.009013681885696,25.889561046774688,25.889561046774688,25.889561046774688,29.924484579155614,29.924484579155614,30.00203905568809,25.793023788512777,22.422695420054723,20.797448169256825,30.00203905568809,30.00203905568809,26.324354556791107,30.172290927077768,25.793023788512777,30.00203905568809,30.00203905568809,28.906754308430635,30.00203905568809,27.472208035676683,23.332371743036653,22.135066254093328,16.5,5102157.084808817 
 11/05  21:00:00,16.4,77.0,20.500462722382778,72.5239816480079,24.264418422515035,48.94553478684975,22.147565014114786,100.0,22.23023215226195,58.61616076377278,20.447590363146535,59.21872677350521,22.149608245119637,55.6166790292267,0.0,0.0,34.67063944715491,34.67063944715491,11293.632675657549,0.49610000000000004,28.416926380978502,22.970382447545553,0.0,0.0,0.0,0.0,6357.413021079273,0.49610000000000004,28.416926380978502,25.350957325939568,1478.3937189462727,1.962231509218706,24.156320217867368,24.156320217867368,24.156320217867368,28.191664375471326,28.191664375471326,28.16859796565707,24.16066988674256,22.147565014114786,20.447590363146535,28.16859796565707,28.16859796565707,22.970382447545553,28.416926380978502,24.16066988674256,28.16859796565707,28.16859796565707,28.416926380978502,28.16859796565707,25.350957325939568,24.264418422515035,22.149608245119637,16.4,5322217.3882065825 
 11/05  22:00:00,16.0,82.0,20.410128853629832,72.92929577187655,24.45910258527543,48.330734141204786,22.21998706024683,100.0,21.921630912046503,59.7292581657623,20.22573507762999,60.193495780308,22.538146856218326,54.268821197975385,0.0,0.0,34.67063944715491,34.67063944715491,11202.722734090139,0.49610000000000004,29.286857971161922,23.88438137635442,0.0,0.0,0.0,0.0,6710.835072124562,0.49610000000000004,29.286857971161922,26.050579596423454,1440.8313807896886,1.5357431763625744,24.97340321360809,24.97340321360809,24.97340321360809,29.009062968362507,29.009062968362507,28.995700620389023,24.967480486388936,22.21998706024683,20.22573507762999,28.995700620389023,28.995700620389023,23.88438137635442,29.286857971161922,24.967480486388936,28.995700620389023,28.995700620389023,29.286857971161922,28.995700620389023,26.050579596423454,24.45910258527543,22.538146856218326,16.0,5186992.970842879 
 11/05  23:00:00,15.9,81.0,20.35710727891033,73.16846687074306,24.161133176936147,49.1578144103969,22.64106649618686,99.11497178266373,21.64305317311741,60.75459810814292,20.06890381171318,60.98827431226769,22.9603561801134,52.84901119151617,0.0,0.0,34.67063944715491,34.67063944715491,14419.958750916401,0.8319475559196783,29.10393662835461,24.95719725242092,0.0,0.0,0.0,0.0,2492.398917296401,0.15613209541153658,29.10393662835461,25.284789591200013,1437.6494478575332,1.428168051091565,25.044369945064926,25.044369945064926,25.044369945064926,29.080031404213603,29.080031404213603,29.07916331162427,25.025936199355833,22.64106649618686,20.06890381171318,29.07916331162427,29.07916331162427,24.95719725242092,29.10393662835461,25.025936199355833,29.07916331162427,29.07916331162427,29.10393662835461,29.07916331162427,25.284789591200013,24.161133176936147,22.9603561801134,15.9,5175538.012287119 
 11/05  24:00:00,15.8,82.0,20.32487451606314,73.31431834882082,23.65995543617229,50.56999921196618,23.0457185793156,99.44675700830695,21.42591639470062,61.567545666065726,19.941024805031066,61.6215637606589,23.019599575552313,52.56441477488904,0.0,0.0,34.67063944715491,34.67063944715491,5861.306470308189,0.14376221389139202,32.81326347133228,27.936368526730448,0.0,0.0,0.0,0.0,0.0,0.0,30.446116747295736,30.446116747295736,592.0588156061289,8.444872976629156,28.588759443564953,28.588759443564953,28.588759443564953,30.606111722615168,30.606111722615168,32.50491817464656,30.719767505018744,23.0457185793156,19.941024805031066,32.50491817464656,32.50491817464656,25.445005621957492,30.32190056655933,30.719767505018744,32.50491817464656,32.50491817464656,30.32190056655933,32.50491817464656,30.32190056655933,23.65995543617229,23.019599575552313,15.8,2131411.736182064 
 11/06  01:00:00,15.6,84.0,20.298125535253355,73.43560125641578,23.098150413802635,52.32026949331765,23.323866063071552,100.0,21.22729762279011,62.32187569533779,19.82445557336957,62.2386559593394,23.069386402736992,52.41208168149127,0.0,0.0,34.67063944715491,34.67063944715491,0.0,0.0,35.18041019536882,35.18041019536882,0.0,0.0,0.0,0.0,7004.251538069984,0.17919626635618208,37.41043580937951,32.734952617766794,569.1641332916399,8.22462457351539,34.02386466734283,34.02386466734283,34.02386466734283,36.04121694639304,36.04121694639304,37.99898867818284,36.03157234047646,23.323866063071552,19.82445557336957,37.99898867818284,37.99898867818284,35.93680184927429,35.93680184927429,36.03157234047646,37.99898867818284,37.99898867818284,35.93680184927429,37.99898867818284,31.26131865766158,23.098150413802635,23.069386402736992,15.6,2048990.8798499038 
 11/06  02:00:00,15.5,85.0,20.263599424886237,73.59248828927844,22.62043509541514,53.95092296514537,23.271357667672113,100.0,21.050002263420897,63.004040964289615,19.722420292320344,62.82989273998304,23.475348353254688,51.23187905157292,17714.399910372664,0.8210207543122012,32.96063833631501,27.782932927235017,0.0,0.0,35.18041019536882,35.18041019536882,0.0,0.0,0.0,0.0,0.0,0.0,37.41043580937951,37.41043580937951,1287.5406978504348,0.8917356390304958,28.7978385482228,28.7978385482228,28.7978385482228,32.832775192158095,32.832775192158095,32.92098649814713,28.689428181708923,23.271357667672113,19.722420292320344,32.92098649814713,32.92098649814713,32.96063833631501,32.96063833631501,28.689428181708923,32.92098649814713,32.92098649814713,27.782932927235017,32.92098649814713,32.96063833631501,22.62043509541514,23.475348353254688,15.5,4635146.512261566 
 11/06  03:00:00,15.4,86.0,20.22330895336596,73.77604798121592,23.287214096288817,51.902879277134645,22.998848987253588,99.99999999999999,20.89390333310551,63.61162270472943,19.64267518195389,63.27877946650514,23.563191879663812,51.0458098195623,5030.587586487897,0.26927744042725077,35.942152995692595,34.45237619236137,5006.687925099546,0.09537110671265772,35.759236028365734,31.57287997088664,0.0,0.0,0.0,0.0,0.0,0.0,37.41043580937951,37.41043580937951,779.6350191347874,5.58759123400203,32.57653016543345,32.57653016543345,32.57653016543345,35.26633320416707,35.26633320416707,36.475229582862745,33.92523378911267,22.998848987253588,19.64267518195389,36.475229582862745,36.475229582862745,30.999515122697296,35.18587118017639,33.92523378911267,36.475229582862745,36.475229582862745,33.69609437684517,36.475229582862745,35.18587118017639,23.287214096288817,23.563191879663812,15.399999999999999,2806686.068885235 
 11/06  04:00:00,15.0,88.0,20.181308588035638,73.96793628527018,24.154421749634846,49.374709763644944,22.821050480771515,99.99999999999999,20.74423997400121,64.20033547622575,19.56924015090163,63.76609447658504,23.259217003289223,52.10855815951588,0.0,0.0,35.942152995692595,35.942152995692595,17124.242770051034,0.48415184509132486,33.29060907757977,24.789112414951077,0.0,0.0,0.0,0.0,0.0,0.0,37.41043580937951,37.41043580937951,1271.9212249990915,0.377602353086622,29.264944058866703,29.264944058866703,29.264944058866703,33.299791065723625,33.299791065723625,33.38199337993157,29.161694749155128,22.821050480771515,19.56924015090163,33.38199337993157,33.38199337993157,24.789112414951077,33.29060907757977,29.161694749155128,33.38199337993157,33.38199337993157,33.29060907757977,33.38199337993157,33.29060907757977,24.154421749634846,23.259217003289223,15.0,4578916.409996729 
 11/06  05:00:00,15.0,90.0,20.147390977798977,74.12330478533153,24.42302004897359,48.756929400301516,23.054967431958772,99.77277469831114,20.627036932942197,64.66564341028149,19.505504585814272,64.22168953671955,22.82503362735848,53.68420187515418,0.0,0.0,35.942152995692595,35.942152995692595,7900.232356341,0.2559823754790851,33.49150769183637,29.79983216688239,0.0,0.0,0.0,0.0,7306.912749105917,0.23023054737840318,36.15407959949766,32.35774312093909,1232.2018449597804,0.3457623459138697,30.49554142608162,30.49554142608162,30.49554142608162,34.53027933418845,34.53027933418845,34.480460947438,30.527942499269013,23.054967431958772,19.505504585814272,34.480460947438,34.480460947438,30.50294001577211,34.19461554072609,30.527942499269013,34.480460947438,34.480460947438,34.19461554072609,34.480460947438,30.398279062167525,24.42302004897359,22.82503362735848,15.0,4435926.641855208 
 11/06  06:00:00,15.0,88.0,20.12310043852814,74.23479972756051,24.157250501165063,49.69281296251744,23.355850639870233,99.9861870447046,20.52362924325132,65.07933568062782,19.451111802594404,64.66642828243292,22.969472267569948,53.37973158126998,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,13961.138343189647,0.3521043337153804,38.103134436409405,28.577724370561562,1124.1711469550166,0.2378716067428126,34.688648312285636,34.688648312285636,34.688648312285636,38.723352870386066,38.723352870386066,38.65560716960639,34.736892499736456,23.355850639870233,19.451111802594404,38.65560716960639,38.65560716960639,38.103134436409405,38.103134436409405,34.736892499736456,38.65560716960639,38.65560716960639,38.103134436409405,38.65560716960639,28.577724370561562,24.157250501165063,22.969472267569948,15.0,4047016.12903806 
 11/06  07:00:00,16.0,82.0,20.12059962588303,74.31921943526626,23.99656171108819,50.21816850583129,23.46299378808051,99.99999999999999,20.466287197067068,65.37417430376249,19.621176682899588,64.14800980409655,23.680655672601507,51.18165577964296,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,3868.1789266674486,0.09769076659594685,39.9700041941269,36.81241592062788,248.46203838974617,12.445226597778275,37.16141639263269,37.16141639263269,37.16141639263269,38.12750919966537,38.12750919966537,39.990001397088136,39.05732486302497,23.46299378808051,19.621176682899588,39.990001397088136,39.990001397088136,38.27244901746051,38.27244901746051,39.05732486302497,39.990001397088136,39.990001397088136,38.27244901746051,39.990001397088136,35.114860743961486,23.99656171108819,23.680655672601507,16.0,894463.3382030863 
 11/06  08:00:00,16.8,82.0,20.171119901936006,74.0872884104731,24.769987260747143,48.184658450962075,23.51540193268618,100.0,20.52503789781867,65.13760164039678,20.069360866053604,62.610925065465686,24.620927536535888,48.615160634327765,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,16.8,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,23.51540193268618,20.069360866053604,39.999999998568754,39.999999998568754,37.37996558970835,37.37996558970835,39.999999998568754,39.999999998568754,39.999999998568754,37.37996558970835,39.999999998568754,37.37996558970835,24.769987260747143,24.620927536535888,16.8,0.0 
 11/06  09:00:00,17.6,78.0,20.246194447333373,73.74412154670571,25.877825780172543,45.50174349215946,23.569213432222163,100.0,20.73901118234911,64.28413690032735,20.508428805249288,61.31211132595398,25.00826741096975,47.91060331710107,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,17.6,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,23.569213432222163,20.508428805249288,39.999999998568754,39.999999998568754,37.37996558970835,37.37996558970835,39.999999998568754,39.999999998568754,39.999999998568754,37.37996558970835,39.999999998568754,37.37996558970835,25.877825780172543,25.00826741096975,17.6,0.0 
 11/06  10:00:00,18.3,75.0,20.346041523676156,73.21856476118263,26.777017174943815,43.41411584445793,23.957028318354883,99.21958147947367,21.113816098956146,62.75769616315029,20.929946006401316,60.018056109952454,25.028906667260856,48.144499781644754,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,18.3,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,23.957028318354883,20.929946006401316,39.999999998568754,39.999999998568754,37.37996558970835,37.37996558970835,39.999999998568754,39.999999998568754,39.999999998568754,37.37996558970835,39.999999998568754,37.37996558970835,26.777017174943815,25.028906667260856,18.3,0.0 
 11/06  11:00:00,19.0,73.0,20.475110414710844,72.63734984953635,27.06305860199039,42.959252797521216,24.48790871293791,98.32131959859704,21.637606197123926,60.774940845150994,21.33504172457147,58.8171318887086,24.897102832218074,48.829975852957034,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,19.0,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,24.48790871293791,21.33504172457147,39.999999998568754,39.999999998568754,37.28561472699849,37.28561472699849,39.999999998568754,39.999999998568754,39.999999998568754,37.28561472699849,39.999999998568754,37.28561472699849,27.06305860199039,24.897102832218074,19.0,0.0 
 11/06  12:00:00,19.5,71.0,20.62887762501463,71.8810615795584,26.638494747668386,44.250778238918144,25.072880860522154,96.98461149523678,22.26712196858721,58.427370458943315,21.679588467789134,57.773724642954676,24.653073764940274,49.776242554663256,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,19.5,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,39.999999998568754,39.999999998568754,25.072880860522154,21.679588467789134,39.999999998568754,39.999999998568754,37.33279019040846,37.33279019040846,39.999999998568754,39.999999998568754,39.999999998568754,37.33279019040846,39.999999998568754,37.33279019040846,26.638494747668386,24.653073764940274,19.5,0.0 
 11/06  13:00:00,20.0,73.0,20.791934619580914,71.1626359959173,25.898685154185657,46.895508995361524,25.628580446096663,97.35191111620482,22.911632715655458,56.185026123610605,22.036433029511656,57.06057941143757,24.628851956506946,50.56409741801573,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,20.0,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,39.999999998568754,39.999999998568754,25.628580446096663,22.036433029511656,39.999999998568754,39.999999998568754,37.33279019040846,37.33279019040846,39.999999998568754,39.999999998568754,39.999999998568754,37.33279019040846,39.999999998568754,37.33279019040846,25.898685154185657,24.628851956506946,20.0,0.0 
 11/06  14:00:00,20.2,68.0,20.982295717804337,70.26497688405422,25.449719413659665,48.63574753841682,26.002156145154572,99.07298255138244,23.676059776987977,53.598267098658916,22.416314954442658,56.13869401372838,25.126147236583066,49.57317920365372,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,20.199999999999996,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,39.999999998568754,39.999999998568754,26.002156145154572,22.416314954442658,39.999999998568754,39.999999998568754,37.33279019040846,37.33279019040846,39.999999998568754,39.999999998568754,39.999999998568754,37.33279019040846,39.999999998568754,37.33279019040846,25.449719413659665,25.126147236583066,20.199999999999996,0.0 
 11/06  15:00:00,20.4,68.0,21.15852397355725,69.50843087846239,25.163525738685312,49.58417444778847,26.028042761988306,99.99999999999999,24.434417687665345,51.21219954887374,22.725116255756625,55.25942045352991,25.760987451980675,47.84940321947223,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,20.4,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,39.999999998568754,39.999999998568754,26.028042761988306,22.725116255756625,39.999999998568754,39.999999998568754,37.33279019040846,37.33279019040846,39.999999998568754,39.999999998568754,39.999999998568754,37.33279019040846,39.999999998568754,37.33279019040846,25.163525738685312,25.760987451980675,20.4,0.0 
 11/06  16:00:00,19.7,70.0,21.31996627990442,68.75547049681992,24.879311620221486,50.472834547673884,25.804173302269632,99.99999999999999,25.069565622443267,49.25703987654235,22.898386577710475,54.76355123748469,26.51596015935905,45.8003714030165,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,19.7,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,37.191263799498046,39.999999998568754,39.999999998568754,25.804173302269632,22.898386577710475,39.999999998568754,39.999999998568754,37.33279019040846,37.33279019040846,39.999999998568754,39.999999998568754,39.999999998568754,37.33279019040846,39.999999998568754,37.33279019040846,24.879311620221486,26.51596015935905,19.7,0.0 
 11/06  17:00:00,19.0,78.0,21.425790144394945,68.31085290020448,24.444637678044813,52.139140458772715,25.300947501338626,100.0,25.479712570909143,48.069069397830084,22.840115772608648,55.21685304529137,27.05634071421494,44.65758605957419,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,19.0,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,25.300947501338626,22.840115772608648,39.999999998568754,39.999999998568754,37.28561472699849,37.28561472699849,39.999999998568754,39.999999998568754,39.999999998568754,37.28561472699849,39.999999998568754,37.28561472699849,24.444637678044813,27.05634071421494,19.0,0.0 
 11/06  18:00:00,19.0,72.0,21.469236103457895,68.06212419638103,23.937395200065417,53.950188339981594,24.71202731505045,100.0,25.55233671709758,47.81489945536539,22.64183371760693,56.10244451669334,26.834915094136186,45.413690102904965,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,19.0,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,24.71202731505045,22.64183371760693,39.999999998568754,39.999999998568754,37.28561472699849,37.28561472699849,39.999999998568754,39.999999998568754,39.999999998568754,37.28561472699849,39.999999998568754,37.28561472699849,23.937395200065417,26.834915094136186,19.0,0.0 
 11/06  19:00:00,19.0,72.0,21.411323945609006,68.37142592251143,23.296845077011767,56.09705124205511,24.030765343985685,100.0,25.29492633576987,48.60001882926619,22.193472906268024,57.78304893507902,25.479682738432707,49.22787642005541,0.0,0.0,35.942152995692595,35.942152995692595,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,0.0,19.0,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,37.19126379949805,39.999999998568754,39.999999998568754,24.030765343985685,22.193472906268024,39.999999998568754,39.999999998568754,37.42713952869667,37.42713952869667,39.999999998568754,39.999999998568754,39.999999998568754,37.42713952869667,39.999999998568754,37.42713952869667,23.296845077011767,25.479682738432707,19.0,0.0 
 11/06  20:00:00,19.0,72.0,21.274478669643756,68.94758704922805,22.702968385790562,58.03791100679355,23.418194164230638,100.0,24.809823127428228,50.02597416128159,21.737513108928397,59.496366542565106,24.315134788240517,52.66409583462034,17648.791331756147,0.6573377934779264,33.54961752898898,26.629644330145528,0.0,0.0,33.49150769183637,33.49150769183637,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,1267.9303832900807,4.388274339974827,29.47968003429203,29.47968003429203,29.47968003429203,33.514590666686345,33.514590666686345,33.65947448627118,29.29422659652048,23.418194164230638,21.737513108928397,33.65947448627118,33.65947448627118,33.54961752898898,33.54961752898898,29.29422659652048,33.65947448627118,33.65947448627118,26.629644330145528,33.65947448627118,33.54961752898898,22.702968385790562,24.315134788240517,19.0,4564549.37984429 
 11/06  21:00:00,19.0,73.0,21.08852195827949,69.73926700418357,23.13207595777217,56.536226003888245,22.920182605795517,99.99999999999999,24.161854898558772,52.00470617783637,21.341617859549956,61.0312842044583,23.43997056887097,55.49341342553092,8763.124025679597,0.32786062604489186,37.89578967829835,33.03151082962675,6394.077748579851,0.13122832432699702,34.02207228832963,30.13651968436241,0.0,0.0,0.0,0.0,0.0,0.0,39.9700041941269,39.9700041941269,1160.8150027658546,4.433113092405712,32.85279895708372,32.85279895708372,32.85279895708372,36.85117220812474,36.85117220812474,36.79354149687473,32.886906076212775,22.920182605795517,21.341617859549956,36.79354149687473,36.79354149687473,32.65598442001602,36.54153702398324,32.886906076212775,36.79354149687473,36.79354149687473,31.677258175311636,36.79354149687473,36.54153702398324,23.13207595777217,23.43997056887097,19.0,4178934.0099570774 
 11/06  22:00:00,18.0,77.0,20.902808020408713,70.54003799060948,24.190432761030046,53.020182313841275,22.635440728859145,100.0,23.501437709291917,54.11240799851401,20.99804289080818,62.3860742805319,22.524405674569973,58.63121624624912,0.0,0.0,39.14595944426149,39.14595944426149,11793.064621748787,0.4415753071080093,29.573103826239322,22.995835511322735,0.0,0.0,0.0,0.0,6103.92976635591,0.3474640244407632,31.09996880056518,27.74688490015098,1431.7481935369624,3.5442255150191357,25.397666121584137,25.397666121584137,25.397666121584137,29.432754466459016,29.432754466459016,29.558311339420115,25.257572634152783,22.635440728859145,20.99804289080818,29.558311339420115,29.558311339420115,22.995835511322735,29.573103826239322,25.257572634152783,29.558311339420115,29.558311339420115,29.573103826239322,29.558311339420115,26.220019925825127,24.190432761030046,22.524405674569973,18.0,5154293.496733064 
 11/06  23:00:00,17.0,82.0,20.760409074666235,71.16067659773115,24.45884452053592,52.14419912257665,22.645390532823026,100.0,22.980864162981874,55.840089828450814,20.71649881775953,63.52427217105782,22.220332234344454,59.68938570154158,0.0,0.0,39.14595944426149,39.14595944426149,9138.508401181443,0.4229429596861096,28.8148944782218,23.643770374303827,0.0,0.0,0.0,0.0,8441.59695780357,0.5692570403138905,28.8148944782218,25.267488854916184,1459.0622689510037,2.5699653769343396,24.572296675273904,24.572296675273904,24.572296675273904,28.60780149002034,28.60780149002034,28.58519077433155,24.575824625558475,22.645390532823026,20.71649881775953,28.58519077433155,28.58519077433155,23.643770374303827,28.8148944782218,24.575824625558475,28.58519077433155,28.58519077433155,28.8148944782218,28.58519077433155,25.267488854916184,24.45884452053592,22.220332234344454,17.0,5252624.168223614 
 11/06  24:00:00,17.0,82.0,20.655293969303333,71.69345284295039,24.15847118328501,53.10367625233951,22.799737074634535,100.0,22.614798649957383,57.1489473700783,20.504910001120162,64.48847122913719,22.800525231786555,57.63647591395444,0.0,0.0,39.14595944426149,39.14595944426149,9458.13515818015,0.4135254905887006,29.505164198724238,24.031562159539668,0.0,0.0,0.0,0.0,7401.6910762551615,0.5786745094112995,29.505164198724238,26.444902407349197,1419.8796193423104,2.5326888804671004,25.44623823197329,25.44623823197329,25.44623823197329,29.481822078741082,29.481822078741082,29.4687535163686,25.439908437957442,22.799737074634535,20.504910001120162,29.4687535163686,29.4687535163686,24.031562159539668,29.505164198724238,25.439908437957442,29.4687535163686,29.4687535163686,29.505164198724238,29.4687535163686,26.444902407349197,24.15847118328501,22.800525231786555,17.0,5111566.6296323165 
 11/07  01:00:00,16.7,86.0,20.58984845085225,71.98327465477912,23.664675392212274,54.755998880532516,23.040121762126738,100.0,22.295816029859214,58.26785342756594,20.33546151008147,65.28646555123993,23.216917259037718,56.254346611307994,0.0,0.0,39.14595944426149,39.14595944426149,5811.818298245876,0.1308292185375687,32.855311809050804,27.54156321285652,0.0,0.0,0.0,0.0,0.0,0.0,30.390173815101875,30.390173815101875,589.7848171908855,9.35671576555024,28.856664351602028,28.856664351602028,28.856664351602028,30.874016630652243,30.874016630652243,32.77774807610595,30.985897112611045,23.040121762126738,20.33546151008147,32.77774807610595,32.77774807610595,25.260796123365626,30.574544719559906,30.985897112611045,32.77774807610595,32.77774807610595,30.574544719559906,32.77774807610595,30.574544719559906,23.664675392212274,23.216917259037718,16.7,2123225.3418871877 
 11/07  02:00:00,16.3,88.0,20.53250127804235,72.23832565468736,23.109494233876834,56.7608221451018,23.212347857385623,100.0,22.03596750189986,59.19751603986321,20.180485071499394,66.0919372391991,23.427130850827233,55.68114493898693,0.0,0.0,39.14595944426149,39.14595944426149,0.0,0.0,35.320449802999725,35.320449802999725,0.0,0.0,0.0,0.0,0.0,0.0,30.390173815101875,30.390173815101875,0.0,16.3,32.53710838971252,32.53710838971252,32.53710838971252,32.53710838971252,32.53710838971252,36.33258257444185,36.33258257444185,23.212347857385623,20.180485071499394,36.33258257444185,36.33258257444185,32.66460577083065,32.66460577083065,36.33258257444185,36.33258257444185,36.33258257444185,32.66460577083065,36.33258257444185,32.66460577083065,23.109494233876834,23.427130850827233,16.3,0.0 
 11/07  03:00:00,16.0,90.0,20.477646203393235,72.4832471406167,22.707075806120898,58.31183392303646,23.108635147729856,100.0,21.818615952270285,59.98800892849795,20.051054912260888,66.8199086803709,23.29012250370914,56.289282008494105,17023.908260139768,0.7491275334126997,32.946755164374025,27.401712572023985,0.0,0.0,35.320449802999725,35.320449802999725,0.0,0.0,0.0,0.0,0.0,0.0,30.390173815101875,30.390173815101875,1283.595634509024,1.4118905410169962,28.915261048954157,28.915261048954157,28.915261048954157,32.950175029303125,32.950175029303125,33.000616780669866,28.842033006147574,23.108635147729856,20.051054912260888,33.000616780669866,33.000616780669866,32.946755164374025,32.946755164374025,28.842033006147574,33.000616780669866,33.000616780669866,27.401712572023985,33.000616780669866,32.946755164374025,22.707075806120898,23.29012250370914,16.0,4620944.284232486 
 11/07  04:00:00,16.0,90.0,20.403215303256843,72.81708605640137,23.325911762061423,56.309932179098176,22.807474603574708,100.0,21.5561466668442,60.958512677737616,19.931733771643913,67.51744255242232,22.869693714806147,57.88511751866376,0.0,0.0,36.10299727161647,36.10299727161647,11133.328840291546,0.43928559438324194,29.523959619996884,23.463397776209167,0.0,0.0,0.0,0.0,5803.128253620125,0.272803244331241,29.523959619996884,24.4186844102053,1416.4083422222313,1.5372948200051288,25.527232470841064,25.527232470841064,25.527232470841064,29.562800675822757,29.562800675822757,29.62978618763066,25.440232198056265,22.807474603574708,19.931733771643913,29.62978618763066,29.62978618763066,23.463397776209167,29.523959619996884,25.440232198056265,29.62978618763066,29.62978618763066,29.523959619996884,29.62978618763066,24.4186844102053,23.325911762061423,22.869693714806147,16.0,5099070.032000033 
 11/07  05:00:00,16.0,94.0,20.345356087096896,73.0058501225239,24.20990961287295,53.609396729431126,22.85725227697926,99.99999999999999,21.337238955459704,61.72068184195145,19.83704418252354,68.08538015163631,22.863345303918862,58.140633600808926,0.0,0.0,36.10299727161647,36.10299727161647,9875.088734736792,0.42242551569176484,29.85340999552543,24.240162160187936,0.0,0.0,0.0,0.0,6441.862035548047,0.36926137730478203,29.85340999552543,25.681591592088324,1399.3632439935066,1.5335724472228311,25.9232871185384,25.9232871185384,25.9232871185384,29.95877883339668,29.95877883339668,29.944089640377026,25.919112642723867,22.85725227697926,19.83704418252354,29.944089640377026,29.944089640377026,24.240162160187936,29.85340999552543,25.919112642723867,29.944089640377026,29.944089640377026,29.85340999552543,29.944089640377026,25.681591592088324,24.20990961287295,22.863345303918862,16.0,5037707.678376624 
 11/07  06:00:00,16.0,92.0,20.309473305848385,73.09577527485493,24.500891003493948,52.82809993964284,23.024693211646422,100.0,21.16464719758509,62.316160882032584,19.768898146664913,68.50991477738899,23.046173899226332,57.659025526156995,0.0,0.0,36.10299727161647,36.10299727161647,11010.266623491716,0.3325639189353646,33.114500700693355,24.7718053715531,0.0,0.0,0.0,0.0,3255.779960717709,0.189706782571733,30.54101545036042,28.488124360001255,1271.627613340632,1.4072399197498697,29.583979081910975,29.583979081910975,29.583979081910975,33.61900936195532,33.61900936195532,33.512172119008,29.674740768386574,23.024693211646422,19.768898146664913,33.512172119008,33.512172119008,24.7718053715531,33.114500700693355,29.674740768386574,33.512172119008,33.512172119008,33.114500700693355,33.512172119008,31.06160961033419,24.500891003493948,23.046173899226332,16.0,4577859.408026275 
 11/07  07:00:00,17.0,88.0,20.286430994233328,73.27212962819499,24.33703789176994,53.65360777236056,23.228734875990025,100.0,21.036346477790225,62.87108113148974,19.79142836753999,68.73008538487649,23.297567358574966,57.11292034750646,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,30.54101545036042,30.54101545036042,0.0,17.0,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,36.576639422913786,36.576639422913786,23.228734875990025,19.79142836753999,36.576639422913786,36.576639422913786,33.375946686651986,33.375946686651986,36.576639422913786,36.576639422913786,36.576639422913786,33.375946686651986,36.576639422913786,33.375946686651986,24.33703789176994,23.297567358574966,17.0,0.0 
 11/07  08:00:00,17.0,88.0,20.27624153038347,73.31828992762595,24.03404294665338,54.82338695361378,23.27065387771059,100.0,20.989393811651706,63.05277791947149,19.947146800087012,68.24621300604159,23.332192776253112,57.18674668068634,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,30.54101545036042,30.54101545036042,0.0,17.0,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,36.576639422913786,36.576639422913786,23.27065387771059,19.947146800087012,36.576639422913786,36.576639422913786,32.87569175996137,32.87569175996137,36.576639422913786,36.576639422913786,36.576639422913786,32.87569175996137,36.576639422913786,32.87569175996137,24.03404294665338,23.332192776253112,17.0,0.0 
 11/07  09:00:00,18.6,82.0,20.278533314954462,73.30790475327929,23.76124276230438,56.17275026675962,23.254723252291914,100.0,21.00531836490549,62.99108921284178,20.240787040058642,67.37923586694208,23.256623838150798,57.90475384339974,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,30.54101545036042,30.54101545036042,0.0,18.6,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,36.576639422913786,36.576639422913786,23.254723252291914,20.240787040058642,36.576639422913786,36.576639422913786,32.81137004257523,32.81137004257523,36.576639422913786,36.576639422913786,36.576639422913786,32.81137004257523,36.576639422913786,32.81137004257523,23.76124276230438,23.256623838150798,18.6,0.0 
 11/07  10:00:00,18.0,83.0,20.295573347535992,73.15859213976557,23.56909507539782,57.01345597015501,23.350460351806472,100.0,21.09415644881675,62.58646254598958,20.55711220080511,66.23236117706824,23.154537670557694,58.45465966877836,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,30.54101545036042,30.54101545036042,0.0,18.0,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,36.576639422913786,36.576639422913786,23.350460351806472,20.55711220080511,36.576639422913786,36.576639422913786,32.87569175996137,32.87569175996137,36.576639422913786,36.576639422913786,36.576639422913786,32.87569175996137,36.576639422913786,32.87569175996137,23.56909507539782,23.154537670557694,18.0,0.0 
 11/07  11:00:00,18.8,87.0,20.328720465793996,73.008894641717,23.452067991471672,58.18241428488466,23.451780286374884,100.0,21.245608380399375,62.00728567284689,20.900251731334393,65.38745384239076,23.024646600978322,59.70048841760321,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,30.54101545036042,30.54101545036042,0.0,18.8,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,36.576639422913786,36.576639422913786,23.451780286374884,20.900251731334393,36.576639422913786,36.576639422913786,32.87569175996137,32.87569175996137,36.576639422913786,36.576639422913786,36.576639422913786,32.87569175996137,36.576639422913786,32.87569175996137,23.452067991471672,23.024646600978322,18.8,0.0 
 11/07  12:00:00,19.6,85.0,20.36845681457526,72.75806424071436,23.26744088718603,60.13777521934603,23.46554029476516,100.0,21.392179539958267,61.39187643604086,21.130962472721368,65.31121293402956,22.93877607894616,61.34033522909007,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,30.54101545036042,30.54101545036042,0.0,19.6,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,32.74704832518907,36.576639422913786,36.576639422913786,23.46554029476516,21.130962472721368,36.576639422913786,36.576639422913786,32.81137004257523,32.81137004257523,36.576639422913786,36.576639422913786,36.576639422913786,32.81137004257523,36.576639422913786,32.81137004257523,23.26744088718603,22.93877607894616,19.6,0.0 
 11/07  13:00:00,19.3,89.0,20.399976277167312,72.61656449009152,23.1103473976724,62.39359123851652,23.480102587166236,100.0,21.43546795239056,61.22925701439031,21.332822841395625,65.6333763534716,23.020246420906386,62.729680412581104,0.0,0.0,36.10299727161647,36.10299727161647,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,14663.813831346952,0.33834303877020505,36.25540924343403,25.88696943132013,1168.150584768789,4.663992850258374,32.739165476245425,32.739165476245425,32.739165476245425,36.773870034345855,36.773870034345855,36.770557353873,32.71974160249814,23.480102587166236,21.332822841395625,36.770557353873,36.770557353873,36.25540924343403,36.25540924343403,32.71974160249814,36.770557353873,36.770557353873,36.25540924343403,36.770557353873,25.88696943132013,23.1103473976724,23.020246420906386,19.3,4205342.10516764 
 11/07  14:00:00,19.0,56.0,20.437432342981907,72.3773033867819,23.00291388175529,61.25563705231548,23.464270779466613,100.0,21.568999406530267,60.67073801842159,21.504035800929483,64.40341059081403,23.494687159009807,59.459039454440656,6863.835065513487,0.13825226527043072,36.738087271246,30.799429405731914,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,36.25540924343403,36.25540924343403,568.7032001759117,11.60300632415248,33.38820887617233,33.38820887617233,33.38820887617233,35.40556115522254,35.40556115522254,37.40117586965805,35.418549045528685,23.464270779466613,21.504035800929483,37.40117586965805,37.40117586965805,35.123873102376535,35.123873102376535,35.418549045528685,37.40117586965805,37.40117586965805,29.18521523686245,37.40117586965805,35.123873102376535,23.00291388175529,23.494687159009807,19.0,2047331.520633282 
 11/07  15:00:00,19.4,91.0,20.491347922882355,72.06558016927309,23.059423500128265,60.43982599275746,23.33034189522474,100.0,21.765482825724085,59.8869032146503,21.534669661883868,64.1681038682631,23.891573592999578,57.47530425113837,0.0,0.0,37.37317727087553,37.37317727087553,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,36.25540924343403,36.25540924343403,0.0,19.4,34.082517268544514,34.082517268544514,34.082517268544514,34.082517268544514,34.082517268544514,38.072091496113636,38.072091496113636,23.33034189522474,21.534669661883868,38.072091496113636,38.072091496113636,34.216534848703,34.216534848703,38.072091496113636,38.072091496113636,38.072091496113636,34.216534848703,38.072091496113636,34.216534848703,23.059423500128265,23.891573592999578,19.4,0.0 
 11/07  16:00:00,20.0,83.0,20.511399734854656,71.90525562772171,23.031903395708614,61.201914046603136,23.165046794113277,100.0,21.784261425851806,59.75900604207977,21.50933302924414,64.74281981440227,23.829097679311705,58.32639315255458,0.0,0.0,37.37317727087553,37.37317727087553,0.0,0.0,35.68798595102629,35.68798595102629,0.0,0.0,0.0,0.0,0.0,0.0,36.25540924343403,36.25540924343403,0.0,20.0,34.082517268544514,34.082517268544514,34.082517268544514,34.082517268544514,34.082517268544514,38.072091496113636,38.072091496113636,23.165046794113277,21.50933302924414,38.072091496113636,38.072091496113636,34.14952605862376,34.14952605862376,38.072091496113636,38.072091496113636,38.072091496113636,34.14952605862376,38.072091496113636,34.14952605862376,23.031903395708614,23.829097679311705,20.0,0.0 
 11/07  17:00:00,20.0,88.0,20.50415937627621,71.7949365882941,22.83074551888543,63.19478723357983,22.906250277289978,100.0,21.815652185876647,59.5264077736162,21.382604177506373,65.94614874310554,23.511011857352262,60.65213254690018,5168.603647540584,0.22381143772738693,33.863499129319266,31.101111151728542,4216.124449322072,0.11598786751901397,33.020903469394646,28.67285296061566,0.0,0.0,0.0,0.0,0.0,0.0,36.25540924343403,36.25540924343403,695.4124089506175,12.792967207055991,30.103328609434676,30.103328609434676,30.103328609434676,32.1210550759113,32.1210550759113,34.248740320751025,31.950156138725927,22.906250277289978,21.382604177506373,34.248740320751025,34.248740320751025,27.937127409454014,32.285177918233,31.950156138725927,34.248740320751025,34.248740320751025,29.522789940642276,34.248740320751025,32.285177918233,22.83074551888543,23.511011857352262,20.0,2503484.672222223 
 11/07  18:00:00,19.4,89.0,20.452931878990473,71.95084843889015,22.62696451508969,65.88992358972096,22.555624317929343,100.0,21.81679615211476,59.46319774032498,21.08306831365227,68.37745467961173,23.000596822054668,64.42012740585162,6206.7552348989175,0.46691014208238263,27.79511874829236,24.61571003936438,11515.527997629806,0.5252898579176175,27.79511874829236,22.547506229677545,0.0,0.0,0.0,0.0,0.0,0.0,36.25540924343403,36.25540924343403,1505.8723999504466,5.085585546617456,23.58063800204151,23.58063800204151,23.58063800204151,27.615759835227585,27.615759835227585,27.66013052019447,23.521557370577657,22.555624317929343,21.08306831365227,27.66013052019447,27.66013052019447,22.547506229677545,27.79511874829236,23.521557370577657,27.66013052019447,27.66013052019447,24.61571003936438,27.66013052019447,27.79511874829236,22.62696451508969,23.000596822054668,19.4,5421140.639821608 
