Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/07  19:00:00,19.3,91.0,20.37667646577311,72.2904381192727,22.824166610610334,66.76661142134793,22.463950449739954,100.0,21.685921357630093,59.94072569403327,20.73360295188268,71.1336981850778,22.2975935808724,68.9446911815285,2530.068140429308,0.1674748710541038,27.95489482543111,24.339658121501202,8184.832455788048,0.41236256447294817,27.95489482543111,23.205870002160506,0.0,0.0,0.0,0.0,7350.582971078733,0.41236256447294817,27.95489482543111,23.689885779529384,1504.1727199630532,4.989369120733218,23.61550205274294,23.61550205274294,23.61550205274294,27.6506373503123,27.6506373503123,27.64831456956186,23.59860681637059,22.463950449739954,20.73360295188268,27.64831456956186,27.64831456956186,23.205870002160506,27.95489482543111,23.59860681637059,27.64831456956186,27.64831456956186,24.339658121501202,27.64831456956186,23.689885779529384,22.824166610610334,22.2975935808724,19.3,5415021.791866992 
 11/07  20:00:00,19.1,92.0,20.31007682095269,72.58845803357697,22.83478006214343,68.16848912737285,22.51031402158851,100.0,21.557360593818665,60.413984120810426,20.450002487539255,73.6697719612814,22.303558669532265,70.40427924411836,2419.1272554582342,0.12160339035398424,28.65107039796373,23.89153259565607,9118.707215465709,0.4352983048230079,28.65107039796373,23.639220622036277,0.0,0.0,0.0,0.0,6376.197615337737,0.4352983048230079,28.65107039796373,25.146566542910683,1469.867982600259,4.7566120190917225,24.338485547398506,24.338485547398506,24.338485547398506,28.373900055086285,28.373900055086285,28.36184460345877,24.33144710415437,22.51031402158851,20.450002487539255,28.36184460345877,28.36184460345877,23.639220622036277,28.65107039796373,24.33144710415437,28.36184460345877,28.36184460345877,23.89153259565607,28.36184460345877,25.146566542910683,22.83478006214343,22.303558669532265,19.1,5291524.737360932 
 11/07  21:00:00,19.0,93.0,20.265976578366736,72.71430300130093,22.754178067787482,69.7199364582606,22.682439757578706,100.0,21.443189309872476,60.77739861054319,20.267363235852596,75.7307429120716,22.596812193329022,70.3878334035018,3069.477257695085,0.1419433566251116,29.07676602510806,23.903173123355785,8930.974750187399,0.4206978429462893,29.07676602510806,23.99784477033902,0.0,0.0,0.0,0.0,5967.432808401995,0.42955880042859923,29.07676602510806,25.753173145055584,1450.631216426615,4.640430735884397,24.756604690612626,24.756604690612626,24.756604690612626,28.792180708771898,28.792180708771898,28.785155277255086,24.744245435176254,22.682439757578706,20.267363235852596,28.785155277255086,28.785155277255086,23.99784477033902,29.07676602510806,24.744245435176254,28.785155277255086,28.785155277255086,23.903173123355785,28.785155277255086,25.753173145055584,22.754178067787482,22.596812193329022,19.0,5222272.3791358145 
 11/07  22:00:00,18.9,94.0,20.240725152574896,72.82790955125861,22.731255048896692,70.6753194025784,22.898559427310303,100.0,21.325207003677207,61.218477894928874,20.142894766820163,77.25807855824704,22.96613501483668,69.67518719179633,6360.916678262362,0.38906166081402094,29.152971814330222,25.043175711885624,6580.535340775534,0.3007869024109312,29.152971814330222,23.919625637613052,0.0,0.0,0.0,0.0,4283.878691118758,0.30235143677504794,29.152971814330222,25.64656535930335,1438.983656368002,4.531011726048999,25.01456433657666,25.01456433657666,25.01456433657666,29.050231553202643,29.050231553202643,29.04586574711822,24.999515705433097,22.898559427310303,20.142894766820163,29.04586574711822,29.04586574711822,23.919625637613052,29.152971814330222,24.999515705433097,29.04586574711822,29.04586574711822,25.043175711885624,29.04586574711822,25.64656535930335,22.731255048896692,22.96613501483668,18.9,5180341.162924807 
 11/07  23:00:00,18.7,96.0,20.227200715587344,72.88883341198643,22.939632036656594,70.60729546399813,23.028489651513674,100.0,21.231026099561728,61.573123936927445,20.04866159308717,78.6983078891162,23.14143675209351,69.75007912575609,9748.653892143584,0.604438153205596,30.96828460919238,27.10980241804283,6164.505080559868,0.2052073917568113,30.96828460919238,23.781594264514613,0.0,0.0,0.0,0.0,0.0,0.0,29.062054612451643,29.062054612451643,1350.4505574509574,4.250801481809132,27.114825421864815,27.114825421864815,27.114825421864815,31.1500870351713,31.1500870351713,31.114849504899574,27.131380929702054,23.028489651513674,20.04866159308717,31.114849504899574,31.114849504899574,23.781594264514613,30.96828460919238,27.131380929702054,31.114849504899574,31.114849504899574,27.10980241804283,31.114849504899574,30.96828460919238,22.939632036656594,23.14143675209351,18.7,4861622.006823447 
 11/07  24:00:00,18.6,98.0,20.220500747913054,72.84655433617009,23.471168251215772,69.01375066838767,23.039880513003233,100.0,21.161587074392884,61.77463364649776,19.99097445027475,79.74509251054951,23.005760665554384,70.98203190957778,6319.468843277576,0.16854033616942773,38.57543356786678,34.09035098804441,0.0,0.0,30.96828460919238,30.96828460919238,0.0,0.0,0.0,0.0,0.0,0.0,29.062054612451643,29.062054612451643,556.1212668843923,11.266263695351737,35.40625680360696,35.40625680360696,35.40625680360696,37.42360908265717,37.42360908265717,39.16304748934765,37.413963161692635,23.039880513003233,19.99097445027475,39.16304748934765,39.16304748934765,37.263122182998885,37.263122182998885,37.413963161692635,39.16304748934765,39.16304748934765,32.778039603176516,39.16304748934765,37.263122182998885,23.471168251215772,23.005760665554384,18.6,2002036.5607838123 
 11/08  01:00:00,19.0,94.0,20.209650075722493,72.89545523640291,24.137958169562186,66.63968914183451,22.897441179309986,99.99999999999999,21.0869354076427,62.05849256767151,19.951154002473594,80.46489778364091,22.809733986641593,72.19692350628449,0.0,0.0,38.57543356786678,38.57543356786678,6218.619317804649,0.20657179925370583,30.714827469888526,25.915814637814485,0.0,0.0,0.0,0.0,6125.492549743036,0.2834577663751636,33.474555045546325,29.913730404902047,920.3035045933711,9.385686479879457,29.447800523247913,29.447800523247913,29.447800523247913,32.138067209366014,32.138067209366014,33.553128252868156,30.515661128875188,22.897441179309986,19.951154002473594,33.553128252868156,33.553128252868156,27.565765303267007,32.36477813534105,30.515661128875188,33.553128252868156,33.553128252868156,32.36477813534105,33.553128252868156,28.80395349469677,24.137958169562186,22.809733986641593,19.0,3313092.616536136 
 11/08  02:00:00,19.0,94.0,20.1968681311087,72.95310031855362,24.29807558400663,66.33826020341787,22.83924191546447,100.0,21.028247052011555,62.2826545730767,19.919309777893503,81.27833278612457,23.022716018088584,71.63172398585125,0.0,0.0,38.57543356786678,38.57543356786678,8610.1073016806,0.2975915319988064,30.495067618665285,23.573384501999953,0.0,0.0,0.0,0.0,7781.203704487049,0.5843359016238112,30.495067618665285,27.30934519163936,1373.4558054143197,4.571954980556248,26.54292055224367,26.54292055224367,26.54292055224367,30.578292594392984,30.578292594392984,30.56060199388547,26.54287424090062,22.83924191546447,19.919309777893503,30.56060199388547,30.56060199388547,23.573384501999953,30.495067618665285,26.54287424090062,30.56060199388547,30.56060199388547,30.495067618665285,30.56060199388547,27.30934519163936,24.29807558400663,23.022716018088584,19.0,4944440.89949155 
 11/08  03:00:00,18.4,96.0,20.188213037860464,72.91953624722373,24.036049846047774,67.44250310659962,22.965194072910748,100.0,20.988179902251975,62.37410473496912,19.888570442177873,81.68593368537802,23.393451393984634,70.09966498193214,0.0,0.0,38.57543356786678,38.57543356786678,15012.898025159488,0.4133495871042643,33.83111076894042,24.9268848422311,0.0,0.0,0.0,0.0,0.0,0.0,30.495067618665285,30.495067618665285,1244.3372884718974,3.845285573468688,30.147287393932338,30.147287393932338,30.147287393932338,34.18210191407573,34.18210191407573,34.099967736332175,30.211273640978803,22.965194072910748,19.888570442177873,34.099967736332175,34.099967736332175,24.9268848422311,33.83111076894042,30.211273640978803,34.099967736332175,34.099967736332175,33.83111076894042,34.099967736332175,33.83111076894042,24.036049846047774,23.393451393984634,18.4,4479614.238498831 
 11/08  04:00:00,18.0,100.0,20.18239516975973,72.94578245675828,23.566361745957593,69.51265005532395,23.26752561230441,100.0,20.944924359774546,62.54021057493672,19.851983730116277,82.24043980101442,23.42048494799132,70.12361492375942,0.0,0.0,38.57543356786678,38.57543356786678,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,30.495067618665285,30.495067618665285,0.0,18.0,31.520351596989915,31.520351596989915,31.520351596989915,31.520351596989915,31.520351596989915,35.46840325510951,35.46840325510951,23.26752561230441,19.851983730116277,35.46840325510951,35.46840325510951,31.791707362588888,31.791707362588888,35.46840325510951,35.46840325510951,35.46840325510951,31.791707362588888,35.46840325510951,31.791707362588888,23.566361745957593,23.42048494799132,18.0,0.0 
 11/08  05:00:00,18.0,100.0,20.176097250641803,72.97420903332045,23.04692357998541,71.91397515076872,23.535294747990193,100.0,20.900539831190486,62.711169906209804,19.795991325331787,82.90566730762902,23.14942472260423,71.46671908740775,0.0,0.0,38.57543356786678,38.57543356786678,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,30.495067618665285,30.495067618665285,0.0,18.0,31.520351596989915,31.520351596989915,31.520351596989915,31.520351596989915,31.520351596989915,35.46840325510951,35.46840325510951,23.535294747990193,19.795991325331787,35.46840325510951,35.46840325510951,31.65297435304884,31.65297435304884,35.46840325510951,35.46840325510951,35.46840325510951,31.65297435304884,35.46840325510951,31.65297435304884,23.04692357998541,23.14942472260423,18.0,0.0 
 11/08  06:00:00,19.0,94.0,20.163466695465658,72.95850857713262,22.63836828992023,73.82570928443138,23.501774949105847,100.0,20.857385931461497,62.81526784815979,19.77627773377604,83.2927146183881,22.775675155267344,73.21114123016756,10049.283793613304,0.5569861413048861,29.485967704141252,25.12041660315006,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,7846.102859860188,0.39473013682558367,29.485967704141252,24.742469350266006,1426.4094395894444,4.622385750735919,25.300291483581546,25.300291483581546,25.300291483581546,29.3358997037846,29.3358997037846,29.444164692066185,25.17101749065614,23.501774949105847,19.77627773377604,29.444164692066185,29.444164692066185,29.485967704141252,29.485967704141252,25.17101749065614,29.444164692066185,29.444164692066185,25.12041660315006,29.444164692066185,24.742469350266006,22.63836828992023,22.775675155267344,19.0,5135073.982522 
 11/08  07:00:00,19.0,100.0,20.153506123703934,73.00348472033096,23.074191584264305,72.28832686285983,23.339681781209485,100.0,20.847558529595105,62.853264816301,19.883176332898245,83.18605108406399,23.06093512378031,72.34441183473143,3579.7833037241467,0.1541081294775887,32.15324474841733,29.374651912879195,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,3472.918764094311,0.1388384063508194,32.15324474841733,29.16112667594193,646.4975281921506,11.759700300769438,28.707698701572298,28.707698701572298,28.707698701572298,30.72518188798106,30.72518188798106,32.61744010390178,30.715534999857873,23.339681781209485,19.883176332898245,32.61744010390178,32.61744010390178,30.66674708389766,30.66674708389766,30.715534999857873,32.61744010390178,32.61744010390178,27.888154248359527,32.61744010390178,27.67462901142226,23.074191584264305,23.06093512378031,19.0,2327391.1014917423 
 11/08  08:00:00,21.0,88.0,20.193327411877018,72.82388185459237,24.562369272319835,66.47838299221699,23.30256146949726,100.0,20.93837551656507,62.50309605106263,20.343261124091832,81.23027184398386,23.53089408629043,70.71822889197651,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,21.0,28.771511920105404,28.771511920105404,28.771511920105404,28.771511920105404,28.771511920105404,32.67885185585629,32.67885185585629,23.30256146949726,20.343261124091832,32.67885185585629,32.67885185585629,29.099647633554405,29.099647633554405,32.67885185585629,32.67885185585629,32.67885185585629,29.099647633554405,32.67885185585629,29.099647633554405,24.562369272319835,23.53089408629043,21.0,0.0 
 11/08  09:00:00,23.2,84.0,20.27413096304477,72.46097430129576,26.038567839833362,61.80710304763649,23.595007497560108,99.92827330858375,21.206069236369157,61.483689382781876,20.88336978534507,79.38629141278707,23.834391944121027,70.47897745703517,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,23.2,28.771511920105404,28.771511920105404,28.771511920105404,28.771511920105404,28.771511920105404,32.67885185585629,32.67885185585629,23.595007497560108,20.88336978534507,32.67885185585629,32.67885185585629,29.099647633554405,29.099647633554405,32.67885185585629,32.67885185585629,32.67885185585629,29.099647633554405,32.67885185585629,29.099647633554405,26.038567839833362,23.834391944121027,23.2,0.0 
 11/08  10:00:00,21.0,88.0,20.395933752081355,71.84606364322812,27.173559147611147,58.087065032293445,23.99525762609779,99.68107775059687,21.672200402212557,59.693372456154094,21.327143489999724,77.58062862567292,23.89988605142735,70.53560428859251,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,21.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,23.99525762609779,21.327143489999724,32.67885185585629,32.67885185585629,29.03402216976157,29.03402216976157,32.67885185585629,32.67885185585629,32.67885185585629,29.03402216976157,32.67885185585629,29.03402216976157,27.173559147611147,23.89988605142735,21.0,0.0 
 11/08  11:00:00,19.0,88.0,20.548563749425846,71.17243508439591,27.55218440210559,56.52877316010112,24.49470589042039,99.4920231780592,22.246667364243425,57.637202159605835,21.643575810860376,76.13973032197026,23.87655182446216,70.28853228661076,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,19.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,24.49470589042039,21.643575810860376,32.67885185585629,32.67885185585629,28.90276708999981,28.90276708999981,32.67885185585629,32.67885185585629,32.67885185585629,28.90276708999981,32.67885185585629,28.90276708999981,27.55218440210559,23.87655182446216,19.0,0.0 
 11/08  12:00:00,20.0,89.0,20.717802757566552,70.36357067237988,27.16473471542661,57.72370093839864,25.060138166611466,99.01864912421915,22.871318768616252,55.43618629569603,21.928122422720982,74.90561799268343,23.865416742877393,70.21212724398868,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,20.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,25.060138166611466,21.928122422720982,32.67885185585629,32.67885185585629,28.968394674473675,28.968394674473675,32.67885185585629,32.67885185585629,32.67885185585629,28.968394674473675,32.67885185585629,28.968394674473675,27.16473471542661,23.865416742877393,20.0,0.0 
 11/08  13:00:00,21.0,88.0,20.910459690234873,69.53410089637563,26.479794947423215,60.34830801952096,25.632082643545967,99.65877428821446,23.657005619422684,52.867829248112024,22.315537162407026,73.56788438710002,24.011165887095075,69.88770917413167,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,21.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,25.632082643545967,22.315537162407026,32.67885185585629,32.67885185585629,28.968394674473675,28.968394674473675,32.67885185585629,32.67885185585629,32.67885185585629,28.968394674473675,32.67885185585629,28.968394674473675,26.479794947423215,24.011165887095075,21.0,0.0 
 11/08  14:00:00,21.0,88.0,21.103806800971412,68.64412157019356,26.051788320145583,62.29281457696818,25.93392876283098,99.94789135278798,24.479368094383457,50.27082471441427,22.76139660662018,72.03761495018806,24.509343341426877,68.27039435983708,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,21.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,25.93392876283098,22.76139660662018,32.67885185585629,32.67885185585629,28.968394674473675,28.968394674473675,32.67885185585629,32.67885185585629,32.67885185585629,28.968394674473675,32.67885185585629,28.968394674473675,26.051788320145583,24.509343341426877,21.0,0.0 
 11/08  15:00:00,18.4,94.0,21.231573470921134,68.03945622647295,25.169370767437528,65.43693835653593,25.169472122997433,99.99999999999999,24.873662074325054,49.049627338395865,22.52486648477627,73.2393793855283,24.12893270396747,69.62710505615632,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,18.4,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,25.169472122997433,22.52486648477627,32.67885185585629,32.67885185585629,28.968394674473675,28.968394674473675,32.67885185585629,32.67885185585629,32.67885185585629,28.968394674473675,32.67885185585629,28.968394674473675,25.169370767437528,24.12893270396747,18.4,0.0 
 11/08  16:00:00,20.0,100.0,21.273059136223225,67.79851608182878,24.735824110118017,67.27720085414347,24.951334848677035,100.0,24.71143879251779,49.4773182354669,22.55238925011732,73.21874729977023,25.27920285052796,65.13354992145815,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,20.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,24.951334848677035,22.55238925011732,32.67885185585629,32.67885185585629,29.03402216976157,29.03402216976157,32.67885185585629,32.67885185585629,32.67885185585629,29.03402216976157,32.67885185585629,29.03402216976157,24.735824110118017,25.27920285052796,20.0,0.0 
 11/08  17:00:00,20.0,100.0,21.236671018159505,67.88195855506545,24.090748926847823,70.25812323107635,24.308342893134185,99.99999999999999,24.349874703107226,50.508698678183805,22.265057140522067,74.71557130310292,24.424505440002513,68.86633825919435,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,20.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,24.308342893134185,22.265057140522067,32.67885185585629,32.67885185585629,28.968394674473675,28.968394674473675,32.67885185585629,32.67885185585629,32.67885185585629,28.968394674473675,32.67885185585629,28.968394674473675,24.090748926847823,24.424505440002513,20.0,0.0 
 11/08  18:00:00,20.0,82.0,21.137843311850045,68.29507460174307,23.440510403064547,72.60315471703075,23.703943204299136,100.0,24.0140311636801,51.53655040305874,21.901284850556383,76.30987736172423,23.5598148962903,72.07893264667625,0.0,0.0,32.15324474841733,32.15324474841733,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,0.0,0.0,32.15324474841733,32.15324474841733,0.0,20.0,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,28.7715119201054,32.67885185585629,32.67885185585629,23.703943204299136,21.901284850556383,32.67885185585629,32.67885185585629,29.03402216976157,29.03402216976157,32.67885185585629,32.67885185585629,32.67885185585629,29.03402216976157,32.67885185585629,29.03402216976157,23.440510403064547,23.5598148962903,20.0,0.0 
 11/08  19:00:00,20.0,100.0,21.00303804030052,68.7940329430619,22.779522077496075,76.35245414986876,23.202334628032148,99.99999999999999,23.661620463559778,52.58791748658845,21.508327861215513,78.69255800810842,22.80533088604308,76.2296199095361,7624.117636055131,0.2718063580986303,32.25806456642324,27.244226970774672,0.0,0.0,38.538088603140636,38.538088603140636,0.0,0.0,0.0,0.0,3312.450811750898,0.1548694029162967,31.18469990339628,29.479002797989246,877.5456337838586,10.378587207618349,28.581134212451254,28.581134212451254,28.581134212451254,31.271226069042676,31.271226069042676,32.639170626635575,29.79623545484003,23.202334628032148,21.508327861215513,32.639170626635575,32.639170626635575,31.196447875108696,31.196447875108696,29.79623545484003,32.639170626635575,32.639170626635575,26.18261027946012,32.639170626635575,29.490750769701663,22.779522077496075,22.80533088604308,20.0,3159164.281621891 
 11/08  20:00:00,20.0,94.0,20.830217588502883,69.52927193163708,22.608774996413004,77.56988256084574,22.6773380371788,100.0,23.178157184089645,54.144935186360904,21.135570488703472,80.90334520425137,22.38452470726007,78.63141675262976,6390.136902565004,0.405421413906961,28.819179025887472,25.064103976618114,2768.110945544447,0.09499560946853776,33.42142672600773,29.935575011089806,0.0,0.0,0.0,0.0,8320.650683933756,0.44781925974865233,28.819179025887472,24.355183816976947,1457.0108203121658,5.675921225030719,24.632215221374818,24.632215221374818,24.632215221374818,28.66763435703983,28.66763435703983,28.681999765433908,24.604506965771634,22.6773380371788,21.135570488703472,28.681999765433908,28.681999765433908,25.33332731096955,28.819179025887472,24.604506965771634,28.681999765433908,28.681999765433908,25.064103976618114,28.681999765433908,24.355183816976947,22.608774996413004,22.38452470726007,20.0,5245238.953123797 
 11/08  21:00:00,20.5,75.0,20.65375470079281,70.21833511113189,22.94553006467292,74.99848143776853,22.30705421837458,100.0,22.715493195865342,55.62705712550243,20.867091158385467,82.00635030617764,22.624742780054092,76.46900842480494,1557.5776588808524,0.0990425320370262,28.017215560785928,24.2502476242811,11200.70666680811,0.47431165733496805,28.017215560785928,22.367208159330232,0.0,0.0,0.0,0.0,5091.7670972991855,0.4188458106280059,28.017215560785928,25.10861482843825,1498.4475435011475,6.149561507063821,23.734263488991658,23.734263488991658,23.734263488991658,27.76944464873315,27.76944464873315,27.772394456304056,23.712889431479,22.30705421837458,20.867091158385467,27.772394456304056,27.772394456304056,22.367208159330232,28.017215560785928,23.712889431479,27.772394456304056,27.772394456304056,24.2502476242811,27.772394456304056,25.10861482843825,22.94553006467292,22.624742780054092,20.5,5394411.156604132 
 11/08  22:00:00,21.0,94.0,20.548056669327746,70.67737842240219,22.956639099573835,75.01348422074953,22.440578172178327,100.0,22.375261666368463,56.78843007216532,20.705951216551448,83.16095500827542,22.96358341791168,74.98004908956374,810.5226097063562,0.040353450598089584,28.10723926911305,23.239657259298344,14678.703302635824,0.8604373382507464,28.10723926911305,24.022769759449776,0.0,0.0,0.0,0.0,1487.6559030515086,0.091409211151164,28.10723926911305,24.15390232149761,1484.4160099925202,6.725566548462668,24.028575933230563,24.028575933230563,24.028575933230563,28.063870756285308,28.063870756285308,28.05961117723148,24.013485096988227,22.440578172178327,20.705951216551448,28.05961117723148,28.05961117723148,24.022769759449776,28.10723926911305,24.013485096988227,28.05961117723148,28.05961117723148,23.239657259298344,28.05961117723148,24.15390232149761,22.956639099573835,22.96358341791168,21.0,5343897.635973073 
 11/08  23:00:00,17.0,94.0,20.483283785915017,70.96036273608213,22.715092938002364,74.9856519317938,22.62173889265069,100.0,22.11979319705303,57.67840915635607,20.44395829727975,84.2224592997257,22.849212051164347,74.37755051262158,2268.474936662075,0.09244065776913536,29.008417490233022,23.137374200657774,14522.286818867495,0.8997593422308648,29.008417490233022,25.14694478236769,0.0,0.0,0.0,0.0,0.0,0.0,28.068472006170385,28.068472006170385,1441.3464283388655,2.597890721430119,24.96192680118281,24.96192680118281,24.96192680118281,28.997582121902425,28.997582121902425,28.980859088076347,24.95971839010124,22.62173889265069,20.44395829727975,28.980859088076347,28.980859088076347,25.14694478236769,29.008417490233022,24.95971839010124,28.980859088076347,28.980859088076347,23.137374200657774,28.980859088076347,29.008417490233022,22.715092938002364,22.849212051164347,17.0,5188847.142019915 
 11/08  24:00:00,17.0,88.0,20.43106332494353,71.18947815234914,22.539954426874004,74.11980837720118,23.034301072595422,99.58271874605252,21.87960688532967,58.52976834738183,20.215786921349448,84.70999199228172,22.583942126810193,73.92072713744221,7363.457139557042,0.4266901934636985,28.98813762833047,24.842526994759446,4225.366451899903,0.2554083616478542,28.98813762833047,24.41391873066543,0.0,0.0,0.0,0.0,6081.908752684305,0.3101014448884475,28.98813762833047,24.143356729757258,1451.1967421436989,2.5875038492383275,24.745930194723357,24.745930194723357,24.745930194723357,28.78150207491123,28.78150207491123,28.780904640418058,24.727250697498313,23.034301072595422,20.215786921349448,28.780904640418058,28.780904640418058,24.41391873066543,28.98813762833047,24.727250697498313,28.780904640418058,28.780904640418058,24.842526994759446,28.780904640418058,24.143356729757258,22.539954426874004,22.583942126810193,17.0,5224308.2717173165 
 11/09  01:00:00,16.0,88.0,20.38133299686076,71.3366436043747,22.670530765561427,70.72480662413993,23.15762744068293,100.0,21.625418150802776,59.38623733465567,20.009836842051055,84.29028351441507,22.596085114209384,71.0446852183489,8987.309329734459,0.5109852283707373,30.98011147467121,26.77240862348651,0.0,0.0,29.298084230198047,29.298084230198047,0.0,0.0,0.0,0.0,9253.75779405648,0.4812147716292627,30.98011147467121,26.379634131498406,1372.160908506452,1.495357110722468,26.574575131616218,26.574575131616218,26.574575131616218,30.609941077701954,30.609941077701954,30.583457371041025,26.581913877000062,23.15762744068293,20.009836842051055,30.583457371041025,30.583457371041025,30.98011147467121,30.98011147467121,26.581913877000062,30.583457371041025,30.583457371041025,26.77240862348651,30.583457371041025,26.379634131498406,22.670530765561427,22.596085114209384,16.0,4939779.270623227 
 11/09  02:00:00,16.0,88.0,20.338796423013296,71.45238462958247,23.09386697729701,66.76403583985336,22.9888047359268,100.0,21.408994099349293,60.11784956250572,19.88111811248548,83.64760780745718,23.050576898954773,66.94315352109584,4026.492787993593,0.2228705022327134,32.07763936725815,29.91657323927967,0.0,0.0,29.298084230198047,29.298084230198047,0.0,0.0,0.0,0.0,10511.659643162611,0.44223814229737013,34.52008770432351,28.346630557310846,1230.5647481632573,1.3619347414759684,30.90680757872371,30.90680757872371,30.90680757872371,34.94171968430189,34.94171968430189,34.81762430972137,31.01471893048175,22.9888047359268,19.88111811248548,34.81762430972137,34.81762430972137,34.52008770432351,34.52008770432351,31.01471893048175,34.81762430972137,34.81762430972137,32.35902157634503,34.81762430972137,28.346630557310846,23.09386697729701,23.050576898954773,16.0,4430033.093387726 
 11/09  03:00:00,15.8,88.0,20.29951437109029,71.62602838563666,23.511092869867582,62.89007810668052,22.740188959441685,100.0,21.198580240937545,60.898614305826996,19.80371656081047,82.56386307856565,23.585003247604043,62.61038059789814,0.0,0.0,32.07763936725815,32.07763936725815,17689.361816859993,0.563285088439191,31.825852438752356,24.297082663744423,0.0,0.0,0.0,0.0,0.0,0.0,36.962536041388866,36.962536041388866,1328.2268751622532,1.250672809946356,27.69903817115042,27.69903817115042,27.69903817115042,31.73418698118222,31.73418698118222,31.849144465423457,27.560679347767074,22.740188959441685,19.80371656081047,31.849144465423457,31.849144465423457,24.297082663744423,31.825852438752356,27.560679347767074,31.849144465423457,31.849144465423457,31.825852438752356,31.849144465423457,31.825852438752356,23.511092869867582,23.585003247604043,15.8,4781616.7505841125 
 11/09  04:00:00,15.0,94.0,20.26332364184051,71.71413520584574,23.490417402580977,61.090795894413766,22.908427077631806,99.7433701081833,21.034908195979376,61.45185045315551,19.709627061057095,81.55699444682335,23.61947619356167,60.61690506873663,0.0,0.0,32.07763936725815,32.07763936725815,16347.187987896745,0.6836510248303937,31.63219123647636,25.91171341756209,0.0,0.0,0.0,0.0,0.0,0.0,36.962536041388866,36.962536041388866,1327.7868124259517,0.45450372575636955,27.699440823274042,27.699440823274042,27.699440823274042,31.734589553668478,31.734589553668478,31.724837876013698,27.690636586788518,22.908427077631806,19.709627061057095,31.724837876013698,31.724837876013698,25.91171341756209,31.63219123647636,27.690636586788518,31.724837876013698,31.724837876013698,31.63219123647636,31.724837876013698,31.63219123647636,23.490417402580977,23.61947619356167,15.0,4780032.524733426 
 11/09  05:00:00,15.0,94.0,20.232141885289032,71.78009324954633,23.169403844358918,61.25119189382343,23.328383590290997,99.18462768196773,20.891512882755833,61.933562320063096,19.635796202789763,81.00952176974977,23.319392518747257,60.69784768896486,0.0,0.0,32.07763936725815,32.07763936725815,7371.905543694999,0.19155087295430598,35.760961028621665,31.157448292725867,0.0,0.0,0.0,0.0,0.0,0.0,36.962536041388866,36.962536041388866,592.7805579884523,7.660249505151687,32.14945615928431,32.14945615928431,32.14945615928431,34.16680843833453,34.16680843833453,36.03485963315931,34.15716277551864,23.328383590290997,19.635796202789763,36.03485963315931,36.03485963315931,29.593568053839256,34.197080789735054,34.15716277551864,36.03485963315931,36.03485963315931,34.197080789735054,36.03485963315931,34.197080789735054,23.169403844358918,23.319392518747257,15.0,2134010.0087584285 
 11/09  06:00:00,15.0,98.0,20.1971921108319,71.93540226972829,22.66219339870249,62.428844074440555,23.65811491571157,99.96423353547378,20.73503374096601,62.5330208356757,19.53634524861954,80.64521137704864,22.757350578077265,62.068603321784984,10469.026151406199,0.5962229638992441,29.9529981782361,25.758866672186812,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,7363.121086954205,0.35005984185169015,29.9529981782361,24.89879688893818,1405.2830952616468,0.539570129572863,25.785912281341478,25.785912281341478,25.785912281341478,29.821430519606558,29.821430519606558,29.931922149793714,25.653351549365055,23.65811491571157,19.53634524861954,29.931922149793714,29.931922149793714,29.9529981782361,29.9529981782361,25.653351549365055,29.931922149793714,29.931922149793714,25.758866672186812,29.931922149793714,24.89879688893818,22.66219339870249,22.757350578077265,15.0,5059019.142941929 
 11/09  07:00:00,15.5,95.0,20.165855571511166,72.07497132093957,22.869408340932868,61.1737505965526,23.672702853292158,100.0,20.613061900082307,63.00478878578606,19.50908443109094,79.94431646724065,22.80326314682265,61.418687485820854,8856.103258462845,0.5583673934305774,31.436286428781123,27.641858217194837,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,8466.009679431188,0.4338326065694227,31.436286428781123,26.767754979880145,1345.1819951583325,0.983171266405046,27.24876498480064,27.24876498480064,27.24876498480064,31.284000734894793,31.284000734894793,31.254538263782464,27.259662605569154,23.672702853292158,19.50908443109094,31.254538263782464,31.254538263782464,31.436286428781123,31.436286428781123,27.259662605569154,31.254538263782464,31.254538263782464,27.641858217194837,31.254538263782464,26.767754979880145,22.869408340932868,22.80326314682265,15.5,4842655.182569997 
 11/09  08:00:00,16.0,94.0,20.151122676751534,72.14069998431705,23.44586093893828,58.999049404501704,23.503603356196678,100.0,20.5503923613378,63.2487499205975,19.64610244735745,78.74484506221398,23.27675099581137,59.603644129019465,3419.059041566904,0.17196537088511102,32.66646895007336,30.28820900070454,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,4524.892271231332,0.2369993257342759,32.66646895007336,30.382685843558363,643.6950263212238,8.717436639052053,28.828476381229535,28.828476381229535,28.828476381229535,30.845944301293343,30.845944301293343,32.81085875888296,30.836298439545914,23.503603356196678,19.64610244735745,32.81085875888296,32.81085875888296,30.966329920283464,30.966329920283464,30.836298439545914,32.81085875888296,32.81085875888296,28.588069970914646,32.81085875888296,28.682546813768468,23.44586093893828,23.27675099581137,16.0,2317302.094756406 
 11/09  09:00:00,15.8,94.0,20.157124267554835,72.11391588066664,23.95592035171285,57.15440397333643,23.283509636475515,100.0,20.539736316289254,63.290333966932835,19.86203440111708,77.05044890129426,23.808862944112015,57.661638060305094,0.0,0.0,32.66646895007336,32.66646895007336,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,0.0,0.0,32.66646895007336,32.66646895007336,0.0,15.8,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,32.836941920640314,32.836941920640314,23.283509636475515,19.86203440111708,32.836941920640314,32.836941920640314,28.988709669085186,28.988709669085186,32.836941920640314,32.836941920640314,32.836941920640314,28.988709669085186,32.836941920640314,28.988709669085186,23.95592035171285,23.808862944112015,15.8,0.0 
 11/09  10:00:00,17.0,82.0,20.176479955581584,72.10030100408775,24.14023043083047,55.89389132912838,23.258689789302196,100.0,20.55122408275001,63.30932263954221,20.199415652730792,74.59195445158417,24.01810030042181,56.30524412233626,0.0,0.0,32.66646895007336,32.66646895007336,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,0.0,0.0,32.66646895007336,32.66646895007336,0.0,17.0,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,32.836941920640314,32.836941920640314,23.258689789302196,20.199415652730792,32.836941920640314,32.836941920640314,28.988709669085186,28.988709669085186,32.836941920640314,32.836941920640314,32.836941920640314,28.988709669085186,32.836941920640314,28.988709669085186,24.14023043083047,24.01810030042181,17.0,0.0 
 11/09  11:00:00,14.0,100.0,20.20384792436297,71.97834871404126,23.93512541277994,55.72435973041148,23.15173387981486,100.0,20.609700032965574,63.08143852745371,20.375739447306863,72.74552004629706,23.82895713517487,56.081488277934774,0.0,0.0,32.66646895007336,32.66646895007336,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,0.0,0.0,32.66646895007336,32.66646895007336,0.0,14.0,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,32.836941920640314,32.836941920640314,23.15173387981486,20.375739447306863,32.836941920640314,32.836941920640314,28.921828175515696,28.921828175515696,32.836941920640314,32.836941920640314,32.836941920640314,28.921828175515696,32.836941920640314,28.921828175515696,23.93512541277994,23.82895713517487,14.0,0.0 
 11/09  12:00:00,14.9,98.0,20.224414986913573,71.95932777585752,23.608362062143986,56.71708787770767,23.109065815888698,99.93154716303988,20.6108301714365,63.140627458182465,20.584153933500183,71.35301889959031,23.52596123042422,56.99971775937901,0.0,0.0,32.66646895007336,32.66646895007336,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,0.0,0.0,32.66646895007336,32.66646895007336,0.0,14.9,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,32.836941920640314,32.836941920640314,23.109065815888698,20.584153933500183,32.836941920640314,32.836941920640314,28.988709669085186,28.988709669085186,32.836941920640314,32.836941920640314,32.836941920640314,28.988709669085186,32.836941920640314,28.988709669085186,23.608362062143986,23.52596123042422,14.9,0.0 
 11/09  13:00:00,15.9,92.0,20.241684131044828,71.88252824530657,23.28637498906699,57.92425502425223,23.084636444144465,99.5832113894615,20.66995246616716,62.91095052825829,20.795385306332406,69.92398975452569,23.236782136491854,58.098174150759114,0.0,0.0,32.66646895007336,32.66646895007336,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,0.0,0.0,32.66646895007336,32.66646895007336,0.0,15.9,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,28.854946681946192,32.836941920640314,32.836941920640314,23.084636444144465,20.795385306332406,32.836941920640314,32.836941920640314,28.988709669085186,28.988709669085186,32.836941920640314,32.836941920640314,32.836941920640314,28.988709669085186,32.836941920640314,28.988709669085186,23.28637498906699,23.236782136491854,15.9,0.0 
 11/09  14:00:00,16.8,86.0,20.25632857661435,71.88980026145693,23.02387566759487,58.86759610342122,23.031686308379445,99.00321001516718,20.77633721488103,62.56297262958327,20.961667417501697,68.78252371787869,23.033799973207472,58.83230653992094,3744.502114908525,0.1292323684396596,31.088706383361284,27.622802624480506,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,3901.6418163597286,0.13656411035917085,31.088706383361284,27.671237728362897,668.3092484562958,9.534770942694273,27.44488238835224,27.44488238835224,27.44488238835224,29.462479003660853,29.462479003660853,31.526548916831857,29.452833869317523,23.031686308379445,20.961667417501697,31.526548916831857,31.526548916831857,29.462084692956434,29.462084692956434,29.452833869317523,31.526548916831857,31.526548916831857,25.996180934075653,31.526548916831857,26.04461603795805,23.02387566759487,23.033799973207472,16.8,2405913.294442665 
 11/09  15:00:00,17.8,81.0,20.26999055973061,71.82911032684774,23.24127267996917,58.01857135884914,22.87224263772444,98.49297535236707,20.87404227667065,62.1878507329854,20.991328012205095,68.19681927912362,23.139193189183676,58.37770922879636,10993.343112672701,0.25774776706130736,37.32111779426152,27.11739645623731,0.0,0.0,35.760961028621665,35.760961028621665,0.0,0.0,0.0,0.0,0.0,0.0,31.088706383361284,31.088706383361284,1126.0720568365548,3.071800777263178,34.56765867394976,34.56765867394976,34.56765867394976,38.60236323205019,38.60236323205019,38.483142046629105,34.670456243574606,22.87224263772444,20.991328012205095,38.483142046629105,38.483142046629105,37.32111779426152,37.32111779426152,34.670456243574606,38.483142046629105,38.483142046629105,27.11739645623731,38.483142046629105,37.32111779426152,23.24127267996917,23.139193189183676,17.8,4053859.4046115973 
 11/09  16:00:00,18.3,79.0,20.307501296988413,71.73488027325871,23.99010012817753,55.54806338285624,23.23292624004367,96.00970615534865,20.97410747950488,61.86848192769135,21.299692659998925,66.79574103394425,24.3578784352306,54.338920629942784,0.0,0.0,37.32111779426152,37.32111779426152,4717.799536660122,0.10911663947099888,33.59370946818963,31.007806480097575,0.0,0.0,0.0,0.0,0.0,0.0,31.088706383361284,31.088706383361284,316.34623513642555,14.651202068341142,29.157377316382664,29.157377316382664,29.157377316382664,30.16608044092721,30.16608044092721,33.56182347049107,32.36768209788752,23.23292624004367,21.299692659998925,33.56182347049107,33.56182347049107,27.865509398892645,30.4514123869847,32.36768209788752,33.56182347049107,33.56182347049107,30.4514123869847,33.56182347049107,30.4514123869847,23.99010012817753,24.3578784352306,18.3,1138846.446491132 
 11/09  17:00:00,18.7,76.0,20.38664119778423,71.45679256033745,24.20120826160622,54.78427647634504,23.492108279185235,94.85212691448459,21.21037809476607,61.038413660372946,21.387321409357455,66.29966885318555,25.577730749951513,50.468472582776464,0.0,0.0,37.32111779426152,37.32111779426152,0.0,0.0,33.59370946818963,33.59370946818963,0.0,0.0,0.0,0.0,0.0,0.0,31.088706383361284,31.088706383361284,0.0,18.700000000000003,29.062868879556063,29.062868879556063,29.062868879556063,29.062868879556063,29.062868879556063,33.475716885270494,33.475716885270494,23.492108279185235,21.387321409357455,33.475716885270494,33.475716885270494,29.433456812141166,29.433456812141166,33.475716885270494,33.475716885270494,33.475716885270494,29.433456812141166,33.475716885270494,29.433456812141166,24.20120826160622,25.577730749951513,18.700000000000003,0.0 
 11/09  18:00:00,19.2,74.0,20.47137669908652,71.15530342875098,23.988959803817977,55.47051736647689,23.48037562442113,95.89638772396428,21.465430789872322,60.15170691747559,21.400043238727932,66.15494159405546,26.214445327632944,48.583588409354384,0.0,0.0,37.32111779426152,37.32111779426152,0.0,0.0,33.59370946818963,33.59370946818963,0.0,0.0,0.0,0.0,0.0,0.0,31.088706383361284,31.088706383361284,0.0,19.2,29.062868879556063,29.062868879556063,29.062868879556063,29.062868879556063,29.062868879556063,33.47571688527049,33.47571688527049,23.48037562442113,21.400043238727932,33.47571688527049,33.47571688527049,29.285223136994546,29.285223136994546,33.47571688527049,33.47571688527049,33.47571688527049,29.285223136994546,33.47571688527049,29.285223136994546,23.988959803817977,26.214445327632944,19.2,0.0 
 11/09  19:00:00,18.8,74.0,20.51032183272791,70.98446960511188,23.467259964591364,56.976835678219004,23.196721675318468,98.53398262451198,21.607695774962924,59.63010308850339,21.1615012686065,66.88823067118697,25.247899865118512,51.211950309489126,0.0,0.0,37.32111779426152,37.32111779426152,0.0,0.0,33.59370946818963,33.59370946818963,0.0,0.0,0.0,0.0,0.0,0.0,31.088706383361284,31.088706383361284,0.0,18.8,29.062868879556063,29.062868879556063,29.062868879556063,29.062868879556063,29.062868879556063,33.475716885270494,33.475716885270494,23.196721675318468,21.1615012686065,33.475716885270494,33.475716885270494,29.359341121726672,29.359341121726672,33.475716885270494,33.475716885270494,33.475716885270494,29.359341121726672,33.475716885270494,29.359341121726672,23.467259964591364,25.247899865118512,18.8,0.0 
 11/09  20:00:00,18.4,73.0,20.478865966613597,71.19373739139368,22.833438334048083,58.70097885193876,22.6989700032031,100.0,21.59630037740792,59.731538446883526,20.786225366689376,68.12825605019275,23.900463332367767,55.04108775972511,3668.056912272117,0.21562721558612086,31.75477891776939,29.25805265167944,10508.636659562293,0.4191614630023911,30.36337966098024,25.13214771540794,0.0,0.0,0.0,0.0,0.0,0.0,31.088706383361284,31.088706383361284,1145.3018840931177,6.832909593864706,26.152735236413942,26.152735236413942,26.152735236413942,29.38079441870172,29.38079441870172,30.368207429049463,26.921322738774407,22.6989700032031,20.786225366689376,30.368207429049463,30.368207429049463,24.300097184198243,29.531329129770544,26.921322738774407,30.368207429049463,30.368207429049463,27.034602863680597,30.368207429049463,29.531329129770544,22.833438334048083,23.900463332367767,18.4,4123086.782735223 
 11/09  21:00:00,18.0,73.0,20.396450492988283,71.62863881407239,22.546134292247096,59.101133160163826,22.543069571314817,100.0,21.492936669739592,60.17093397916808,20.51547842005363,68.87395110036843,22.737376090707862,58.42026026543331,5967.898982213697,0.3933644194387296,28.10155409308957,24.46062272387818,9015.671462674902,0.47010516495585786,28.10155409308957,23.470382303307453,0.0,0.0,0.0,0.0,2448.0355907942003,0.11963944630907175,29.55338792258275,27.05002187577388,1490.096360807515,3.5896779673070562,23.910185739967037,23.910185739967037,23.910185739967037,27.9454348435217,27.9454348435217,27.93812474920127,23.898147843438352,22.543069571314817,20.51547842005363,27.93812474920127,27.93812474920127,23.470382303307453,28.10155409308957,23.898147843438352,27.93812474920127,27.93812474920127,24.46062272387818,27.93812474920127,25.598188046280697,22.546134292247096,22.737376090707862,18.0,5364346.898907054 
 11/09  22:00:00,17.7,72.0,20.313009754722838,72.07084282809117,22.595969390549442,58.01957495421388,22.609809292129107,99.92978369357354,21.35183193214298,60.754134551758824,20.23474926224211,69.47787430860889,22.23224666271448,59.31280648975401,5014.842977941875,0.3483509512510467,28.541875436696518,25.08143610433783,7104.980050667684,0.3450477536849141,28.541875436696518,23.596451565445857,0.0,0.0,0.0,0.0,5907.429375276804,0.2988012950640393,28.541875436696518,23.73145507571575,1476.138324930729,3.268080592746106,24.204239990920527,24.204239990920527,24.204239990920527,28.239602665027522,28.239602665027522,28.229733033498555,24.194928725228742,22.609809292129107,20.23474926224211,28.229733033498555,28.229733033498555,23.596451565445857,28.541875436696518,24.194928725228742,28.229733033498555,28.229733033498555,25.08143610433783,28.229733033498555,23.73145507571575,22.595969390549442,22.23224666271448,17.7,5314097.969750624 
 11/09  23:00:00,17.5,71.0,20.24617574282806,72.44152444130742,22.736325132672253,56.20785107895485,22.699696296404486,100.0,21.212384333728224,61.33721828773623,20.02689091447461,69.41263287050437,22.190319976562925,58.10420321365567,4835.720171055175,0.3064260630157545,29.109772604751473,25.334244758562456,6760.4680381778,0.29434369424212115,29.109772604751473,23.614816277134764,0.0,0.0,0.0,0.0,6592.990754881374,0.3914302427421245,29.109772604751473,25.080094949566696,1451.6403650856703,3.0382190298926126,24.734429461912253,24.734429461912253,24.734429461912253,28.7699968887748,28.7699968887748,28.761370362125916,24.72389921065213,22.699696296404486,20.02689091447461,28.761370362125916,28.761370362125916,23.614816277134764,29.109772604751473,24.72389921065213,28.761370362125916,28.761370362125916,25.334244758562456,28.761370362125916,25.080094949566696,22.736325132672253,22.190319976562925,17.5,5225905.314308413 
 11/09  24:00:00,17.2,70.0,20.20347185991197,72.77819127798871,22.868857810203227,54.21233791152431,22.761808442321797,100.0,21.094425513901076,61.90648823573507,19.8935153987386,68.78636383447258,22.431339921808803,55.67337922006625,4264.894825365109,0.24588672226318736,29.506204035003538,25.356594552330094,6828.729671939014,0.2800444885359999,29.506204035003538,23.67246671022796,0.0,0.0,0.0,0.0,6798.077424516172,0.4662687892008126,29.506204035003538,26.018145695631834,1430.5607724436113,2.710004601034301,25.203570497975132,25.203570497975132,25.203570497975132,29.239201204050925,29.239201204050925,29.231320459973187,25.192141750889846,22.761808442321797,19.8935153987386,29.231320459973187,29.231320459973187,23.67246671022796,29.506204035003538,25.192141750889846,29.231320459973187,29.231320459973187,25.356594552330094,29.231320459973187,26.018145695631834,22.868857810203227,22.431339921808803,17.2,5150018.780797001 
 11/10  01:00:00,16.5,70.0,20.171325039960244,72.85034628063876,22.9545912072363,52.554029054085866,22.81766806298254,99.89615894438373,20.97581126906638,62.29722696547196,19.777966581435884,68.12136914637472,22.831834280209716,52.95159198270655,2657.834525949508,0.13131823007276452,29.66363656808395,24.84096376603664,7866.48922315674,0.32979899575072086,29.66363656808395,23.88538740825009,0.0,0.0,0.0,0.0,6684.424777376711,0.5301176084106431,29.66363656808395,26.652248993496187,1416.1972466065358,1.9865717730172516,25.531866270239046,25.531866270239046,25.531866270239046,29.567433575926714,29.567433575926714,29.56534526339519,25.514280742992415,22.81766806298254,19.777966581435884,29.56534526339519,29.56534526339519,23.88538740825009,29.66363656808395,25.514280742992415,29.56534526339519,29.56534526339519,24.84096376603664,29.56534526339519,26.652248993496187,22.9545912072363,22.831834280209716,16.5,5098310.0877835285 
