Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/10  02:00:00,15.9,69.0,20.143317663969924,72.97668977520763,22.950947573895853,50.84556389822754,22.915939384506572,100.0,20.84819411716179,62.78815350747868,19.67281318126795,67.10543621716612,23.175902070344776,50.16072601092462,6013.517271856093,0.28378043178394474,30.61671327599958,25.5408158372284,9717.217177252292,0.37036876242432665,30.61671327599958,24.338075618979676,0.0,0.0,0.0,0.0,0.0,0.0,29.3735507474306,29.3735507474306,1362.4450288630944,1.3242353351040057,26.814936074576558,26.814936074576558,26.814936074576558,30.850255592235573,30.850255592235573,30.822522874735903,26.823794912499114,22.915939384506572,19.67281318126795,30.822522874735903,30.822522874735903,24.338075618979676,30.61671327599958,26.823794912499114,30.822522874735903,30.822522874735903,25.5408158372284,30.822522874735903,30.61671327599958,22.950947573895853,23.175902070344776,15.9,4904802.10390714 
 11/10  03:00:00,15.2,69.0,20.11968215972907,73.0105648054068,23.052309141771776,48.84984534228906,23.022639824995345,100.0,20.740362237688856,63.14328317812545,19.577221244406665,66.00448901062279,23.275767010009126,48.194745466637855,6176.044229132923,0.28461651234347474,31.498011747505494,26.30673689598987,9445.255542467045,0.33008320210852865,31.498011747505494,24.652372532550906,0.0,0.0,0.0,0.0,0.0,0.0,29.3735507474306,29.3735507474306,1326.3230324804954,0.5809035511356502,27.73798069036555,27.73798069036555,27.73798069036555,31.77312196480309,31.77312196480309,31.76038332439091,27.731479742459445,23.022639824995345,19.577221244406665,31.76038332439091,31.76038332439091,24.652372532550906,31.498011747505494,27.731479742459445,31.76038332439091,31.76038332439091,26.30673689598987,31.76038332439091,31.498011747505494,23.052309141771776,23.275767010009126,15.2,4774762.916929783 
 11/10  04:00:00,14.9,72.0,20.09901293400084,73.17705383210634,23.150093632415512,47.374740840187194,23.0822441243077,100.0,20.63380576187433,63.622721342212564,19.49620729614036,65.18804641964141,23.06681075403176,47.6138222012897,0.0,0.0,31.498011747505494,31.498011747505494,0.0,0.0,31.498011747505494,31.498011747505494,0.0,0.0,0.0,0.0,0.0,0.0,29.3735507474306,29.3735507474306,0.0,14.9,27.750771733446854,27.750771733446854,27.750771733446854,27.750771733446854,27.750771733446854,31.77312196480309,31.77312196480309,23.0822441243077,19.49620729614036,31.77312196480309,31.77312196480309,28.382968437896658,28.382968437896658,31.77312196480309,31.77312196480309,31.77312196480309,28.382968437896658,31.77312196480309,28.382968437896658,23.150093632415512,23.06681075403176,14.9,0.0 
 11/10  05:00:00,14.5,75.0,20.0716044417817,73.30132305266449,22.9536067496721,47.28924634098583,22.90968748916257,100.0,20.522142220892334,64.06238499797252,19.41867166439554,64.74647150659914,22.679035452093338,48.08290968262963,1063.9181592972104,0.04595560515906621,30.51775155556419,27.748432044135598,2542.157913222553,0.0957426235211259,30.51775155556419,27.341604997397113,0.0,0.0,0.0,0.0,4970.736996422657,0.31187860729786004,29.455521055526745,27.549013493574247,708.7886612821286,7.237561949438604,26.624867837468052,26.624867837468052,26.624867837468052,28.642654666935073,28.642654666935073,30.69142899024563,28.58726134791062,22.90968748916257,19.41867166439554,30.69142899024563,30.69142899024563,25.535544285396217,28.711690843563296,28.58726134791062,30.69142899024563,30.69142899024563,25.942371332134698,30.69142899024563,26.805183281610798,22.9536067496721,22.679035452093338,14.5,2551639.180615663 
 11/10  06:00:00,14.2,77.0,20.027551697060233,73.57489166551163,22.66576287200177,47.705917222894136,22.6854146695852,100.0,20.386913175026102,64.66380572804263,19.329789689321792,64.48216114435785,22.558159334678336,48.018891764615375,3340.1250888513214,0.1517721069273531,29.14000031138891,23.87483079477667,5549.682950843532,0.21500091275763897,29.14000031138891,22.964538235540875,0.0,0.0,0.0,0.0,8246.838672366843,0.625426980315008,29.14000031138891,25.985340913543443,1438.1210886302813,-0.3041596641177069,25.03382737909709,25.03382737909709,25.03382737909709,29.069490873971894,29.069490873971894,29.077301787290537,25.007925170298126,22.6854146695852,19.329789689321792,29.077301787290537,29.077301787290537,22.964538235540875,29.14000031138891,25.007925170298126,29.077301787290537,29.077301787290537,23.87483079477667,29.077301787290537,25.985340913543443,22.66576287200177,22.558159334678336,14.2,5177235.919069013 
 11/10  07:00:00,14.9,75.0,19.996934944235292,73.78804200496383,22.86593925289525,46.84179019127729,22.663139512166435,100.0,20.287571491893804,65.12677552387048,19.467161545506837,63.30353341260647,22.84494750855538,46.90181670348467,5667.853105167685,0.3040627955442937,29.335544291047785,24.875975907168055,7182.878897949422,0.2861851272359439,29.335544291047785,23.33087615260005,0.0,0.0,0.0,0.0,5127.9684535735605,0.40195207721976245,29.335544291047785,26.283375176301586,1438.745153185495,0.4002255493318838,25.019888469137108,25.019888469137108,25.019888469137108,29.055554664798205,29.055554664798205,29.055788737022898,25.000469446628372,22.663139512166435,19.467161545506837,29.055788737022898,29.055788737022898,23.33087615260005,29.335544291047785,25.000469446628372,29.055788737022898,29.055788737022898,24.875975907168055,29.055788737022898,26.283375176301586,22.86593925289525,22.84494750855538,14.9,5179482.551467782 
 11/10  08:00:00,15.5,73.0,20.02894481203542,73.71525477184997,24.24930365627418,43.026554520992114,23.019459586612083,98.60975163028556,20.303422259575967,65.12781267616049,19.883442248044144,61.33391612338873,23.316013025931696,45.50836545982308,687.0151066730787,0.042498612216820914,28.79560411540018,28.02208637293394,4813.4595063452725,0.1995193855448417,30.952104847539587,28.611615641149264,0.0,0.0,0.0,0.0,649.2470468984679,0.04915320740386482,28.79560411540018,28.163575324618343,554.3968146266052,9.680995194383204,27.477432298417455,27.477432298417455,27.477432298417455,29.091562675093904,29.091562675093904,31.282720995863826,29.76428008202365,23.019459586612083,19.883442248044144,31.282720995863826,31.282720995863826,26.87548626451037,29.215975470900695,29.76428008202365,31.282720995863826,31.282720995863826,28.442457728434455,31.282720995863826,28.583946680118856,24.24930365627418,23.316013025931696,15.5,1995828.5326557786 
 11/10  09:00:00,16.2,71.0,20.113439532881284,73.40366053807404,25.853042018684867,39.1490511965636,23.478607562402466,96.50395184122272,20.497366321516825,64.41654034512693,20.330331024267654,59.38393185048541,23.664657303721917,44.60945260899816,0.0,0.0,28.795604115400174,28.795604115400174,0.0,0.0,31.491230030574435,31.491230030574435,0.0,0.0,0.0,0.0,0.0,0.0,28.795604115400174,28.795604115400174,0.0,16.2,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,31.98292026986186,31.98292026986186,23.478607562402466,20.330331024267654,31.98292026986186,31.98292026986186,28.6253093324813,28.6253093324813,31.98292026986186,31.98292026986186,31.98292026986186,28.6253093324813,31.98292026986186,28.6253093324813,25.853042018684867,23.664657303721917,16.2,0.0 
 11/10  10:00:00,16.2,73.0,20.22095142043618,72.91708209425315,26.89771061518359,36.95414216844074,23.88020554275441,94.94881690690518,20.827459380945765,63.11941104550948,20.70482838342477,57.80841810411995,23.735492619734128,44.59703703934708,0.0,0.0,28.79560411540018,28.79560411540018,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.79560411540018,28.79560411540018,0.0,16.2,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,31.98292026986186,31.98292026986186,23.88020554275441,20.70482838342477,31.98292026986186,31.98292026986186,28.4998994807302,28.4998994807302,31.98292026986186,31.98292026986186,31.98292026986186,28.4998994807302,31.98292026986186,28.4998994807302,26.89771061518359,23.735492619734128,16.2,0.0 
 11/10  11:00:00,16.2,75.0,20.351465093661798,72.40313856686632,27.13837060076557,36.75009372331985,24.469485209975943,92.82240500879087,21.26542065598752,61.504519588717415,21.04867241245327,56.528550404276956,23.645225941925705,45.22603439887064,0.0,0.0,28.79560411540018,28.79560411540018,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.79560411540018,28.79560411540018,0.0,16.2,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,31.98292026986186,31.98292026986186,24.469485209975943,21.04867241245327,31.98292026986186,31.98292026986186,28.37447135078672,28.37447135078672,31.98292026986186,31.98292026986186,31.98292026986186,28.37447135078672,31.98292026986186,28.37447135078672,27.13837060076557,23.645225941925705,16.2,0.0 
 11/10  12:00:00,16.2,77.0,20.505299114127496,71.71879594765335,26.64487070672591,38.22135851258217,25.104695653649998,90.67977483336043,21.78598817547444,59.575426505594336,21.472798100270566,55.073870772066165,23.59147737707685,45.834280592177194,0.0,0.0,28.795604115400177,28.795604115400177,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.795604115400177,28.795604115400177,0.0,16.2,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,31.982920269861857,31.982920269861857,25.104695653649998,21.472798100270566,31.982920269861857,31.982920269861857,28.437185458371783,28.437185458371783,31.982920269861857,31.982920269861857,31.982920269861857,28.437185458371783,31.982920269861857,28.437185458371783,26.64487070672591,23.59147737707685,16.2,0.0 
 11/10  13:00:00,16.1,77.0,20.660264654424104,71.03671171583913,25.907645594787454,40.46082847696148,25.50780176675184,91.19722542133081,22.294512794621266,57.756450175595845,21.859648826771036,53.80149666753937,23.709713634611006,46.12010596119966,0.0,0.0,28.795604115400177,28.795604115400177,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.795604115400177,28.795604115400177,0.0,16.1,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,31.982920269861857,31.982920269861857,25.50780176675184,21.859648826771036,31.982920269861857,31.982920269861857,28.437185458371783,28.437185458371783,31.982920269861857,31.982920269861857,31.982920269861857,28.437185458371783,31.982920269861857,28.437185458371783,25.907645594787454,23.709713634611006,16.1,0.0 
 11/10  14:00:00,16.0,77.0,20.80182724175343,70.4199554844796,25.32477301393736,42.19326118158584,25.510842799074542,94.68263524117556,22.75201319927595,56.17319003233811,22.10780283748808,52.97431993818844,23.968190716381105,45.745092981649215,0.0,0.0,28.795604115400177,28.795604115400177,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.795604115400177,28.795604115400177,0.0,16.0,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,31.982920269861857,31.982920269861857,25.510842799074542,22.10780283748808,31.982920269861857,31.982920269861857,28.437185458371783,28.437185458371783,31.982920269861857,31.982920269861857,31.982920269861857,28.437185458371783,31.982920269861857,28.437185458371783,25.32477301393736,23.968190716381105,16.0,0.0 
 11/10  15:00:00,15.4,78.0,20.890069641106262,70.03850803237889,24.626838290682937,44.0936912925786,24.88831815407824,99.89226405636042,23.03048200256926,55.23336584059056,22.001416135911633,53.24457392917296,23.6643962503976,46.704240298240464,0.0,0.0,28.795604115400177,28.795604115400177,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.795604115400177,28.795604115400177,0.0,15.399999999999999,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,31.982920269861857,31.982920269861857,24.88831815407824,22.001416135911633,31.982920269861857,31.982920269861857,28.437185458371783,28.437185458371783,31.982920269861857,31.982920269861857,31.982920269861857,28.437185458371783,31.982920269861857,28.437185458371783,24.626838290682937,23.6643962503976,15.399999999999999,0.0 
 11/10  16:00:00,15.3,78.0,20.900560358063096,70.0627953978789,24.030725385428113,45.71424965109826,24.371231635234345,99.99999999999999,23.12763887888467,54.964164064365065,21.83786773529252,53.72467280467465,23.331909808801292,47.669741588251114,0.0,0.0,28.795604115400177,28.795604115400177,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.795604115400177,28.795604115400177,0.0,15.299999999999999,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,28.249043134711943,31.982920269861857,31.982920269861857,24.371231635234345,21.83786773529252,31.982920269861857,31.982920269861857,28.437185458371783,28.437185458371783,31.982920269861857,31.982920269861857,31.982920269861857,28.437185458371783,31.982920269861857,28.437185458371783,24.030725385428113,23.331909808801292,15.299999999999999,0.0 
 11/10  17:00:00,15.3,77.0,20.86083022355463,70.23428072681456,23.467974518978004,47.25112715252318,23.83680448124729,100.0,23.06664824507326,55.16729315564233,21.60896631277548,54.418713926273426,22.94074566436735,48.77262575636598,0.0,0.0,28.79560411540018,28.79560411540018,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,0.0,0.0,28.79560411540018,28.79560411540018,0.0,15.3,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,28.249043134711947,31.98292026986186,31.98292026986186,23.83680448124729,21.60896631277548,31.98292026986186,31.98292026986186,28.37447135078672,28.37447135078672,31.98292026986186,31.98292026986186,31.98292026986186,28.37447135078672,31.98292026986186,28.37447135078672,23.467974518978004,22.94074566436735,15.3,0.0 
 11/10  18:00:00,15.2,76.0,20.771620533936407,70.69111316748676,22.785431094624876,49.24761354302872,23.328246626660643,100.0,22.866640830072715,55.89487595504206,21.28661105335074,55.51185457434163,22.496409521334193,50.110667467072744,4794.70160623865,0.18833740063323814,28.811469944884152,22.70582614981159,0.0,0.0,31.49123003057444,31.49123003057444,0.0,0.0,0.0,0.0,12847.88005168342,0.7927485773138939,28.811469944884152,24.93367038079129,1455.9564784540212,0.7225076345464103,24.641535615775005,24.641535615775005,24.641535615775005,28.67706717919095,28.67706717919095,28.736692956696174,24.557336012012104,23.328246626660643,21.28661105335074,28.736692956696174,28.736692956696174,28.811469944884152,28.811469944884152,24.557336012012104,28.736692956696174,28.736692956696174,22.70582614981159,28.736692956696174,24.93367038079129,22.785431094624876,22.496409521334193,15.2,5241443.3224344775 
 11/10  19:00:00,15.1,76.0,20.63090136609526,71.30672134693458,22.329631273206854,50.53877622594158,22.570144238313688,100.0,22.60586902387598,56.78596331964398,20.85863311256557,56.9203692515271,22.486454943742977,50.05131051635284,7102.982557930014,0.39312158276840004,28.912164170169696,24.591268004066585,6271.398975739605,0.2059568344632,28.912164170169696,21.59061907368963,0.0,0.0,0.0,0.0,5053.212911619079,0.39312158276840004,28.912164170169696,25.839313050763096,1462.9169551925086,0.6276987395021143,24.48915520414974,24.48915520414974,24.48915520414974,28.524627915364604,28.524627915364604,28.525755856848527,24.46876069724722,22.570144238313688,20.85863311256557,28.525755856848527,28.525755856848527,21.59061907368963,28.912164170169696,24.46876069724722,28.525755856848527,28.525755856848527,24.591268004066585,28.525755856848527,25.839313050763096,22.329631273206854,22.486454943742977,15.1,5266501.038693031 
 11/10  20:00:00,15.0,77.0,20.492798400176113,71.91663954818924,22.571975037123288,49.623686393142236,22.1884103047964,100.0,22.27225954108276,57.94943834343868,20.470493429762655,58.14367500769936,22.940188018312398,48.52113149163641,5668.614744785748,0.4371202957441429,28.487335093583596,25.38474121113655,10545.78634177922,0.44606005766285883,28.487335093583596,22.83069347117159,0.0,0.0,0.0,0.0,1755.9752192307867,0.10901964659299829,28.487335093583596,24.63286980063812,1477.4555856499865,0.5429250003339705,24.17616431267635,24.17616431267635,24.17616431267635,28.211516139434238,28.211516139434238,28.214465880091197,24.154091543393875,22.1884103047964,20.470493429762655,28.214465880091197,28.214465880091197,22.83069347117159,28.487335093583596,24.154091543393875,28.214465880091197,28.214465880091197,25.38474121113655,28.214465880091197,24.63286980063812,22.571975037123288,22.940188018312398,15.0,5318840.10833995 
 11/10  21:00:00,14.2,79.0,20.387961383695444,72.38355837306159,22.7907351205521,48.653128443105075,22.190074091546663,100.0,21.907135155379684,59.25363863391979,20.16287956408386,58.98944227433029,22.85162255547345,48.46750656147026,3591.5686742458574,0.2624558058152801,28.390720138158336,25.11667230292554,11439.36990296535,0.5994572580957773,28.390720138158336,23.82416585140983,0.0,0.0,0.0,0.0,2351.8519703223737,0.13028693608894265,28.390720138158336,24.063312256236717,1475.5211707470694,-0.26453683783068627,24.217403212824664,24.217403212824664,24.217403212824664,28.252770954863447,28.252770954863447,28.25175669597636,24.199143275614713,22.190074091546663,20.16287956408386,28.25175669597636,28.25175669597636,23.82416585140983,28.390720138158336,24.199143275614713,28.25175669597636,28.25175669597636,25.11667230292554,28.25175669597636,24.063312256236717,22.7907351205521,22.85162255547345,14.2,5311876.21468945 
 11/10  22:00:00,14.1,78.0,20.309726514060568,72.80631047846433,22.84933266510715,48.09916931038171,22.515854774999898,99.80362870684604,21.547287786084837,60.63143521398331,19.941523463516454,59.51359863482483,22.7059754397023,48.51370891897288,2672.830041463678,0.15728920270469204,28.653408786178186,24.586906881892144,9894.292807034195,0.5396341966609554,28.653408786178186,24.26626094032255,0.0,0.0,0.0,0.0,4918.055641764222,0.2952766006343528,28.653408786178186,24.66854974665767,1464.5853757724249,-0.3791763238935655,24.452356203623673,24.452356203623673,24.452356203623673,28.48781469856931,28.48781469856931,28.4836899521343,24.43719575092314,22.515854774999898,19.941523463516454,28.4836899521343,28.4836899521343,24.26626094032255,28.653408786178186,24.43719575092314,28.4836899521343,28.4836899521343,24.586906881892144,28.4836899521343,24.66854974665767,22.84933266510715,22.7059754397023,14.1,5272507.3527807295 
 11/10  23:00:00,14.0,77.0,20.252212703133427,73.137909806421,22.8154684948822,47.79322639346802,22.74835528661275,100.0,21.272109980415348,61.72338741879276,19.778166006437182,59.81888750857968,22.733070564274712,48.028182851612215,3102.9628091325317,0.1628825998762368,28.954374589602438,24.396657913385763,9146.216105305719,0.4856497311338823,28.954374589602438,24.448659226692772,0.0,0.0,0.0,0.0,5233.277913060304,0.343667668989881,28.954374589602438,25.311195100876798,1450.787026167501,-0.49648655739886216,24.753179115222895,24.753179115222895,24.753179115222895,28.788753805860708,28.788753805860708,28.78383849248647,24.738878521383914,22.74835528661275,19.778166006437182,28.78383849248647,28.78383849248647,24.448659226692772,28.954374589602438,24.738878521383914,28.78383849248647,28.78383849248647,24.396657913385763,28.78383849248647,25.311195100876798,22.8154684948822,22.733070564274712,14.0,5222833.294203003 
 11/10  24:00:00,13.0,80.0,20.21572018303171,73.37563077357248,22.761661349554544,47.588941253628505,22.90374547599928,100.0,21.035906847415003,62.68694884252373,19.638520966615204,60.08318581574993,22.8510815907096,47.32774487272638,4674.234124516191,0.2604049025580724,29.134548751894773,24.84014367490461,7146.487711697829,0.35511289536726404,29.134548751894773,24.319863403408235,0.0,0.0,0.0,0.0,5348.3553668280865,0.3766822020746636,29.134548751894773,25.737616718886496,1439.2038510339949,-1.5131319093995241,25.009650128856546,25.009650128856546,25.009650128856546,29.045318291033094,29.045318291033094,29.041009040284003,24.994652734465387,22.90374547599928,19.638520966615204,29.041009040284003,29.041009040284003,24.319863403408235,29.134548751894773,24.994652734465387,29.041009040284003,29.041009040284003,24.84014367490461,29.041009040284003,25.737616718886496,22.761661349554544,22.8510815907096,13.0,5181133.863722381 
 11/11  01:00:00,13.5,78.0,20.176104854697837,73.55563981135404,22.8038475715528,47.09885717549121,22.982101961945272,100.0,20.816201164475917,63.53976600252385,19.532588988825584,60.18488993481225,22.99587581316802,46.550476290909394,7145.570616605688,0.4790248276710448,29.60064370226133,26.031936563692984,4777.613238144285,0.19963060143011568,29.60064370226133,23.875111104551088,0.0,0.0,0.0,0.0,4760.34520361203,0.3031888654637401,29.60064370226133,25.844370111663835,1413.7325539382457,-1.0358303216162081,25.58741259856154,25.58741259856154,25.58741259856154,29.62296917449416,29.62296917449416,29.613266964538656,25.577915254010556,22.982101961945272,19.532588988825584,29.613266964538656,29.613266964538656,23.875111104551088,29.60064370226133,25.577915254010556,29.613266964538656,29.613266964538656,26.031936563692984,29.613266964538656,25.844370111663835,22.8038475715528,22.99587581316802,13.5,5089437.194177684 
 11/11  02:00:00,14.0,77.0,20.13431634130515,73.74606319387289,23.02425856317575,46.16960535546909,22.964513384555307,100.0,20.623551004893358,64.29831227037809,19.458939339418652,60.18320047571355,23.100892707850996,45.95260735895897,7601.22458295808,0.5265094757196236,30.551667304673682,27.097836244697938,5112.775558061922,0.1759900424518684,30.551667304673682,23.601546545894074,0.0,0.0,0.0,0.0,3211.907242620562,0.14890514140745692,30.551667304673682,25.391342720794217,1366.5709889402679,-0.5765738793718587,26.711940226302005,26.711940226302005,26.711940226302005,30.7472796377962,30.7472796377962,30.728395747054503,26.71168979019458,22.964513384555307,19.458939339418652,30.728395747054503,30.728395747054503,23.601546545894074,30.551667304673682,26.71168979019458,30.728395747054503,30.728395747054503,27.097836244697938,30.728395747054503,25.391342720794217,23.02425856317575,23.100892707850996,14.0,4919655.560184964 
 11/11  03:00:00,13.6,79.0,20.094026447334585,73.93018032795825,23.253500097579387,45.278000099750415,22.935787301091,100.0,20.461818111631846,64.94299662224444,19.390098534545988,60.1760725368422,23.058844327992077,45.810952895939714,0.0,0.0,30.551667304673682,30.551667304673682,13309.44129011249,0.30038566045783344,35.253022641852326,24.65305971815531,0.0,0.0,0.0,0.0,0.0,0.0,30.551667304673682,30.551667304673682,1188.2728340751387,-1.14577720724834,31.973647065120478,31.973647065120478,31.973647065120478,36.00835162322091,36.00835162322091,35.919986788240024,32.04391473652751,22.935787301091,19.390098534545988,35.919986788240024,35.919986788240024,24.65305971815531,35.253022641852326,32.04391473652751,35.919986788240024,35.919986788240024,35.253022641852326,35.919986788240024,35.253022641852326,23.253500097579387,23.058844327992077,13.6,4277782.2026705 
 11/11  04:00:00,14.0,77.0,20.05643772304348,74.1024172279519,23.165104107501822,45.25379188596344,23.07931343482118,100.0,20.322997077133063,65.50215833272965,19.33536775302389,60.07671922090133,22.78642028505528,46.30079320660124,0.0,0.0,30.551667304673682,30.551667304673682,15383.701016650253,0.3427508883509925,36.608502508943566,25.870933699979176,0.0,0.0,0.0,0.0,0.0,0.0,30.551667304673682,30.551667304673682,1164.0067471939153,-0.7687195749579683,32.9041820815221,32.9041820815221,32.9041820815221,36.93888663962253,36.93888663962253,36.92325739649564,32.89925916284152,23.07931343482118,19.33536775302389,36.92325739649564,36.92325739649564,25.870933699979176,36.608502508943566,32.89925916284152,36.92325739649564,36.92325739649564,36.608502508943566,36.92325739649564,36.608502508943566,23.165104107501822,22.78642028505528,14.0,4190424.289898095 
 11/11  05:00:00,15.0,72.0,20.02210772518293,74.26012082923921,22.913551874218026,45.82309260303569,23.332640340458443,100.0,20.2075625733692,65.9712414538784,19.321492115369697,59.983031555521606,22.67766577858682,46.48092148097451,0.0,0.0,30.551667304673682,30.551667304673682,0.0,0.0,36.608502508943566,36.608502508943566,0.0,0.0,0.0,0.0,16608.24359085054,0.5630373636004751,34.697897944878925,27.64105896079816,1223.5165596741576,0.28721342366220526,30.74973762223018,30.74973762223018,30.74973762223018,34.784442180330615,34.784442180330615,34.820628176197665,30.69339883487097,23.332640340458443,19.321492115369697,34.820628176197665,34.820628176197665,34.697897944878925,34.697897944878925,30.69339883487097,34.820628176197665,34.820628176197665,34.697897944878925,34.820628176197665,27.64105896079816,22.913551874218026,22.67766577858682,15.0,4404659.614826968 
 11/11  06:00:00,12.6,91.0,19.992022587272928,74.47215334861335,22.58641521689535,46.75518025801303,23.271820003808063,100.0,20.111872399842213,66.42854661699484,19.254627682626744,60.255705473327296,23.203538590355663,45.037812856104274,12080.346831456185,0.5149306967448706,32.675903005514186,26.089098306418627,0.0,0.0,36.608502508943566,36.608502508943566,0.0,0.0,0.0,0.0,4783.922866314356,0.340465305552869,32.84791702829134,31.167159641335008,1292.2358203688623,-2.0310237834484237,28.666002746633584,28.666002746633584,28.666002746633584,32.70096484277657,32.70096484277657,32.738485916952634,28.609672122866247,23.271820003808063,19.254627682626744,32.738485916952634,32.738485916952634,32.675903005514186,32.675903005514186,28.609672122866247,32.738485916952634,32.738485916952634,26.089098306418627,32.738485916952634,30.995145618557853,22.58641521689535,23.203538590355663,12.6,4652048.9533279035 
 11/11  07:00:00,12.8,87.0,19.96841318401773,74.58116109046242,23.10928649931661,45.2924887368314,23.06438176326251,99.99999999999999,20.029693140406287,66.76737532092618,19.294782157802576,60.09871690440257,23.860957230159194,43.28272179268338,9264.156073784785,0.39198631794715,36.93114992723362,32.43801794127688,0.0,0.0,36.60850250894356,36.60850250894356,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,780.9575295499128,2.9649787028687116,33.63162883455589,33.63162883455589,33.63162883455589,36.32143187328951,36.32143187328951,37.4835155794616,35.00226374881777,23.06438176326251,19.294782157802576,37.4835155794616,37.4835155794616,36.089762562564914,36.089762562564914,35.00226374881777,37.4835155794616,37.4835155794616,31.596630576608174,37.4835155794616,36.089762562564914,23.10928649931661,23.860957230159194,12.8,2811447.106379686 
 11/11  08:00:00,13.0,88.0,19.968977213145376,74.57855135722039,23.952958596166425,43.04655776589584,22.963164984646532,99.99999999999999,20.010693438607337,66.84598269096287,19.554678256918393,59.13528131920092,24.131193020569683,42.58541559780187,0.0,0.0,38.11187771884619,38.11187771884619,16354.464764081611,0.33361254688753306,36.00506489003485,24.163490127845147,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,1184.7635614954984,-1.7344935983910839,32.12836745331827,32.12836745331827,32.12836745331827,36.163072011418706,36.163072011418706,36.206200637920794,32.06175569938086,22.963164984646532,19.554678256918393,36.206200637920794,36.206200637920794,24.163490127845147,36.00506489003485,32.06175569938086,36.206200637920794,36.206200637920794,36.00506489003485,36.206200637920794,36.00506489003485,23.952958596166425,24.131193020569683,13.0,4265148.821383795 
 11/11  09:00:00,13.8,75.0,19.9990617888975,74.43968882905318,24.26468182374463,42.07820330544881,23.264421454466135,99.81506125158232,20.08212632588409,66.55096244744091,19.81100464332123,58.04107099154659,23.98139833162662,42.79782802273769,0.0,0.0,38.111877718846195,38.111877718846195,7608.3491461476015,0.15118714032164718,37.69636567554031,31.67674251945037,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,569.2131592984641,6.399375955577342,34.018959607760124,34.018959607760124,34.018959607760124,36.03631188681034,36.03631188681034,37.99962040261114,36.02666728089376,23.264421454466135,19.81100464332123,37.99962040261114,37.99962040261114,30.057467573909406,36.07709072999934,36.02666728089376,37.99962040261114,37.99962040261114,36.07709072999934,37.99962040261114,36.07709072999934,24.26468182374463,23.98139833162662,13.8,2049167.3734744708 
 11/11  10:00:00,15.0,68.0,20.072611933957717,74.17458428405939,24.520645941370347,41.20545245336873,23.954066584672404,98.10224165639436,20.266304945643455,65.86200374792557,20.36326938899958,55.90546125239464,23.88806380587684,42.79747320919509,0.0,0.0,38.11187771884619,38.11187771884619,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,23.954066584672404,20.36326938899958,38.02594534576427,38.02594534576427,34.24718543365728,34.24718543365728,38.02594534576427,38.02594534576427,38.02594534576427,34.24718543365728,38.02594534576427,34.24718543365728,24.520645941370347,23.88806380587684,15.0,0.0 
 11/11  11:00:00,15.0,67.0,20.181400205341355,73.67692068456634,24.83597439404104,40.08854942303722,24.49956736474479,97.38821203921617,20.557711769581037,64.68751735349079,20.895402381923937,53.798073894911866,23.818027082751033,42.60962370061007,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,24.49956736474479,20.895402381923937,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,24.83597439404104,23.818027082751033,15.0,0.0 
 11/11  12:00:00,15.0,66.0,20.32046382999856,73.11825851322561,24.95898190122839,39.25559750121981,25.088199129246366,97.56653754499933,20.998638833708608,63.01710781475025,21.385386323055876,51.75180093489027,23.8242567016702,42.01819425992247,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,25.088199129246366,21.385386323055876,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,24.95898190122839,23.8242567016702,15.0,0.0 
 11/11  13:00:00,15.0,65.0,20.468783889018788,72.38020308715039,24.673882897715504,39.29306372567686,25.487882049523662,98.60678546225711,21.488829969407774,61.08985054165476,21.67865597322043,50.26189939119612,23.766097127163146,41.495515479902096,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,25.487882049523662,21.67865597322043,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,24.673882897715504,23.766097127163146,15.0,0.0 
 11/11  14:00:00,15.0,63.0,20.61360242730197,71.73648588906472,24.395517515920254,39.3524873312672,25.654141475784762,100.0,22.02903949032335,59.106112845410166,21.903996492431183,49.06607000672899,24.041534536215085,40.202279507219345,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,25.654141475784762,21.903996492431183,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,24.395517515920254,24.041534536215085,15.0,0.0 
 11/11  15:00:00,15.0,62.0,20.75442353501481,71.0465719162701,24.24747844053185,39.067018733866476,25.65965765289819,100.0,22.54221722718392,57.23200170398309,22.174514757905328,47.721494118539056,24.58393471549185,38.29300608615224,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,25.65965765289819,22.174514757905328,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,24.24747844053185,24.58393471549185,15.0,0.0 
 11/11  16:00:00,15.0,63.0,20.877727193794758,70.5093788099067,23.9895907937791,39.3634115398119,25.373130225816364,99.99999999999999,22.97085234135858,55.76341748518499,22.2529756454281,47.21801025290123,25.299537625570032,36.40342487855954,0.0,0.0,38.11187771884619,38.11187771884619,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,25.373130225816364,22.2529756454281,38.02594534576427,38.02594534576427,34.24718543365728,34.24718543365728,38.02594534576427,38.02594534576427,38.02594534576427,34.24718543365728,38.02594534576427,34.24718543365728,23.9895907937791,25.299537625570032,15.0,0.0 
 11/11  17:00:00,15.0,63.0,20.966339244359848,70.19531620457073,23.653867033847085,39.948305132221165,24.921697884550518,100.0,23.285869098367606,54.76512506369434,22.189281750451613,47.21166112100387,25.83774149617728,35.06465324627334,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,15.0,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,24.921697884550518,22.189281750451613,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,23.653867033847085,25.83774149617728,15.0,0.0 
 11/11  18:00:00,14.6,66.0,21.00186790669261,70.04214720836913,23.278136068045264,40.68509992986207,24.376486368211868,100.0,23.461538471288584,54.18749542051416,22.038385878295923,47.47978981139171,26.045977928787465,34.481455068312954,0.0,0.0,38.111877718846195,38.111877718846195,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,0.0,14.6,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,34.04667842785622,38.02594534576427,38.02594534576427,24.376486368211868,22.038385878295923,38.02594534576427,38.02594534576427,34.180349765378296,34.180349765378296,38.02594534576427,38.02594534576427,38.02594534576427,34.180349765378296,38.02594534576427,34.180349765378296,23.278136068045264,26.045977928787465,14.6,0.0 
 11/11  19:00:00,13.8,69.0,20.973680102392276,70.16363368438341,22.72111654697793,42.04863862979296,23.745498112222837,99.99999999999999,23.476135608989946,54.13978669796574,21.661660981726165,48.55549029673776,25.21195427362506,36.20412479954208,11729.45207463304,0.39875219936365797,35.37835365189879,30.449749959972834,0.0,0.0,37.69636567554031,37.69636567554031,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,834.5800522533783,3.993517475389757,31.304358079882267,31.304358079882267,31.304358079882267,33.994260310114065,33.994260310114065,35.41360293555562,32.52156095560698,23.745498112222837,21.661660981726165,35.41360293555562,35.41360293555562,34.09012289016915,34.09012289016915,32.52156095560698,35.41360293555562,35.41360293555562,29.161519198243198,35.41360293555562,34.09012289016915,22.72111654697793,25.21195427362506,13.799999999999999,3004488.188112162 
 11/11  20:00:00,13.0,72.0,20.85058644069258,70.69711742013443,22.71764712087225,42.05341195258304,22.981618269827486,100.0,23.213331002668518,55.006048470799506,21.10725066919531,50.231452547260076,23.981168355388622,38.968046103540004,13357.57574562219,0.633661960157774,33.36806778468806,28.370257580871385,3416.3427003748193,0.09625114295313991,35.14595032707825,31.450034243401237,0.0,0.0,0.0,0.0,0.0,0.0,32.84791702829134,32.84791702829134,1272.6303056142792,-1.691751545604959,29.391734336897336,29.391734336897336,29.391734336897336,33.4266632447538,33.4266632447538,33.47391328885853,29.323618372284074,22.981618269827486,21.10725066919531,33.47391328885853,33.47391328885853,29.672151701011042,33.36806778468806,29.323618372284074,33.47391328885853,33.47391328885853,28.370257580871385,33.47391328885853,33.36806778468806,22.71764712087225,23.981168355388622,13.0,4581469.100211404 
 11/11  21:00:00,12.4,74.0,20.67541261425631,71.46408789452468,23.6219312898288,39.81801112698731,22.431584570331786,100.0,22.660398339753907,56.880516267858624,20.6407472135447,51.693005586279575,22.72639841882331,42.04004070144398,2140.795321030952,0.1638568918961993,32.25073211165985,31.469330754734166,12026.173036034099,0.530694362591991,29.196867248156636,22.825094524959688,0.0,0.0,0.0,0.0,3202.2132739516974,0.1835277749656025,30.1055549611008,27.9368573363033,1443.0889157745003,-2.1319040583756497,25.067960995902624,25.067960995902624,25.067960995902624,29.10305671625455,29.10305671625455,29.14727539394205,25.008606964542654,22.431584570331786,20.6407472135447,29.14727539394205,29.14727539394205,22.825094524959688,29.196867248156636,25.008606964542654,29.14727539394205,29.14727539394205,28.41546589123095,29.14727539394205,27.028169623359137,23.6219312898288,22.72639841882331,12.4,5195120.0967882015 
 11/11  22:00:00,11.4,80.0,20.519935165440035,72.15229436920666,24.120632884309174,38.606560933261065,22.2931825383178,99.99999999999999,22.19793542985824,58.50087299026573,20.25350165650153,52.90433058390633,21.99800700198056,43.899805831976124,0.0,0.0,32.25073211165985,32.25073211165985,10082.24977149424,0.5444953921118784,28.168115489635994,23.702369860724332,0.0,0.0,0.0,0.0,7571.812038303807,0.44770460788812155,28.168115489635994,24.103424249626983,1489.8820558556824,-3.0853044019966402,23.913696618331095,23.913696618331095,23.913696618331095,27.94894707478268,27.94894707478268,27.932199223927263,23.911081520617415,22.2931825383178,20.25350165650153,27.932199223927263,27.932199223927263,23.702369860724332,28.168115489635994,23.911081520617415,27.932199223927263,27.932199223927263,28.168115489635994,27.932199223927263,24.103424249626983,24.120632884309174,21.99800700198056,11.399999999999999,5363575.4010804575 
 11/11  23:00:00,10.4,86.0,20.402826076026784,72.74721587398703,24.0738135540523,38.68656925400394,22.4316769799823,100.0,21.757461943843754,60.15341044945197,19.93299201769851,53.934877043760856,22.072331529079122,43.6669072644,0.0,0.0,32.25073211165985,32.25073211165985,10446.698289606828,0.49610000000000004,29.25379926512121,24.215905061579406,0.0,0.0,0.0,0.0,7466.309502005191,0.49610000000000004,29.25379926512121,25.653190128090067,1442.435370159758,-4.1295248712029755,24.937748289427176,24.937748289427176,24.937748289427176,28.97339427531763,28.97339427531763,28.95730225733781,24.934547594834736,22.4316769799823,19.93299201769851,28.95730225733781,28.95730225733781,24.215905061579406,29.25379926512121,24.934547594834736,28.95730225733781,28.95730225733781,29.25379926512121,28.95730225733781,25.653190128090067,24.0738135540523,22.072331529079122,10.4,5192767.332575128 
 11/11  24:00:00,9.4,92.0,20.309162108756972,73.16929634719828,23.615615593143097,39.62247618945244,22.654247141656505,100.0,21.31666908996806,61.79862766840826,19.657300543403935,54.68218511395857,22.48646031656191,42.425604377836876,0.0,0.0,32.25073211165985,32.25073211165985,9816.413022145276,0.4248772039142146,30.063046220018855,24.535406098177607,0.0,0.0,0.0,0.0,7869.440337710777,0.5673227960857855,30.063046220018855,26.74468736650629,1404.4317562274027,-5.1655654821737675,25.80332508925421,25.80332508925421,25.80332508925421,29.838839972609698,29.838839972609698,29.8241666843933,25.798719071163028,22.654247141656505,19.657300543403935,29.8241666843933,29.8241666843933,24.535406098177607,30.063046220018855,25.798719071163028,29.8241666843933,29.8241666843933,30.063046220018855,29.8241666843933,26.74468736650629,23.615615593143097,22.48646031656191,9.4,5055954.322418651 
 11/12  01:00:00,9.0,93.0,20.238417047309532,73.48996303932086,22.95062941793381,41.094597053548384,22.807675039262378,99.99999999999999,20.906141565689538,63.37678726777824,19.473808092861013,55.13443510273848,22.88409095828973,41.261601996657795,1587.4506400224348,0.07397076656872717,31.3016577094428,29.590244148249518,9777.764141613345,0.44278960297807823,30.06129988573784,24.7652244656809,0.0,0.0,0.0,0.0,5685.004925746887,0.427884399928121,30.06129988573784,26.848687494263284,1397.2262989901462,-5.575312187863907,25.977579120645338,25.977579120645338,25.977579120645338,30.01306035043983,30.01306035043983,30.020452492369095,25.950194999131813,22.807675039262378,19.473808092861013,30.020452492369095,30.020452492369095,24.7652244656809,30.06129988573784,25.950194999131813,30.020452492369095,30.020452492369095,28.349886324544556,30.020452492369095,26.848687494263284,22.95062941793381,22.88409095828973,9.0,5030014.676364527 
 11/12  02:00:00,9.0,87.0,20.159490186164824,73.84958657379298,22.49438723253175,42.016654610666635,22.920242715667708,100.0,20.52852322786348,64.86821012461144,19.32701756864843,55.43115242686146,23.114101950674897,40.468420709647276,8227.545975808196,0.4990047670737572,29.832520172301248,25.234734657282342,6430.73811532841,0.306981876863827,29.832520172301248,24.46910594554928,0.0,0.0,0.0,0.0,1966.0425978381675,0.1500875629359772,29.409184949544688,27.842238275358326,1403.556131636803,-5.580778066895013,25.828398929733744,25.828398929733744,25.828398929733744,29.863908971640715,29.863908971640715,29.85006242640977,25.82408672268432,22.920242715667708,19.32701756864843,29.85006242640977,29.85006242640977,24.46910594554928,29.832520172301248,25.82408672268432,29.85006242640977,29.85006242640977,25.234734657282342,29.85006242640977,28.265573498114886,22.49438723253175,23.114101950674897,9.0,5052802.073892491 
 11/12  03:00:00,8.0,93.0,20.074879937447612,74.23729912837098,22.557111957848175,41.424641587060194,22.862781980713827,100.0,20.15925138985323,66.36493244408506,19.170892753705566,55.58343368907404,23.09893541914235,40.08612589962905,11076.134247903326,0.7885152560885922,31.18174702438821,27.821150039995025,5989.821157956958,0.2036847439114079,31.18174702438821,24.141408626558974,0.0,0.0,0.0,0.0,0.0,0.0,29.409184949544688,29.409184949544688,1352.0910406765934,-6.629914205022719,27.073461498728953,27.073461498728953,27.073461498728953,31.108731094939802,31.108731094939802,31.09546824954935,27.06688666240197,22.862781980713827,19.170892753705566,31.09546824954935,31.09546824954935,24.141408626558974,31.18174702438821,27.06688666240197,31.09546824954935,31.09546824954935,27.821150039995025,31.09546824954935,31.18174702438821,22.557111957848175,23.09893541914235,8.0,4867527.746435736 
 11/12  04:00:00,8.0,93.0,19.990039929296703,74.62837421280145,22.997991649234677,39.84749505875776,22.76294055101238,100.0,19.823293673001025,67.76060062788736,19.033447435830887,55.58786499747446,22.743763738342,40.46500967282685,1258.7857201462555,0.10237273163004577,29.2825633226802,26.326890646266435,9048.050323322384,0.4432207693731509,29.2825633226802,24.39759477804197,0.0,0.0,0.0,0.0,6730.875253092228,0.4261455324959337,29.2825633226802,25.504366753802348,1429.6094705845712,-6.556183203641928,25.225296673018107,25.225296673018107,25.225296673018107,29.260923185888768,29.260923185888768,29.292559095926986,25.174372287007102,22.76294055101238,19.033447435830887,29.292559095926986,29.292559095926986,24.39759477804197,29.2825633226802,25.174372287007102,29.292559095926986,29.292559095926986,26.326890646266435,29.292559095926986,25.504366753802348,22.997991649234677,22.743763738342,8.0,5146594.094104457 
 11/12  05:00:00,8.0,93.0,19.911328372935102,74.99324101114655,23.010897835691193,39.40189567746596,22.764499558020876,100.0,19.56451030519092,68.85807641498216,18.930847227871425,55.51732888368587,22.736110766590297,40.063284870125514,0.0,0.0,29.16742809462115,29.16742809462115,9681.061858289595,0.4500873092114728,29.887460066415343,24.741667404671233,0.0,0.0,0.0,0.0,7163.870384911461,0.5421126907885272,29.887460066415343,26.726025472481314,1403.1563637878949,-6.581343853258636,25.833099192196773,25.833099192196773,25.833099192196773,29.868608317963215,29.868608317963215,29.85682420342334,25.825869875572707,22.764499558020876,18.930847227871425,29.85682420342334,29.85682420342334,24.741667404671233,29.887460066415343,25.825869875572707,29.85682420342334,29.85682420342334,29.887460066415343,29.85682420342334,26.726025472481314,23.010897835691193,22.736110766590297,8.0,5051362.909636421 
 11/12  06:00:00,8.0,90.0,19.843829791559067,75.30777698671977,22.66963731829624,39.91108355030285,22.812116640634194,100.0,19.32698331800463,69.8832613280812,18.843640353226093,55.51029576678625,22.916389114332283,39.31851430534109,3849.476242246833,0.24134286826564094,29.333947177092632,27.425978339212424,8463.943192953006,0.39653622514334536,29.862860941594263,24.777068923645313,0.0,0.0,0.0,0.0,4647.509525815577,0.3517708710121609,29.862860941594263,26.56908289646885,1404.7530770437697,-6.585190009625433,25.800563987838323,25.800563987838323,25.800563987838323,29.836079402697187,29.836079402697187,29.843394131180503,25.7732744400504,22.812116640634194,18.843640353226093,29.843394131180503,29.843394131180503,24.777068923645313,29.862860941594263,25.7732744400504,29.843394131180503,29.843394131180503,27.95489210371405,29.843394131180503,26.56908289646885,22.66963731829624,22.916389114332283,8.0,5057111.077357571 
 11/12  07:00:00,10.0,87.0,19.794988156239004,75.53625970115303,22.910161023020503,39.16181418802074,22.971293788892268,100.0,19.150810962798875,70.65447268272968,18.96858545110973,54.82111396025463,23.11365717786175,38.682106874388,8756.821910480465,0.6006426519386193,29.829627191557673,26.3417787339279,6555.410083614793,0.2937327671607602,29.829627191557673,24.49044517766577,0.0,0.0,0.0,0.0,1817.3504641184222,0.09782458090062059,29.829627191557673,25.3851779731272,1408.3153622702346,-4.564670968997305,25.712812861012168,25.712812861012168,25.712812861012168,29.748345223130862,29.748345223130862,29.7430504306147,25.6993917182728,22.971293788892268,18.96858545110973,29.7430504306147,29.7430504306147,24.49044517766577,29.829627191557673,25.6993917182728,29.7430504306147,29.7430504306147,26.3417787339279,29.7430504306147,25.3851779731272,22.910161023020503,23.11365717786175,10.0,5069935.304172845 
 11/12  08:00:00,14.0,72.0,19.821085563641905,75.41407421016237,24.573015171360932,35.5207442756374,23.322434571884656,99.64251876896978,19.166039534911786,70.58741993110377,19.381747721171347,53.35432966546773,23.31205728664216,38.31164578333836,1123.5448806847253,0.061072091644800125,31.61184346932798,30.878309722371345,1235.0175400789717,0.041036846509760395,31.61184346932798,30.41187008453336,0.0,0.0,0.0,0.0,0.0,0.0,29.82962719155767,29.82962719155767,219.61659171249602,11.560510969136871,28.176930104342354,28.176930104342354,28.176930104342354,28.84944627864995,28.84944627864995,31.964216036136875,31.368331118473936,23.322434571884656,19.381747721171347,31.964216036136875,31.964216036136875,27.916457060678596,29.116430445473217,31.368331118473936,31.964216036136875,31.964216036136875,28.382896698516582,31.964216036136875,29.116430445473217,24.573015171360932,23.31205728664216,13.999999999999996,790619.7301649858 
