Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/12  09:00:00,16.0,62.0,19.90000629246417,75.04594650208098,26.654098914446834,31.466318811294915,23.700463958837297,99.20200478304288,19.40907904086226,69.52698420616622,19.94220541642522,51.42568562897991,23.37516870783351,38.247840677298285,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,0.0,0.0,0.0,0.0,29.82962719155767,29.82962719155767,0.0,15.999999999999996,28.21890327187128,28.21890327187128,28.21890327187128,28.21890327187128,28.21890327187128,32.00205080064075,32.00205080064075,23.700463958837297,19.94220541642522,32.00205080064075,32.00205080064075,28.663604828206523,28.663604828206523,32.00205080064075,32.00205080064075,32.00205080064075,28.663604828206523,32.00205080064075,28.663604828206523,26.654098914446834,23.37516870783351,15.999999999999996,0.0 
 11/12  10:00:00,18.0,59.0,20.02411317512129,74.39774484764746,27.67484560510537,29.86033305467694,24.09631496592575,98.77944340490338,19.920198864072646,67.2885317361791,20.51425383362881,49.60524899718061,23.384294967617524,38.518613320389306,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557673,29.829627191557673,0.0,18.0,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,32.00205080064075,32.00205080064075,24.09631496592575,20.51425383362881,32.00205080064075,32.00205080064075,28.473069794004854,28.473069794004854,32.00205080064075,32.00205080064075,32.00205080064075,28.473069794004854,32.00205080064075,28.473069794004854,27.67484560510537,23.384294967617524,18.0,0.0 
 11/12  11:00:00,19.0,52.0,20.181991385666294,73.6743197531639,28.00996746081438,29.413953795161945,24.694275370681332,96.66168974460498,20.546825105225402,64.73121853658748,20.96392271855093,48.154754309688215,23.32155248766578,38.8373901782016,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,0.0,0.0,0.0,0.0,29.82962719155767,29.82962719155767,0.0,19.0,28.218903271871284,28.218903271871284,28.218903271871284,28.218903271871284,28.218903271871284,32.00205080064075,32.00205080064075,24.694275370681332,20.96392271855093,32.00205080064075,32.00205080064075,28.409528228464048,28.409528228464048,32.00205080064075,32.00205080064075,32.00205080064075,28.409528228464048,32.00205080064075,28.409528228464048,28.00996746081438,23.32155248766578,19.0,0.0 
 11/12  12:00:00,19.4,55.0,20.355075184305683,72.89028861351804,27.47335423477282,30.81632298100981,25.228997135381146,95.50338661972134,21.283923007183894,61.86229628348673,21.296896883792495,47.173917694737675,23.303922418928188,39.46822558769786,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,0.0,0.0,0.0,0.0,29.82962719155767,29.82962719155767,0.0,19.4,28.218903271871284,28.218903271871284,28.218903271871284,28.218903271871284,28.218903271871284,32.00205080064075,32.00205080064075,25.228997135381146,21.296896883792495,32.00205080064075,32.00205080064075,28.409528228464048,28.409528228464048,32.00205080064075,32.00205080064075,32.00205080064075,28.409528228464048,32.00205080064075,28.409528228464048,27.47335423477282,23.303922418928188,19.4,0.0 
 11/12  13:00:00,20.0,53.0,20.53394511190696,72.08985840450461,26.6299356561966,33.074435741537755,25.681431692438206,94.76222548579635,22.033269887838145,59.091278264541316,21.591070422029812,46.504566965824736,23.325057103641285,40.25556445771009,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,31.61184346932798,31.61184346932798,0.0,0.0,0.0,0.0,0.0,0.0,29.82962719155767,29.82962719155767,0.0,20.0,28.218903271871284,28.218903271871284,28.218903271871284,28.218903271871284,28.218903271871284,32.00205080064075,32.00205080064075,25.681431692438206,21.591070422029812,32.00205080064075,32.00205080064075,28.409528228464048,28.409528228464048,32.00205080064075,32.00205080064075,32.00205080064075,28.409528228464048,32.00205080064075,28.409528228464048,26.6299356561966,23.325057103641285,20.0,0.0 
 11/12  14:00:00,17.0,72.0,20.693523056401666,71.31367790510156,25.6159758747991,36.00833015881677,25.64471383811278,96.33798915773708,22.58126549452245,57.096508788746334,21.60455646903764,46.828532781247844,23.48777401989666,40.86370148306367,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557673,29.829627191557673,0.0,17.0,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,32.00205080064075,32.00205080064075,25.64471383811278,21.60455646903764,32.00205080064075,32.00205080064075,28.473069794004854,28.473069794004854,32.00205080064075,32.00205080064075,32.00205080064075,28.473069794004854,32.00205080064075,28.473069794004854,25.6159758747991,23.48777401989666,17.0,0.0 
 11/12  15:00:00,18.4,66.0,20.799027138542836,70.85171605133037,25.049955385128907,38.5751608391907,25.59328150593014,99.34118080941063,22.73722236606683,56.558460941538485,21.794155374707948,46.937838747800654,24.55155353241752,39.71371157698093,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557673,29.829627191557673,0.0,18.4,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,32.00205080064075,32.00205080064075,25.59328150593014,21.794155374707948,32.00205080064075,32.00205080064075,28.473069794004854,28.473069794004854,32.00205080064075,32.00205080064075,32.00205080064075,28.473069794004854,32.00205080064075,28.473069794004854,25.049955385128907,24.55155353241752,18.4,0.0 
 11/12  16:00:00,17.2,68.0,20.889847474602092,70.5263506974676,24.505073996135724,40.3127680401701,25.255142140855064,100.0,22.99282986052546,55.74420001674562,21.85600517839947,47.023598459393995,25.813091538054596,37.27344201374085,0.0,0.0,31.611843469327987,31.611843469327987,0.0,0.0,31.611843469327987,31.611843469327987,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557677,29.829627191557677,0.0,17.2,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,32.00205080064075,32.00205080064075,25.255142140855064,21.85600517839947,32.00205080064075,32.00205080064075,28.536609392620427,28.536609392620427,32.00205080064075,32.00205080064075,32.00205080064075,28.536609392620427,32.00205080064075,28.536609392620427,24.505073996135724,25.813091538054596,17.2,0.0 
 11/12  17:00:00,16.0,72.0,20.96397235896648,70.20553951407837,23.993983746927814,41.79859075034989,24.706493710767848,100.0,23.31047963327186,54.68383941297111,21.82578584207142,47.23825071541408,26.79412841784333,35.37439440029582,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557673,29.829627191557673,0.0,16.0,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,32.00205080064075,32.00205080064075,24.706493710767848,21.82578584207142,32.00205080064075,32.00205080064075,28.473069794004854,28.473069794004854,32.00205080064075,32.00205080064075,32.00205080064075,28.473069794004854,32.00205080064075,28.473069794004854,23.993983746927814,26.79412841784333,16.0,0.0 
 11/12  18:00:00,15.0,71.0,21.018271181309842,69.97157569092445,23.475303130915133,43.099420883329685,24.209658623230048,100.0,23.545871713178492,53.91267307329976,21.761260658498202,47.42895152314445,27.146099603786944,34.63107580729219,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557673,29.829627191557673,0.0,15.0,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,28.218903271871287,32.00205080064075,32.00205080064075,24.209658623230048,21.761260658498202,32.00205080064075,32.00205080064075,28.34598657657199,28.34598657657199,32.00205080064075,32.00205080064075,32.00205080064075,28.34598657657199,32.00205080064075,28.34598657657199,23.475303130915133,27.146099603786944,15.0,0.0 
 11/12  19:00:00,15.0,72.0,21.00072636108123,70.11614621450161,22.84969951593994,44.76558597349045,23.57673430096426,100.0,23.527345347755702,54.02609869862681,21.50003527873926,48.23281905587864,26.14067685745031,36.7488110423389,7790.859225602711,0.2805895439480852,32.30024365828166,28.9632701504042,0.0,0.0,31.611843469327983,31.611843469327983,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557673,29.829627191557673,636.3827503289772,7.666659719150117,28.721722785809902,28.721722785809902,28.721722785809902,30.739149918983557,30.739149918983557,32.612738421884615,30.616853149375814,23.57673430096426,21.50003527873926,32.612738421884615,32.612738421884615,30.7308568206201,30.7308568206201,30.616853149375814,32.612738421884615,32.612738421884615,27.393883312742634,32.612738421884615,30.7308568206201,22.84969951593994,26.14067685745031,15.0,2290977.9011843177 
 11/12  20:00:00,14.0,77.0,20.867317455353483,70.69409114905221,22.58518249111239,45.46193705543787,22.780488322550138,100.0,23.194979519310543,55.12153973253649,21.005114406912906,49.71552133316236,24.624470447820194,40.19439621905353,11406.197084730531,0.593033605362915,31.570835995997633,26.901139588668368,6061.529652921441,0.2143722754182162,30.283362333591526,25.989205908590698,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557677,29.829627191557677,1348.827201558674,-0.594015073815719,27.461846344990082,27.461846344990082,27.461846344990082,31.496957558234477,31.496957558234477,31.5806230128077,27.358983983440915,22.780488322550138,21.005114406912906,31.5806230128077,31.5806230128077,27.276679570996805,31.570835995997633,27.358983983440915,31.5806230128077,31.5806230128077,26.901139588668368,31.5806230128077,31.570835995997633,22.58518249111239,24.624470447820194,14.000000000000002,4855777.925611226 
 11/12  21:00:00,13.8,75.0,20.679056945966046,71.51831979088391,23.15127034523914,43.79374436029762,22.31266259441409,100.0,22.79110980720435,56.48537622693277,20.580637820126295,50.975765758996374,23.346147233014953,43.266458488439845,381.2053726009033,0.041245619268604525,28.384924213121284,27.94266813031413,16522.540726359526,0.9437543807313956,27.961090016336595,23.756455750311176,0.0,0.0,0.0,0.0,0.0,0.0,29.829627191557677,29.829627191557677,1490.1816060506153,-0.6677854301072579,23.90714431898696,23.90714431898696,23.90714431898696,27.942392242244743,27.942392242244743,27.945754053561295,23.884943171156213,22.31266259441409,20.580637820126295,27.945754053561295,27.945754053561295,23.756455750311176,27.961090016336595,23.884943171156213,27.945754053561295,27.945754053561295,27.51883393352944,27.945754053561295,27.961090016336595,23.15127034523914,23.346147233014953,13.8,5364653.7817822145 
 11/12  22:00:00,14.0,77.0,20.53851522654224,72.21174867659478,23.315726909577926,43.36706815992887,22.478133954863615,99.99829123187783,22.33497713644607,58.12938527556808,20.27358379537024,51.9906190077593,22.198616913271184,46.39917907239246,0.0,0.0,28.127255357045666,28.127255357045666,10900.464054787128,0.6429188202830323,28.642733668958968,24.54686098744655,0.0,0.0,0.0,0.0,6622.665329394382,0.34703117971696784,28.801186859432306,25.358459726293518,1465.812610817548,-0.4832429743982245,24.432004501165693,24.432004501165693,24.432004501165693,28.467418710250726,28.467418710250726,28.46276761146622,24.417364166789348,22.478133954863615,20.27358379537024,28.46276761146622,28.46276761146622,24.54686098744655,28.642733668958968,24.417364166789348,28.46276761146622,28.46276761146622,28.642733668958968,28.46276761146622,25.20000653582018,23.315726909577926,22.198616913271184,14.0,5276925.398943172 
 11/12  23:00:00,13.0,82.0,20.429024817595298,72.70117728969778,23.096318200797523,43.9114629258642,22.78670754397242,100.0,21.91227246248237,59.64602805344458,19.99935759086129,52.86883726886532,22.027303131094243,46.84192966902635,0.0,0.0,28.127255357045666,28.127255357045666,8614.367661854403,0.42453025676895323,29.425242315897556,24.523295493364397,0.0,0.0,0.0,0.0,9081.71432915051,0.5676697432310469,29.425242315897556,25.580890101110292,1432.662227070013,-1.5151502289172187,25.15717127570897,25.15717127570897,25.15717127570897,29.192803777865205,29.192803777865205,29.17254190625554,25.15833132696577,22.78670754397242,19.99935759086129,29.17254190625554,29.17254190625554,24.523295493364397,29.425242315897556,25.15833132696577,29.17254190625554,29.17254190625554,29.425242315897556,29.17254190625554,25.580890101110292,23.096318200797523,22.027303131094243,13.0,5157584.017452046 
 11/12  24:00:00,13.0,78.0,20.339537603661743,73.17599977096413,22.63601068342752,45.02166361546774,22.97981166128131,100.0,21.50290566667956,61.21779358463351,19.78448017228585,53.548162153018566,22.53049091591226,45.29886808917543,8500.36375947696,0.37107309708647895,30.591128175715518,25.11087712711761,764.1521980598843,0.025609535145300115,30.591128175715518,23.410540327631963,0.0,0.0,0.0,0.0,8718.280593244428,0.5955173677682211,30.591128175715518,27.088832324542274,1385.139082608015,-1.5704076599859782,26.260132885134354,26.260132885134354,26.260132885134354,30.295559538843143,30.295559538843143,30.280925956667097,26.255203525457556,22.97981166128131,19.78448017228585,30.280925956667097,30.280925956667097,23.410540327631963,30.591128175715518,26.255203525457556,30.280925956667097,30.280925956667097,25.11087712711761,30.280925956667097,27.088832324542274,22.63601068342752,22.53049091591226,13.0,4986500.697388854 
 11/13  01:00:00,13.0,76.0,20.28139584379485,73.43936652635364,22.79448978292401,44.24474624835079,22.84209200304894,100.0,21.15419184784468,62.54074496573125,19.627075468030263,53.892723569480545,23.03096804989298,43.604813561407624,7381.425274201914,0.5317456546944421,29.90763958831873,26.590373331968358,8452.868726009528,0.3226759960523677,29.90763958831873,23.642104034131307,0.0,0.0,0.0,0.0,907.4102427474131,0.05637152122043578,30.729674558539163,28.80416897510096,1400.387374169657,-1.560914675226651,25.89994866565585,25.89994866565585,25.89994866565585,29.93544488494968,29.93544488494968,29.944951206324077,25.870927822018917,22.84209200304894,19.627075468030263,29.944951206324077,29.944951206324077,23.642104034131307,29.90763958831873,25.870927822018917,29.944951206324077,29.944951206324077,26.590373331968358,29.944951206324077,27.98213400488053,22.79448978292401,23.03096804989298,13.0,5041394.547010765 
 11/13  02:00:00,13.0,74.0,20.22556395942276,73.69328996650579,23.068447329245608,43.05828686353585,22.828925599659723,100.0,20.890446179832477,63.562622093781485,19.519181400769046,53.99548569922543,23.24854922614949,42.582036101886644,6011.051338062493,0.42489836682887944,30.247020295428644,26.862562571861435,10424.383426047316,0.4244619690287043,30.247020295428644,24.37164908435785,0.0,0.0,0.0,0.0,0.0,0.0,29.656549060103103,29.656549060103103,1383.8049116040056,-1.5816502422288874,26.29211424745,26.29211424745,26.29211424745,30.327534733088974,30.327534733088974,30.316658090344877,26.284188011241213,22.828925599659723,19.519181400769046,30.316658090344877,30.316658090344877,24.37164908435785,30.247020295428644,26.284188011241213,30.316658090344877,30.316658090344877,26.862562571861435,30.316658090344877,30.247020295428644,23.068447329245608,23.24854922614949,13.0,4981697.681774421 
 11/13  03:00:00,13.0,72.0,20.1756892343991,73.84827303432185,23.242913578977788,42.02164423654015,22.964169006307635,100.0,20.678083033734126,64.33585781130662,19.437934657063167,53.88653749356068,23.10105302250177,42.37479812144731,0.0,0.0,30.247020295428644,30.247020295428644,15253.717590913717,0.500350525621841,32.83121750361216,25.537901022864848,0.0,0.0,0.0,0.0,0.0,0.0,29.656549060103103,29.656549060103103,1276.156721138409,-1.6887576341193409,29.124417976800114,29.124417976800114,29.124417976800114,33.159291566867495,33.159291566867495,33.11172944910593,29.153315130433004,22.964169006307635,19.437934657063167,33.11172944910593,33.11172944910593,25.537901022864848,32.83121750361216,29.153315130433004,33.11172944910593,33.11172944910593,32.83121750361216,33.11172944910593,32.83121750361216,23.242913578977788,23.10105302250177,13.0,4594164.196098273 
 11/13  04:00:00,12.5,74.0,20.12882060211514,74.13563708012721,23.093048568584084,42.0238253958258,23.2428179194928,99.95135897778339,20.48317875033829,65.17791282731886,19.347168459088117,53.97858983022101,22.758278990642744,42.87694973350516,0.0,0.0,30.247020295428644,30.247020295428644,7162.524215277738,0.1504467747487497,37.69508805403759,32.00030814798191,0.0,0.0,0.0,0.0,8670.705991346123,0.2994669479793429,32.459974896178906,28.996601741188613,1173.0764384101335,-2.2878680290977798,32.648506181227646,32.648506181227646,32.648506181227646,36.683210739328075,36.683210739328075,36.64822569553124,32.661612749911725,23.2428179194928,19.347168459088117,36.64822569553124,36.64822569553124,30.784464487090474,36.479244393146146,32.661612749911725,36.64822569553124,36.64822569553124,36.479244393146146,36.64822569553124,33.01587123815585,23.093048568584084,22.758278990642744,12.5,4223075.178276481 
 11/13  05:00:00,12.0,82.0,20.081584409902817,74.35269771292599,22.727393556657894,42.60983333137951,23.483161769932423,100.0,20.28819218794431,65.96754862536976,19.254182615531494,54.03412502716672,22.871632215950612,42.232380521492416,11613.399228084629,0.5761407368541096,31.31708639972949,26.494157530051744,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,5580.011667165687,0.27262188525161113,31.31708639972949,26.272935559316657,1344.8330902722048,-2.611703244958239,27.26090487066463,27.26090487066463,27.26090487066463,31.29613827892051,31.29613827892051,31.367732490892656,27.171494588566453,23.483161769932423,19.254182615531494,31.367732490892656,31.367732490892656,31.31708639972949,31.31708639972949,27.171494588566453,31.367732490892656,31.367732490892656,26.494157530051744,31.367732490892656,26.272935559316657,22.727393556657894,22.871632215950612,12.0,4841399.124979937 
 11/13  06:00:00,11.8,78.0,20.03910899387742,74.54848714786603,22.98976940658348,41.60094212683091,23.41586014535307,100.0,20.125720085260593,66.63370978984105,19.179001200644215,54.03124289487228,23.030747143192578,41.4923862331952,10039.433521793122,0.659207448187067,32.25827130450216,28.614838025492247,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,6301.7049582317395,0.26907599888261624,32.25827130450216,26.6554493341378,1304.9001431725871,-2.861411543744648,28.313770596117262,28.313770596117262,28.313770596117262,32.34880070418292,32.34880070418292,32.32580452049691,28.318175282799658,23.41586014535307,19.179001200644215,32.32580452049691,32.32580452049691,32.25827130450216,32.25827130450216,28.318175282799658,32.32580452049691,32.32580452049691,28.614838025492247,32.32580452049691,26.6554493341378,22.98976940658348,23.030747143192578,11.8,4697640.515421314 
 11/13  07:00:00,14.0,47.0,20.021015013020225,74.70545395565816,24.002130696024224,38.23230386311936,23.241846920939015,100.0,20.022155626966278,67.12826090611563,19.350317297665406,52.9101661483079,23.279392974931966,39.92653828790108,2636.1971780196604,0.0657845197926707,39.45046648506149,37.05374312471752,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,243.93352674013636,10.622999936269434,36.78297301939733,36.78297301939733,36.78297301939733,37.69543449404735,37.69543449404735,39.87148871966199,39.22698757848128,23.241846920939015,19.350317297665406,39.87148871966199,39.87148871966199,37.7463583082741,37.7463583082741,39.22698757848128,39.87148871966199,39.87148871966199,35.34963494793013,39.87148871966199,37.7463583082741,24.002130696024224,23.279392974931966,14.0,878160.6962644908 
 11/13  08:00:00,14.0,67.0,20.05672991666253,74.54042386442144,25.881841675194387,33.9839538362699,23.15546354268279,99.99999999999999,20.056100766948518,66.98729395385037,19.814614043006483,51.219842228336205,23.415166996403734,39.374072072940066,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.695088054037576,37.695088054037576,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,14.0,36.92724599206313,36.92724599206313,36.92724599206313,36.92724599206313,36.92724599206313,39.99999737296786,39.99999737296786,23.15546354268279,19.814614043006483,39.99999737296786,39.99999737296786,37.288441877480814,37.288441877480814,39.99999737296786,39.99999737296786,39.99999737296786,37.288441877480814,39.99999737296786,37.288441877480814,25.881841675194387,23.415166996403734,14.0,0.0 
 11/13  09:00:00,14.6,68.0,20.120814133273218,74.31826348794297,27.312805180545517,31.23454044839592,23.242678218601885,100.0,20.266738282889367,66.18502482678402,20.235640827394338,49.85154607724359,23.37922627072803,39.461249282126374,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,14.6,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,23.242678218601885,20.235640827394338,39.99999737296786,39.99999737296786,37.185293534177184,37.185293534177184,39.99999737296786,39.99999737296786,39.99999737296786,37.185293534177184,39.99999737296786,37.185293534177184,27.312805180545517,23.37922627072803,14.6,0.0 
 11/13  10:00:00,15.0,67.0,20.215147391243093,73.81333411061345,28.122623964227152,29.776046824945904,23.573040800578724,99.41256231620277,20.647177494014027,64.58553595063523,20.670732106366003,48.407391267816216,23.296912542804435,39.639187469831576,0.0,0.0,39.45046648506148,39.45046648506148,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.0,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.999997372967854,39.999997372967854,23.573040800578724,20.670732106366003,39.999997372967854,39.999997372967854,37.08207556033954,37.08207556033954,39.999997372967854,39.999997372967854,39.999997372967854,37.08207556033954,39.999997372967854,37.08207556033954,28.122623964227152,23.296912542804435,15.0,0.0 
 11/13  11:00:00,15.2,69.0,20.339843803496933,73.24660323572095,28.3773681909315,29.43881538848506,24.089060682394113,98.80201031942215,21.173994474499132,62.52622910283512,21.035654075996817,47.327267583257125,23.15635301402144,40.113007705900216,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.2,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,24.089060682394113,21.035654075996817,39.99999737296786,39.99999737296786,37.030465704495555,37.030465704495555,39.99999737296786,39.99999737296786,39.99999737296786,37.030465704495555,39.99999737296786,37.030465704495555,28.3773681909315,23.15635301402144,15.2,0.0 
 11/13  12:00:00,15.4,71.0,20.48492444054049,72.66472936643773,27.73447569447434,30.843560167805258,24.616116706814893,97.85457118529213,21.816191822379402,60.174347621940285,21.281412262291326,46.75274089978912,23.061711910781433,40.7083185071085,0.0,0.0,39.45046648506148,39.45046648506148,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.399999999999999,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.999997372967854,39.999997372967854,24.616116706814893,21.281412262291326,39.999997372967854,39.999997372967854,37.08207556033954,37.08207556033954,39.999997372967854,39.999997372967854,39.999997372967854,37.08207556033954,39.999997372967854,37.08207556033954,27.73447569447434,23.061711910781433,15.399999999999999,0.0 
 11/13  13:00:00,15.3,70.0,20.63261995370685,72.00581094592502,26.653450190610457,33.04990171842687,25.073457988024206,97.27575825317592,22.470491614273506,57.822683678000345,21.475384102013365,46.25657945942418,23.008097779720995,41.06938033801186,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.3,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,25.073457988024206,21.475384102013365,39.99999737296786,39.99999737296786,37.13368534604722,37.13368534604722,39.99999737296786,39.99999737296786,39.99999737296786,37.13368534604722,39.99999737296786,37.13368534604722,26.653450190610457,23.008097779720995,15.3,0.0 
 11/13  14:00:00,15.3,70.0,20.79550594014887,71.216940683799,25.914035392651968,34.65245516924736,25.357351534900967,97.92210986338742,23.212144905733616,55.22755792935051,21.651276055747534,45.7658421527623,23.50076215303507,40.01577558381634,0.0,0.0,39.45046648506148,39.45046648506148,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.299999999999999,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.999997372967854,39.999997372967854,25.357351534900967,21.651276055747534,39.999997372967854,39.999997372967854,37.08207556033954,37.08207556033954,39.999997372967854,39.999997372967854,39.999997372967854,37.08207556033954,39.999997372967854,37.08207556033954,25.914035392651968,23.50076215303507,15.299999999999999,0.0 
 11/13  15:00:00,15.2,69.0,20.949786128739465,70.5442024638415,25.26434257953868,36.101446203875895,25.418085456050246,99.49315277575923,23.971036759835844,52.75922565770528,21.83710654955439,45.26299486586604,24.697335063771323,37.336055357525204,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.2,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,25.418085456050246,21.83710654955439,39.99999737296786,39.99999737296786,37.13368534604722,37.13368534604722,39.99999737296786,39.99999737296786,39.99999737296786,37.13368534604722,39.99999737296786,37.13368534604722,25.26434257953868,24.697335063771323,15.2,0.0 
 11/13  16:00:00,15.1,67.0,21.09139479688856,69.93289028975516,24.755733129407133,37.196718014729505,25.176241083649835,100.0,24.578862262262145,50.87100424770112,21.97402957052836,44.85169429549373,26.091787058798857,34.35441733735668,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.1,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,25.176241083649835,21.97402957052836,39.99999737296786,39.99999737296786,37.185293534177184,37.185293534177184,39.99999737296786,39.99999737296786,39.99999737296786,37.185293534177184,39.99999737296786,37.185293534177184,24.755733129407133,26.091787058798857,15.1,0.0 
 11/13  17:00:00,15.1,66.0,21.19904369819438,69.47208162022223,24.300898936085684,38.16718712765787,24.722763716254867,100.0,25.03433437013098,49.50611434084253,22.01827810156088,44.67842459838615,27.107541876181514,32.30982403289686,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.1,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,24.722763716254867,22.01827810156088,39.99999737296786,39.99999737296786,37.13368534604722,37.13368534604722,39.99999737296786,39.99999737296786,39.99999737296786,37.13368534604722,39.99999737296786,37.13368534604722,24.300898936085684,27.107541876181514,15.1,0.0 
 11/13  18:00:00,15.0,64.0,21.279336546367077,69.13060429088492,23.802478173681997,39.191110354087805,24.22952850181018,100.0,25.157062762509874,49.14498760714277,22.000348825062993,44.634769282209454,27.51739870294137,31.431917689339528,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,15.0,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,24.22952850181018,22.000348825062993,39.99999737296786,39.99999737296786,37.030465704495555,37.030465704495555,39.99999737296786,39.99999737296786,39.99999737296786,37.030465704495555,39.99999737296786,37.030465704495555,23.802478173681997,27.51739870294137,15.0,0.0 
 11/13  19:00:00,14.0,69.0,21.265658055844774,69.18860520310542,23.178885205750177,40.61310467596575,23.61886741652712,100.0,24.953276608425735,49.74557730388553,21.740437461947433,45.2932361092454,26.403277667453757,33.494119109108155,0.0,0.0,39.45046648506149,39.45046648506149,0.0,0.0,37.69508805403759,37.69508805403759,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,0.0,14.0,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,36.927245992063135,39.99999737296786,39.99999737296786,23.61886741652712,21.740437461947433,39.99999737296786,39.99999737296786,37.13368534604722,37.13368534604722,39.99999737296786,39.99999737296786,39.99999737296786,37.13368534604722,39.99999737296786,37.13368534604722,23.178885205750177,26.403277667453757,14.0,0.0 
 11/13  20:00:00,13.2,73.0,21.135509025137697,69.74375675284122,22.498657286388664,42.287654952900496,22.897635767993666,99.99999999999997,24.420004737899845,51.35731621934207,21.261117351420232,46.61731293980883,24.81900870378189,36.768385487193875,12429.218712760361,0.5892377133161883,32.57529325957617,28.19943103687629,3669.193169432534,0.13412218586390243,33.178245390481244,29.706353646629402,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,1146.8718873327646,1.0424083039230714,28.51796274060923,28.51796274060923,28.51796274060923,31.88054717223568,31.88054717223568,32.60447466877792,28.785167835339408,22.897635767993666,21.261117351420232,32.60447466877792,32.60447466877792,28.734472092509076,32.20636383636092,28.785167835339408,32.60447466877792,32.60447466877792,27.830501613661045,32.60447466877792,32.20636383636092,22.498657286388664,24.81900870378189,13.199999999999998,4128738.7943979525 
 11/13  21:00:00,12.5,77.0,20.92139478294077,70.6679054450086,22.801698013573166,41.511219236597064,22.430655804075247,100.0,23.623230117154296,53.87651785485359,20.805761151540967,47.93726441316338,23.608517184753513,39.52777510677561,4535.399219191495,0.40681354943382564,28.453102504090293,25.80084864408329,12550.586505364885,0.5853864505661746,28.453102504090293,22.789560821650998,0.0,0.0,0.0,0.0,0.0,0.0,32.25827130450216,32.25827130450216,1470.6950693072401,-1.9980069331404295,24.34681460918352,24.34681460918352,24.34681460918352,28.382098391266794,28.382098391266794,28.37746555720444,24.333099825651807,22.430655804075247,20.805761151540967,28.37746555720444,28.37746555720444,22.789560821650998,28.453102504090293,24.333099825651807,28.37746555720444,28.37746555720444,25.80084864408329,28.37746555720444,28.453102504090293,22.801698013573166,23.608517184753513,12.5,5294502.249506064 
 11/13  22:00:00,12.2,77.0,20.72080944411997,71.54567473003694,23.001089617060842,40.976465121851206,22.35726269355061,100.0,23.024786396675506,55.85635645558908,20.4131601925113,49.08510286970287,22.386113524512286,42.53197941882564,1204.3591429726375,0.08726120707581281,28.153522899526273,26.4300028118896,11162.029963519508,0.6238196587787387,28.157846579643564,23.835326445282497,0.0,0.0,0.0,0.0,5153.350257307176,0.28111913414544853,29.10231906280899,25.52689664642077,1488.1887419228258,-2.284992500305754,23.95082900465497,23.95082900465497,23.95082900465497,27.98609380667235,27.98609380667235,27.984353208858618,23.93319875894555,22.35726269355061,20.4131601925113,27.984353208858618,27.984353208858618,23.835326445282497,28.157846579643564,23.93319875894555,27.984353208858618,27.984353208858618,26.434326492006896,27.984353208858618,24.582424163255347,23.001089617060842,22.386113524512286,12.2,5357479.470922173 
 11/13  23:00:00,12.0,76.0,20.565174903900093,72.30590890281096,22.888184850006482,41.18354113663705,22.525639801019636,100.0,22.44929362229906,57.89709808464073,20.09250870248504,50.039083659656285,22.037535725290283,43.35804205308109,769.4318336031736,0.03723752629352961,28.385205198047373,25.913426834104435,9271.429016491811,0.4774812368532353,28.795957121819484,24.15091919754323,0.0,0.0,0.0,0.0,7905.641726502344,0.4774812368532353,28.795957121819484,24.83395190310506,1463.4642502872848,-2.5133497407675813,24.476785181139487,24.476785181139487,24.476785181139487,28.51225312261333,28.51225312261333,28.501110030335532,24.468534110210143,22.525639801019636,20.09250870248504,28.501110030335532,28.501110030335532,24.15091919754323,28.795957121819484,24.468534110210143,28.501110030335532,28.501110030335532,26.324178757876545,28.501110030335532,24.83395190310506,22.888184850006482,22.037535725290283,12.0,5268471.301034225 
 11/13  24:00:00,10.8,82.0,20.43382362526487,72.8942288680777,22.574045543987296,41.76532119582791,22.7170094950217,100.0,21.891888343821407,59.89678879155218,19.812503682034436,50.771205805487234,22.28713098041951,42.49098479020628,6127.848350171103,0.31687249206202084,29.242640822501905,24.615675626551266,5728.639191344064,0.2543497978586586,29.242640822501905,23.853739983767383,0.0,0.0,0.0,0.0,6205.329813873086,0.4209777100793206,29.242640822501905,25.715718014209727,1444.2276225058247,-3.73225388473624,24.897968877968715,24.897968877968715,24.897968877968715,28.933599506648186,28.933599506648186,28.924887006852614,24.88750527248813,22.7170094950217,19.812503682034436,28.924887006852614,28.924887006852614,23.853739983767383,29.242640822501905,24.88750527248813,28.924887006852614,28.924887006852614,24.615675626551266,28.924887006852614,25.715718014209727,22.574045543987296,22.28713098041951,10.8,5199219.441020969 
 11/14  01:00:00,11.0,82.0,20.334817709157583,73.34130398842913,22.600839057646994,41.494730596090676,22.73120354814265,100.0,21.395025936430667,61.7449160042795,19.622681889059216,51.223605135687095,22.645242822670006,41.3745969594674,6253.300693392759,0.37840977992951125,29.6614099553112,25.70789886837381,5930.278277604873,0.23614139058993935,29.6614099553112,23.65050625912832,0.0,0.0,0.0,0.0,5734.632728665058,0.37764882948054945,29.6614099553112,26.027989791351285,1423.9443684109374,-3.5491743180037547,25.35350567320947,25.35350567320947,25.35350567320947,29.389107423805793,29.389107423805793,29.38227583695149,25.340987684929697,22.73120354814265,19.622681889059216,29.38227583695149,29.38227583695149,23.65050625912832,29.6614099553112,25.340987684929697,29.38227583695149,29.38227583695149,25.70789886837381,29.38227583695149,26.027989791351285,22.600839057646994,22.645242822670006,11.0,5126199.726279374 
 11/14  02:00:00,9.0,86.0,20.26019219272171,73.60799805768931,22.791412213443223,40.777609737500924,22.683843521014822,100.0,20.964641622236236,63.335596562161754,19.45811659607264,51.55598276966455,22.87755729235858,40.557214334038115,4668.316467733093,0.33878689100180154,29.09154707556403,25.79484665916349,9376.160407406787,0.4475723569127581,29.09154707556403,24.079591480904973,0.0,0.0,0.0,0.0,3131.0421698341383,0.2058407520854404,29.09154707556403,25.451872160738574,1440.7407673307177,-5.547803726507309,24.975407998583854,24.975407998583854,24.975407998583854,29.011068521462256,29.011068521462256,29.017129119057522,24.950089253144903,22.683843521014822,19.45811659607264,29.017129119057522,29.017129119057522,24.079591480904973,29.09154707556403,24.950089253144903,29.017129119057522,29.017129119057522,25.79484665916349,29.017129119057522,25.451872160738574,22.791412213443223,22.87755729235858,9.0,5186666.762390584 
 11/14  03:00:00,7.0,95.0,20.178710319002064,73.90717332321259,22.887823386226714,40.39472233367364,22.717741262068955,100.0,20.56010471947092,64.86941485338048,19.295881762892193,51.95792628764585,22.875012430629788,40.41817651294828,3261.7788214844113,0.21657990533435334,28.915948269449142,25.311501036458484,10068.732573577516,0.5532411975248224,28.915948269449142,24.561146358000663,0.0,0.0,0.0,0.0,3511.399542500879,0.2199619906111403,28.915948269449142,25.095983486501773,1445.2341037947645,-7.549260747769428,24.875668842033846,24.875668842033846,24.875668842033846,28.911290848706578,28.911290848706578,28.91277696749763,24.85489777964916,22.717741262068955,19.295881762892193,28.91277696749763,28.91277696749763,24.561146358000663,28.915948269449142,24.85489777964916,28.91277696749763,28.91277696749763,25.311501036458484,28.91277696749763,25.095983486501773,22.887823386226714,22.875012430629788,7.0,5202842.7736611515 
 11/14  04:00:00,7.0,100.0,20.086914929781457,74.32818923425674,22.729247986552885,40.5961230314128,22.739297685215938,100.0,20.164371427886895,66.47468352529751,19.11676570316204,52.4101213936575,22.69149536670757,40.681557777092365,4925.874253571874,0.30794477500330697,29.339810649073186,25.513023115692235,6769.303234963336,0.3270770483554054,29.339810649073186,24.388305775874187,0.0,0.0,0.0,0.0,5541.412967015291,0.3571781766412877,29.339810649073186,25.62799631168987,1430.8410115261922,-7.554637849944696,25.19725601474706,25.19725601474706,25.19725601474706,29.232887942327242,29.232887942327242,29.227186737557894,25.18367635079182,22.739297685215938,19.11676570316204,29.227186737557894,29.227186737557894,24.388305775874187,29.339810649073186,25.18367635079182,29.227186737557894,29.227186737557894,25.513023115692235,29.227186737557894,25.62799631168987,22.729247986552885,22.69149536670757,7.0,5151027.641494291 
 11/14  05:00:00,7.0,93.0,19.990891205430664,74.84500915585781,22.651128974803093,40.28680656440338,22.68036039122783,100.0,19.788078075934365,68.10953854416628,18.960042672087233,52.608485609033664,22.64933511224458,40.28430203392766,5357.113336442794,0.34004572689541934,29.6939721896552,25.92495730770468,6961.177771038534,0.3039719250437737,29.6939721896552,24.21524049753039,0.0,0.0,0.0,0.0,5340.22453705928,0.34818234806080706,29.6939721896552,26.024554273355214,1419.649558801701,-7.577091584892904,25.45147957415229,25.45147957415229,25.45147957415229,29.487062406086878,29.487062406086878,29.483058014319546,25.436174241126686,22.68036039122783,18.960042672087233,29.483058014319546,29.483058014319546,24.21524049753039,29.6939721896552,25.436174241126686,29.483058014319546,29.483058014319546,25.92495730770468,29.483058014319546,26.024554273355214,22.651128974803093,22.64933511224458,7.0,5110738.411686123 
 11/14  06:00:00,7.2,95.0,19.901324157971967,75.26155869477324,22.659708346783866,39.607185991378444,22.62539508217099,100.0,19.495805233508793,69.35721426672133,18.83056492231136,52.55698638932209,22.674388914705478,39.56583904254539,5249.971186716464,0.3402884264692874,29.84174437368494,26.150806396446807,7407.750255556051,0.31459260876235284,29.84174437368494,24.208419167190865,0.0,0.0,0.0,0.0,5171.908124076241,0.33731896476835976,29.84174437368494,26.173679158020587,1414.9158812553565,-7.376085664243786,25.560141812326727,25.560141812326727,25.560141812326727,29.595703662365736,29.595703662365736,29.593871146833052,25.542718057983954,22.62539508217099,18.83056492231136,29.593871146833052,29.593871146833052,24.208419167190865,29.84174437368494,25.542718057983954,29.593871146833052,29.593871146833052,26.150806396446807,29.593871146833052,26.173679158020587,22.659708346783866,22.674388914705478,7.2,5093697.172519283 
 11/14  07:00:00,10.1,86.0,19.846003760210234,75.52016713635827,23.181465539257246,38.15606526856813,22.77724907485068,100.0,19.27798268498276,70.30396634533373,18.98016893353881,51.83721082512214,22.912792323089874,38.77593145084052,2440.264361050323,0.16224646510954113,29.774214351982263,27.97509469380725,9932.628339195593,0.4636296302870455,29.771314441878236,24.58494187689555,0.0,0.0,0.0,0.0,4796.301503155968,0.3174618696861759,29.771314441878236,26.15626612128221,1411.1742744118278,-4.4633392767865825,25.647022066439508,25.647022066439508,25.647022066439508,29.68256713275848,29.68256713275848,29.678903079331896,25.631516359998606,22.77724907485068,18.98016893353881,29.678903079331896,29.678903079331896,24.58494187689555,29.771314441878236,25.631516359998606,29.678903079331896,29.678903079331896,27.972194783703223,29.678903079331896,26.15626612128221,23.181465539257246,22.912792323089874,10.1,5080227.387882579 
 11/14  08:00:00,13.0,82.0,19.859296643614933,75.4579306101856,24.61636829404344,35.35141318342743,23.1967182844716,99.20898044703317,19.24396652914947,70.45303634364598,19.380754884615662,50.675137666342806,23.30730214791196,38.23607256233132,0.0,0.0,29.774214351982266,29.774214351982266,2295.284204915226,0.10673835408823998,30.29025088467084,29.26135914561793,0.0,0.0,0.0,0.0,932.212845598255,0.05343190542072947,30.29025088467084,29.45547838153606,276.1515880231764,10.087041727285177,26.407949704366988,26.407949704366988,26.407949704366988,27.215030964466035,27.215030964466035,30.39110028042184,29.600620156045284,23.1967182844716,19.380754884615662,30.39110028042184,30.39110028042184,26.45259228974577,27.481484028798675,29.600620156045284,30.39110028042184,30.39110028042184,27.481484028798675,30.39110028042184,26.646711525663896,24.61636829404344,23.30730214791196,13.0,994145.7168834349 
 11/14  09:00:00,15.4,72.0,19.931702906480247,75.19380731506847,26.275758089760146,32.346325359275106,23.731133226604477,98.64899493166331,19.454282340758493,69.60492712787679,19.941535092049058,49.11553081347725,23.73839093141724,37.61586679105562,0.0,0.0,29.774214351982263,29.774214351982263,0.0,0.0,30.290250884670836,30.290250884670836,0.0,0.0,0.0,0.0,0.0,0.0,30.290250884670836,30.290250884670836,0.0,15.399999999999999,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.4009605097991,30.4009605097991,23.731133226604477,19.941535092049058,30.4009605097991,30.4009605097991,26.819858964138415,26.819858964138415,30.4009605097991,30.4009605097991,30.4009605097991,26.819858964138415,30.4009605097991,26.819858964138415,26.275758089760146,23.73839093141724,15.399999999999999,0.0 
 11/14  10:00:00,17.3,62.0,20.052299288774197,74.56096742683604,27.296679519856873,30.64342961687364,24.21112812997582,98.42912755637016,19.96318954359006,67.37423359388616,20.506706537604394,47.477434392305675,23.929841443329472,37.40879397580576,0.0,0.0,29.774214351982263,29.774214351982263,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,17.3,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.400960509799102,30.400960509799102,24.21112812997582,20.506706537604394,30.400960509799102,30.400960509799102,26.686101532940235,26.686101532940235,30.400960509799102,30.400960509799102,30.400960509799102,26.686101532940235,30.400960509799102,26.686101532940235,27.296679519856873,23.929841443329472,17.3,0.0 
 11/14  11:00:00,19.1,54.0,20.213419869978992,73.82131935591737,27.660089977596712,30.155906590742568,24.8566591006706,97.46703523019869,20.626945880282832,64.66633004396411,20.985317871429018,46.16073135792767,23.94680715219519,37.56582012220929,0.0,0.0,29.77421435198226,29.77421435198226,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,19.1,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.4009605097991,30.4009605097991,24.8566591006706,20.985317871429018,30.4009605097991,30.4009605097991,26.61921311537464,26.61921311537464,30.4009605097991,30.4009605097991,30.4009605097991,26.61921311537464,30.4009605097991,26.61921311537464,27.660089977596712,23.94680715219519,19.1,0.0 
 11/14  12:00:00,21.0,46.0,20.41471193921653,72.90886053868833,27.430690453774407,30.720283792094364,25.618489942696865,97.62057972477228,21.489146742989696,61.33030784394713,21.641859688874856,44.381925020432206,24.067731632019097,37.48469156119749,0.0,0.0,29.77421435198226,29.77421435198226,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,21.0,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.4009605097991,30.4009605097991,25.618489942696865,21.641859688874856,30.4009605097991,30.4009605097991,26.61921311537464,26.61921311537464,30.4009605097991,30.4009605097991,30.4009605097991,26.61921311537464,30.4009605097991,26.61921311537464,27.430690453774407,24.067731632019097,21.0,0.0 
 11/14  13:00:00,21.0,47.0,20.631960557937013,71.9381953106973,26.695899111113274,32.1867653633345,26.163490249771694,98.87271070976371,22.319266709038107,58.29980375519651,22.00320976205675,43.4283583407246,24.175746413318315,37.37251970553343,0.0,0.0,29.77421435198226,29.77421435198226,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,21.0,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.4009605097991,30.4009605097991,26.163490249771694,22.00320976205675,30.4009605097991,30.4009605097991,26.61921311537464,26.61921311537464,30.4009605097991,30.4009605097991,30.4009605097991,26.61921311537464,30.4009605097991,26.61921311537464,26.695899111113274,24.175746413318315,21.0,0.0 
 11/14  14:00:00,21.0,49.0,20.866920094381694,70.83514259698389,25.979694558788815,33.73350461199172,26.42129325454207,99.53038853728007,23.401444339229965,54.54804071454316,22.233740209915638,42.85660396951921,24.70617255263516,36.373639949864724,0.0,0.0,29.774214351982263,29.774214351982263,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,21.0,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.400960509799102,30.400960509799102,26.42129325454207,22.233740209915638,30.400960509799102,30.400960509799102,26.686101532940235,26.686101532940235,30.400960509799102,30.400960509799102,30.400960509799102,26.686101532940235,30.400960509799102,26.686101532940235,25.979694558788815,24.70617255263516,21.0,0.0 
 11/14  15:00:00,21.2,49.0,21.096581875599618,69.84205657296653,25.585516391889072,34.87313699227193,26.44256229190952,100.0,24.41239693742778,51.33168733374685,22.4498735899052,42.44742681991692,25.84831471817826,34.32592248023778,0.0,0.0,29.774214351982263,29.774214351982263,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,21.2,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.400960509799102,30.400960509799102,26.44256229190952,22.4498735899052,30.400960509799102,30.400960509799102,26.686101532940235,26.686101532940235,30.400960509799102,30.400960509799102,30.400960509799102,26.686101532940235,30.400960509799102,26.686101532940235,25.585516391889072,25.84831471817826,21.2,0.0 
 11/14  16:00:00,21.0,49.0,21.284647090326168,68.97264255465048,25.14139215429109,35.957028981016876,26.26010228618633,100.0,25.323055832609036,48.56866948846496,22.63634728414938,42.01073552435216,27.199950026310866,31.83380153612329,0.0,0.0,29.774214351982266,29.774214351982266,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,21.0,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.400960509799102,30.400960509799102,26.26010228618633,22.63634728414938,30.400960509799102,30.400960509799102,26.75298787997901,26.75298787997901,30.400960509799102,30.400960509799102,30.400960509799102,26.75298787997901,30.400960509799102,26.75298787997901,25.14139215429109,27.199950026310866,21.0,0.0 
