Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/14  17:00:00,20.0,56.0,21.43891709368516,68.3233234974814,24.768092128552645,37.12339036846288,25.76068241878216,99.99999999999999,25.899575040295897,46.93343615331936,22.736670207438188,41.92599901617055,27.790029037243876,31.05189134582597,0.0,0.0,29.77421435198226,29.77421435198226,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,20.0,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.4009605097991,30.4009605097991,25.76068241878216,22.736670207438188,30.4009605097991,30.4009605097991,26.61921311537464,26.61921311537464,30.4009605097991,30.4009605097991,30.4009605097991,26.61921311537464,30.4009605097991,26.61921311537464,24.768092128552645,27.790029037243876,20.0,0.0 
 11/14  18:00:00,19.2,60.0,21.516809407310696,67.9310811982185,24.264235049548297,38.83826039140233,25.143234358578454,99.99999999999999,26.080294622564395,46.38822536105184,22.608676841946867,42.513963509249635,27.075984435779006,32.874389796939944,0.0,0.0,29.77421435198226,29.77421435198226,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,19.2,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.4009605097991,30.4009605097991,25.143234358578454,22.608676841946867,30.4009605097991,30.4009605097991,26.61921311537464,26.61921311537464,30.4009605097991,30.4009605097991,30.4009605097991,26.61921311537464,30.4009605097991,26.61921311537464,24.264235049548297,27.075984435779006,19.2,0.0 
 11/14  19:00:00,18.6,65.0,21.484866761932658,68.06407649409718,23.612459572958723,40.8199619414885,24.423865727187156,100.0,25.8531368333024,47.01612487899487,22.215850141517016,43.75759178831327,25.727470264957944,35.98203053309917,0.0,0.0,29.774214351982266,29.774214351982266,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,0.0,18.6,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,26.41854758901438,30.400960509799102,30.400960509799102,24.423865727187156,22.215850141517016,30.400960509799102,30.400960509799102,26.75298787997901,26.75298787997901,30.400960509799102,30.400960509799102,30.400960509799102,26.75298787997901,30.400960509799102,26.75298787997901,23.612459572958723,25.727470264957944,18.6,0.0 
 11/14  20:00:00,18.0,73.0,21.361540138466054,68.58046843815778,22.86072130905904,43.59477112163177,23.731134574837384,100.0,25.33151024987622,48.495033414805064,21.74471454066197,45.47653909121006,24.52327783162653,39.453891031611874,12142.229241106741,0.39807926628753076,33.52049236982357,27.50012235509574,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,1003.2210030632648,6.28996296933459,30.018128063973045,30.018128063973045,30.018128063973045,33.245957562978255,33.245957562978255,33.933236894405056,30.7779066912544,23.731134574837384,21.74471454066197,33.933236894405056,33.933236894405056,33.0562683981928,33.0562683981928,30.7779066912544,33.933236894405056,33.933236894405056,27.035898383464975,33.933236894405056,33.0562683981928,22.86072130905904,24.52327783162653,18.0,3611595.6110277534 
 11/14  21:00:00,17.8,72.0,21.17804521599325,69.35695061461136,23.08731779400693,43.67371799726878,23.200253255076895,100.0,24.610646005198774,50.62585001295547,21.31998917341624,47.046582126975686,23.59884958990012,42.35954184821918,6454.765742602933,0.1857625506529393,38.488331067389026,34.15706645594298,0.0,0.0,30.29025088467084,30.29025088467084,0.0,0.0,0.0,0.0,0.0,0.0,30.29025088467084,30.29025088467084,561.7543846249782,10.468898452799316,35.334346255745984,35.334346255745984,35.334346255745984,37.33826530805626,37.33826530805626,39.10854221708932,37.33299875162215,23.200253255076895,21.31998917341624,39.10854221708932,39.10854221708932,37.16262137657821,37.16262137657821,37.33299875162215,39.10854221708932,39.10854221708932,32.83135676513216,39.10854221708932,37.16262137657821,23.08731779400693,23.59884958990012,17.8,2022315.7846499216 
 11/14  22:00:00,16.0,77.0,20.97433199787904,70.23047870496312,23.931442644444218,41.970946120050165,22.625191392784448,99.99999999999999,23.832130022919273,53.0458520136804,20.92720146470739,48.49430618482253,22.618367436259792,45.45283995106841,0.0,0.0,39.19797997391399,39.19797997391399,8424.82052781941,0.31858046006061036,29.28538726281867,25.07873062505272,0.0,0.0,0.0,0.0,4876.367398033419,0.24823771422280244,29.28538726281867,25.735200525767358,981.5778917448373,6.367487012439987,28.29117536904288,28.29117536904288,28.29117536904288,30.981347612290985,30.981347612290985,32.45493953805305,29.31467470573166,22.625191392784448,20.92720146470739,32.45493953805305,32.45493953805305,27.12071976075968,31.327376398525633,29.31467470573166,32.45493953805305,32.45493953805305,31.327376398525633,32.45493953805305,27.77718966147432,23.931442644444218,22.618367436259792,16.0,3533680.410281414 
 11/14  23:00:00,15.0,82.0,20.772958356245695,71.10579227009119,24.088444014895718,42.22355842706853,22.29771574038202,99.99999999999999,23.134447263720325,55.32432986736485,20.589069545948917,49.979088493830204,21.95974938163859,48.03449121540603,0.0,0.0,39.19797997391399,39.19797997391399,10524.80864545989,0.4961,28.12810836145519,23.052272250070995,0.0,0.0,0.0,0.0,7324.432680653777,0.4961,28.12810836145519,24.595728717111978,1493.8855646009124,0.5713172143385183,23.82943973811495,23.82943973811495,23.82943973811495,27.864657649894333,27.864657649894333,27.852428361369224,23.824000483591487,22.29771574038202,20.589069545948917,27.852428361369224,27.852428361369224,23.052272250070995,28.12810836145519,23.824000483591487,27.852428361369224,27.852428361369224,28.12810836145519,27.852428361369224,24.595728717111978,24.088444014895718,21.95974938163859,15.0,5377988.032563285 
 11/14  24:00:00,15.2,70.0,20.639349557044177,71.69338069869531,23.788423407724434,43.022789401952075,22.37638833852852,100.0,22.658744958387185,56.940663881390826,20.3337760361913,50.88539302566814,22.357153061117366,46.9183185376791,0.0,0.0,39.197979973913995,39.197979973913995,10929.750826794218,0.49610000000000004,29.150659822028132,23.879788737550605,0.0,0.0,0.0,0.0,6958.742223000405,0.49610000000000004,29.150659822028132,25.79480719182117,1446.870085665852,0.6953848060385921,24.83952209007875,24.83952209007875,24.83952209007875,28.87513013880634,28.87513013880634,28.858070332371724,24.837297964685888,22.37638833852852,20.3337760361913,28.858070332371724,28.858070332371724,23.879788737550605,29.150659822028132,24.837297964685888,28.858070332371724,28.858070332371724,29.150659822028132,28.858070332371724,25.79480719182117,23.788423407724434,22.357153061117366,15.2,5208732.308397068 
 11/15  01:00:00,14.0,72.0,20.538684683355445,72.13971982145083,23.25080761563092,44.00272574520124,22.69477382416281,99.76798490514227,22.23554670096572,58.424518289330436,20.103943444805083,51.51939410270929,22.86686380784173,45.041186420755096,0.0,0.0,39.197979973913995,39.197979973913995,12341.816006476603,0.6646540206589864,29.107581136170438,24.66418241707116,0.0,0.0,0.0,0.0,4565.851690215755,0.3275459793410137,29.107581136170438,25.77033375761286,1437.5439758277791,-0.523144896162365,25.04673740466892,25.04673740466892,25.04673740466892,29.082398407444288,29.082398407444288,29.079130582868927,25.03071225165074,22.69477382416281,20.103943444805083,29.079130582868927,29.079130582868927,24.66418241707116,29.107581136170438,25.03071225165074,29.079130582868927,29.079130582868927,29.107581136170438,29.079130582868927,25.77033375761286,23.25080761563092,22.86686380784173,14.0,5175158.3129800055 
 11/15  02:00:00,13.0,77.0,20.457654706686395,72.50132644169818,22.619711354929166,45.10637434679589,22.967176267422772,100.0,21.82793607135843,59.89495345887459,19.881591321440254,52.04192427908468,23.013857762306305,44.04462897873879,12052.473108521477,0.6935690264467085,30.188836787252768,26.03051250518822,4315.114978003981,0.16967654980945374,30.188836787252768,24.09864238170568,0.0,0.0,0.0,0.0,0.0,0.0,30.02260812446747,30.02260812446747,1385.8694241722137,-1.5718295132298765,26.242575662436302,26.242575662436302,26.242575662436302,30.27800571826515,30.27800571826515,30.25884320911027,26.242363364766593,22.967176267422772,19.881591321440254,30.25884320911027,30.25884320911027,24.09864238170568,30.188836787252768,26.242363364766593,30.25884320911027,30.25884320911027,26.03051250518822,30.25884320911027,30.188836787252768,22.619711354929166,23.013857762306305,13.0,4989129.927019969 
 11/15  03:00:00,12.0,82.0,20.38268372426934,72.83770391589276,22.97516274242424,43.67974891106122,22.979653767045093,100.0,21.45946994321081,61.260102458111064,19.692024731025327,52.4922000490474,23.035935236713446,43.520812032400144,7307.10783329044,0.36352325324880186,32.20023535758493,27.39014180114873,8166.824099751009,0.24145149780252761,32.20023535758493,24.103582879042666,0.0,0.0,0.0,0.0,0.0,0.0,30.02260812446747,30.02260812446747,1300.0855906844436,-2.653812025754533,28.447547967590417,28.447547967590417,28.447547967590417,32.482552244116064,32.482552244116064,32.44182070910391,28.469235970730757,22.979653767045093,19.692024731025327,32.44182070910391,32.44182070910391,24.103582879042666,32.20023535758493,28.469235970730757,32.44182070910391,32.44182070910391,27.39014180114873,32.44182070910391,32.20023535758493,22.97516274242424,23.035935236713446,12.0,4680308.126463996 
 11/15  04:00:00,12.0,83.0,20.324181495387503,73.02937689935399,23.211618996071376,42.685182572067674,23.03125203303417,100.0,21.142073333926724,62.40262392342936,19.548228079207206,52.78419292349963,22.905288887883856,43.485406576701976,0.0,0.0,32.38032476390944,32.38032476390944,0.0,0.0,36.567830720152735,36.567830720152735,0.0,0.0,0.0,0.0,14807.953523596982,0.45822763118772925,35.768931364240665,27.85121359027778,1184.9244242420286,-2.7605915842406255,32.141612578228795,32.141612578228795,32.141612578228795,36.176317136329224,36.176317136329224,36.10104519079758,32.198509460087564,23.03125203303417,19.548228079207206,36.10104519079758,36.10104519079758,35.768931364240665,35.768931364240665,32.198509460087564,36.10104519079758,36.10104519079758,35.768931364240665,36.10104519079758,27.85121359027778,23.211618996071376,22.905288887883856,12.0,4265727.927271304 
 11/15  05:00:00,12.0,82.0,20.26672898235104,73.28915176454404,23.098379477149916,42.63988855248459,23.118555506007983,100.0,20.86622247613909,63.46970119677841,19.436678021544324,53.00901178346844,23.433653883601195,41.78725984948305,0.0,0.0,32.38032476390944,32.38032476390944,0.0,0.0,36.567830720152735,36.567830720152735,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,12.0,33.17866378089876,33.17866378089876,33.17866378089876,33.17866378089876,33.17866378089876,37.148813714635914,37.148813714635914,23.118555506007983,19.436678021544324,37.148813714635914,37.148813714635914,33.450761870679464,33.450761870679464,37.148813714635914,37.148813714635914,37.148813714635914,33.450761870679464,37.148813714635914,33.450761870679464,23.098379477149916,23.433653883601195,12.0,0.0 
 11/15  06:00:00,12.4,82.0,20.207127003502222,73.55974740598515,22.811536192285562,43.26247282563049,23.005933733558905,99.99999999999999,20.60621740683544,64.49437960608479,19.36534113319112,53.19583724568362,24.166014281518592,39.87106618230022,9536.131318589825,0.34580548521957516,33.53136143859517,29.11658190310628,1888.6114271444753,0.05135971864236227,35.15228634254086,32.219891542827575,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,831.7020921933246,2.601113813823572,31.14224297668818,31.14224297668818,31.14224297668818,33.83216043677808,33.83216043677808,35.23770557842872,32.36617921848117,23.005933733558905,19.36534113319112,35.23770557842872,35.23770557842872,30.931762184505,33.86415698421829,32.36617921848117,35.23770557842872,35.23770557842872,29.4493774487294,35.23770557842872,33.86415698421829,22.811536192285562,24.166014281518592,12.399999999999999,2994127.5318959686 
 11/15  07:00:00,13.0,82.0,20.156606473899455,73.78996502464817,23.09207315646877,42.5960460646311,22.89676464925856,100.0,20.414187084526283,65.26296775412179,19.420426627455186,53.06213735004671,24.44220276649258,39.273102551341395,9339.336127400935,0.5300567957219654,32.092529132055304,27.87733755711025,6728.805899698137,0.18193544388800437,32.092529132055304,23.24454359080908,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,1307.8199858747212,-1.6331761153377755,28.233950994929696,28.233950994929696,28.233950994929696,32.26899650318012,32.26899650318012,32.268795961999494,28.218256690480136,22.89676464925856,19.420426627455186,32.268795961999494,32.268795961999494,23.24454359080908,32.092529132055304,28.218256690480136,32.268795961999494,32.268795961999494,27.87733755711025,32.268795961999494,32.092529132055304,23.09207315646877,24.44220276649258,13.0,4708151.949148996 
 11/15  08:00:00,14.0,77.0,20.16433589989726,73.75468702506419,24.601226315105556,38.98872232127478,23.126218850303545,99.68999680867935,20.366530208556533,65.45533290365216,19.842551946795854,51.75267688473802,24.382583108886006,39.499352220797974,0.0,0.0,32.092529132055304,32.092529132055304,2995.7472428369974,0.08006029905469492,33.68581800294587,31.89545261154802,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,249.79748786074651,11.062296110488182,30.06232617438743,30.06232617438743,30.06232617438743,30.869269493973636,30.869269493973636,33.94374423308877,33.19272471686557,23.126218850303545,19.842551946795854,33.94374423308877,33.94374423308877,29.30322993551527,31.09359532691312,33.19272471686557,33.94374423308877,33.94374423308877,31.09359532691312,33.94374423308877,31.09359532691312,24.601226315105556,24.382583108886006,14.000000000000002,899270.9562986875 
 11/15  09:00:00,16.0,72.0,20.22832828177733,73.4633781178843,26.383132928860668,35.33399992072509,23.639464980467206,98.44162846672441,20.526788718543564,64.81102172977246,20.374354858369948,50.25362194034698,24.261162045275764,40.08007914823527,0.0,0.0,32.0925291320553,32.0925291320553,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,15.999999999999998,30.093496136562788,30.093496136562788,30.093496136562788,30.093496136562788,30.093496136562788,33.972351444809355,33.972351444809355,23.639464980467206,20.374354858369948,33.972351444809355,33.972351444809355,30.48437191680531,30.48437191680531,33.972351444809355,33.972351444809355,33.972351444809355,30.48437191680531,33.972351444809355,30.48437191680531,26.383132928860668,24.261162045275764,15.999999999999998,0.0 
 11/15  10:00:00,20.0,60.0,20.330316568255935,72.92976738201624,27.45610106970033,33.62715685375498,24.148637787374746,97.34573702833676,20.906692849598258,63.24954215245771,20.916837124598654,48.89232331459279,24.153080784890637,40.89015466705865,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,20.0,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,24.148637787374746,20.916837124598654,33.972351444809355,33.972351444809355,30.354092678479045,30.354092678479045,33.972351444809355,33.972351444809355,33.972351444809355,30.354092678479045,33.972351444809355,30.354092678479045,27.45610106970033,24.153080784890637,20.0,0.0 
 11/15  11:00:00,21.0,53.0,20.470567573663907,72.3008995346434,27.960051455168205,32.929885761663726,24.84407459620831,95.33589839064685,21.48561799033098,61.04175145553452,21.38215608527118,47.735805431981774,24.031116061275128,41.538079137367475,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,21.0,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,24.84407459620831,21.38215608527118,33.972351444809355,33.972351444809355,30.288943609636785,30.288943609636785,33.972351444809355,33.972351444809355,33.972351444809355,30.288943609636785,33.972351444809355,30.288943609636785,27.960051455168205,24.031116061275128,21.0,0.0 
 11/15  12:00:00,22.4,51.0,20.637988050680672,71.48753956162355,27.554798220042997,34.1579286069312,25.518644487627782,95.1058496782262,22.201770237853125,58.372135185498145,21.768334856109774,46.94455827893813,24.06031120691562,41.99985014750345,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,22.4,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,25.518644487627782,21.768334856109774,33.972351444809355,33.972351444809355,30.288943609636785,30.288943609636785,33.972351444809355,33.972351444809355,33.972351444809355,30.288943609636785,33.972351444809355,30.288943609636785,27.554798220042997,24.06031120691562,22.4,0.0 
 11/15  13:00:00,23.0,47.0,20.824973913103985,70.59910184829346,26.842751111512786,35.941313434852276,26.103351481006804,96.38185435506398,23.033294929388223,55.44393854289254,22.1077063053172,46.22213633174349,24.108582413536308,42.26042471621676,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,23.0,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,26.103351481006804,22.1077063053172,33.972351444809355,33.972351444809355,30.288943609636785,30.288943609636785,33.972351444809355,33.972351444809355,33.972351444809355,30.288943609636785,33.972351444809355,30.288943609636785,26.842751111512786,24.108582413536308,23.0,0.0 
 11/15  14:00:00,24.0,44.0,21.05323577210649,69.61512422742595,26.301403541118823,37.23102944178272,26.551496586626893,96.78699258609976,24.051499435349776,52.144648443342724,22.50028067612851,45.2506975601251,24.7690303476086,40.76104285263241,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,24.0,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,26.551496586626893,22.50028067612851,33.972351444809355,33.972351444809355,30.354092678479045,30.354092678479045,33.972351444809355,33.972351444809355,33.972351444809355,30.354092678479045,33.972351444809355,30.354092678479045,26.301403541118823,24.7690303476086,24.0,0.0 
 11/15  15:00:00,24.6,47.0,21.272499813304538,68.61658622540719,26.06865743021061,38.18556821982373,26.710932506962976,99.62094468967017,25.085376450003544,48.969968797712056,22.936338675933953,44.36899237138727,25.906567521001307,38.540799306363226,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,24.6,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,26.710932506962976,22.936338675933953,33.972351444809355,33.972351444809355,30.354092678479045,30.354092678479045,33.972351444809355,33.972351444809355,33.972351444809355,30.354092678479045,33.972351444809355,30.354092678479045,26.06865743021061,25.906567521001307,24.6,0.0 
 11/15  16:00:00,23.3,52.0,21.480850785919277,67.74586702199103,25.68391939351646,39.49653556213029,26.538822573854695,100.0,25.9680711854792,46.46908800525833,23.13100765767513,44.12577716130893,27.159409718628552,36.195557388469126,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,23.3,30.093496136562795,30.093496136562795,30.093496136562795,30.093496136562795,30.093496136562795,33.97235144480936,33.97235144480936,26.538822573854695,23.13100765767513,33.97235144480936,33.97235144480936,30.419239730635915,30.419239730635915,33.97235144480936,33.97235144480936,33.97235144480936,30.419239730635915,33.97235144480936,30.419239730635915,25.68391939351646,27.159409718628552,23.3,0.0 
 11/15  17:00:00,22.0,57.0,21.63212386014288,67.12127785261555,25.22713488121709,40.96464103254176,25.9712199153319,100.0,26.460985078997837,45.13399311441019,23.121844747875663,44.39067763321667,28.130178003455157,34.52309727933056,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,22.0,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,25.9712199153319,23.121844747875663,33.972351444809355,33.972351444809355,30.354092678479045,30.354092678479045,33.972351444809355,33.972351444809355,33.972351444809355,30.354092678479045,33.972351444809355,30.354092678479045,25.22713488121709,28.130178003455157,22.0,0.0 
 11/15  18:00:00,22.8,55.0,21.741073026935325,66.60947083640451,24.798205804918734,42.26135812777035,25.466777769222652,100.0,26.75323492814575,44.31968368034613,23.121811425627328,44.51849944274031,28.614701278173825,33.75548725983836,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,22.8,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,25.466777769222652,23.121811425627328,33.972351444809355,33.972351444809355,30.22379445225871,30.22379445225871,33.972351444809355,33.972351444809355,33.972351444809355,30.22379445225871,33.972351444809355,30.22379445225871,24.798205804918734,28.614701278173825,22.8,0.0 
 11/15  19:00:00,22.0,60.0,21.758952776167582,66.53667111397196,24.23017016143361,43.76037112264229,24.86161009830783,100.0,26.712210468846646,44.42672271352967,22.892031931385155,45.16494676132738,27.622097014969267,35.79834434506863,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,22.0,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,30.09349613656279,33.972351444809355,33.972351444809355,24.86161009830783,22.892031931385155,33.972351444809355,33.972351444809355,30.354092678479045,30.354092678479045,33.972351444809355,33.972351444809355,33.972351444809355,30.354092678479045,33.972351444809355,30.354092678479045,24.23017016143361,27.622097014969267,22.0,0.0 
 11/15  20:00:00,20.0,68.0,21.67272598360035,66.888413739996,23.55760572639236,45.875866183291265,24.18872080501488,100.0,26.365676250241606,45.343523319815354,22.394349076272228,46.73019200072239,26.230587169336214,39.11478722200816,0.0,0.0,32.092529132055304,32.092529132055304,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,0.0,20.0,30.093496136562795,30.093496136562795,30.093496136562795,30.093496136562795,30.093496136562795,33.97235144480936,33.97235144480936,24.18872080501488,22.394349076272228,33.97235144480936,33.97235144480936,30.419239730635915,30.419239730635915,33.97235144480936,33.97235144480936,33.97235144480936,30.419239730635915,33.97235144480936,30.419239730635915,23.55760572639236,26.230587169336214,20.0,0.0 
 11/15  21:00:00,19.0,68.0,21.517540247104147,67.52671129474753,22.88413397086628,48.44683002896609,23.605736782726773,100.0,25.771209103753232,46.96649754153121,21.94556154839028,48.447705309850576,24.876205377122513,42.9871249471843,12582.527772887539,0.3732606636229114,34.54966161791636,27.9256670066606,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,982.7286523276847,7.2701078857271,30.89356901481941,30.89356901481941,30.89356901481941,34.12135373281271,34.12135373281271,34.90355262714563,31.643834173017645,23.605736782726773,21.94556154839028,34.90355262714563,34.90355262714563,33.9883724121197,33.9883724121197,31.643834173017645,34.90355262714563,34.90355262714563,27.364377800863945,34.90355262714563,33.9883724121197,22.88413397086628,24.876205377122513,19.0,3537823.148379665 
 11/15  22:00:00,18.6,68.0,21.319509428513086,68.35119947861153,23.182601284853476,47.89346641387912,23.16094552255203,100.0,24.999130811855856,49.17289893339887,21.536771986578966,49.925319687262096,23.87204332279841,45.95043841836271,3300.4796805521296,0.10473230494160252,36.959347132623776,35.07456945881114,0.0,0.0,33.68581800294587,33.68581800294587,0.0,0.0,0.0,0.0,0.0,0.0,39.336672306957276,39.336672306957276,287.3592946076674,14.914167629685933,33.72350914001389,33.72350914001389,33.72350914001389,34.732185279538996,34.732185279538996,37.475683406873245,36.6008272908578,23.16094552255203,21.536771986578966,37.475683406873245,37.475683406873245,34.80870392022482,34.80870392022482,36.6008272908578,37.475683406873245,37.475683406873245,32.923926246412194,37.475683406873245,34.80870392022482,23.182601284853476,23.87204332279841,18.6,1034493.4605876026 
 11/15  23:00:00,18.2,68.0,21.100707210386418,69.3438887696973,24.155199149971875,45.541052207812726,22.63935265209866,100.0,24.194508144967447,51.64840966834005,21.190031839816633,51.39575338196642,22.89140856642335,49.15739199021572,0.0,0.0,36.959347132623776,36.959347132623776,16256.660540765357,0.6132789661411144,29.428779166557796,22.92333893017394,0.0,0.0,0.0,0.0,2113.0268884184716,0.11973201546406273,33.39873132452545,30.903953790501145,1435.6011201570332,3.72112638768337,25.206355693262093,25.206355693262093,25.206355693262093,29.241474448035127,29.241474448035127,29.4233327816132,24.99930357008398,22.63935265209866,21.190031839816633,29.4233327816132,29.4233327816132,22.92333893017394,29.428779166557796,24.99930357008398,29.4233327816132,29.4233327816132,29.428779166557796,29.4233327816132,26.934001632533487,24.155199149971875,22.89140856642335,18.2,5168164.032565319 
 11/15  24:00:00,17.8,67.0,20.928535478009337,70.0814090497934,24.397628595574023,44.92116446383961,22.687141064402592,99.99999999999999,23.53835568557836,53.72548748157332,20.893688842134317,52.481481093741714,22.241873117256358,51.17241757559938,0.0,0.0,36.959347132623776,36.959347132623776,9092.795249101595,0.4995218671512942,28.293930418901706,23.768996448269412,0.0,0.0,0.0,0.0,8065.573405141078,0.48109665616509256,28.293930418901706,24.09829704513239,1478.8276098833537,3.3527631708608228,24.147556137177986,24.147556137177986,24.147556137177986,28.18289691411543,28.18289691411543,28.155828483495686,24.156452212323703,22.687141064402592,20.893688842134317,28.155828483495686,28.155828483495686,23.768996448269412,28.293930418901706,24.156452212323703,28.155828483495686,28.155828483495686,28.293930418901706,28.155828483495686,24.09829704513239,24.397628595574023,22.241873117256358,17.8,5323779.395580074 
 11/16  01:00:00,18.0,68.0,20.803584460650356,70.55217400563883,24.138229170015393,45.65697359548987,22.84877618362134,100.0,23.113536590400518,55.065700588091616,20.67602517075835,53.29630321296278,22.50841930501691,50.38197350131642,0.0,0.0,36.959347132623776,36.959347132623776,7953.483152944493,0.3255715548805065,29.75056084135202,23.839662297887344,0.0,0.0,0.0,0.0,9403.118631220563,0.6666284451194936,29.75056084135202,26.37573143310353,1415.088116894176,3.4989751200892236,25.558535851837128,25.558535851837128,25.558535851837128,29.594098007629807,29.594098007629807,29.568020367362728,25.56557024936898,22.84877618362134,20.67602517075835,29.568020367362728,29.568020367362728,23.839662297887344,29.75056084135202,25.56557024936898,29.568020367362728,29.568020367362728,29.75056084135202,29.568020367362728,26.37573143310353,24.138229170015393,22.50841930501691,18.0,5094317.220819033 
 11/16  02:00:00,17.0,71.0,20.716534778881865,70.93136690011184,23.657715109881423,47.01148571042028,23.043395030120486,99.99999999999999,22.745752752027954,56.3060537457136,20.488800273270883,54.01935474812575,23.172665037589955,48.411453737946175,0.0,0.0,36.959347132623776,36.959347132623776,5402.494315704564,0.16946391423615523,31.773752005992,26.709114373958023,0.0,0.0,0.0,0.0,5133.103935129368,0.33484359705120115,31.773752005992,28.919810501435897,884.6122546698793,7.273890077507616,28.01909226159799,28.01909226159799,28.01909226159799,30.709186027508053,30.709186027508053,31.983917906101816,29.37108810613337,23.043395030120486,20.488800273270883,31.983917906101816,31.983917906101816,25.654511766327932,30.71914939836191,29.37108810613337,31.983917906101816,31.983917906101816,30.71914939836191,31.983917906101816,27.865207893805806,23.657715109881423,23.172665037589955,17.0,3184604.116811566 
 11/16  03:00:00,16.0,76.0,20.644758330708342,71.24574716354405,23.128487683439197,48.55292904250254,23.13638442775876,100.0,22.4254231583422,57.411949269669,20.316303976811014,54.69112760906384,23.536325116365894,47.37407881650616,0.0,0.0,36.959347132623776,36.959347132623776,0.0,0.0,32.11968196426874,32.11968196426874,0.0,0.0,0.0,0.0,0.0,0.0,32.11968196426874,32.11968196426874,0.0,16.0,28.574668983121533,28.574668983121533,28.574668983121533,28.574668983121533,28.574668983121533,32.53256725654551,32.53256725654551,23.13638442775876,20.316303976811014,32.53256725654551,32.53256725654551,28.707622506194827,28.707622506194827,32.53256725654551,32.53256725654551,32.53256725654551,28.707622506194827,32.53256725654551,28.707622506194827,23.128487683439197,23.536325116365894,16.0,0.0 
 11/16  04:00:00,16.0,77.0,20.57331073289543,71.56027350032443,22.728733045941638,49.7953992781957,23.00217133383535,100.0,22.127202437600467,58.46371690563943,20.18176832635126,55.29509941967159,23.472347298535226,47.60740564647539,16034.336329253816,0.7079092869023682,32.569442577051056,27.025623197966382,0.0,0.0,32.11968196426874,32.11968196426874,0.0,0.0,0.0,0.0,0.0,0.0,32.11968196426874,32.11968196426874,1291.1729294272454,1.381078332078129,28.709075639175165,28.709075639175165,28.709075639175165,32.744029427715134,32.744029427715134,32.729943395864204,28.703321201312203,23.00217133383535,20.18176832635126,32.729943395864204,32.729943395864204,32.569442577051056,32.569442577051056,28.703321201312203,32.729943395864204,32.729943395864204,27.025623197966382,32.729943395864204,32.569442577051056,22.728733045941638,23.472347298535226,16.0,4648222.545938084 
 11/16  05:00:00,14.0,88.0,20.48680021626271,71.943227033124,23.217870171868626,48.42874742493699,22.693559147079455,100.0,21.811485112547345,59.60068635809432,20.002227045595685,56.078371466526406,23.114500312352362,48.734410260426415,0.0,0.0,33.26769813698844,33.26769813698844,17056.539695792126,0.6474300351424389,30.414161742071283,24.11273541264011,0.0,0.0,0.0,0.0,0.0,0.0,32.11968196426874,32.11968196426874,1380.4449174644121,-0.5332977576164222,26.37363114780325,26.37363114780325,26.37363114780325,30.409035888550825,30.409035888550825,30.460959197112675,26.30157165041085,22.693559147079455,20.002227045595685,30.460959197112675,30.460959197112675,24.11273541264011,30.414161742071283,26.30157165041085,30.460959197112675,30.460959197112675,30.414161742071283,30.460959197112675,30.414161742071283,23.217870171868626,23.114500312352362,14.0,4969601.702871883 
 11/16  06:00:00,19.4,64.0,20.415958146753063,72.33014056592476,23.941841271284034,46.52773671948652,22.99577717927178,99.81444329122333,21.542930337494226,60.647632902744185,19.99135448775875,56.323392821190836,22.767015497535414,49.94858023662304,0.0,0.0,33.26769813698844,33.26769813698844,7645.721903767356,0.32632286437608793,30.573889634220944,26.78152092783301,0.0,0.0,0.0,0.0,8240.904328952392,0.3814915520747896,31.56848879538673,28.147409008268326,1339.9958499485015,4.83410390553993,27.412851733065636,27.412851733065636,27.412851733065636,31.44805580647689,31.44805580647689,31.407447970439303,27.436447034258343,22.99577717927178,19.99135448775875,31.407447970439303,31.407447970439303,27.47458456183499,31.266953268222924,27.436447034258343,31.407447970439303,31.407447970439303,31.266953268222924,31.407447970439303,27.845873481104523,23.941841271284034,22.767015497535414,19.4,4823985.059814606 
 11/16  07:00:00,17.0,82.0,20.40354332146149,72.38556581335105,24.6083094062296,45.02542793956501,23.299162626525096,99.89988319223413,21.413128358532372,61.13155590790235,20.19856925353406,55.8936603848135,23.138598594048915,49.18515726823279,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,17.0,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,32.69752101966451,32.69752101966451,23.299162626525096,20.19856925353406,32.69752101966451,32.69752101966451,29.04968437146094,29.04968437146094,32.69752101966451,32.69752101966451,32.69752101966451,29.04968437146094,32.69752101966451,29.04968437146094,24.6083094062296,23.138598594048915,17.0,0.0 
 11/16  08:00:00,21.0,67.0,20.46052142686036,72.1314058902982,25.818936801351356,42.25722121541365,23.608475433165435,99.8900829612299,21.45264028081352,60.98374509536029,20.742891278779364,54.32238717134566,24.083408149145363,46.86235154040037,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,21.0,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,32.69752101966451,32.69752101966451,23.608475433165435,20.742891278779364,32.69752101966451,32.69752101966451,29.054684976378745,29.054684976378745,32.69752101966451,32.69752101966451,32.69752101966451,29.054684976378745,32.69752101966451,29.054684976378745,25.818936801351356,24.083408149145363,21.0,0.0 
 11/16  09:00:00,21.2,70.0,20.545998099958464,71.82303420471409,27.07458025284378,39.95017894443455,23.907159246347895,99.88830556632904,21.716221642381385,60.06751600503903,21.190019911666063,53.406261635543196,24.586216099694333,46.28649020503749,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,21.200000000000003,28.79231831413724,28.79231831413724,28.79231831413724,28.79231831413724,28.79231831413724,32.69752101966451,32.69752101966451,23.907159246347895,21.190019911666063,32.69752101966451,32.69752101966451,29.12027454446582,29.12027454446582,32.69752101966451,32.69752101966451,32.69752101966451,29.12027454446582,32.69752101966451,29.12027454446582,27.07458025284378,24.586216099694333,21.200000000000003,0.0 
 11/16  10:00:00,21.6,66.0,20.661779186010843,71.31217652242736,28.036588829456463,38.32762763794524,24.343479036407125,99.52418767378924,22.166986251250343,58.43782582808305,21.615522101329507,52.503350259731725,24.740042825500847,46.54109291189062,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,21.6,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,32.69752101966451,32.69752101966451,24.343479036407125,21.615522101329507,32.69752101966451,32.69752101966451,29.054684976378745,29.054684976378745,32.69752101966451,32.69752101966451,32.69752101966451,29.054684976378745,32.69752101966451,29.054684976378745,28.036588829456463,24.740042825500847,21.6,0.0 
 11/16  11:00:00,22.0,57.0,20.808580376382768,70.67027561932343,28.314237576567884,37.9454346301124,24.91500312755018,98.93350614811357,22.76647586171321,56.34686127635567,22.000087269657847,51.57526757671097,24.718017343116408,46.88771430161245,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,22.0,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,32.69752101966451,32.69752101966451,24.91500312755018,22.000087269657847,32.69752101966451,32.69752101966451,28.923501690299666,28.923501690299666,32.69752101966451,32.69752101966451,32.69752101966451,28.923501690299666,32.69752101966451,28.923501690299666,28.314237576567884,24.718017343116408,22.0,0.0 
 11/16  12:00:00,22.0,59.0,20.979400836230518,69.93158697986179,27.838521099467442,39.21914156964296,25.533932868998185,98.2504047926715,23.472598118717094,53.99146654780637,22.29749741027226,50.89949399551736,24.711368344650882,47.15367212959193,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,22.0,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,32.69752101966451,32.69752101966451,25.533932868998185,22.29749741027226,32.69752101966451,32.69752101966451,28.9890933779078,28.9890933779078,32.69752101966451,32.69752101966451,32.69752101966451,28.9890933779078,32.69752101966451,28.9890933779078,27.838521099467442,24.711368344650882,22.0,0.0 
 11/16  13:00:00,22.0,57.0,21.174322431571856,69.0992503692749,27.024436284678952,41.37445357095854,26.048255460063547,99.49627871293832,24.34100127815433,51.246833397793104,22.539785790220215,50.517597595045146,24.678898035016296,47.52192960490575,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,22.0,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,32.69752101966451,32.69752101966451,26.048255460063547,22.539785790220215,32.69752101966451,32.69752101966451,28.9890933779078,28.9890933779078,32.69752101966451,32.69752101966451,32.69752101966451,28.9890933779078,32.69752101966451,28.9890933779078,27.024436284678952,24.678898035016296,22.0,0.0 
 11/16  14:00:00,21.0,69.0,21.346651673437368,68.3726838528524,26.251651541254134,43.911287228465056,26.388970550360852,99.64839377168902,25.246817080555516,48.54889017603132,22.73458841794254,50.41215871726606,25.108634850573445,46.96851285584243,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,21.0,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,32.69752101966451,32.69752101966451,26.388970550360852,22.73458841794254,32.69752101966451,32.69752101966451,29.054684976378745,29.054684976378745,32.69752101966451,32.69752101966451,32.69752101966451,29.054684976378745,32.69752101966451,29.054684976378745,26.251651541254134,25.108634850573445,21.0,0.0 
 11/16  15:00:00,21.0,65.0,21.51565546128264,67.66836247598539,25.7483441068216,46.0055059629751,26.406467320427677,100.0,25.99677677695266,46.43550403233776,22.91033251322876,50.52845373933779,26.21478673294841,44.73928769453737,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,21.0,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,32.69752101966451,32.69752101966451,26.406467320427677,22.91033251322876,32.69752101966451,32.69752101966451,29.054684976378745,29.054684976378745,32.69752101966451,32.69752101966451,32.69752101966451,29.054684976378745,32.69752101966451,29.054684976378745,25.7483441068216,26.21478673294841,21.0,0.0 
 11/16  16:00:00,20.4,68.0,21.664655784847987,67.05420597974879,25.3375165286878,47.45416136336249,26.16774991339593,100.0,26.611627647294007,44.779939375415594,23.063729351359665,50.37275150033184,27.413055743533853,41.975234276646475,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,20.4,28.79231831413724,28.79231831413724,28.79231831413724,28.79231831413724,28.79231831413724,32.69752101966451,32.69752101966451,26.16774991339593,23.063729351359665,32.69752101966451,32.69752101966451,29.12027454446582,29.12027454446582,32.69752101966451,32.69752101966451,32.69752101966451,29.12027454446582,32.69752101966451,29.12027454446582,25.3375165286878,27.413055743533853,20.4,0.0 
 11/16  17:00:00,19.8,70.0,21.772727999784713,66.67840413281624,24.952824274125817,48.881673069693335,25.701720972360153,100.0,26.930225987968402,43.99132659749786,23.119507918625132,50.57365451789912,27.869552339795423,41.14648348283647,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,19.8,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,28.792318314137237,32.69752101966451,32.69752101966451,25.701720972360153,23.119507918625132,32.69752101966451,32.69752101966451,28.923501690299666,28.923501690299666,32.69752101966451,32.69752101966451,32.69752101966451,28.923501690299666,32.69752101966451,28.923501690299666,24.952824274125817,27.869552339795423,19.8,0.0 
 11/16  18:00:00,19.2,72.0,21.80455887572583,66.54880658526977,24.39799403293488,50.74217966742666,25.079217568347374,99.99999999999999,26.89209224720174,44.08996311306787,22.937431014672473,51.428092465240226,27.112767594171046,43.194811960703255,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,19.2,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,28.792318314137233,32.69752101966451,32.69752101966451,25.079217568347374,22.937431014672473,32.69752101966451,32.69752101966451,28.9890933779078,28.9890933779078,32.69752101966451,32.69752101966451,32.69752101966451,28.9890933779078,32.69752101966451,28.9890933779078,24.39799403293488,27.112767594171046,19.2,0.0 
 11/16  19:00:00,18.0,77.0,21.728472963252436,66.92507699090469,23.683421829399066,53.152918059887426,24.336626699504468,100.0,26.452242056906513,45.291674359585784,22.45294147075423,53.262706877633946,25.675774729352387,47.18707402234833,0.0,0.0,33.26769813698844,33.26769813698844,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,0.0,18.0,28.79231831413724,28.79231831413724,28.79231831413724,28.79231831413724,28.79231831413724,32.69752101966451,32.69752101966451,24.336626699504468,22.45294147075423,32.69752101966451,32.69752101966451,29.12027454446582,29.12027454446582,32.69752101966451,32.69752101966451,32.69752101966451,29.12027454446582,32.69752101966451,29.12027454446582,23.683421829399066,25.675774729352387,18.0,0.0 
 11/16  20:00:00,17.0,82.0,21.5623878898951,67.67533836285703,22.805774728257106,56.33934453269753,23.602266114909426,100.0,25.765511037750784,47.215536096257175,21.898183688207528,55.65544303010939,24.38067292351344,51.23799629731047,12855.08652938697,0.4628890119574791,33.5255365701152,27.930636484040754,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,1013.0991131297403,5.310554031833443,29.821713259499983,29.821713259499983,29.821713259499983,33.049601146173714,33.049601146173714,33.823019048032485,30.560976429619693,23.602266114909426,21.898183688207528,33.823019048032485,33.823019048032485,32.9804719522102,32.9804719522102,30.560976429619693,33.823019048032485,33.823019048032485,27.385571866135756,33.823019048032485,32.9804719522102,22.805774728257106,24.38067292351344,17.0,3647156.8072670647 
 11/16  21:00:00,17.0,78.0,21.336219344791775,68.68738312944701,23.071293926814228,55.30074703713778,23.089526276273613,100.0,24.883675052480537,49.807774622168665,21.433286583847057,57.47428019622707,23.476961345574345,53.95844572155997,6627.791619355999,0.2198379923538293,37.7580369570849,33.996407911408305,0.0,0.0,30.253296759942753,30.253296759942753,0.0,0.0,0.0,0.0,0.0,0.0,34.90310450916638,34.90310450916638,574.1268249276213,9.631611961180635,34.501029656209816,34.501029656209816,34.501029656209816,36.51838193526003,36.51838193526003,38.32416289247902,36.53438801083239,23.089526276273613,21.433286583847057,38.32416289247902,38.32416289247902,36.37252428187006,36.37252428187006,36.53438801083239,38.32416289247902,38.32416289247902,32.610895236193464,38.32416289247902,36.37252428187006,23.071293926814228,23.476961345574345,17.0,2066856.5697394372 
 11/16  22:00:00,16.0,77.0,21.09285016461746,69.78957097461145,24.035856971011626,51.50361968570212,22.486491394398136,100.0,24.250685459794447,51.77835504853359,21.042121552587467,58.888080020100574,22.42117057224275,56.77790752064265,0.0,0.0,38.42318587351664,38.42318587351664,11955.805782638916,0.5329837733799683,27.652036892033678,22.302618948975386,0.0,0.0,0.0,0.0,7699.0583557341215,0.45951396594276583,27.652036892033678,23.61077945689398,1527.694937754894,1.6033857997022807,23.14315575307376,23.14315575307376,23.14315575307376,27.178108655272606,27.178108655272606,27.384967453423975,22.913821028438704,22.486491394398136,21.042121552587467,27.384967453423975,27.384967453423975,22.302618948975386,27.652036892033678,22.913821028438704,27.384967453423975,27.384967453423975,27.652036892033678,27.384967453423975,23.61077945689398,24.035856971011626,22.42117057224275,16.0,5499701.775917619 
 11/16  23:00:00,15.0,77.0,20.921611804189308,70.5970662755698,24.21371720061103,49.98501435693881,22.38425094919045,100.0,23.649531054159546,53.73570903545087,20.70224591140341,59.85515926091351,22.33776433054643,55.98798001572035,0.0,0.0,38.42318587351664,38.42318587351664,10796.573836426505,0.49610000000000004,28.6859868841736,23.47922474036406,0.0,0.0,0.0,0.0,7003.247594529952,0.49610000000000004,28.6859868841736,25.30859654436607,1467.6597325146806,0.5319188818343692,24.386065347417475,24.386065347417475,24.386065347417475,28.42149824667785,28.42149824667785,28.39437792150143,24.393910642365064,22.38425094919045,20.70224591140341,28.39437792150143,28.39437792150143,23.47922474036406,28.6859868841736,24.393910642365064,28.39437792150143,28.39437792150143,28.6859868841736,28.39437792150143,25.30859654436607,24.21371720061103,22.33776433054643,15.0,5283575.03705285 
 11/16  24:00:00,15.0,71.0,20.780438503766916,71.28296524026143,23.896983882215316,49.12400938130611,22.544963770146587,99.87334205920794,23.07225767193846,55.69594656321959,20.444498663912476,60.03462775050569,22.712667793200563,52.78239643782923,0.0,0.0,38.42318587351664,38.42318587351664,11813.284404883045,0.5812534259198284,29.137935641539983,24.275595608452626,0.0,0.0,0.0,0.0,5724.597485536811,0.4109465740801716,29.137935641539983,25.805023480442614,1443.2263203836392,0.49159877427354903,24.9201659736782,24.9201659736782,24.9201659736782,28.95580516514824,28.95580516514824,28.947534659317228,24.909112240384115,22.544963770146587,20.444498663912476,28.947534659317228,28.947534659317228,24.275595608452626,29.137935641539983,24.909112240384115,28.947534659317228,28.947534659317228,29.137935641539983,28.947534659317228,25.805023480442614,23.896983882215316,22.712667793200563,15.0,5195614.7533811005 
