Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/17  01:00:00,15.0,72.0,20.67899940538793,71.72972906439614,23.412820286487435,48.82423100225885,22.95444906284923,99.24235474865485,22.58223915942032,57.37487654140065,20.249688102705473,59.852391804572,23.052030499139192,49.91759114388374,0.0,0.0,38.42318587351664,38.42318587351664,12775.445636602708,0.4299573273530223,32.12758119970835,25.03698396742002,0.0,0.0,0.0,0.0,2511.3716877387,0.10328139348452153,30.567497746079678,27.658906936104916,1301.6825770976147,0.3601445252887725,28.41210678206817,28.41210678206817,28.41210678206817,32.44711790454804,32.44711790454804,32.397541621946274,28.441697979407852,22.95444906284923,20.249688102705473,32.397541621946274,32.397541621946274,25.03698396742002,32.12758119970835,28.441697979407852,32.397541621946274,32.397541621946274,32.12758119970835,32.397541621946274,29.21899038973359,23.412820286487435,23.052030499139192,15.0,4686057.277551413 
 11/17  02:00:00,14.0,72.0,20.592654114589166,72.11251257834877,22.83916046507104,48.98491451826831,23.146335904316015,99.89937028438413,22.135004282853917,58.95716253457168,20.045885120810432,59.713339650861464,23.15987858816277,48.05588559796964,14271.730031080348,0.4321496636291224,34.8347080291621,26.891661712418816,0.0,0.0,31.716745998382393,31.716745998382393,0.0,0.0,0.0,0.0,0.0,0.0,31.716745998382393,31.716745998382393,1206.5916458752204,-0.7430008039408067,31.34174304763757,31.34174304763757,31.34174304763757,35.376447605738,35.376447605738,35.30677707961024,31.393577731722374,23.146335904316015,20.045885120810432,35.30677707961024,35.30677707961024,34.8347080291621,34.8347080291621,31.393577731722374,35.30677707961024,35.30677707961024,26.891661712418816,35.30677707961024,34.8347080291621,22.83916046507104,23.15987858816277,14.0,4343729.925150793 
 11/17  03:00:00,13.8,75.0,20.51154830847497,72.47417119862631,23.272277313222027,46.30714371488127,23.065408716220652,100.0,21.789412922333213,60.213465010241556,19.86159754212762,59.44986300848376,23.042798558522968,46.96105742519193,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,31.716745998382393,31.716745998382393,0.0,0.0,0.0,0.0,6727.146196152654,0.14931901003209821,38.30363966336753,32.914623494726804,558.895045135644,6.389088844468526,35.02839938317898,35.02839938317898,35.02839938317898,37.04575166222919,37.04575166222919,38.96306429886323,37.036107056312616,23.065408716220652,19.86159754212762,38.96306429886323,38.96306429886323,36.89607097455125,36.89607097455125,37.036107056312616,38.96306429886323,38.96306429886323,36.89607097455125,38.96306429886323,31.507054805910528,23.272277313222027,23.042798558522968,13.8,2012022.1624883183 
 11/17  04:00:00,14.0,72.0,20.436274046030704,72.81167974891484,24.035540329629754,43.435825299867204,22.817684290947547,99.99708779039226,21.47066255709846,61.399126500499406,19.739661662374044,59.298832953021275,23.358475133564813,45.24993600499771,0.0,0.0,37.19280110458187,37.19280110458187,12112.724138340218,0.3323680036548766,32.84843315376678,26.973677637875262,0.0,0.0,0.0,0.0,0.0,0.0,38.30363966336752,38.30363966336752,849.3603258333213,4.214028449693553,31.17982666405158,31.17982666405158,31.17982666405158,33.869749800009885,33.869749800009885,35.29593440463506,32.35982593188033,22.817684290947547,19.739661662374044,35.29593440463506,35.29593440463506,28.160464575758944,34.03522009165046,32.35982593188033,35.29593440463506,35.29593440463506,34.03522009165046,35.29593440463506,34.03522009165046,24.035540329629754,23.358475133564813,13.999999999999998,3057697.1729999566 
 11/17  05:00:00,13.0,67.0,20.377734997898532,73.14707891460597,24.22675362920851,41.57004110455781,22.84398753093615,99.48026913362807,21.211629159008574,62.44307953589448,19.608829134062148,58.76607800749037,23.352549510679143,43.82606188910344,0.0,0.0,37.19280110458187,37.19280110458187,16184.358807352348,0.5536836121670337,32.3591623190021,25.36625863009955,0.0,0.0,0.0,0.0,0.0,0.0,38.30363966336753,38.30363966336753,1299.2793488454777,-1.679834733748347,28.46867975365671,28.46867975365671,28.46867975365671,32.503679960872525,32.503679960872525,32.498056811352235,28.456868251266027,22.84398753093615,19.608829134062148,32.498056811352235,32.498056811352235,25.36625863009955,32.3591623190021,28.456868251266027,32.498056811352235,32.498056811352235,32.3591623190021,32.498056811352235,32.3591623190021,24.22675362920851,23.352549510679143,13.0,4677405.65584372 
 11/17  06:00:00,13.0,64.0,20.326617153711403,73.37843916799602,23.908928629682535,40.90108715425373,23.14232594628414,97.89846451170642,20.9839957109129,63.32229747611621,19.498748746589406,58.04786808407498,23.018557354142047,43.171473087762706,0.0,0.0,37.19280110458187,37.19280110458187,7818.654806426433,0.2390685946876827,34.19488102228436,30.28284150298157,0.0,0.0,0.0,0.0,0.0,0.0,38.30363966336753,38.30363966336753,617.4897401761417,5.625732494126774,30.41073132109575,30.41073132109575,30.41073132109575,32.42808360014597,32.42808360014597,34.38032917064741,32.41843829098925,23.14232594628414,19.498748746589406,34.38032917064741,34.38032917064741,28.612680359414753,32.52471987871755,32.41843829098925,34.38032917064741,34.38032917064741,32.52471987871755,34.38032917064741,32.52471987871755,23.908928629682535,23.018557354142047,13.0,2222963.0646341103 
 11/17  07:00:00,14.0,63.0,20.288510536946198,73.62361511050892,23.825581080894352,39.47765130327876,23.59197234497187,96.5030250630417,20.792893957887898,64.13403797678916,19.643811779434905,56.18312657726739,22.862727615417107,41.85609778173332,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,15410.480624882766,0.44473956659609404,35.722919337461434,27.42928963528979,1187.6304752499664,-0.7855817095693061,31.998055800609215,31.998055800609215,31.998055800609215,36.03276035870965,36.03276035870965,36.00332333919293,32.007219022159305,23.59197234497187,19.643811779434905,36.00332333919293,36.00332333919293,35.722919337461434,35.722919337461434,32.007219022159305,36.00332333919293,36.00332333919293,35.722919337461434,36.00332333919293,27.42928963528979,23.825581080894352,22.862727615417107,14.0,4275469.710899878 
 11/17  08:00:00,14.0,63.0,20.306228478619325,73.61514415847385,24.573152803119932,36.95029571402891,23.866039782609825,95.75215814668871,20.744287108288542,64.38932283556083,20.111799458714657,53.805524968449745,23.644721493683985,39.08342141521848,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,4784.666180635053,0.1501664375942835,38.52553046729686,35.984667587967856,372.8760966635622,9.0495413803017,35.03437106188332,35.03437106188332,35.03437106188332,36.379272581250135,36.379272581250135,38.922996965379724,37.668262232636515,23.866039782609825,20.111799458714657,38.922996965379724,38.922996965379724,36.4222134336808,36.4222134336808,37.668262232636515,38.922996965379724,38.922996965379724,36.4222134336808,38.922996965379724,33.8813505543518,24.573152803119932,23.644721493683985,13.999999999999998,1342353.947988824 
 11/17  09:00:00,15.1,55.0,20.373411619180068,73.3820539644941,25.82390043328518,33.51738040049415,23.93707147883692,95.64135047093359,20.891922436556385,63.8693549063057,20.533742806940776,51.63744014229288,24.865624967236375,35.4943047478232,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.1,35.08385319045095,35.08385319045095,35.08385319045095,35.08385319045095,35.08385319045095,38.970111356104326,38.970111356104326,23.93707147883692,20.533742806940776,38.970111356104326,38.970111356104326,35.41021847138437,35.41021847138437,38.970111356104326,38.970111356104326,38.970111356104326,35.41021847138437,38.970111356104326,35.41021847138437,25.82390043328518,24.865624967236375,15.1,0.0 
 11/17  10:00:00,15.0,55.0,20.46153470807137,72.9838723764435,26.841996885614797,31.071162943080317,24.162439171959225,95.95510333659416,21.205148244542613,62.65194205570313,20.93553356501546,49.841701791685,25.297467878978917,34.053887629078304,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.0,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,24.162439171959225,20.93553356501546,38.970111356104326,38.970111356104326,35.344947085036274,35.344947085036274,38.970111356104326,38.970111356104326,38.970111356104326,35.344947085036274,38.970111356104326,35.344947085036274,26.841996885614797,25.297467878978917,15.0,0.0 
 11/17  11:00:00,15.3,57.0,20.573810338515145,72.48005540810473,27.067085605255798,30.2791380566349,24.4536783906152,95.95330295162816,21.6801295686206,60.855250738477984,21.26675156964295,48.32673649686812,25.289363379269286,33.64806758168909,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.3,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,24.4536783906152,21.26675156964295,38.970111356104326,38.970111356104326,35.214400182566784,35.214400182566784,38.970111356104326,38.970111356104326,38.970111356104326,35.214400182566784,38.970111356104326,35.214400182566784,27.067085605255798,25.289363379269286,15.3,0.0 
 11/17  12:00:00,15.6,57.0,20.696403039990116,71.9344044345474,26.461837646154102,30.925014185811794,24.710719934609692,96.62157165503415,22.239534115459293,58.81323261725603,21.470459825819475,47.00066255607654,25.028622884234238,33.68246042301416,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.6,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,24.710719934609692,21.470459825819475,38.970111356104326,38.970111356104326,35.214400182566784,35.214400182566784,38.970111356104326,38.970111356104326,38.970111356104326,35.214400182566784,38.970111356104326,35.214400182566784,26.461837646154102,25.028622884234238,15.6,0.0 
 11/17  13:00:00,15.0,55.0,20.815920147244512,71.40692111908031,25.457793912675886,32.400217778268654,24.937173411585135,96.77326444193947,22.81177883945194,56.803807169608305,21.617596443074948,46.07985290453524,24.639483329593524,34.033621472379664,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.0,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,24.937173411585135,21.617596443074948,38.970111356104326,38.970111356104326,35.344947085036274,35.344947085036274,38.970111356104326,38.970111356104326,38.970111356104326,35.344947085036274,38.970111356104326,35.344947085036274,25.457793912675886,24.639483329593524,15.0,0.0 
 11/17  14:00:00,15.0,55.0,20.94308211846436,70.8504364976786,24.74625294141333,33.440583926931126,25.05521664944724,97.88960147966893,23.44765142189751,54.661476638011756,21.760162831470527,45.26429358584726,24.817915644727357,33.312260254318424,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.0,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,25.05521664944724,21.760162831470527,38.970111356104326,38.970111356104326,35.27967367815391,35.27967367815391,38.970111356104326,38.970111356104326,38.970111356104326,35.27967367815391,38.970111356104326,35.27967367815391,24.74625294141333,24.817915644727357,15.0,0.0 
 11/17  15:00:00,14.7,58.0,21.04693550188572,70.33070449548691,24.20597544840704,34.002123024268215,25.01417849639828,99.91177674455034,24.08775227165763,52.54471149739207,21.885421076559435,44.202017469127966,25.623447681902483,31.257638476144677,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,14.7,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,25.01417849639828,21.885421076559435,38.970111356104326,38.970111356104326,35.27967367815391,35.27967367815391,38.970111356104326,38.970111356104326,38.970111356104326,35.27967367815391,38.970111356104326,35.27967367815391,24.20597544840704,25.623447681902483,14.7,0.0 
 11/17  16:00:00,15.0,59.0,21.152151838813467,69.87766944308711,23.779975857932165,34.74128888328987,24.729052496166133,100.0,24.63291439402711,50.85634204882055,21.977098308568852,43.57308983852374,26.689987701375756,29.22721297748231,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.0,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,24.729052496166133,21.977098308568852,38.970111356104326,38.970111356104326,35.344947085036274,35.344947085036274,38.970111356104326,38.970111356104326,38.970111356104326,35.344947085036274,38.970111356104326,35.344947085036274,23.779975857932165,26.689987701375756,15.0,0.0 
 11/17  17:00:00,15.0,59.0,21.223378065305702,69.57276900126274,23.368710050810733,35.516594004400176,24.29929339780768,99.95005663890217,24.858014937625235,50.17640582321209,21.969930374612083,43.22188355456549,27.374056255061117,27.99694058683215,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,15.0,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,24.29929339780768,21.969930374612083,38.970111356104326,38.970111356104326,35.27967367815391,35.27967367815391,38.970111356104326,38.970111356104326,38.970111356104326,35.27967367815391,38.970111356104326,35.27967367815391,23.368710050810733,27.374056255061117,15.0,0.0 
 11/17  18:00:00,14.4,58.0,21.25800839766056,69.3570738834209,22.972724421143237,36.10235250319812,23.871159275797275,100.0,24.846989483446066,50.160218449058235,21.97051457850147,42.80308384046633,27.52082665766317,27.544184606008354,0.0,0.0,37.19280110458187,37.19280110458187,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,0.0,14.4,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,35.083853190450945,38.970111356104326,38.970111356104326,23.871159275797275,21.97051457850147,38.970111356104326,38.970111356104326,35.214400182566784,35.214400182566784,38.970111356104326,38.970111356104326,38.970111356104326,35.214400182566784,38.970111356104326,35.214400182566784,22.972724421143237,27.52082665766317,14.4,0.0 
 11/17  19:00:00,13.0,58.0,21.214262701082422,69.61169153385083,22.495373255652286,36.75353293498923,23.288671635245336,100.0,24.53561229652882,51.152702459261754,21.676344520802097,43.22243845675358,26.339605310494434,29.195397598578204,17487.959217109856,0.7357437147584753,33.47964498579543,26.579090925686117,0.0,0.0,34.19488102228436,34.19488102228436,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,1277.6050325889041,-1.7233052658291736,29.4257418327834,29.4257418327834,29.4257418327834,33.46076530442015,33.46076530442015,33.601157953288336,29.263033112439263,23.288671635245336,21.676344520802097,33.601157953288336,33.601157953288336,33.47964498579543,33.47964498579543,29.263033112439263,33.601157953288336,33.601157953288336,26.579090925686117,33.601157953288336,33.47964498579543,22.495373255652286,26.339605310494434,13.0,4599378.117320055 
 11/17  20:00:00,12.0,62.0,21.050769812549436,70.31445280825619,23.08684151197929,35.11962919499112,22.52700548234258,99.99999999999997,23.92817750500877,53.051455772778375,21.101557538121778,44.44881731380652,24.79415329015211,31.691803309481234,3598.4177360282592,0.239740520585569,32.32420016031144,31.09188088477842,13638.483737687082,0.6626967705728801,29.612689637010945,24.855439697886816,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729685,38.52553046729685,1428.9280689641441,-2.579009891639992,25.435819758387336,25.435819758387336,25.435819758387336,29.470896244316574,29.470896244316574,29.529023101315214,25.35888578198871,22.52700548234258,21.101557538121778,29.529023101315214,29.529023101315214,24.758001613333875,29.515251552458004,25.35888578198871,29.529023101315214,29.529023101315214,28.28293227692498,29.529023101315214,29.515251552458004,23.08684151197929,24.79415329015211,12.0,5144141.048270919 
 11/17  21:00:00,12.4,68.0,20.862159125141886,71.13470707480649,23.6281876667736,33.93357942249769,22.421956784104474,100.0,23.367322357629146,54.87302114224467,20.650789288643246,45.537936987915266,23.561549410399035,34.06737620552888,0.0,0.0,32.06698968938039,32.06698968938039,16596.452176678464,0.9756844629282325,28.645879834316087,24.576844368919183,0.0,0.0,0.0,0.0,0.0,0.0,38.52553046729686,38.52553046729686,1456.0840769418487,-2.135036087038299,24.637181810456987,24.637181810456987,24.637181810456987,28.672711691737415,28.672711691737415,28.64667046115469,24.643965015026122,22.421956784104474,20.650789288643246,28.64667046115469,28.64667046115469,24.576844368919183,28.645879834316087,24.643965015026122,28.64667046115469,28.64667046115469,28.645879834316087,28.64667046115469,28.645879834316087,23.6281876667736,23.561549410399035,12.400000000000002,5241902.676990654 
 11/17  22:00:00,13.0,72.0,20.703006469734056,71.83504067116714,23.66253255665552,34.01453061071301,22.685976977838045,99.88774981017437,22.775636520598617,56.87291145040045,20.31951332890363,46.42820553991373,22.387658452831936,36.74598273847354,0.0,0.0,32.06698968938039,32.06698968938039,10478.017716254155,0.619309563220945,29.155126582752157,24.968436170833122,0.0,0.0,0.0,0.0,6759.107405807543,0.370640436779055,31.351007012347207,27.814295133766983,1439.1402644797186,-1.5347555272980342,25.016700817420507,25.016700817420507,25.016700817420507,29.052264427355947,29.052264427355947,29.050907626652478,24.998824207306427,22.685976977838045,20.31951332890363,29.050907626652478,29.050907626652478,24.968436170833122,29.155126582752157,24.998824207306427,29.050907626652478,29.050907626652478,29.155126582752157,29.050907626652478,25.61841470417193,23.66253255665552,22.387658452831936,13.0,5180904.952126987 
 11/17  23:00:00,11.0,76.0,20.575382454313825,72.402166099489,23.321628315000353,34.76283433528478,23.002170964396953,100.0,22.24608005672779,58.73224796816396,20.015041241215123,47.215436643753165,22.28271811686779,37.017054430424245,0.0,0.0,32.06698968938039,32.06698968938039,5400.8451341953105,0.23821058252841965,30.40721926447162,24.355544721502245,0.0,0.0,0.0,0.0,11611.022706461954,0.7539894174715804,30.40721926447162,26.71493034806346,1384.8337755871926,-3.5997597098980085,26.285147280005944,26.285147280005944,26.285147280005944,30.320569120827418,30.320569120827418,30.281870247187086,26.305375629801837,23.002170964396953,20.015041241215123,30.281870247187086,30.281870247187086,24.355544721502245,30.40721926447162,26.305375629801837,30.281870247187086,30.281870247187086,30.40721926447162,30.281870247187086,26.71493034806346,23.321628315000353,22.28271811686779,11.0,4985401.5921138935 
 11/17  24:00:00,10.2,74.0,20.465176539300913,72.89606767268916,22.713628805167858,35.92558332271915,23.04024750024205,100.0,21.765742500911145,60.478412148433705,19.733600602904133,47.77930646140592,22.875149575690898,35.57110188541077,10197.74712897763,0.467239559205846,30.946254632496345,25.723886125186922,0.0,0.0,31.05759016288003,31.05759016288003,0.0,0.0,0.0,0.0,6486.989843854686,0.4260983284735399,30.946254632496345,27.304349658568924,1357.1589285536513,-4.438837245790272,26.94597596876269,26.94597596876269,26.94597596876269,30.981270186243556,30.981270186243556,30.98371808326865,26.92331180937738,23.04024750024205,19.733600602904133,30.98371808326865,30.98371808326865,30.946254632496345,30.946254632496345,26.92331180937738,30.98371808326865,30.98371808326865,25.723886125186922,30.98371808326865,27.304349658568924,22.713628805167858,22.875149575690898,10.2,4885772.142793145 
 11/18  01:00:00,10.0,71.0,20.38260763415974,73.19684490648969,22.89489105927199,35.18966992751502,22.79101701202736,100.0,21.296019061029767,62.18176622188278,19.564673735542215,47.877675810301525,23.205791669753445,34.52929349981964,5281.388113759214,0.34844278052443767,30.055575311049985,26.425204342737892,11339.93625581242,0.44180956160009255,30.055575311049985,23.915465836226865,0.0,0.0,0.0,0.0,0.0,0.0,32.567771746247814,32.567771746247814,1392.5945607210178,-4.613102446509376,26.08220069923398,26.08220069923398,26.08220069923398,30.11766171798378,30.11766171798378,30.13262835374903,26.04791955081314,22.79101701202736,19.564673735542215,30.13262835374903,30.13262835374903,23.915465836226865,30.055575311049985,26.04791955081314,30.13262835374903,30.13262835374903,26.425204342737892,30.13262835374903,30.055575311049985,22.89489105927199,23.205791669753445,10.0,5013340.418595664 
 11/18  02:00:00,9.6,79.0,20.295861042538796,73.59020046419062,23.041394532892,34.66035947910311,22.833070830350707,100.0,20.894465280157576,63.73447526083726,19.426083683862373,48.002933813389404,23.286073897364393,34.14701001827325,0.0,0.0,30.106552803419717,30.106552803419717,15654.852384015689,0.5349110763769609,32.42020697162863,25.40797585709745,0.0,0.0,0.0,0.0,0.0,0.0,32.567771746247814,32.567771746247814,1294.178970154775,-5.09472613018096,28.61494567140823,28.61494567140823,28.61494567140823,32.649917632226,32.649917632226,32.60041943282599,28.645584923477045,22.833070830350707,19.426083683862373,32.60041943282599,32.60041943282599,25.40797585709745,32.42020697162863,28.645584923477045,32.60041943282599,32.60041943282599,32.42020697162863,32.60041943282599,32.42020697162863,23.041394532892,23.286073897364393,9.6,4659044.292557189 
 11/18  03:00:00,9.2,83.0,20.21200208746605,73.97270724125823,23.032090332707355,34.614619135117124,23.089297418464458,100.0,20.56634471735436,65.03567923000091,19.293088895295327,48.1975829495653,23.03698102798173,34.60029542594301,0.0,0.0,30.106552803419717,30.106552803419717,0.0,0.0,34.30764753542819,34.30764753542819,0.0,0.0,0.0,0.0,0.0,0.0,32.567771746247814,32.567771746247814,0.0,9.2,28.982562865042258,28.982562865042258,28.982562865042258,28.982562865042258,28.982562865042258,32.9961245708809,32.9961245708809,23.089297418464458,19.293088895295327,32.9961245708809,32.9961245708809,29.256125994978746,29.256125994978746,32.9961245708809,32.9961245708809,32.9961245708809,29.256125994978746,32.9961245708809,29.256125994978746,23.032090332707355,23.03698102798173,9.2,0.0 
 11/18  04:00:00,9.0,81.0,20.13062230965508,74.34604994571113,22.744435892071696,35.1475204700196,23.333464099220308,100.0,20.237054379152354,66.37168669910466,19.16587156189456,48.373839484075695,22.560714016632204,35.53784757415584,7107.591013028712,0.3575567209761569,30.222295837387044,25.465433508240388,0.0,0.0,34.30764753542819,34.30764753542819,0.0,0.0,0.0,0.0,10837.821007766497,0.6346432790238431,30.222295837387044,26.137391653515444,1397.4447911233995,-5.598839648983527,25.967940584451117,25.967940584451117,25.967940584451117,30.00342367386883,30.00342367386883,30.056204027229885,25.895383296530973,23.333464099220308,19.16587156189456,30.056204027229885,30.056204027229885,30.222295837387044,30.222295837387044,25.895383296530973,30.056204027229885,30.056204027229885,25.465433508240388,30.056204027229885,26.137391653515444,22.744435892071696,22.560714016632204,9.0,5030801.2480442375 
 11/18  05:00:00,8.5,90.0,20.054254096553827,74.69830733698672,22.76322262247531,35.1216765154956,23.25108613788723,100.0,19.964885369966215,67.49917956949942,19.044163572801057,48.57290876881375,22.725486971568422,35.19867764736869,7797.075696716165,0.3685120711638033,31.979737322779933,26.917951671753613,0.0,0.0,34.30764753542819,34.30764753542819,0.0,0.0,0.0,0.0,9785.245786899724,0.6236879288361967,31.979737322779933,28.226309072258783,1326.7419728755417,-6.154647532216263,27.72694032692417,27.72694032692417,27.72694032692417,31.762083735256354,31.762083735256354,31.73003030125731,27.74037327757762,23.25108613788723,19.044163572801057,31.73003030125731,31.73003030125731,31.979737322779933,31.979737322779933,27.74037327757762,31.73003030125731,31.73003030125731,26.917951671753613,31.73003030125731,28.226309072258783,22.76322262247531,22.725486971568422,8.5,4776271.1023519505 
 11/18  06:00:00,8.0,81.0,19.982612144251007,75.03051937687378,23.002324628563798,34.42266924562277,22.862899396330327,100.0,19.709823035879083,68.57561273610762,18.934854928974154,48.64842761167844,23.1753146676604,34.06134076495454,6977.820980937545,0.3643601241498833,32.126028699094334,27.491872593235644,5235.710224863498,0.16016244488851883,33.063928127490776,29.15364111974723,0.0,0.0,0.0,0.0,4071.8653176781445,0.26635726354027156,32.4318486786353,30.60323239495097,1308.5800506281735,-6.693611223937842,28.214584859101542,28.214584859101542,28.214584859101542,32.249634112735706,32.249634112735706,32.244762474134305,28.199372907489384,22.862899396330327,18.934854928974154,32.244762474134305,32.244762474134305,28.215741691350786,32.126028699094334,28.199372907489384,32.244762474134305,32.244762474134305,27.491872593235644,32.244762474134305,30.297412415410005,23.002324628563798,23.1753146676604,8.0,4710888.182261424 
 11/18  07:00:00,11.0,78.0,19.925470151329954,75.29664705238713,23.619950308405592,33.127825122944074,22.798928070596144,100.0,19.49654770603121,69.4902967882153,19.1098852425063,47.85892944793504,23.677660101818915,33.00998046659493,0.0,0.0,31.820208719553364,31.820208719553364,16302.8759415,0.5577640944196152,31.909052962855423,24.91640297796412,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,1316.575186398737,-3.660145062890268,27.997207958539327,27.997207958539327,27.997207958539327,32.03229919153726,32.03229919153726,32.032300911163006,27.97818261878893,22.798928070596144,19.1098852425063,32.032300911163006,32.032300911163006,24.91640297796412,31.909052962855423,27.97818261878893,32.032300911163006,32.032300911163006,31.909052962855423,32.032300911163006,31.909052962855423,23.619950308405592,23.677660101818915,11.0,4739670.671035454 
 11/18  08:00:00,14.0,63.0,19.942897628980383,75.2153588475338,24.845294795510092,30.896617455641586,23.310539775152016,98.02420461453806,19.494931380916324,69.4972525429211,19.566492137538653,46.40212795867235,23.938359855564713,32.61673106235317,0.0,0.0,31.820208719553364,31.820208719553364,3118.9995094833525,0.10891817629696135,33.01455499429547,31.64440327706338,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,254.93005700802973,11.05943644149688,29.252565082826596,29.252565082826596,29.252565082826596,30.059538109197796,30.059538109197796,33.18376136078209,32.413347408535955,23.310539775152016,19.566492137538653,33.18376136078209,33.18376136078209,28.93671160932982,30.30686332656191,32.413347408535955,33.18376136078209,33.18376136078209,30.30686332656191,33.18376136078209,30.30686332656191,24.845294795510092,23.938359855564713,14.000000000000002,917748.205228907 
 11/18  09:00:00,15.6,60.0,20.02558484118837,74.83109438523162,26.2514107684216,28.73370484182528,23.95469761716509,96.92891589739772,19.73997577728928,68.4473183554708,20.115133902292765,44.777996370165596,23.975853289750514,32.8976929808727,0.0,0.0,31.820208719553364,31.820208719553364,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,15.600000000000001,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,33.203093047188986,33.203093047188986,23.95469761716509,20.115133902292765,33.203093047188986,33.203093047188986,29.603639568336703,29.603639568336703,33.203093047188986,33.203093047188986,33.203093047188986,29.603639568336703,33.203093047188986,29.603639568336703,26.2514107684216,23.975853289750514,15.600000000000001,0.0 
 11/18  10:00:00,16.7,56.0,20.14285478201895,74.21703336802777,27.329440681340774,27.148154128491356,24.381441810636698,96.52556180827223,20.21433441989351,66.40002460606338,20.626728120470716,43.347954700730796,23.912093662046804,33.243103633396515,0.0,0.0,31.820208719553364,31.820208719553364,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,16.7,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,33.203093047188986,33.203093047188986,24.381441810636698,20.626728120470716,33.203093047188986,33.203093047188986,29.537642830157143,29.537642830157143,33.203093047188986,33.203093047188986,33.203093047188986,29.537642830157143,33.203093047188986,29.537642830157143,27.329440681340774,23.912093662046804,16.7,0.0 
 11/18  11:00:00,17.9,53.0,20.291044272563422,73.467836794736,27.6161232884458,26.906484999412413,24.694105760247396,97.13328974854988,20.819449782808295,63.903889546440354,21.046758580119437,42.24270206010179,23.795774790014093,33.73845699352988,0.0,0.0,31.820208719553364,31.820208719553364,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,17.9,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,33.203093047188986,33.203093047188986,24.694105760247396,21.046758580119437,33.203093047188986,33.203093047188986,29.405645178131113,29.405645178131113,33.203093047188986,33.203093047188986,33.203093047188986,29.405645178131113,33.203093047188986,29.405645178131113,27.6161232884458,23.795774790014093,17.9,0.0 
 11/18  12:00:00,19.0,49.0,20.45666622895137,72.72017179764,27.103119973876993,27.91398376007306,25.137017614361042,97.07965179806092,21.59567457725618,60.93138219426282,21.3842195901517,41.409314600503805,23.72861866790166,34.10067975283304,0.0,0.0,31.82020871955336,31.82020871955336,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,19.0,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,33.203093047188986,33.203093047188986,25.137017614361042,21.3842195901517,33.203093047188986,33.203093047188986,29.471644048989404,29.471644048989404,33.203093047188986,33.203093047188986,33.203093047188986,29.471644048989404,33.203093047188986,29.471644048989404,27.103119973876993,23.72861866790166,19.0,0.0 
 11/18  13:00:00,19.2,52.0,20.625662089200606,71.89534320605543,26.287571061489608,29.71221007969294,25.504454765206283,98.90270647432433,22.407339989079222,57.931420654672735,21.66489241237239,40.80803166997009,23.671304007512788,34.71155986185108,0.0,0.0,31.82020871955336,31.82020871955336,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,19.2,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,33.203093047188986,33.203093047188986,25.504454765206283,21.66489241237239,33.203093047188986,33.203093047188986,29.471644048989404,29.471644048989404,33.203093047188986,33.203093047188986,33.203093047188986,29.471644048989404,33.203093047188986,29.471644048989404,26.287571061489608,23.671304007512788,19.2,0.0 
 11/18  14:00:00,19.4,54.0,20.829122938135292,70.93020933729042,25.630036079991722,31.361708541126195,25.780887555014196,99.40156696257336,23.381451968017117,54.5596133863918,21.983032847789875,40.19443800727886,24.200716060732127,34.13431643140952,0.0,0.0,31.820208719553364,31.820208719553364,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,19.4,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,33.203093047188986,33.203093047188986,25.780887555014196,21.983032847789875,33.203093047188986,33.203093047188986,29.537642830157143,29.537642830157143,33.203093047188986,33.203093047188986,33.203093047188986,29.537642830157143,33.203093047188986,29.537642830157143,25.630036079991722,24.200716060732127,19.4,0.0 
 11/18  15:00:00,19.6,56.0,21.023511757396943,70.01834083558754,25.24993973554121,32.71540146299122,25.83370299520695,99.99999999999999,24.25554127120185,51.713057181033555,22.36330705512239,39.54108583871039,24.89700680707469,33.393464350348104,0.0,0.0,31.82020871955336,31.82020871955336,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,19.6,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,33.203093047188986,33.203093047188986,25.83370299520695,22.36330705512239,33.203093047188986,33.203093047188986,29.471644048989404,29.471644048989404,33.203093047188986,33.203093047188986,33.203093047188986,29.471644048989404,33.203093047188986,29.471644048989404,25.24993973554121,24.89700680707469,19.6,0.0 
 11/18  16:00:00,19.0,60.0,21.19742404914411,69.2060766274325,24.966583778763756,34.3256675592248,25.655744141744808,99.99999999999999,24.922999471758047,49.64110678738639,22.61538472083154,39.41986949057683,25.71905264586632,32.8104221009709,0.0,0.0,31.82020871955336,31.82020871955336,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,19.0,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,33.203093047188986,33.203093047188986,25.655744141744808,22.61538472083154,33.203093047188986,33.203093047188986,29.471644048989404,29.471644048989404,33.203093047188986,33.203093047188986,33.203093047188986,29.471644048989404,33.203093047188986,29.471644048989404,24.966583778763756,25.71905264586632,19.0,0.0 
 11/18  17:00:00,19.0,60.0,21.3179062889598,68.69633122250278,24.5806047848732,36.08289118976592,25.239589934739172,99.99999999999999,25.29589847677005,48.549264843767524,22.659685776255838,39.79932429428896,26.33090488469629,32.51112222337123,0.0,0.0,31.82020871955336,31.82020871955336,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,19.0,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,33.203093047188986,33.203093047188986,25.239589934739172,22.659685776255838,33.203093047188986,33.203093047188986,29.471644048989404,29.471644048989404,33.203093047188986,33.203093047188986,33.203093047188986,29.471644048989404,33.203093047188986,29.471644048989404,24.5806047848732,26.33090488469629,19.0,0.0 
 11/18  18:00:00,18.8,65.0,21.380862970705863,68.36416431550808,24.077727087760145,38.13968518583249,24.72931878678955,100.0,25.42755974166843,48.12306536580661,22.593767022204748,40.432214624342095,26.389411179447286,33.23595532529163,0.0,0.0,31.820208719553364,31.820208719553364,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,18.8,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,29.27364743546251,33.203093047188986,33.203093047188986,24.72931878678955,22.593767022204748,33.203093047188986,33.203093047188986,29.405645178131113,29.405645178131113,33.203093047188986,33.203093047188986,33.203093047188986,29.405645178131113,33.203093047188986,29.405645178131113,24.077727087760145,26.389411179447286,18.8,0.0 
 11/18  19:00:00,18.0,73.0,21.360641593250893,68.44894575928812,23.447005763303444,40.58423498669966,24.101686565160506,99.99999999999999,25.23575622050446,48.675197746672566,22.263607239532725,41.757998615572355,25.504757111326356,35.889641918586435,0.0,0.0,31.82020871955336,31.82020871955336,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,0.0,18.0,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,29.273647435462507,33.203093047188986,33.203093047188986,24.101686565160506,22.263607239532725,33.203093047188986,33.203093047188986,29.471644048989404,29.471644048989404,33.203093047188986,33.203093047188986,33.203093047188986,29.471644048989404,33.203093047188986,29.471644048989404,23.447005763303444,25.504757111326356,18.0,0.0 
 11/18  20:00:00,17.0,77.0,21.246488378928504,68.9299608734443,22.759729424129347,42.79549765287902,23.449684259858238,100.0,24.772885315709146,50.03758360195987,21.72968529884258,43.402063012416384,24.267977254211836,39.08743397175533,10027.330080729049,0.4143940033971253,32.099718391836745,28.58547756705902,0.0,0.0,33.01455499429547,33.01455499429547,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,783.0440153356442,8.24525199539455,28.701219492637183,28.701219492637183,28.701219492637183,31.122236883568256,31.122236883568256,32.71801582292784,30.235130947288518,23.449684259858238,21.72968529884258,32.71801582292784,32.71801582292784,31.21309073135009,31.21309073135009,30.235130947288518,32.71801582292784,32.71801582292784,27.698849906572352,32.71801582292784,31.21309073135009,22.759729424129347,24.267977254211836,17.0,2818958.4552083192 
 11/18  21:00:00,17.2,79.0,21.051787749592982,69.759246566148,22.74405622012129,43.33471360758856,22.856807287424818,100.0,24.090202932222873,52.126394253878416,21.260206209714624,44.94403502382528,23.327676876803583,41.843451402312226,11315.868896536103,0.5574949824069715,32.031648776046666,27.292909734391902,5547.37361324994,0.19081198486181394,31.30562710528106,27.667109954528414,0.0,0.0,0.0,0.0,0.0,0.0,32.4318486786353,32.4318486786353,1324.7341702002284,2.6371162461225364,28.045014733125612,28.045014733125612,28.045014733125612,32.080060682372235,32.080060682372235,32.138466909674996,27.965585039107523,22.856807287424818,21.260206209714624,32.138466909674996,32.138466909674996,28.39313162529402,32.031648776046666,27.965585039107523,32.138466909674996,32.138466909674996,27.292909734391902,32.138466909674996,32.031648776046666,22.74405622012129,23.327676876803583,17.2,4769043.012720821 
 11/18  22:00:00,16.1,85.0,20.851877436769698,70.69171756287905,23.457893264571233,41.83465557477369,22.548539597251587,99.99999999999999,23.375468626939046,54.4715669022666,20.87648362287372,46.233200687809095,22.418535239393687,44.56773717302555,1932.091555561342,0.1850407830210537,29.90092791581374,29.068273543361332,10124.202119251557,0.45244297603454464,28.274833615358055,22.703062660129355,0.0,0.0,0.0,0.0,5337.364816521547,0.32015990740462363,29.118473869631913,26.454042830494178,1482.507849126499,1.6868162314977284,24.116597562323765,24.116597562323765,24.116597562323765,28.151733096672295,28.151733096672295,28.17074969252888,24.08059832753866,22.548539597251587,20.87648362287372,28.17074969252888,28.17074969252888,22.703062660129355,28.274833615358055,24.08059832753866,28.17074969252888,28.17074969252888,27.442179242905652,28.17074969252888,25.610402576220327,23.457893264571233,22.418535239393687,16.1,5337028.256855396 
 11/18  23:00:00,15.0,94.0,20.689261693963324,71.4028614460256,23.91278870844956,40.775598856291076,22.50680500762521,100.0,22.77573080760844,56.48295066699254,20.568904973420537,47.16159010306674,22.047857751966184,45.65917794165929,0.0,0.0,29.900927915813742,29.900927915813742,9906.398069360494,0.4797398381654919,28.461627628848923,23.52139192632056,0.0,0.0,0.0,0.0,7948.7791084900655,0.5124601618345082,28.461627628848923,24.74968700554247,1478.309954433717,0.5907294496304711,24.15796860574602,24.15796860574602,24.15796860574602,28.193313409220757,28.193313409220757,28.175768358026126,24.1561571212313,22.50680500762521,20.568904973420537,28.175768358026126,28.175768358026126,23.52139192632056,28.461627628848923,24.1561571212313,28.175768358026126,28.175768358026126,28.461627628848923,28.175768358026126,24.74968700554247,23.91278870844956,22.047857751966184,15.0,5321915.835961381 
 11/18  24:00:00,15.4,90.0,20.56804862206948,71.93824066281918,23.785299728858888,41.585773209169425,22.61992763820883,100.0,22.35668164405604,57.938190191435126,20.340432407699126,48.14767359074078,22.483213249552584,44.998099447159106,0.0,0.0,29.900927915813742,29.900927915813742,10040.129399220714,0.4430359546520383,29.48124679222364,24.05943237343526,0.0,0.0,0.0,0.0,7669.422398349928,0.5491640453479618,29.48124679222364,26.14016364959948,1430.1761765819838,0.940571369375439,25.212289826823074,25.212289826823074,25.212289826823074,29.247918856643757,29.247918856643757,29.229837276759884,25.21109968928142,22.61992763820883,20.340432407699126,29.229837276759884,29.229837276759884,24.05943237343526,29.48124679222364,25.21109968928142,29.229837276759884,29.229837276759884,29.48124679222364,29.229837276759884,26.14016364959948,23.785299728858888,22.483213249552584,15.4,5148634.235695141 
 11/19  01:00:00,15.0,94.0,20.495900317325425,72.18785965407977,23.377234937715826,43.6528066111436,22.919547419824696,100.0,21.997870156624053,59.16008711322735,20.148218088242196,49.36577102872475,23.016988082635798,44.61491095481479,0.0,0.0,29.900927915813742,29.900927915813742,10871.798437981208,0.42645610608781104,30.70174454473257,24.59171301399984,0.0,0.0,0.0,0.0,4994.78191715329,0.26464832012047573,30.70174454473257,26.167067871644825,1360.5769999732279,0.47978938584409025,26.863153166935327,26.863153166935327,26.863153166935327,30.898463386002266,30.898463386002266,30.86654338592429,26.876071675507042,22.919547419824696,20.148218088242196,30.86654338592429,30.86654338592429,24.59171301399984,30.70174454473257,26.876071675507042,30.86654338592429,30.86654338592429,30.70174454473257,30.86654338592429,26.167067871644825,23.377234937715826,23.016988082635798,15.0,4898077.19990362 
 11/19  02:00:00,15.0,94.0,20.43464897376041,72.38975496423771,22.8942155857075,46.06372046910771,23.15119808174768,100.0,21.69655569737206,60.19923040597379,19.98207986660654,50.59267931717993,23.183854850867554,45.26465074133485,14139.333849044848,0.3793130651879931,35.910315060903315,26.88538555221922,0.0,0.0,35.79295829567586,35.79295829567586,0.0,0.0,0.0,0.0,0.0,0.0,30.973325191475965,30.973325191475965,1177.5112859495898,0.30714623984330647,32.41600269179359,32.41600269179359,32.41600269179359,36.45070724989402,36.45070724989402,36.34698746364124,32.50110748847838,23.15119808174768,19.98207986660654,36.34698746364124,36.34698746364124,35.910315060903315,35.910315060903315,32.50110748847838,36.34698746364124,36.34698746364124,26.88538555221922,36.34698746364124,35.910315060903315,22.8942155857075,23.183854850867554,15.0,4239040.629418524 
 11/19  03:00:00,14.4,91.0,20.382668340534984,72.55071573214994,23.303524640118244,46.02728527697029,23.310077257302076,100.0,21.415362139394695,61.18374669530837,19.797859992781554,52.02396670902764,23.073166685612684,46.67593701828561,0.0,0.0,38.183287389087155,38.183287389087155,0.0,0.0,35.79295829567586,35.79295829567586,0.0,0.0,0.0,0.0,6445.84260658153,0.12501603678889187,39.72925925787984,33.56178007345312,459.4853191906227,8.031151055030847,36.58549033665166,36.58549033665166,36.58549033665166,38.320083941336826,38.320083941336826,39.955682218463025,38.310439335420284,23.310077257302076,19.797859992781554,39.955682218463025,39.955682218463025,38.379878236983515,38.379878236983515,38.310439335420284,39.955682218463025,39.955682218463025,38.379878236983515,39.955682218463025,32.2123990525568,23.303524640118244,23.073166685612684,14.4,1654147.1490862418 
 11/19  04:00:00,14.0,94.0,20.34213196388062,72.80454552345317,24.115073051939017,44.06561435690223,23.263322738019834,99.99999999999999,21.162894236433367,62.199960209657334,19.706067799834972,52.529954840266356,23.43723548622811,45.901597106116505,0.0,0.0,38.183287389087155,38.183287389087155,0.0,0.0,35.79295829567586,35.79295829567586,0.0,0.0,0.0,0.0,0.0,0.0,39.72925925787984,39.72925925787984,0.0,13.999999999999998,36.64016788267365,36.64016788267365,36.64016788267365,36.64016788267365,36.64016788267365,39.99999999999969,39.99999999999969,23.263322738019834,19.706067799834972,39.99999999999969,39.99999999999969,36.80946285376682,36.80946285376682,39.99999999999969,39.99999999999969,39.99999999999969,36.80946285376682,39.99999999999969,36.80946285376682,24.115073051939017,23.43723548622811,13.999999999999998,0.0 
 11/19  05:00:00,14.0,94.0,20.302648095479515,72.98237619059795,24.253883265947774,44.038683796508685,22.98689907876871,100.0,20.982909738819842,62.89148031786983,19.61348962531857,53.1711307093545,23.40652980501238,46.34231313430816,0.0,0.0,38.183287389087155,38.183287389087155,0.0,0.0,35.79295829567586,35.79295829567586,0.0,0.0,0.0,0.0,0.0,0.0,39.72925925787984,39.72925925787984,0.0,14.0,36.64016788267365,36.64016788267365,36.64016788267365,36.64016788267365,36.64016788267365,39.99999999999969,39.99999999999969,22.98689907876871,19.61348962531857,39.99999999999969,39.99999999999969,36.696599539840385,36.696599539840385,39.99999999999969,39.99999999999969,39.99999999999969,36.696599539840385,39.99999999999969,36.696599539840385,24.253883265947774,23.40652980501238,14.0,0.0 
 11/19  06:00:00,14.4,94.0,20.255533969876144,73.19523376750988,23.938282793388666,45.50421492365532,22.710948762264323,100.0,20.816515429789398,63.53857841618145,19.54631289916048,53.97116451859651,23.08190334945138,47.91456922878007,0.0,0.0,38.183287389087155,38.183287389087155,17603.894293343237,0.42954871352248475,35.28196759552274,24.218280738489106,0.0,0.0,0.0,0.0,0.0,0.0,39.72925925787984,39.72925925787984,1224.4107028299804,-0.2588406298114174,31.208910227821978,31.208910227821978,31.208910227821978,35.24382608643582,35.24382608643582,35.3807766803874,31.037402019112083,22.710948762264323,19.54631289916048,35.3807766803874,35.3807766803874,24.218280738489106,35.28196759552274,31.037402019112083,35.3807766803874,35.3807766803874,35.28196759552274,35.3807766803874,35.28196759552274,23.938282793388666,23.08190334945138,14.4,4407878.530187929 
 11/19  07:00:00,15.0,94.0,20.191449199633034,73.55848781239764,23.484674972404633,47.861536234631885,22.908067662876157,99.99511214160546,20.629427736041144,64.3385593380036,19.55134959057788,54.94399259276687,22.695211610175626,50.19868627662761,0.0,0.0,38.183287389087155,38.183287389087155,6484.532937617144,0.28629149738632764,29.843888475424947,24.409724268700202,0.0,0.0,0.0,0.0,10468.151957056849,0.6121594538410633,29.843888475424947,25.750546034783277,1404.2763842943623,0.5210647854447608,25.807266301957867,25.807266301957867,25.807266301957867,29.842780415878135,29.842780415878135,29.87827022966604,25.756309313760553,22.908067662876157,19.55134959057788,29.87827022966604,29.87827022966604,24.409724268700202,29.843888475424947,25.756309313760553,29.87827022966604,29.87827022966604,29.843888475424947,29.87827022966604,25.750546034783277,23.484674972404633,22.695211610175626,15.0,5055394.983459704 
 11/19  08:00:00,16.0,88.0,20.14954666508946,73.74940379164174,23.093759320985104,50.08649712936349,23.13921004621774,100.0,20.533609361027516,64.71983125146326,19.704264706329067,55.38890118093606,23.094178186983882,50.079301229290806,0.0,0.0,38.183287389087155,38.183287389087155,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,16.0,25.692084137706075,25.692084137706075,25.692084137706075,25.692084137706075,25.692084137706075,29.73323043595658,29.73323043595658,23.13921004621774,19.704264706329067,29.73323043595658,29.73323043595658,25.966595735119874,25.966595735119874,29.73323043595658,29.73323043595658,29.73323043595658,25.966595735119874,29.73323043595658,25.966595735119874,23.093759320985104,23.094178186983882,16.0,0.0 
