Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/19  09:00:00,16.2,86.0,20.14146233958615,73.7862997252299,22.842842150931894,51.52754299542817,23.291587606819213,99.99999999999999,20.506565990192975,64.82789785380294,19.92264439126585,55.293902438521854,23.73586582130548,48.819024056217245,9545.55557770696,0.33841029944177764,34.97364210783953,30.477394140167064,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,835.4202412988008,6.4500508290186565,28.44329021651714,28.44329021651714,28.44329021651714,31.133135252072492,31.133135252072492,32.40305937907455,29.85537841175113,23.291587606819213,19.92264439126585,32.40305937907455,32.40305937907455,30.877782683852548,30.877782683852548,29.85537841175113,32.40305937907455,32.40305937907455,26.381534716180084,32.40305937907455,30.877782683852548,22.842842150931894,23.73586582130548,16.2,3007512.8686756827 
 11/19  10:00:00,17.0,82.0,20.17928813347308,73.61383746545789,23.68021677545047,49.78017540072274,23.550476075550694,99.88039094973747,20.551856100500046,64.64702350012936,20.489768364743973,54.237810550851265,24.23833861296008,48.13754861253177,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,17.0,30.330122065998303,30.330122065998303,30.330122065998303,30.330122065998303,30.330122065998303,34.32508281869655,34.32508281869655,23.550476075550694,20.489768364743973,34.32508281869655,34.32508281869655,30.59200734405996,30.59200734405996,34.32508281869655,34.32508281869655,34.32508281869655,30.59200734405996,34.32508281869655,30.59200734405996,23.68021677545047,24.23833861296008,17.0,0.0 
 11/19  11:00:00,17.0,82.0,20.27888638819591,73.08971393867026,25.194337401981613,45.83096476613956,24.125119936022724,98.55275890478421,20.81476648599872,63.545466753886096,21.10066438094984,52.67084669188153,24.45785495161742,47.88495552098267,0.0,0.0,36.71107795799342,36.71107795799342,0.0,0.0,31.817449600009148,31.817449600009148,0.0,0.0,0.0,0.0,0.0,0.0,31.817449600009148,31.817449600009148,0.0,16.999999999999996,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,34.32508281869655,34.32508281869655,24.125119936022724,21.10066438094984,34.32508281869655,34.32508281869655,30.73269789756626,30.73269789756626,34.32508281869655,34.32508281869655,34.32508281869655,30.73269789756626,34.32508281869655,30.73269789756626,25.194337401981613,24.45785495161742,16.999999999999996,0.0 
 11/19  12:00:00,17.8,81.0,20.40576914861087,72.51902467609945,25.81447107614136,44.68557370005523,24.552663665121024,98.57552606526585,21.242461065206943,61.897077172916575,21.554375893414417,51.77753701175378,24.393720337725792,48.62947718522304,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,17.8,30.330122065998303,30.330122065998303,30.330122065998303,30.330122065998303,30.330122065998303,34.32508281869655,34.32508281869655,24.552663665121024,21.554375893414417,34.32508281869655,34.32508281869655,30.531419851580722,30.531419851580722,34.32508281869655,34.32508281869655,34.32508281869655,30.531419851580722,34.32508281869655,30.531419851580722,25.81447107614136,24.393720337725792,17.8,0.0 
 11/19  13:00:00,19.9,72.0,20.559046507704593,71.83627658247303,25.788406615869267,45.308925284754615,25.14193894958256,98.04496711823178,21.78348620398286,59.88031018275649,22.032135002560715,50.855967834534916,24.5051773806895,48.90110306189512,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,19.9,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,34.32508281869655,34.32508281869655,25.14193894958256,22.032135002560715,34.32508281869655,34.32508281869655,30.46432059004255,30.46432059004255,34.32508281869655,34.32508281869655,34.32508281869655,30.46432059004255,34.32508281869655,30.46432059004255,25.788406615869267,24.5051773806895,19.9,0.0 
 11/19  14:00:00,22.0,69.0,20.730456356338063,71.01113800783413,25.673958559280152,46.347769809183625,25.475052918411908,98.89028321056064,22.514312275684915,57.21615762706318,22.35564697287778,50.455455092983826,25.00460582138584,48.22144813392461,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,22.0,30.330122065998303,30.330122065998303,30.330122065998303,30.330122065998303,30.330122065998303,34.32508281869655,34.32508281869655,25.475052918411908,22.35564697287778,34.32508281869655,34.32508281869655,30.531419851580722,30.531419851580722,34.32508281869655,34.32508281869655,34.32508281869655,30.531419851580722,34.32508281869655,30.531419851580722,25.673958559280152,25.00460582138584,22.0,0.0 
 11/19  15:00:00,23.2,60.0,20.90585309525108,70.24862104027218,25.481766120777362,47.124647159992676,25.495510626441398,100.0,23.315706372304597,54.50530395273357,22.5416416006278,50.11555707197362,26.06952801545578,45.508514505019114,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,23.2,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,34.32508281869655,34.32508281869655,25.495510626441398,22.5416416006278,34.32508281869655,34.32508281869655,30.59851902193295,30.59851902193295,34.32508281869655,34.32508281869655,34.32508281869655,30.59851902193295,34.32508281869655,30.59851902193295,25.481766120777362,26.06952801545578,23.2,0.0 
 11/19  16:00:00,23.0,61.0,21.105258689090903,69.39294300552322,25.21970837320929,48.20761241894694,25.363527601967167,100.0,24.26695640129595,51.47483381385829,22.71173995256649,49.93782459712414,27.334561680474284,42.54847582645448,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.817449600009155,31.817449600009155,0.0,0.0,0.0,0.0,0.0,0.0,31.817449600009155,31.817449600009155,0.0,23.000000000000004,30.33012206599831,30.33012206599831,30.33012206599831,30.33012206599831,30.33012206599831,34.32508281869655,34.32508281869655,25.363527601967167,22.71173995256649,34.32508281869655,34.32508281869655,30.665616115234513,30.665616115234513,34.32508281869655,34.32508281869655,34.32508281869655,30.665616115234513,34.32508281869655,30.665616115234513,25.21970837320929,27.334561680474284,23.000000000000004,0.0 
 11/19  17:00:00,21.0,69.0,21.259533535484913,68.73887837229168,24.880697076552977,49.67537048175971,25.113078237184844,100.0,25.17280432114121,48.76345034092016,22.775282736870604,50.232701259396045,28.044892139811974,41.221051386177635,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,21.0,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,34.32508281869655,34.32508281869655,25.113078237184844,22.775282736870604,34.32508281869655,34.32508281869655,30.59851902193295,30.59851902193295,34.32508281869655,34.32508281869655,34.32508281869655,30.59851902193295,34.32508281869655,30.59851902193295,24.880697076552977,28.044892139811974,21.0,0.0 
 11/19  18:00:00,20.4,76.0,21.375434978813157,68.2519424123877,24.446118819554695,51.58702459187808,24.683131335952282,100.0,25.52956462557198,47.73797997206156,22.764552714511638,50.778981683258195,27.853051984017213,42.18485473400003,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,20.4,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,34.32508281869655,34.32508281869655,24.683131335952282,22.764552714511638,34.32508281869655,34.32508281869655,30.46432059004255,30.46432059004255,34.32508281869655,34.32508281869655,34.32508281869655,30.46432059004255,34.32508281869655,30.46432059004255,24.446118819554695,27.853051984017213,20.4,0.0 
 11/19  19:00:00,19.0,83.0,21.395486272780566,68.16805807827677,23.8311431663857,54.03030926065076,24.100402428750524,100.0,25.512633736205238,47.78595694312985,22.46080120541091,52.14045441544884,26.680111952572496,45.62078313068639,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.81744960000915,31.81744960000915,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,0.0,19.0,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,30.330122065998307,34.32508281869655,34.32508281869655,24.100402428750524,22.46080120541091,34.32508281869655,34.32508281869655,30.59851902193295,30.59851902193295,34.32508281869655,34.32508281869655,34.32508281869655,30.59851902193295,34.32508281869655,30.59851902193295,23.8311431663857,26.680111952572496,19.0,0.0 
 11/19  20:00:00,18.5,85.0,21.312936407297826,68.51397841145055,23.15862397007343,56.75601496914538,23.48690628078197,100.0,25.13584343669512,48.86925033285712,21.953105851512753,54.20237705218316,25.223520901554412,50.165606374738665,0.0,0.0,36.711077957993425,36.711077957993425,0.0,0.0,31.817449600009155,31.817449600009155,0.0,0.0,0.0,0.0,0.0,0.0,31.817449600009155,31.817449600009155,0.0,18.5,30.33012206599831,30.33012206599831,30.33012206599831,30.33012206599831,30.33012206599831,34.32508281869655,34.32508281869655,23.48690628078197,21.953105851512753,34.32508281869655,34.32508281869655,30.665616115234513,30.665616115234513,34.32508281869655,34.32508281869655,34.32508281869655,30.665616115234513,34.32508281869655,30.665616115234513,23.15862397007343,25.223520901554412,18.5,0.0 
 11/19  21:00:00,18.0,87.0,21.16123901746619,69.15488352041606,22.564160314084706,59.331957726670765,22.915700903025538,100.0,24.564300570695124,50.565603924119095,21.526843783987847,56.089134206663665,24.060336657065037,54.22659318200978,10759.175513754122,0.5459084421727304,32.08171287310417,28.429225862068257,2843.064749436099,0.0939966966577215,30.506476407421435,26.61943242344031,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,1041.3016921018989,7.154124098044074,27.330685822372548,27.330685822372548,27.330685822372548,30.357089902963512,30.357089902963512,31.46273261114264,28.20541513979024,22.915700903025538,21.526843783987847,31.46273261114264,31.46273261114264,26.66652915510793,30.553573139089057,28.20541513979024,31.46273261114264,31.46273261114264,26.901086128053137,31.46273261114264,30.553573139089057,22.564160314084706,24.060336657065037,18.0,3748686.0915668365 
 11/19  22:00:00,18.0,83.0,20.96556053122987,70.0606457032172,22.596772333493966,59.51599231908037,22.57777735489116,99.99999999999999,23.8446328223106,52.84897789503737,21.141534067441988,57.809528716890185,23.20817143936099,57.370600315202104,7443.919308047345,0.6220854535941925,29.070438744599617,26.223721312804233,9810.867522011413,0.3701145464058075,29.070438744599617,22.241936084724585,0.0,0.0,0.0,0.0,0.0,0.0,31.81744960000915,31.81744960000915,1443.9675362478688,3.5771637004802557,24.925873449989542,24.925873449989542,24.925873449989542,28.96129647299353,28.96129647299353,28.95954131475535,24.909852440480368,22.57777735489116,21.141534067441988,28.95954131475535,28.95954131475535,22.241936084724585,29.070438744599617,24.909852440480368,28.95954131475535,28.95954131475535,26.223721312804233,28.95954131475535,29.070438744599617,22.596772333493966,23.20817143936099,18.0,5198283.130492328 
 11/19  23:00:00,17.0,88.0,20.766843287418382,70.92232986547032,23.154602627983614,57.788767092447145,22.443899503202587,99.99999999999999,23.153468873528233,55.09765132515494,20.80255914641753,59.451743019856465,22.29597627569588,60.89724373267759,0.0,0.0,29.04510920514258,29.04510920514258,9770.718327460314,0.505950048114427,27.81786066249691,23.197250502646867,0.0,0.0,0.0,0.0,8277.061698333204,0.486249951885573,27.81786066249691,23.74472758932746,1510.0843088038055,2.6382126017466825,23.493664230092786,23.493664230092786,23.493664230092786,27.52875247486781,27.52875247486781,27.537784775601168,23.46581317381052,22.443899503202587,20.80255914641753,27.537784775601168,27.537784775601168,23.197250502646867,27.81786066249691,23.46581317381052,27.537784775601168,27.537784775601168,27.81786066249691,27.537784775601168,23.74472758932746,23.154602627983614,22.29597627569588,17.0,5436303.5116937 
 11/19  24:00:00,16.4,88.0,20.634431300268957,71.50315300387564,23.466025564549962,56.774335216585285,22.537184252991622,100.0,22.619681025150932,56.907577488753375,20.52297258210296,60.701505059561185,22.37202478394327,60.67848136977479,0.0,0.0,29.045109205142584,29.045109205142584,10546.530436594892,0.4927882733434136,29.014611926916622,23.893961438818245,0.0,0.0,0.0,0.0,7302.8420818533305,0.4994117266565865,29.014611926916622,25.516328958250377,1452.8138048580522,1.9735720722073777,24.708736042173516,24.708736042173516,24.708736042173516,28.7442935569224,28.7442935569224,28.72308124327685,24.710655017358278,22.537184252991622,20.52297258210296,28.72308124327685,28.72308124327685,23.893961438818245,29.014611926916622,24.710655017358278,28.72308124327685,28.72308124327685,29.014611926916622,28.72308124327685,25.516328958250377,23.466025564549962,22.37202478394327,16.4,5230129.697488988 
 11/20  01:00:00,15.0,94.0,20.541866480044106,71.91237582447152,23.308245209346026,57.25954355753673,22.817886196884693,100.0,22.255219590158568,58.18202579709059,20.27912991971596,61.8482987222348,22.841286285975265,58.91391680413622,0.0,0.0,29.045109205142584,29.045109205142584,10214.672346231731,0.48228901193722984,29.44835966316241,24.37490483072591,0.0,0.0,0.0,0.0,6425.757922112223,0.4700359103329199,29.44835966316241,26.177126942292364,1420.1174333323552,0.5362909563822056,25.441321475891023,25.441321475891023,25.441321475891023,29.476906270383026,29.476906270383026,29.463060430783116,25.435993943540176,22.817886196884693,20.27912991971596,29.463060430783116,29.463060430783116,24.37490483072591,29.44835966316241,25.435993943540176,29.463060430783116,29.463060430783116,29.44835966316241,29.463060430783116,26.177126942292364,23.308245209346026,22.841286285975265,15.0,5112422.7599964775 
 11/20  02:00:00,15.0,94.0,20.47809004491186,72.19590422238443,22.96122829508784,58.344295691847364,23.029520356306186,100.0,21.952691207465072,59.264766317903835,20.088864292588617,62.81748180000258,23.14206446822359,57.72122399424942,12276.262217569123,0.30081253801418995,36.43936919280749,26.485677621853114,0.0,0.0,30.68490317162216,30.68490317162216,0.0,0.0,0.0,0.0,0.0,0.0,30.68490317162216,30.68490317162216,1156.573985167881,0.2873706821978317,33.34005615890124,33.34005615890124,33.34005615890124,37.37476071700167,37.37476071700167,37.21774338882166,33.47937641238115,23.029520356306186,20.088864292588617,37.21774338882166,37.21774338882166,36.43936919280749,36.43936919280749,33.47937641238115,37.21774338882166,37.21774338882166,26.485677621853114,37.21774338882166,36.43936919280749,22.96122829508784,23.14206446822359,15.0,4163666.3466043705 
 11/20  03:00:00,14.4,94.0,20.42735081808894,72.35080796662152,23.37653469051063,56.65213441025622,23.168670959028198,100.0,21.679322012431964,60.203143005788405,19.936024815647464,63.526261134744715,23.331280565660755,56.81718483634593,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.68490317162216,30.68490317162216,0.0,0.0,0.0,0.0,0.0,0.0,30.68490317162216,30.68490317162216,0.0,14.4,35.031099986947794,35.031099986947794,35.031099986947794,35.031099986947794,35.031099986947794,38.96284976321069,38.96284976321069,23.168670959028198,19.936024815647464,38.96284976321069,38.96284976321069,35.301908140537606,35.301908140537606,38.96284976321069,38.96284976321069,38.96284976321069,35.301908140537606,38.96284976321069,35.301908140537606,23.37653469051063,23.331280565660755,14.4,0.0 
 11/20  04:00:00,14.2,95.0,20.384777237458223,72.61302122178806,24.05292124780715,54.33123830590195,23.077221159205667,99.99999999999999,21.425282794490258,61.20704401803523,19.816819998599172,64.12009053370996,23.22308937316683,57.12532472631334,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.684903171622157,30.684903171622157,0.0,0.0,0.0,0.0,0.0,0.0,30.684903171622157,30.684903171622157,0.0,14.199999999999998,35.031099986947794,35.031099986947794,35.031099986947794,35.031099986947794,35.031099986947794,38.96284976321069,38.96284976321069,23.077221159205667,19.816819998599172,38.96284976321069,38.96284976321069,35.22921270254615,35.22921270254615,38.96284976321069,38.96284976321069,38.96284976321069,35.22921270254615,38.96284976321069,35.22921270254615,24.05292124780715,23.22308937316683,14.199999999999998,0.0 
 11/20  05:00:00,14.0,95.0,20.337485961362233,72.8254565372527,24.190513573167024,53.80742714506813,22.811737848737693,100.0,21.218193020344287,61.989234432143185,19.730274569180942,64.48923866543188,22.885021167465975,58.22394553573426,0.0,0.0,39.772309216353534,39.772309216353534,6233.804381014279,0.21798886064282602,30.610965045908557,27.190283923464055,0.0,0.0,0.0,0.0,3262.5566423577206,0.13307528578800348,30.610965045908557,27.67835461217563,692.1329325158305,6.744163312452816,30.656065968865125,30.656065968865125,30.656065968865125,32.67377728052761,32.67377728052761,34.78487680846274,32.460221848903004,22.811737848737693,19.730274569180942,34.78487680846274,34.78487680846274,29.429419903151754,32.85010102559626,32.460221848903004,34.78487680846274,34.78487680846274,32.85010102559626,34.78487680846274,29.91749059186333,24.190513573167024,22.885021167465975,14.0,2491678.5570569895 
 11/20  06:00:00,13.8,96.0,20.277747289928723,73.16700953798507,23.93235511730979,54.67383061707398,22.680405402052862,100.0,20.996045461433113,62.90281108648027,19.64218919422603,64.91140340526493,22.69613040366463,58.922248455012664,0.0,0.0,39.772309216353534,39.772309216353534,10613.806828936233,0.502373131930192,28.815672067737097,23.760998610903847,0.0,0.0,0.0,0.0,6264.885528403399,0.38399164574525313,28.815672067737097,24.91230230371609,1449.3235521142471,-0.6510510731881727,24.785380277203878,24.785380277203878,24.785380277203878,28.820967409742046,28.820967409742046,28.84608557517703,24.745733028196263,22.680405402052862,19.64218919422603,28.84608557517703,28.84608557517703,23.760998610903847,28.815672067737097,24.745733028196263,28.84608557517703,28.84608557517703,28.815672067737097,28.84608557517703,24.91230230371609,23.93235511730979,22.69613040366463,13.8,5217564.78761129 
 11/20  07:00:00,16.0,88.0,20.240298226971536,73.33659951527035,23.950464263412997,54.57396767902485,22.89217266428504,100.0,20.841944887209515,63.50185066825333,19.874728862342074,64.07387565608948,22.896458188981086,58.1676223590177,0.0,0.0,39.772309216353534,39.772309216353534,10400.229551903596,0.5086126244155449,29.30576374372342,24.41367942391443,0.0,0.0,0.0,0.0,6678.596903014295,0.4835873755844551,29.30576374372342,26.00169996811043,1430.7397167850204,1.5455785547393504,25.199533922484907,25.199533922484907,25.199533922484907,29.23516540952487,29.23516540952487,29.228208550162062,25.18766318458964,22.89217266428504,19.874728862342074,29.228208550162062,29.228208550162062,24.41367942391443,29.30576374372342,25.18766318458964,29.228208550162062,29.228208550162062,29.30576374372342,29.228208550162062,26.00169996811043,23.950464263412997,22.896458188981086,16.0,5150662.980426073 
 11/20  08:00:00,18.0,75.0,20.26563181498708,73.22183546550683,24.78140906939253,51.79347206030627,23.410002006134626,99.35471431749951,20.852457261373143,63.46078336616539,20.427674925737076,61.99319298040102,23.476724762106578,56.02068749083146,0.0,0.0,39.772309216353534,39.772309216353534,3074.2180700887557,0.1187242001385075,30.84812677012725,28.783232200516125,0.0,0.0,0.0,0.0,2076.795862840653,0.11591518155107368,30.84812677012725,29.41937772315505,451.0851635251116,13.154563301796227,27.1089661074166,27.1089661074166,27.1089661074166,28.45405787328243,28.45405787328243,31.048284401975195,29.760226590032044,23.410002006134626,20.427674925737076,31.048284401975195,31.048284401975195,26.504993804768546,28.569888374379673,29.760226590032044,31.048284401975195,31.048284401975195,28.569888374379673,31.048284401975195,27.141139327407473,24.78140906939253,23.476724762106578,18.0,1623906.588690402 
 11/20  09:00:00,20.0,67.0,20.355837018378484,72.81486531630804,26.32300962972433,47.163335818081734,23.93867467660579,98.78072351641282,21.102040282491732,62.49454779079892,20.94704980460092,60.13502742651126,24.19011398689289,53.54439113202592,0.0,0.0,39.77230921635353,39.77230921635353,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,19.999999999999996,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506317,31.079257729506317,23.93867467660579,20.94704980460092,31.079257729506317,31.079257729506317,27.53827361193084,27.53827361193084,31.079257729506317,31.079257729506317,31.079257729506317,27.53827361193084,31.079257729506317,27.53827361193084,26.32300962972433,24.19011398689289,19.999999999999996,0.0 
 11/20  10:00:00,21.0,73.0,20.47833645166658,72.26622568161446,27.4771360619201,44.30024048666745,24.2988698677404,99.32894659011976,21.58654943873537,60.66573319517914,21.399966294056437,58.749032848082386,24.42833661738049,53.063923566145405,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,21.0,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,24.2988698677404,21.399966294056437,31.079257729506324,31.079257729506324,27.406014603510826,27.406014603510826,31.079257729506324,31.079257729506324,31.079257729506324,27.406014603510826,31.079257729506324,27.406014603510826,27.4771360619201,24.42833661738049,21.0,0.0 
 11/20  11:00:00,21.0,73.0,20.634572857436716,71.50256394785845,27.725656685012606,44.02062290386267,24.83608960876821,98.93569764733981,22.243824304105765,58.22266941625572,21.793745162012453,57.71569392462591,24.451607384146534,53.42366160925399,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,21.0,27.141457942953643,27.141457942953643,27.141457942953643,27.141457942953643,27.141457942953643,31.07925772950632,31.07925772950632,24.83608960876821,21.793745162012453,31.07925772950632,31.07925772950632,27.339875506020967,27.339875506020967,31.07925772950632,31.07925772950632,31.07925772950632,27.339875506020967,31.07925772950632,27.339875506020967,27.725656685012606,24.451607384146534,21.0,0.0 
 11/20  12:00:00,22.4,72.0,20.803487339429108,70.76243538475102,27.24606604139021,46.07339017072611,25.269480260171413,99.99999999999999,22.977797766832293,55.68534230690919,22.07778310996573,57.466338825584145,24.465537881700655,54.311656116722524,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,22.4,27.141457942953643,27.141457942953643,27.141457942953643,27.141457942953643,27.141457942953643,31.07925772950632,31.07925772950632,25.269480260171413,22.07778310996573,31.07925772950632,31.07925772950632,27.339875506020967,27.339875506020967,31.07925772950632,31.07925772950632,31.07925772950632,27.339875506020967,31.07925772950632,27.339875506020967,27.24606604139021,24.465537881700655,22.4,0.0 
 11/20  13:00:00,22.5,72.0,21.004235617711718,69.82499894212972,26.483051390295433,48.75886297194202,25.64236841559261,99.8819461656175,23.940868079101186,52.492381804728105,22.332249164217398,57.04417112459386,24.452051076272216,54.99507103722994,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,22.5,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,25.64236841559261,22.332249164217398,31.079257729506324,31.079257729506324,27.406014603510826,27.406014603510826,31.079257729506324,31.079257729506324,31.079257729506324,27.406014603510826,31.079257729506324,27.406014603510826,26.483051390295433,24.452051076272216,22.5,0.0 
 11/20  14:00:00,22.5,72.0,21.176241868412873,69.09121148070477,25.821324122960302,51.75624046104014,25.882084776575496,99.96370035083363,24.940849079355917,49.44280279546379,22.55186264742576,57.158539890025494,24.845533839914204,54.82740878140501,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,22.5,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,25.882084776575496,22.55186264742576,31.079257729506324,31.079257729506324,27.406014603510826,27.406014603510826,31.079257729506324,31.079257729506324,31.079257729506324,27.406014603510826,31.079257729506324,27.406014603510826,25.821324122960302,24.845533839914204,22.5,0.0 
 11/20  15:00:00,22.6,72.0,21.356564254227223,68.26353553530726,25.349478274212565,54.26403786386248,25.88820088526741,100.0,25.81392009120238,46.894990087998934,22.753129772450265,57.34373346882244,25.887511243351923,52.544903519180195,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,22.6,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,25.88820088526741,22.753129772450265,31.079257729506324,31.079257729506324,27.406014603510826,27.406014603510826,31.079257729506324,31.079257729506324,31.079257729506324,27.406014603510826,31.079257729506324,27.406014603510826,25.349478274212565,25.887511243351923,22.6,0.0 
 11/20  16:00:00,23.4,64.0,21.519583257978564,67.51829545142111,25.042968953914546,55.547920539499096,25.748988736865613,100.0,26.51362578432781,44.95035805321128,22.977671750882006,56.947496295541406,27.246594361891002,48.760008541576255,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,23.4,27.14145794295365,27.14145794295365,27.14145794295365,27.14145794295365,27.14145794295365,31.079257729506327,31.079257729506327,25.748988736865613,22.977671750882006,31.079257729506327,31.079257729506327,27.472151653669012,27.472151653669012,31.079257729506327,31.079257729506327,31.079257729506327,27.472151653669012,31.079257729506327,27.472151653669012,25.042968953914546,27.246594361891002,23.4,0.0 
 11/20  17:00:00,24.2,57.0,21.653391145183953,66.90124602043173,24.79278518563441,56.24858483120718,25.473304623772094,100.0,26.92497326320122,43.83115291166748,23.128336092311063,56.60752875403168,28.236877301671356,45.90915651181612,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,24.2,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,25.473304623772094,23.128336092311063,31.079257729506324,31.079257729506324,27.406014603510826,27.406014603510826,31.079257729506324,31.079257729506324,31.079257729506324,27.406014603510826,31.079257729506324,27.406014603510826,24.79278518563441,28.236877301671356,24.2,0.0 
 11/20  18:00:00,25.0,50.0,21.753951861661946,66.425129366178,24.500532672711,56.61179060615311,25.156322293433412,100.0,27.11649913716642,43.297865586744976,23.264199906848397,56.11881245913174,28.55685123749162,44.56216869750219,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,25.0,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,25.156322293433412,23.264199906848397,31.079257729506324,31.079257729506324,27.273736318649878,27.273736318649878,31.079257729506324,31.079257729506324,31.079257729506324,27.273736318649878,31.079257729506324,27.273736318649878,24.500532672711,28.55685123749162,25.0,0.0 
 11/20  19:00:00,23.5,55.0,21.776171101323687,66.40082942421259,23.993172867409665,57.865082596547175,24.642311837125995,100.0,26.962190607413767,43.73528114861884,23.065779142706184,56.839566161154195,27.566440371658533,46.805670223205055,0.0,0.0,39.772309216353534,39.772309216353534,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,23.5,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506324,31.079257729506324,24.642311837125995,23.065779142706184,31.079257729506324,31.079257729506324,27.406014603510826,27.406014603510826,31.079257729506324,31.079257729506324,31.079257729506324,27.406014603510826,31.079257729506324,27.406014603510826,23.993172867409665,27.566440371658533,23.5,0.0 
 11/20  20:00:00,22.0,60.0,21.692831616900815,66.74001798436633,23.382710643005822,59.53153842663053,24.04050667928078,99.99999999999997,26.5031282324448,44.93317805632162,22.553276347040953,58.60739614165407,25.99458812806999,50.91431436725813,0.0,0.0,39.77230921635353,39.77230921635353,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,0.0,22.0,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,27.141457942953647,31.079257729506317,31.079257729506317,24.04050667928078,22.553276347040953,31.079257729506317,31.079257729506317,27.53827361193084,27.53827361193084,31.079257729506317,31.079257729506317,31.079257729506317,27.53827361193084,31.079257729506317,27.53827361193084,23.382710643005822,25.99458812806999,22.0,0.0 
 11/20  21:00:00,20.6,66.0,21.541792510434266,67.35973900189794,22.817712256976165,61.24804263802085,23.52226057642821,100.0,25.88083342803226,46.61627995306462,22.098536556915672,60.24692412072108,24.770216292324015,54.43994432676436,9435.709814401085,0.3555268143956983,35.291966181814374,31.464572045378745,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,778.9139025646209,11.85319732874246,27.95640261001069,27.95640261001069,27.95640261001069,30.37739913301655,30.37739913301655,31.930994503633592,29.539653019497884,23.52226057642821,22.098536556915672,31.930994503633592,31.930994503633592,30.371903156740565,30.371903156740565,29.539653019497884,31.930994503633592,31.930994503633592,26.544509020304936,31.930994503633592,30.371903156740565,22.817712256976165,24.770216292324015,20.6,2804090.0492326356 
 11/20  22:00:00,19.8,70.0,21.33938161334131,68.2003028639971,22.88098380724862,60.74476806173864,23.10616952717895,99.99999999999999,25.10254995072421,48.82221241055919,21.668529404892574,61.86505351875059,23.86747801683539,57.21069606268888,14697.670553248205,0.4665993494019835,35.72383521618964,28.10737812375802,0.0,0.0,30.84812677012725,30.84812677012725,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,1185.2799492515808,5.117917239207214,32.116850313568946,32.116850313568946,32.116850313568946,36.15155487166938,36.15155487166938,36.07024783377909,32.18000420674463,23.10616952717895,21.668529404892574,36.07024783377909,36.07024783377909,35.72383521618964,35.72383521618964,32.18000420674463,36.07024783377909,36.07024783377909,28.10737812375802,36.07024783377909,35.72383521618964,22.88098380724862,23.86747801683539,19.799999999999997,4267007.817305692 
 11/20  23:00:00,19.0,83.0,21.131761068103028,69.07474766954607,23.902084809108082,57.364145664265905,22.666940485394676,100.0,24.329695825471248,51.129624130281776,21.306132560376376,63.499944044526515,23.10035412381292,60.18171681465601,3585.4183807215377,0.1058937702674343,39.08871899577207,37.063681093854434,14280.392736162143,0.51225768106345,30.49273521149924,25.144343784518075,0.0,0.0,0.0,0.0,0.0,0.0,30.84812677012725,30.84812677012725,1326.5861080013117,4.486225497860097,28.42250208776133,28.42250208776133,28.42250208776133,32.45761443332496,32.45761443332496,32.61352730829227,28.24503841940879,22.666940485394676,21.306132560376376,32.61352730829227,32.61352730829227,27.204491840929283,32.55288326791044,28.24503841940879,32.61352730829227,32.61352730829227,30.52784536599281,32.61352730829227,32.55288326791044,23.902084809108082,23.10035412381292,19.0,4775709.988804722 
 11/20  24:00:00,18.2,85.0,20.95146594355638,69.84399485722655,24.92260345244673,54.330443689456885,22.632602766665677,100.0,23.64790127925809,53.26679818760837,21.00890335743188,65.06063655969452,22.279812176023125,63.68628318327292,0.0,0.0,39.08871899577207,39.08871899577207,8301.470263230618,0.4268418662207689,27.991684673058103,23.334227429164386,0.0,0.0,0.0,0.0,9420.145643912445,0.565358133779231,27.991684673058103,24.003559335711685,1498.256344051245,3.8400687105303724,23.738277086577455,23.738277086577455,23.738277086577455,27.773459799180415,27.773459799180415,27.775444019107308,23.7183240152172,22.632602766665677,21.00890335743188,27.775444019107308,27.775444019107308,23.334227429164386,27.991684673058103,23.7183240152172,27.775444019107308,27.775444019107308,27.991684673058103,27.775444019107308,24.003559335711685,24.92260345244673,22.279812176023125,18.2,5393722.838584482 
 11/21  01:00:00,17.0,94.0,20.833979531224674,70.3504930214176,25.112488135775248,53.91912583091968,22.74709794370952,100.0,23.1366178877866,54.93478893186759,20.752265329802576,66.3152581640093,22.2572776910349,64.01006454612114,0.0,0.0,39.08871899577207,39.08871899577207,9165.135737049144,0.3875948574540842,29.383124911324806,23.707496035634463,0.0,0.0,0.0,0.0,8328.705390898785,0.604605142545916,29.383124911324806,26.08773608706279,1432.6186214904628,2.5856935448998435,25.15797092849416,25.15797092849416,25.15797092849416,29.19360870537271,29.19360870537271,29.167460724770187,25.164970394848485,22.74709794370952,20.752265329802576,29.167460724770187,29.167460724770187,23.707496035634463,29.383124911324806,25.164970394848485,29.167460724770187,29.167460724770187,29.383124911324806,29.167460724770187,26.08773608706279,25.112488135775248,22.2572776910349,17.0,5157427.037365667 
 11/21  02:00:00,17.0,94.0,20.74907317144031,70.71918934289401,24.776306987946427,55.21435837931371,22.916135451311575,99.99999999999999,22.771300806192567,56.16315703806117,20.552098834535048,67.36038742399502,23.011282551668145,61.374610883977866,0.0,0.0,39.08871899577207,39.08871899577207,10484.783164455457,0.34892641690216875,31.44406318454643,24.2829155689034,0.0,0.0,0.0,0.0,5245.431467359609,0.39012068180855397,30.317932544212972,28.158216839447185,1336.6869293749673,2.4953205010818746,27.584386392953945,27.584386392953945,27.584386392953945,31.619573820843122,31.619573820843122,31.5367217807301,27.65127015686953,22.916135451311575,20.552098834535048,31.5367217807301,31.5367217807301,24.2829155689034,31.44406318454643,27.65127015686953,31.5367217807301,31.5367217807301,31.44406318454643,31.5367217807301,29.28434747978064,24.776306987946427,23.011282551668145,17.0,4812072.945749883 
 11/21  03:00:00,17.0,94.0,20.68507965480886,70.9984889722499,24.224986404340733,57.317683547297904,23.196417232190235,100.0,22.454971613031404,57.25211700666888,20.396468628306064,68.29056427547245,23.443065231972298,60.05538138283035,0.0,0.0,39.08871899577207,39.08871899577207,7944.3686560837,0.18586671820284434,35.761961547192925,30.649247763596964,0.0,0.0,0.0,0.0,0.0,0.0,30.318387754587736,30.318387754587736,595.1397047576376,9.67869819579249,31.92525035878996,31.92525035878996,31.92525035878996,33.942602637840174,33.942602637840174,35.90734785230229,33.93295803192358,23.196417232190235,20.396468628306064,35.90734785230229,35.90734785230229,28.949045253424234,34.061759037020195,33.93295803192358,35.90734785230229,35.90734785230229,34.061759037020195,35.90734785230229,34.061759037020195,24.224986404340733,23.443065231972298,17.0,2142502.937127495 
 11/21  04:00:00,16.0,94.0,20.627941831386966,71.31963830196631,23.59739868708693,59.56422625209834,23.48558831865717,99.96477659833455,22.195570619831653,58.22060647532989,20.23892232696094,69.15884214312783,23.435495207522024,60.127902076633575,0.0,0.0,39.08871899577207,39.08871899577207,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,30.318387754587732,30.318387754587732,0.0,16.0,31.95023551182805,31.95023551182805,31.95023551182805,31.95023551182805,31.95023551182805,35.9349697638521,35.9349697638521,23.48558831865717,20.23892232696094,35.9349697638521,35.9349697638521,32.151018005254315,32.151018005254315,35.9349697638521,35.9349697638521,35.9349697638521,32.151018005254315,35.9349697638521,32.151018005254315,23.59739868708693,23.435495207522024,16.0,0.0 
 11/21  05:00:00,17.1,92.0,20.573913548923727,71.55760788214448,23.051570189520202,61.66402942789867,23.48067361876781,100.0,21.987924046579927,58.96215847769756,20.154843169874944,69.6988919275314,23.184505149059458,61.15100270489847,0.0,0.0,39.08871899577207,39.08871899577207,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,30.318387754587736,30.318387754587736,0.0,17.1,31.95023551182805,31.95023551182805,31.95023551182805,31.95023551182805,31.95023551182805,35.9349697638521,35.9349697638521,23.48067361876781,20.154843169874944,35.9349697638521,35.9349697638521,32.08409050776737,32.08409050776737,35.9349697638521,35.9349697638521,35.9349697638521,32.08409050776737,35.9349697638521,32.08409050776737,23.051570189520202,23.184505149059458,17.1,0.0 
 11/21  06:00:00,18.2,89.0,20.5084662581934,71.84708854205823,22.668094237467344,63.391255288425825,23.268932159075156,100.0,21.786993967685326,59.68990272410798,20.110027919010903,70.19187236613921,22.818320848702992,62.798948485542184,10369.51237517883,0.5420438968959511,29.72869825469283,25.101035302256363,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,7355.916548969304,0.3363703674422018,29.72869825469283,24.513036444440694,1413.9020479822952,3.7742433529451187,25.587214073217307,25.587214073217307,25.587214073217307,29.622770690195864,29.622770690195864,29.73478774486621,25.454755925433535,23.268932159075156,20.110027919010903,29.73478774486621,29.73478774486621,29.72869825469283,29.72869825469283,25.454755925433535,29.73478774486621,29.73478774486621,25.101035302256363,29.73478774486621,24.513036444440694,22.668094237467344,22.818320848702992,18.2,5090047.372736264 
 11/21  07:00:00,19.4,82.0,20.447420253022138,72.11827720556388,23.090154447678305,62.19221108213586,23.119772344107197,100.0,21.625925124207022,60.28056427918875,20.22566683057633,70.08999493722118,23.055941480812326,62.30543456442828,3207.060231025363,0.12641785665752964,31.70395850608888,28.669421653445255,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,3451.5615173298793,0.12800823058630953,31.70395850608888,28.47864863096684,638.6220940921461,12.121702445868918,27.152683190092358,27.152683190092358,27.152683190092358,29.170123032458775,29.170123032458775,31.13185483776107,29.23707554759507,23.119772344107197,20.22566683057633,31.13185483776107,31.13185483776107,29.022813393469605,29.022813393469605,29.23707554759507,31.13185483776107,31.13185483776107,25.98827654082598,31.13185483776107,25.79750351834757,23.090154447678305,23.055941480812326,19.4,2299039.538731726 
 11/21  08:00:00,20.6,75.0,20.44373456109688,72.13467258377,24.0976125792937,58.776273737986756,23.16665204423158,100.0,21.589227267051943,60.416035084223125,20.646862068557457,68.61700332045723,23.54635580074821,60.7428827338416,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,20.6,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,23.16665204423158,20.646862068557457,33.12775372376624,33.12775372376624,29.489771598131323,29.489771598131323,33.12775372376624,33.12775372376624,33.12775372376624,29.489771598131323,33.12775372376624,29.489771598131323,24.0976125792937,23.54635580074821,20.6,0.0 
 11/21  09:00:00,21.8,69.0,20.495904568213874,71.9028104875469,24.954544485959723,56.01966620256269,23.398599685218592,99.87076122871177,21.72887483538569,59.90227007086409,21.166397650070074,66.7991078255204,23.86461181924701,59.78526925707201,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,21.8,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,33.12775372376624,33.12775372376624,23.398599685218592,21.166397650070074,33.12775372376624,33.12775372376624,29.424267397559653,29.424267397559653,33.12775372376624,33.12775372376624,33.12775372376624,29.424267397559653,33.12775372376624,29.424267397559653,24.954544485959723,23.86461181924701,21.8,0.0 
 11/21  10:00:00,23.0,65.0,20.580454657693586,71.45787023398864,25.552753740441567,54.251072541960085,23.804324913959498,99.42456812419869,22.01184214542597,58.81787738542323,21.752355641591187,64.75882525466184,24.070628415539993,59.25903109845486,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,23.0,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,23.804324913959498,21.752355641591187,33.12775372376624,33.12775372376624,29.358763107969555,29.358763107969555,33.12775372376624,33.12775372376624,33.12775372376624,29.358763107969555,33.12775372376624,29.358763107969555,25.552753740441567,24.070628415539993,23.0,0.0 
 11/21  11:00:00,24.0,62.0,20.69554015980105,70.95276957168691,26.122289949072325,52.839650117119916,24.247813791900803,99.91444662914832,22.421157875155565,57.369985914107616,22.22585221315773,63.46195703758231,24.284254645870526,58.93742647762534,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,24.0,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,24.247813791900803,22.22585221315773,33.12775372376624,33.12775372376624,29.358763107969555,29.358763107969555,33.12775372376624,33.12775372376624,33.12775372376624,29.358763107969555,33.12775372376624,29.358763107969555,26.122289949072325,24.284254645870526,24.0,0.0 
 11/21  12:00:00,25.0,61.0,20.836114791006764,70.27145822958363,26.23060550117466,53.00129358823838,24.759235701812567,99.5739818144007,22.93459731627069,55.555006856787145,22.66615654534206,62.30231145514278,24.485000473756607,58.785158423653314,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,25.0,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,24.759235701812567,22.66615654534206,33.12775372376624,33.12775372376624,29.358763107969555,29.358763107969555,33.12775372376624,33.12775372376624,33.12775372376624,29.358763107969555,33.12775372376624,29.358763107969555,26.23060550117466,24.485000473756607,25.0,0.0 
 11/21  13:00:00,25.7,57.0,20.99156613034674,69.60276022461599,25.932026132817356,54.43053434478294,25.21552294068421,100.0,23.517016474015485,53.633860020054996,23.03772911408965,61.399357793149846,24.62749672742705,58.809502488501934,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,25.7,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,25.21552294068421,23.03772911408965,33.12775372376624,33.12775372376624,29.358763107969555,29.358763107969555,33.12775372376624,33.12775372376624,33.12775372376624,29.358763107969555,33.12775372376624,29.358763107969555,25.932026132817356,24.62749672742705,25.7,0.0 
 11/21  14:00:00,26.3,55.0,21.164364559363136,68.79961325395674,25.719993635348025,55.246938583058395,25.554966259235307,99.94854360333655,24.282047456869122,51.17308572797826,23.36598879799724,60.34498359479221,25.106249056567368,57.28770134826641,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,26.299999999999997,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,33.12775372376624,33.12775372376624,25.554966259235307,23.36598879799724,33.12775372376624,33.12775372376624,29.424267397559653,29.424267397559653,33.12775372376624,33.12775372376624,33.12775372376624,29.424267397559653,33.12775372376624,29.424267397559653,25.719993635348025,25.106249056567368,26.299999999999997,0.0 
 11/21  15:00:00,27.0,53.0,21.349413740305927,68.02298164927245,25.660967757899705,55.60716498655225,25.77727808125266,99.99999999999999,25.148540339164327,48.59249845919119,23.701238485801433,59.3526214653398,25.79095861779474,55.17128531387704,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,27.0,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,33.12775372376624,33.12775372376624,25.77727808125266,23.701238485801433,33.12775372376624,33.12775372376624,29.424267397559653,29.424267397559653,33.12775372376624,33.12775372376624,33.12775372376624,29.424267397559653,33.12775372376624,29.424267397559653,25.660967757899705,25.79095861779474,27.0,0.0 
 11/21  16:00:00,25.7,58.0,21.5250839170582,67.22792131195752,25.539833979237926,56.120545465971105,25.739408205054588,99.99999999999999,25.874625853840307,46.49440435568375,23.918562641958893,58.70983379874754,26.321847916828684,53.57327116587906,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,25.7,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,29.227754527844464,33.12775372376624,33.12775372376624,25.739408205054588,23.918562641958893,33.12775372376624,33.12775372376624,29.424267397559653,29.424267397559653,33.12775372376624,33.12775372376624,33.12775372376624,29.424267397559653,33.12775372376624,29.424267397559653,25.539833979237926,26.321847916828684,25.7,0.0 
 11/21  17:00:00,24.3,64.0,21.654187691319358,66.69880443781176,25.245765245642602,57.28354226055973,25.452059022157687,100.0,26.448125361164955,44.94470345230738,23.87834135102433,59.01438199249299,26.47199758079884,53.26232131542608,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,24.3,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,25.452059022157687,23.87834135102433,33.12775372376624,33.12775372376624,29.358763107969555,29.358763107969555,33.12775372376624,33.12775372376624,33.12775372376624,29.358763107969555,33.12775372376624,29.358763107969555,25.245765245642602,26.47199758079884,24.3,0.0 
