Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/21  18:00:00,23.0,70.0,21.714610745195635,66.38664002343651,24.747642937905418,59.23810097496666,24.973479738260664,100.0,26.652514350342003,44.3621900275342,23.620566771267093,60.12188584978213,26.166652900124404,54.44222121363103,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,23.0,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,24.973479738260664,23.620566771267093,33.12775372376624,33.12775372376624,29.358763107969555,29.358763107969555,33.12775372376624,33.12775372376624,33.12775372376624,29.358763107969555,33.12775372376624,29.358763107969555,24.747642937905418,26.166652900124404,23.0,0.0 
 11/21  19:00:00,23.2,70.0,21.68264488748439,66.58277388135784,24.128339352319916,61.813297591366506,24.399020864927877,100.0,26.503937589232848,44.79676533076675,23.15211045042822,62.12730573354067,25.212584162841317,57.932695142647326,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,23.2,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,24.399020864927877,23.15211045042822,33.12775372376624,33.12775372376624,29.489771598131323,29.489771598131323,33.12775372376624,33.12775372376624,33.12775372376624,29.489771598131323,33.12775372376624,29.489771598131323,24.128339352319916,25.212584162841317,23.2,0.0 
 11/21  20:00:00,23.5,71.0,21.575906238905198,67.01903395581246,23.524252771254524,64.76405134489688,23.849808913472998,100.0,26.089784253955724,45.90584047512697,22.650744229773704,64.53419133158613,24.300851707108194,61.80984193408669,0.0,0.0,32.41945003201174,32.41945003201174,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,0.0,23.5,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,29.227754527844468,33.12775372376624,33.12775372376624,23.849808913472998,22.650744229773704,33.12775372376624,33.12775372376624,29.489771598131323,29.489771598131323,33.12775372376624,33.12775372376624,33.12775372376624,29.489771598131323,33.12775372376624,29.489771598131323,23.524252771254524,24.300851707108194,23.5,0.0 
 11/21  21:00:00,23.7,71.0,21.432254950093473,67.61119963700321,23.017765447060306,67.42704098514623,23.421768897234276,99.99999999999999,25.55885848559149,47.37281850907958,22.260135892014585,66.54829391038643,23.588724195190288,65.14096262450681,4209.641874023185,0.09581999913430175,33.42649342305307,29.92307949930537,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,0.0,0.0,32.41945003201174,32.41945003201174,393.57505685509096,18.831192454100012,30.236587681723215,30.236587681723215,30.236587681723215,31.581489201090026,31.581489201090026,34.128393147109314,32.883687461100564,23.421768897234276,22.260135892014585,34.128393147109314,34.128393147109314,31.42970500008501,31.42970500008501,32.883687461100564,34.128393147109314,34.128393147109314,27.926291076337314,34.128393147109314,31.42970500008501,23.017765447060306,23.588724195190288,23.7,1416870.2046783275 
 11/21  22:00:00,22.9,74.0,21.242775139170238,68.4012736189148,22.77927238808935,69.37515562332962,23.061778146308228,99.99999999999999,24.917563239199396,49.21618225507094,21.877532945834798,68.86304228257353,22.809856599949406,69.2509149705841,10902.756437751115,0.46154930020230156,30.993499330205957,25.39635056320464,0.0,0.0,35.761961547192925,35.761961547192925,0.0,0.0,0.0,0.0,6329.735042664228,0.2687244560011541,30.28265332167711,26.23691789393405,1360.0646457004627,8.459585500244804,26.990126138816315,26.990126138816315,26.990126138816315,31.025370980192132,31.025370980192132,31.150754333713184,26.838418774317205,23.061778146308228,21.877532945834798,31.150754333713184,31.150754333713184,30.993499330205957,30.993499330205957,26.838418774317205,31.150754333713184,31.150754333713184,25.39635056320464,31.150754333713184,26.947763902462896,22.77927238808935,22.809856599949406,22.9,4896232.724521666 
 11/21  23:00:00,22.1,76.0,21.073688691610364,69.1149617296767,23.01838450821061,68.87711988138628,22.71550135673218,100.0,24.311887841266426,51.03066944733722,21.554555221142476,70.71506340638457,22.8015695954757,69.7873837210222,4350.936226468834,0.27699317533370355,29.284899751396146,25.722065470911886,5613.642736944077,0.22664663945991678,31.83888810727032,28.87588218596531,0.0,0.0,0.0,0.0,6834.8164431235955,0.42752569522572403,29.284899751396146,25.444470793415014,1430.4929711598068,7.718223324783218,25.26757722282469,25.26757722282469,25.26757722282469,29.30284555561792,29.30284555561792,29.31959074862237,25.234099198490078,22.71550135673218,21.554555221142476,29.31959074862237,29.31959074862237,26.321893830091135,29.284899751396146,25.234099198490078,29.31959074862237,29.31959074862237,25.722065470911886,29.31959074862237,25.444470793415014,23.01838450821061,22.8015695954757,22.1,5149774.696175304 
 11/21  24:00:00,21.2,79.0,20.926879761715266,69.74135052776435,23.393858171314395,67.71008278001875,22.55864011655781,100.0,23.776304542949724,52.69815447736367,21.28884832074239,72.40197160606537,23.186280427287244,68.56388450325846,0.0,0.0,27.915814667347714,27.915814667347714,16696.485826752356,0.8762712321281998,27.951279557740392,23.39211082495361,0.0,0.0,0.0,0.0,0.0,0.0,27.779308930819262,27.779308930819262,1488.5800666447647,6.867345959945591,23.94070600298875,23.94070600298875,23.94070600298875,27.97596688699288,27.97596688699288,27.973996550599175,23.925109232002782,22.55864011655781,21.28884832074239,27.973996550599175,27.973996550599175,23.39211082495361,27.951279557740392,23.925109232002782,27.973996550599175,27.973996550599175,27.951279557740392,27.973996550599175,27.951279557740392,23.393858171314395,23.186280427287244,21.2,5358888.239921153 
 11/22  01:00:00,20.4,82.0,20.83380471579001,70.07203318026396,23.329282941502683,68.07155238850689,22.84727261652487,99.94363808910842,23.330766384295977,54.07855166950806,21.062551158212415,73.76802806107779,23.36950075322037,67.90589681585399,0.0,0.0,27.915814667347714,27.915814667347714,15608.524731652788,0.580747100362181,31.421298026564042,24.97166698100599,0.0,0.0,0.0,0.0,0.0,0.0,27.779308930819262,27.779308930819262,1331.557188425831,5.9160545512980915,27.60708953715006,27.60708953715006,27.60708953715006,31.64225609675178,31.64225609675178,31.57270444496193,27.657846277164474,22.84727261652487,21.062551158212415,31.57270444496193,31.57270444496193,24.97166698100599,31.421298026564042,27.657846277164474,31.57270444496193,31.57270444496193,31.421298026564042,31.57270444496193,31.421298026564042,23.329282941502683,23.36950075322037,20.4,4793605.878332991 
 11/22  02:00:00,19.6,86.0,20.765734230364558,70.36628168097363,23.041127710116314,69.33848201304329,23.181505780076755,100.0,22.988799754872424,55.208015614872934,20.852221835225368,75.09980474542351,23.208662653742522,68.63906092234393,0.0,0.0,27.915814667347714,27.915814667347714,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,27.779308930819262,27.779308930819262,0.0,19.6,28.0769607509398,28.0769607509398,28.0769607509398,28.0769607509398,28.0769607509398,32.08518012336955,32.08518012336955,23.181505780076755,20.852221835225368,32.08518012336955,32.08518012336955,28.35035043372828,28.35035043372828,32.08518012336955,32.08518012336955,32.08518012336955,28.35035043372828,32.08518012336955,28.35035043372828,23.041127710116314,23.208662653742522,19.6,0.0 
 11/22  03:00:00,18.8,89.0,20.702825921816824,70.63946545489975,22.66842045372679,70.87660063245828,23.597222167653044,99.71425642462043,22.73520147464827,56.06280949483204,20.644364426301195,76.36859424225179,22.83973385701802,70.14367167723728,11213.660246962645,0.661585818430835,29.43104801955543,25.374242588904693,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,5915.367363953733,0.2613861147556219,29.43104801955543,23.997417991686426,1423.3353993515234,4.396638865910415,25.367745250156293,25.367745250156293,25.367745250156293,29.403344254054716,29.403344254054716,29.450382314174398,25.300868633744802,23.597222167653044,20.644364426301195,29.450382314174398,29.450382314174398,29.43104801955543,29.43104801955543,25.300868633744802,29.450382314174398,29.450382314174398,25.374242588904693,29.450382314174398,23.997417991686426,22.66842045372679,22.83973385701802,18.8,5124007.437665485 
 11/22  04:00:00,19.3,87.0,20.65430329040562,70.85098478127023,23.086770328392202,69.0290310468854,23.66388764607641,100.0,22.501569083145675,56.863650134082064,20.50280738469665,77.30610578177979,23.029481335909466,69.26795542762338,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,12372.188767156727,0.3352556933049242,36.52682712119889,27.33434422111651,1156.5079523248937,4.648421974278704,33.39282836427823,33.39282836427823,33.39282836427823,37.42753292237866,37.42753292237866,37.259511470547096,33.543704996579805,23.66388764607641,20.50280738469665,37.259511470547096,37.259511470547096,36.52682712119889,36.52682712119889,33.543704996579805,37.259511470547096,37.259511470547096,36.52682712119889,37.259511470547096,27.33434422111651,23.086770328392202,23.029481335909466,19.3,4163428.6283696177 
 11/22  05:00:00,19.8,85.0,20.6143759685218,71.02557479493052,23.555625951972686,67.13338849918402,23.469107068600934,100.0,22.30971426769962,57.530904362454436,20.42159084119653,77.99721150049868,23.4715108750671,67.47445155905191,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,19.8,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.469107068600934,20.42159084119653,39.28829811679658,39.28829811679658,35.50679826671134,35.50679826671134,39.28829811679658,39.28829811679658,39.28829811679658,35.50679826671134,39.28829811679658,35.50679826671134,23.555625951972686,23.4715108750671,19.8,0.0 
 11/22  06:00:00,20.3,84.0,20.5769441796358,71.18968874380217,23.63664721362702,67.00745026889248,23.240915028071054,100.0,22.175027032775194,58.00459089843009,20.38211919661749,78.5680158638765,23.585699197584596,67.21319066737642,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,20.3,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.240915028071054,20.38211919661749,39.28829811679658,39.28829811679658,35.44107656870201,35.44107656870201,39.28829811679658,39.28829811679658,39.28829811679658,35.44107656870201,39.28829811679658,35.44107656870201,23.63664721362702,23.585699197584596,20.3,0.0 
 11/22  07:00:00,20.8,82.0,20.56284162749514,71.25162950859291,23.896910302373442,66.27321100112097,23.155762451141563,100.0,22.10164915840538,58.264518599981294,20.63564525622504,77.77754226521498,23.51489474244917,67.81467595068611,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,20.8,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.155762451141563,20.63564525622504,39.28829811679658,39.28829811679658,35.44107656870201,35.44107656870201,39.28829811679658,39.28829811679658,39.28829811679658,35.44107656870201,39.28829811679658,35.44107656870201,23.896910302373442,23.51489474244917,20.8,0.0 
 11/22  08:00:00,21.3,80.0,20.599272434790464,71.09175670862717,24.858547741820306,62.78841965918424,23.252859873803395,100.0,22.13147979972867,58.158691811625566,21.105162612553045,75.84870632065551,23.46484209451296,68.26117918881633,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,21.3,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.252859873803395,21.105162612553045,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,24.858547741820306,23.46484209451296,21.3,0.0 
 11/22  09:00:00,21.8,79.0,20.656789132527663,70.84016028552006,26.168036644840342,58.38063912008126,23.400825017435757,100.0,22.30497986738057,57.54749644919545,21.462447945523017,74.51731516035663,23.374458950423843,68.97126846715537,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,21.8,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.400825017435757,21.462447945523017,39.28829811679658,39.28829811679658,35.70396114628127,35.70396114628127,39.28829811679658,39.28829811679658,39.28829811679658,35.70396114628127,39.28829811679658,35.70396114628127,26.168036644840342,23.374458950423843,21.8,0.0 
 11/22  10:00:00,24.0,69.0,20.74023591324551,70.40672933932454,27.250389479763257,54.92073065402469,23.722845262932832,99.84732342288775,22.65099653302909,56.2939283313225,21.874900892523915,72.8247248031937,23.548461891353618,68.42849591884139,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,24.0,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.722845262932832,21.874900892523915,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,27.250389479763257,23.548461891353618,24.0,0.0 
 11/22  11:00:00,25.0,69.0,20.854529872592064,69.91306906397688,27.69569559490416,53.82679261830118,24.186066971165328,99.82816578543725,23.1966362546194,54.463988839763545,22.248956340631736,71.46760333595276,23.681424352932808,68.28470588198223,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,25.0,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,24.186066971165328,22.248956340631736,39.28829811679658,39.28829811679658,35.50679826671134,35.50679826671134,39.28829811679658,39.28829811679658,39.28829811679658,35.50679826671134,39.28829811679658,35.50679826671134,27.69569559490416,23.681424352932808,25.0,0.0 
 11/22  12:00:00,26.6,64.0,21.012677163906538,69.23656767890877,27.402985639594938,55.08123978427361,24.751980743886254,99.41145110778544,24.15595729830136,51.40948234502372,22.59093327713785,70.25393516296066,23.831131129208824,68.06894999226094,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,26.6,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,24.751980743886254,22.59093327713785,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,27.402985639594938,23.831131129208824,26.6,0.0 
 11/22  13:00:00,25.0,69.0,21.194570637253847,68.39913221729898,26.737009312080804,57.81267536220571,25.200506773016638,99.46771943701978,25.12989494303625,48.45301641384005,22.83755093082587,69.61584098726408,23.920311473382785,68.33163779321043,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,25.0,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,25.200506773016638,22.83755093082587,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,26.737009312080804,23.920311473382785,25.0,0.0 
 11/22  14:00:00,24.0,74.0,21.37802333726211,67.63383272859852,26.103026440860667,60.60569773387583,25.531492060050297,99.85489860625015,26.136862832260903,45.644009572846905,23.035247557172305,69.27571282335013,24.43596000924553,66.90011191133912,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,24.0,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,25.531492060050297,23.035247557172305,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,26.103026440860667,24.43596000924553,24.0,0.0 
 11/22  15:00:00,23.4,79.0,21.5587653196082,66.82249565087183,25.631862309778363,63.08483743510979,25.61204551832455,100.0,27.01893019790179,43.28927824543967,23.20409349652271,69.14405859174062,25.579246753497593,63.26404323410881,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,23.4,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,25.61204551832455,23.20409349652271,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,25.631862309778363,25.579246753497593,23.4,0.0 
 11/22  16:00:00,23.0,78.0,21.715669378895267,66.18422040933653,25.258567381938178,64.85605435898779,25.456387580118033,100.0,27.588446920011517,41.86730804006912,23.318134399262654,68.99870846574494,26.929639043560908,58.745309032812116,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,23.000000000000004,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,25.456387580118033,23.318134399262654,39.28829811679658,39.28829811679658,35.70396114628127,35.70396114628127,39.28829811679658,39.28829811679658,39.28829811679658,35.70396114628127,39.28829811679658,35.70396114628127,25.258567381938178,26.929639043560908,23.000000000000004,0.0 
 11/22  17:00:00,24.0,78.0,21.835621757851676,65.70079154617753,24.95976101293324,66.50079188039889,25.21302502297985,100.0,27.903785656310276,41.10302296559174,23.397818842662932,69.0157254105509,28.10146959626241,55.254294127940234,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,24.0,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,25.21302502297985,23.397818842662932,39.28829811679658,39.28829811679658,35.63824157246813,35.63824157246813,39.28829811679658,39.28829811679658,39.28829811679658,35.63824157246813,39.28829811679658,35.63824157246813,24.95976101293324,28.10146959626241,24.0,0.0 
 11/22  18:00:00,22.8,83.0,21.925807400744894,65.27467136476768,24.587594138794575,68.34434344487815,24.897240528929995,100.0,27.98915514111559,40.85794448678844,23.454034542669852,69.01895909130744,28.542421133791237,54.13389763580324,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,22.8,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,24.897240528929995,23.454034542669852,39.28829811679658,39.28829811679658,35.50679826671134,35.50679826671134,39.28829811679658,39.28829811679658,39.28829811679658,35.50679826671134,39.28829811679658,35.50679826671134,24.587594138794575,28.542421133791237,22.8,0.0 
 11/22  19:00:00,21.9,87.0,21.938628907659517,65.28879900054194,24.070887093670407,70.87366789633464,24.432970964577656,99.99999999999999,27.75830742559364,41.45338751951425,23.244759703849006,70.20509769907244,27.61991125797768,57.43813275489521,0.0,0.0,30.93259622733545,30.93259622733545,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.330070084123975,38.330070084123975,0.0,21.9,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,24.432970964577656,23.244759703849006,39.28829811679658,39.28829811679658,35.57251996424668,35.57251996424668,39.28829811679658,39.28829811679658,39.28829811679658,35.57251996424668,39.28829811679658,35.57251996424668,24.070887093670407,27.61991125797768,21.9,0.0 
 11/22  20:00:00,21.0,88.0,21.843199711345836,65.67038268377743,23.46508399498036,73.62002800976654,23.877956699571303,99.99999999999997,27.211225209799828,42.80225927279231,22.721644240971937,72.60314754659983,26.06321411684516,63.048969762713064,0.0,0.0,30.932596227335445,30.932596227335445,0.0,0.0,34.782702502501984,34.782702502501984,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,0.0,21.0,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,35.375354870692654,39.28829811679658,39.28829811679658,23.877956699571303,22.721644240971937,39.28829811679658,39.28829811679658,35.7696657234625,35.7696657234625,39.28829811679658,39.28829811679658,39.28829811679658,35.7696657234625,39.28829811679658,35.7696657234625,23.46508399498036,26.06321411684516,21.0,0.0 
 11/22  21:00:00,20.4,95.0,21.68050051893915,66.3267454966567,22.930604841287145,76.25894459264953,23.41205324610219,100.0,26.49388961138623,44.64620560703224,22.27045204973953,74.80861554381583,24.849322014953813,67.9567523488615,10024.195236409105,0.2523465590375986,33.90755221508862,28.139710249311342,0.0,0.0,34.78270250250199,34.78270250250199,0.0,0.0,0.0,0.0,0.0,0.0,38.33007008412398,38.33007008412398,713.3452138268201,11.661687303675508,33.355827789963726,33.355827789963726,33.355827789963726,35.776650524823985,35.776650524823985,37.41547401511427,34.83284765372248,23.41205324610219,22.27045204973953,37.41547401511427,37.41547401511427,35.816098182666956,35.816098182666956,34.83284765372248,37.41547401511427,37.41547401511427,30.048256216889676,37.41547401511427,35.816098182666956,22.930604841287145,24.849322014953813,20.4,2568042.7697765525 
 11/22  22:00:00,20.0,100.0,21.46325566021295,67.28177465716203,23.04581874269596,75.8406553964267,22.96802265075474,99.99999999999999,25.60537340388732,47.10282340250732,21.85045270846021,76.85833397739061,23.969937988167466,71.73273565673696,8756.357370284688,0.20161149798122294,38.78268437785279,31.71463613041227,6201.812702171823,0.11535428210319859,35.19875429758254,30.911419597699556,0.0,0.0,0.0,0.0,0.0,0.0,38.330070084123975,38.330070084123975,1098.2275340545657,5.927919718999812,34.0013074273555,34.0013074273555,34.0013074273555,37.89009242166009,37.89009242166009,37.87420926130304,33.99458828228619,22.96802265075474,21.85045270846021,37.87420926130304,37.87420926130304,33.31389497195378,37.60122967183676,33.99458828228619,37.87420926130304,37.87420926130304,30.53318142439624,37.87420926130304,37.60122967183676,23.04581874269596,23.969937988167466,20.0,3953619.122596436 
 11/22  23:00:00,21.0,94.0,21.238811891787474,68.2136904151906,23.76973595483802,72.59982410848619,22.81025904703032,99.99999999999999,24.762540241972214,49.526040280778865,21.529470928378142,78.38017677800096,23.247015835792617,74.92482457388385,0.0,0.0,39.57522200579173,39.57522200579173,16974.43596908496,0.5116954865106452,31.544443960420047,23.599296162007654,0.0,0.0,0.0,0.0,0.0,0.0,38.330070084123975,38.330070084123975,1333.848174108493,6.581843367078511,27.547216362790444,27.547216362790444,27.547216362790444,31.58239448176159,31.58239448176159,31.662497061031104,27.45165032096894,22.81025904703032,21.529470928378142,31.662497061031104,31.662497061031104,23.599296162007654,31.544443960420047,27.45165032096894,31.662497061031104,31.662497061031104,31.544443960420047,31.662497061031104,31.544443960420047,23.76973595483802,23.247015835792617,21.0,4801853.426790575 
 11/22  24:00:00,21.4,84.0,21.07826598877917,68.88923329454428,23.994770339386,71.62412942550813,23.073378524660328,99.99999999999999,24.08212367471573,51.58490836741545,21.278278645162416,79.63131115807737,22.594136382933804,77.94889963373346,0.0,0.0,39.57522200579173,39.57522200579173,1275.4496173120156,0.04461824305509957,30.863273182093963,28.58370122152163,0.0,0.0,0.0,0.0,15273.332768422546,0.753250392592826,30.79870855837909,25.881335437286765,1362.0601384385131,6.9750564193232725,26.834851814525287,26.834851814525287,26.834851814525287,30.870167494377043,30.870167494377043,30.877903778019714,26.80854644563785,23.073378524660328,21.278278645162416,30.877903778019714,30.877903778019714,28.519136597806753,30.79870855837909,26.80854644563785,30.877903778019714,30.877903778019714,30.79870855837909,30.877903778019714,25.881335437286765,23.994770339386,22.594136382933804,21.4,4903416.4983786475 
 11/23  01:00:00,20.9,87.0,20.966187989420035,69.29605897209751,23.786576070351856,72.4720560182904,23.223096377808197,100.0,23.586764605653595,53.09079048512068,21.073316111038615,80.64707381681701,22.969416891198605,76.13802473527412,0.0,0.0,39.57522200579174,39.57522200579174,0.0,0.0,30.24904060597494,30.24904060597494,0.0,0.0,0.0,0.0,14676.241015173458,0.6502743995225727,35.67225514991588,29.81942860831908,1189.2737444260442,6.314884740302978,32.035559131026034,32.035559131026034,32.035559131026034,36.07026368912646,36.07026368912646,35.95421866810304,32.1335911267135,23.223096377808197,21.073316111038615,35.95421866810304,35.95421866810304,35.67225514991588,35.67225514991588,32.1335911267135,35.95421866810304,35.95421866810304,35.67225514991588,35.95421866810304,29.81942860831908,23.786576070351856,22.969416891198605,20.9,4281385.479933759 
 11/23  02:00:00,20.3,89.0,20.881830963791078,69.65652625575416,23.40176477250661,74.14926363080869,23.20165391628366,100.0,23.192860402442054,54.368072899229645,20.900716340664346,81.60764136582246,24.289428748691876,70.30174557334838,0.0,0.0,39.57522200579174,39.57522200579174,0.0,0.0,30.24904060597494,30.24904060597494,0.0,0.0,0.0,0.0,2732.138261686932,0.07328849221507419,39.83395765455845,37.60433887693756,195.8279558956208,17.539313851038926,37.1572739314092,37.1572739314092,37.1572739314092,37.91365445232544,37.91365445232544,39.958488777209205,39.2997288561197,23.20165391628366,20.900716340664346,39.958488777209205,39.958488777209205,38.04579028547906,38.04579028547906,39.2997288561197,39.958488777209205,39.958488777209205,38.04579028547906,39.958488777209205,35.81617150785817,23.40176477250661,24.289428748691876,20.3,704980.6412242348 
 11/23  03:00:00,19.8,92.0,20.810085339838125,69.89484221122987,22.995095739982336,75.87634733804018,23.042868633570446,100.0,22.951524484575984,55.11220420273564,20.754291915720618,82.47689137462109,25.22754001446113,66.36402334570504,11438.542005547326,0.23148846100117854,38.8024000911442,29.931045492211826,0.0,0.0,30.24904060597494,30.24904060597494,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,836.9897279650695,8.806540513234479,35.180055864680696,35.180055864680696,35.180055864680696,38.20608428325602,38.20608428325602,39.26580650872027,36.1602114545076,23.042868633570446,20.754291915720618,39.26580650872027,39.26580650872027,37.98355965333164,37.98355965333164,36.1602114545076,39.26580650872027,39.26580650872027,29.112205054399265,39.26580650872027,37.98355965333164,22.995095739982336,25.22754001446113,19.8,3013163.02067425 
 11/23  04:00:00,19.9,88.0,20.747944877520393,70.23294218013925,23.653668180591612,72.75333030303696,22.83073821892424,99.99999999999999,22.723297536413483,55.935684086478176,20.647745999156047,83.1704215648806,25.320369574682534,65.84242172098932,3733.5266592708235,0.085094267558017,39.93442191902081,36.435603406211534,12428.09301012677,0.31449590201186944,32.39518106041883,26.00080293687543,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,1096.451369404549,6.711423298497921,31.862915801954124,31.862915801954124,31.862915801954124,35.51232466905493,35.51232466905493,35.62724616752762,31.72683018097611,22.83073821892424,20.647745999156047,35.62724616752762,35.62724616752762,29.229263374557387,35.62364149810078,31.72683018097611,35.62724616752762,35.62724616752762,32.124822985291516,35.62724616752762,35.62364149810078,23.653668180591612,25.320369574682534,19.9,3947224.929856377 
 11/23  05:00:00,19.9,84.0,20.69737900384177,70.52240700745887,24.28026230247555,69.40000805671775,22.92882827339015,99.99999999999999,22.52852996732993,56.65749433258184,20.56643929634217,83.57664040201485,24.94438550829093,66.69297972061705,0.0,0.0,39.93442191902081,39.93442191902081,15229.917845521508,0.39087372051357466,34.080522530774104,24.66734097130424,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,1236.5669312792047,5.325112258637768,30.360492671711174,30.360492671711174,30.360492671711174,34.395232911583754,34.395232911583754,34.33167034058505,30.408358636725524,22.92882827339015,20.56643929634217,34.33167034058505,34.33167034058505,24.66734097130424,34.080522530774104,30.408358636725524,34.33167034058505,34.33167034058505,34.080522530774104,34.33167034058505,34.080522530774104,24.28026230247555,24.94438550829093,19.9,4451640.952605138 
 11/23  06:00:00,20.0,80.0,20.663823176649178,70.66836941514583,24.422573762377095,67.83808084466494,23.18692998258235,99.97591632338208,22.37416947577814,57.191583656765744,20.49778926455565,83.61074021952419,24.398175217060412,67.93304827039685,0.0,0.0,39.93442191902081,39.93442191902081,7891.693355405519,0.17650703120210418,36.54923041018548,31.201100920093467,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,584.2318500273382,12.673570845544258,32.74485634795654,32.74485634795654,32.74485634795654,34.76220862700676,34.76220862700676,36.74268654242391,34.75256402109017,23.18692998258235,20.49778926455565,36.74268654242391,36.74268654242391,29.513832199819838,34.86196168991185,34.75256402109017,36.74268654242391,36.74268654242391,34.86196168991185,36.74268654242391,34.86196168991185,24.422573762377095,24.398175217060412,20.0,2103234.660098417 
 11/23  07:00:00,20.1,76.0,20.6587228068573,70.76112993810088,24.54250503474467,65.6495038141083,23.737034693540416,98.76555701221065,22.267285199383473,57.62219747685287,20.68025720448631,81.98718658792961,23.93001223789321,68.10295121356188,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,0.0,20.1,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,36.7615112533638,36.7615112533638,23.737034693540416,20.68025720448631,36.7615112533638,36.7615112533638,32.89722695055813,32.89722695055813,36.7615112533638,36.7615112533638,36.7615112533638,32.89722695055813,36.7615112533638,32.89722695055813,24.54250503474467,23.93001223789321,20.1,0.0 
 11/23  08:00:00,20.1,72.0,20.69537253370178,70.6719044252454,24.886964451119177,62.15503425141153,24.04109581358835,99.65246777065516,22.267846699480984,57.67766733742785,21.046662212612166,79.06430575787672,23.628564334447343,67.02907367350167,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,0.0,20.1,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,36.7615112533638,36.7615112533638,24.04109581358835,21.046662212612166,36.7615112533638,36.7615112533638,32.89722695055813,32.89722695055813,36.7615112533638,36.7615112533638,36.7615112533638,32.89722695055813,36.7615112533638,32.89722695055813,24.886964451119177,23.628564334447343,20.1,0.0 
 11/23  09:00:00,20.2,68.0,20.725371858059518,70.61166610848447,24.40499392046263,61.34435443259717,24.06915271427374,100.0,22.310444602828937,57.58562511292129,21.165641277333446,76.97245334907026,23.295834506088287,65.59191257349869,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,0.0,20.2,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,36.7615112533638,36.7615112533638,24.06915271427374,21.165641277333446,36.7615112533638,36.7615112533638,32.89722695055813,32.89722695055813,36.7615112533638,36.7615112533638,36.7615112533638,32.89722695055813,36.7615112533638,32.89722695055813,24.40499392046263,23.295834506088287,20.2,0.0 
 11/23  10:00:00,19.4,71.0,20.73747709645771,70.62924069123368,24.04861516166639,60.39014356085019,24.07572386104758,100.0,22.361384007657488,57.46455717742356,21.31616818280981,74.79663905603286,23.16481407970302,63.71213644163367,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,0.0,19.4,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,36.7615112533638,36.7615112533638,24.07572386104758,21.31616818280981,36.7615112533638,36.7615112533638,32.89722695055813,32.89722695055813,36.7615112533638,36.7615112533638,36.7615112533638,32.89722695055813,36.7615112533638,32.89722695055813,24.04861516166639,23.16481407970302,19.4,0.0 
 11/23  11:00:00,18.6,74.0,20.749441530722134,70.57721415553667,23.834993207908617,59.530385751104575,24.086055223584975,100.0,22.42973233652506,57.2262018153605,21.51483720508714,72.69613263332444,23.096229082068593,62.26195589172422,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,0.0,18.6,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,36.7615112533638,36.7615112533638,24.086055223584975,21.51483720508714,36.7615112533638,36.7615112533638,32.830066475603864,32.830066475603864,36.7615112533638,36.7615112533638,36.7615112533638,32.830066475603864,36.7615112533638,32.830066475603864,23.834993207908617,23.096229082068593,18.6,0.0 
 11/23  12:00:00,17.8,77.0,20.759762336102078,70.60248167461253,23.57173476415201,59.50811633827809,23.9915127393023,100.0,22.461443618636807,57.172770660039696,21.58376093448059,71.63955060537015,22.95093358299891,61.80047366483863,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,39.83395765455845,39.83395765455845,0.0,17.8,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,32.76290600064958,36.7615112533638,36.7615112533638,23.9915127393023,21.58376093448059,36.7615112533638,36.7615112533638,32.830066475603864,32.830066475603864,36.7615112533638,36.7615112533638,36.7615112533638,32.830066475603864,36.7615112533638,32.830066475603864,23.57173476415201,22.95093358299891,17.8,0.0 
 11/23  13:00:00,18.7,72.0,20.783389127280035,70.42983239669871,23.60088396532008,58.78318419038231,24.288152207224208,99.93312277117914,22.42049861530043,57.25834153853904,21.957302611742293,69.50343149148623,23.267925490769088,59.9939934828502,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,7313.20855869069,0.16020657589660342,36.56059488480094,31.10023404838542,580.2811092360862,11.342106986810034,33.048357038601985,33.048357038601985,33.048357038601985,35.0657093176522,35.0657093176522,37.07286641651109,35.056064711735615,24.288152207224208,21.957302611742293,37.07286641651109,37.07286641651109,35.013250129413805,35.013250129413805,35.056064711735615,37.07286641651109,37.07286641651109,35.013250129413805,37.07286641651109,29.55288929299828,23.60088396532008,23.267925490769088,18.7,2089011.9932499104 
 11/23  14:00:00,19.7,67.0,20.855079388364555,70.11978207280718,23.70019391677487,58.12764524826132,24.67685148821871,99.85441172512914,22.609098272403163,56.606010944815665,22.360398855554863,67.5733285281257,24.272204502563447,56.18516206535714,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480094,36.56059488480094,0.0,19.7,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,37.078185265386864,37.078185265386864,24.67685148821871,22.360398855554863,37.078185265386864,37.078185265386864,33.32364524712999,33.32364524712999,37.078185265386864,37.078185265386864,37.078185265386864,33.32364524712999,37.078185265386864,33.32364524712999,23.70019391677487,24.272204502563447,19.7,0.0 
 11/23  15:00:00,20.6,62.0,20.95152492053497,69.6357648804946,23.787542319063864,57.55407275538624,24.91590743422684,99.96679123103864,23.04062133244056,55.08998162604706,22.658979999309715,66.1311386080392,25.472207317996034,52.059537405470714,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480095,36.56059488480095,0.0,20.6,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,37.078185265386864,37.078185265386864,24.91590743422684,22.658979999309715,37.078185265386864,37.078185265386864,33.391246054642856,33.391246054642856,37.078185265386864,37.078185265386864,37.078185265386864,33.391246054642856,37.078185265386864,33.391246054642856,23.787542319063864,25.472207317996034,20.6,0.0 
 11/23  16:00:00,20.0,66.0,21.06471401492729,69.1529949782377,23.787109979309555,57.26633876560462,24.901539436953207,100.0,23.601092098989096,53.25692881069358,22.82071127116712,65.25591788903452,26.842239301462236,47.76884757144438,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480095,36.56059488480095,0.0,20.0,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,37.078185265386864,37.078185265386864,24.901539436953207,22.82071127116712,37.078185265386864,37.078185265386864,33.391246054642856,33.391246054642856,37.078185265386864,37.078185265386864,37.078185265386864,33.391246054642856,37.078185265386864,33.391246054642856,23.787109979309555,26.842239301462236,20.0,0.0 
 11/23  17:00:00,20.2,66.0,21.182037893428333,68.7248700712785,23.636945708783692,57.689864461778754,24.692886960221063,100.0,24.2942090003529,51.13615944306399,22.83111484647249,65.14495628852507,28.028507045845487,44.48638608471935,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480095,36.56059488480095,0.0,20.2,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,37.078185265386864,37.078185265386864,24.692886960221063,22.83111484647249,37.078185265386864,37.078185265386864,33.391246054642856,33.391246054642856,37.078185265386864,37.078185265386864,37.078185265386864,33.391246054642856,37.078185265386864,33.391246054642856,23.636945708783692,28.028507045845487,20.2,0.0 
 11/23  18:00:00,19.2,72.0,21.290222552319022,68.27017130439238,23.3738403865914,58.57797205119215,24.342532287018127,99.99999999999999,24.851398303546404,49.45919957561586,22.83330176604541,65.1045111380052,28.614828496456884,42.96570024269758,0.0,0.0,39.93442191902081,39.93442191902081,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480094,36.56059488480094,0.0,19.2,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,33.0532333699175,37.078185265386864,37.078185265386864,24.342532287018127,22.83330176604541,37.078185265386864,37.078185265386864,33.25604234697354,33.25604234697354,37.078185265386864,37.078185265386864,37.078185265386864,33.25604234697354,37.078185265386864,33.25604234697354,23.3738403865914,28.614828496456884,19.2,0.0 
 11/23  19:00:00,18.4,76.0,21.338916092643554,68.06654231041577,22.994097232901474,59.93140621181569,23.87147471303603,99.99999999999999,25.146429937731185,48.59668475753895,22.611442721008583,65.97873522984335,27.862760878070837,44.88247776768423,9813.582831907068,0.20592596397675456,36.83143893703988,29.225288091675527,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480094,36.56059488480094,770.1742512064629,8.592478461940425,33.325236626159494,33.325236626159494,33.325236626159494,36.015039664893116,36.015039664893116,37.352386370766695,34.6510566894575,23.87147471303603,22.611442721008583,37.352386370766695,37.352386370766695,35.80702760835656,35.80702760835656,34.6510566894575,37.352386370766695,37.352386370766695,28.200876762992223,37.352386370766695,35.80702760835656,22.994097232901474,27.862760878070837,18.4,2772627.3043432664 
 11/23  20:00:00,17.6,81.0,21.286645059259808,68.3529765094061,23.21279905951124,59.201660056761085,23.358494297660815,100.0,25.059268413851736,48.89800563128941,22.074643425381815,68.23765703929062,26.365358447377666,49.056411012120435,2406.404459707281,0.051351080183381186,39.75915335837043,37.51696158844449,0.0,0.0,36.54923041018548,36.54923041018548,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480095,36.56059488480095,182.08024117876067,15.076619836909352,36.8135178459776,36.8135178459776,36.8135178459776,37.50185130828379,37.50185130828379,39.951815210339646,39.37159464309522,23.358494297660815,22.074643425381815,39.951815210339646,39.951815210339646,37.684513427841395,37.684513427841395,39.37159464309522,39.951815210339646,39.951815210339646,35.44232165791544,39.951815210339646,37.684513427841395,23.21279905951124,26.365358447377666,17.6,655488.8682435384 
 11/23  21:00:00,17.0,85.0,21.14743038951121,68.93959554064244,23.998395726669933,56.46657292429135,22.76763419550173,100.0,24.600796227289628,50.25537757233555,21.600099612979214,70.24355516102855,25.01615475151839,53.14156168905998,0.0,0.0,39.75915335837043,39.75915335837043,14990.387241298213,0.46683734785566156,32.48674853460942,25.806467847593762,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480095,36.56059488480095,1082.6762190495676,5.385585728838047,28.143253068670354,28.143253068670354,28.143253068670354,31.371455018574675,31.371455018574675,32.460706291041596,28.817294216830483,22.76763419550173,21.600099612979214,32.460706291041596,32.460706291041596,24.950431259575705,31.63071194659136,28.817294216830483,32.460706291041596,32.460706291041596,31.63071194659136,32.460706291041596,31.63071194659136,23.998395726669933,25.01615475151839,17.0,3897634.388578444 
 11/23  22:00:00,16.5,86.0,21.01018154704292,69.59232900090919,24.174488958364552,55.92615064001984,22.90193621916657,100.0,23.96766052039549,52.251840169033606,21.213145342928037,71.9998733088015,23.933110470907625,56.754336921010776,0.0,0.0,39.75915335837043,39.75915335837043,14962.259690363664,0.4592523763807979,33.071251914279514,24.906231394579365,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480094,36.56059488480094,1271.9760348334337,1.8993680189041608,29.35946767122395,29.35946767122395,29.35946767122395,33.39438855841107,33.39438855841107,33.2735876870419,29.463624455902348,22.90193621916657,21.213145342928037,33.2735876870419,33.2735876870419,24.906231394579365,33.071251914279514,29.463624455902348,33.2735876870419,33.2735876870419,33.071251914279514,33.2735876870419,33.071251914279514,24.174488958364552,23.933110470907625,16.5,4579113.725400361 
 11/23  23:00:00,16.8,84.0,20.88624773454689,70.12464290964172,23.92416643209684,56.77328619962069,23.173769801038095,99.99999999999999,23.38844861291208,54.10572701691591,20.901611624996363,73.39087109625609,23.10348262935631,59.663364881341124,0.0,0.0,39.759153358370426,39.759153358370426,5405.843676102491,0.13089148799104824,35.83884909092727,32.545372799498395,0.0,0.0,0.0,0.0,0.0,0.0,36.56059488480094,36.56059488480094,396.3737115822242,11.906635545793797,31.946085089706777,31.946085089706777,31.946085089706777,33.290986609073585,33.290986609073585,35.97386088068226,34.627697570818285,23.173769801038095,20.901611624996363,35.97386088068226,35.97386088068226,30.147314318735415,33.440790610164285,34.627697570818285,35.97386088068226,35.97386088068226,33.440790610164285,35.97386088068226,33.440790610164285,23.92416643209684,23.10348262935631,16.799999999999997,1426945.3616960072 
 11/23  24:00:00,16.7,83.0,20.777126870699494,70.66718258669002,23.49004913218506,58.334746217116354,23.686869135746523,99.75305258913998,22.976994853162186,55.52262642649162,20.64689560828584,74.62484396423322,22.38655474012124,62.37713277489617,0.0,0.0,39.759153358370426,39.759153358370426,0.0,0.0,35.83884909092727,35.83884909092727,0.0,0.0,0.0,0.0,17774.350569386203,0.9531420296104258,31.333572511395953,26.869590783118653,1349.0364255040636,2.1657587210741784,27.155564266872062,27.155564266872062,27.155564266872062,31.190818015004066,31.190818015004066,31.27874997037436,27.047907344774252,23.686869135746523,20.64689560828584,31.27874997037436,31.27874997037436,31.333572511395953,31.333572511395953,27.047907344774252,31.27874997037436,31.27874997037436,31.333572511395953,31.27874997037436,26.869590783118653,23.49004913218506,22.38655474012124,16.7,4856531.131814629 
 11/24  01:00:00,16.1,87.0,20.693982086723242,71.02996678328277,22.965414470168533,60.213823553584646,23.702115719620515,99.99999999999999,22.627765430283716,56.710605781681714,20.427560477607564,75.64126402208184,23.27634527148947,59.10628099162588,9359.983189286053,0.21747894560612477,36.79374241023507,29.87513588133872,0.0,0.0,35.83884909092727,35.83884909092727,0.0,0.0,0.0,0.0,4199.8725899330475,0.10129695765154434,38.12950314254856,34.82320375175392,1055.7087231242845,2.241009605896127,34.57854076008347,34.57854076008347,34.57854076008347,38.3707553186602,38.3707553186602,38.253714085833806,34.67380770646102,23.702115719620515,20.427560477607564,38.253714085833806,38.253714085833806,37.9432943383667,37.9432943383667,34.67380770646102,38.253714085833806,38.253714085833806,31.024687809470358,38.253714085833806,34.636994947572056,22.965414470168533,23.27634527148947,16.1,3800551.4032474244 
 11/24  02:00:00,15.6,90.0,20.631716762600245,71.30304242076217,23.401363490682762,58.58030206719892,23.441526808147923,99.99999999999999,22.322801127171267,57.77146437468036,20.25450208714159,76.37078304548064,24.079348935387046,56.246471886198044,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.83884909092727,35.83884909092727,0.0,0.0,0.0,0.0,0.0,0.0,39.86908650822919,39.86908650822919,0.0,15.599999999999998,33.50721681064417,33.50721681064417,33.50721681064417,33.50721681064417,33.50721681064417,37.710378289878335,37.710378289878335,23.441526808147923,20.25450208714159,37.710378289878335,37.710378289878335,33.77959289144526,33.77959289144526,37.710378289878335,37.710378289878335,37.710378289878335,33.77959289144526,37.710378289878335,33.77959289144526,23.401363490682762,24.079348935387046,15.599999999999998,0.0 
