Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/24  03:00:00,15.0,94.0,20.572653040679803,71.56317851727476,24.028037256194906,56.236491364410185,23.09573758474496,99.99999999999999,22.051088293205208,58.73551325961509,20.105773404030234,76.83596778204955,24.27193900554748,55.42561048655261,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.83884909092727,35.83884909092727,0.0,0.0,0.0,0.0,0.0,0.0,39.86908650822919,39.86908650822919,0.0,15.0,33.50721681064417,33.50721681064417,33.50721681064417,33.50721681064417,33.50721681064417,37.710378289878335,37.710378289878335,23.09573758474496,20.105773404030234,37.710378289878335,37.710378289878335,33.71900539896602,33.71900539896602,37.710378289878335,37.710378289878335,37.710378289878335,33.71900539896602,37.710378289878335,33.71900539896602,24.028037256194906,24.27193900554748,15.0,0.0 
 11/24  04:00:00,15.5,92.0,20.51388695915285,71.82306504431739,24.170786325798534,55.6443595324571,22.759654321068297,100.0,21.818685868342683,59.57448654459934,20.018432285493127,77.07471486276273,24.02834728861169,56.129050336855556,0.0,0.0,39.50547940432918,39.50547940432918,9242.32951560177,0.2588860326247062,34.24964888344043,29.979268604991866,0.0,0.0,0.0,0.0,0.0,0.0,39.86908650822919,39.86908650822919,650.8761371540519,8.214090650527094,30.95376852436683,30.95376852436683,30.95376852436683,32.97127522258383,32.97127522258383,35.161455481800445,32.9569478346871,22.759654321068297,20.018432285493127,35.161455481800445,35.161455481800445,28.88404866112732,33.15442893957588,32.9569478346871,35.161455481800445,35.161455481800445,33.15442893957588,35.161455481800445,33.15442893957588,24.170786325798534,24.02834728861169,15.5,2343154.0937545868 
 11/24  05:00:00,15.9,90.0,20.4367765801992,72.23721777394832,23.913398729399212,56.451025932392234,22.639280446771775,100.0,21.553351490947875,60.60888178523429,19.941769637996607,77.31037619691025,23.55352096641851,57.69407933255022,0.0,0.0,39.50547940432918,39.50547940432918,16963.604964544953,0.7558151638042618,30.099475291635045,24.727738019409642,0.0,0.0,0.0,0.0,0.0,0.0,39.86908650822919,39.86908650822919,1393.2347015185446,1.4152860476877427,26.067658040734464,26.067658040734464,26.067658040734464,30.10312186908441,30.10312186908441,30.14502735616309,26.00928452047821,22.639280446771775,19.941769637996607,30.14502735616309,30.14502735616309,24.727738019409642,30.099475291635045,26.00928452047821,30.14502735616309,30.14502735616309,30.099475291635045,30.14502735616309,30.099475291635045,23.913398729399212,23.55352096641851,15.9,5015644.925466761 
 11/24  06:00:00,16.4,88.0,20.377805416380866,72.50072159511592,23.467254161389413,57.916968501717704,23.076561184736526,99.77224486296919,21.327895620439445,61.451773964384145,19.869343395782742,77.50941751872526,23.033543200702717,59.4613697964355,0.0,0.0,39.50547940432918,39.50547940432918,6171.944100199017,0.14434336517331897,35.6973828428738,30.58269797671327,0.0,0.0,0.0,0.0,0.0,0.0,39.86908650822919,39.86908650822919,587.0036875024074,9.055451503444512,32.62541868959764,32.62541868959764,32.62541868959764,34.64277096864785,34.64277096864785,36.43423041832709,34.63312446849457,23.076561184736526,19.869343395782742,36.43423041832709,36.43423041832709,29.30683338197983,34.42151824814036,34.63312446849457,36.43423041832709,36.43423041832709,34.42151824814036,36.43423041832709,34.42151824814036,23.467254161389413,23.033543200702717,16.4,2113213.275008667 
 11/24  07:00:00,16.9,86.0,20.348781310227146,72.63081503758636,23.509471721709026,57.73894347857194,23.470787680540234,100.0,21.188154966535958,61.98081447974588,20.1237566421114,76.20749959365445,22.84898373794804,60.09742931354329,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,15949.581448904222,0.4596542794809526,35.35981400965956,27.05860861169294,1199.9236225835832,2.23782725999172,31.554441009256088,31.554441009256088,31.554441009256088,35.589145567356525,35.589145567356525,35.60625687493369,31.514128319432672,23.470787680540234,20.1237566421114,35.60625687493369,35.60625687493369,35.35981400965956,35.35981400965956,31.514128319432672,35.60625687493369,35.60625687493369,35.35981400965956,35.60625687493369,27.05860861169294,23.509471721709026,22.84898373794804,16.9,4319725.0413009 
 11/24  08:00:00,17.3,84.0,20.38366174392904,72.54626271082141,24.4947556204355,54.470829683901144,23.766599509626516,100.0,21.22696560446641,61.89457615387799,20.664049163068377,73.75413336046012,23.741171031594966,56.995882034937374,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,3547.7175898124665,0.11769219581855797,37.8034899170392,36.00061705108078,283.43419456103726,13.618896244342018,34.352226895238225,34.352226895238225,34.352226895238225,35.36090303476333,35.36090303476333,38.19459775468596,37.27559770614883,23.766599509626516,20.664049163068377,38.19459775468596,38.19459775468596,35.47864928880965,35.47864928880965,37.27559770614883,38.19459775468596,38.19459775468596,35.47864928880965,38.19459775468596,33.67577642285123,24.4947556204355,23.741171031594966,17.3,1020363.1004197341 
 11/24  09:00:00,17.8,83.0,20.4778432828803,72.12571249832334,26.237145949721224,49.12079260978335,23.914038927421075,99.99999999999997,21.523482975271612,60.77999609903027,21.13788929711374,71.6324205520279,25.111446021753217,52.50975394285314,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,17.8,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,23.914038927421075,21.13788929711374,38.240178237754044,38.240178237754044,34.78800726532838,34.78800726532838,38.240178237754044,38.240178237754044,38.240178237754044,34.78800726532838,38.240178237754044,34.78800726532838,26.237145949721224,25.111446021753217,17.8,0.0 
 11/24  10:00:00,18.5,81.0,20.60278371690242,71.57200779100829,27.4764299533109,45.676684568249215,24.26263654377705,99.91481051113252,22.047743626495024,58.864184678366314,21.54615059111396,69.84854469990549,25.57466647069685,51.093654335495586,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.69738284287381,35.69738284287381,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,18.5,34.40114432317414,34.40114432317414,34.40114432317414,34.40114432317414,34.40114432317414,38.24017823775405,38.24017823775405,24.26263654377705,21.54615059111396,38.24017823775405,38.24017823775405,34.723543744066475,34.723543744066475,38.24017823775405,38.24017823775405,38.24017823775405,34.723543744066475,38.24017823775405,34.723543744066475,27.4764299533109,25.57466647069685,18.5,0.0 
 11/24  11:00:00,19.3,80.0,20.76403078933682,70.86444151328838,27.85512104888322,44.7433151661116,24.71232816374815,99.8097936194288,22.763060692622336,56.35873242621537,21.925118753573415,68.24481438948075,25.64872021372794,50.94927233588624,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,19.3,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,24.71232816374815,21.925118753573415,38.240178237754044,38.240178237754044,34.59458527882276,34.59458527882276,38.240178237754044,38.240178237754044,38.240178237754044,34.59458527882276,38.240178237754044,34.59458527882276,27.85512104888322,25.64872021372794,19.3,0.0 
 11/24  12:00:00,20.0,78.0,20.949719266714485,70.05936700878108,27.4563776234258,46.00113321446837,25.22187793385526,99.53658751394092,23.622741569345767,53.505469661507476,22.25140612037798,66.91362352224806,25.529824892942024,51.53538354809586,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,20.0,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,25.22187793385526,22.25140612037798,38.240178237754044,38.240178237754044,34.59458527882276,34.59458527882276,38.240178237754044,38.240178237754044,38.240178237754044,34.59458527882276,38.240178237754044,34.59458527882276,27.4563776234258,25.529824892942024,20.0,0.0 
 11/24  13:00:00,20.7,77.0,21.15225215160191,69.19314396912475,26.71902108977319,48.303930068042575,25.666477867441813,99.55080528799542,24.612289050378045,50.42167135762817,22.556909989362172,65.7408823728284,25.471024427058147,52.00207602827177,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,20.7,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,25.666477867441813,22.556909989362172,38.240178237754044,38.240178237754044,34.65906550943539,34.65906550943539,38.240178237754044,38.240178237754044,38.240178237754044,34.65906550943539,38.240178237754044,34.65906550943539,26.71902108977319,25.471024427058147,20.7,0.0 
 11/24  14:00:00,21.5,75.0,21.350187942688347,68.35789535726259,26.023372396668407,50.933370566909694,25.938238269200042,99.92225840646724,25.61843777548296,47.489480403644,22.78795286949329,64.98821919893646,25.80162163742751,51.602815048434444,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,21.5,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,25.938238269200042,22.78795286949329,38.240178237754044,38.240178237754044,34.65906550943539,34.65906550943539,38.240178237754044,38.240178237754044,38.240178237754044,34.65906550943539,38.240178237754044,34.65906550943539,26.023372396668407,25.80162163742751,21.5,0.0 
 11/24  15:00:00,22.2,74.0,21.537846229714116,67.50970195922413,25.581201145066604,53.08732107050216,26.002626551177887,100.0,26.478622521296764,45.088480722176925,23.05027547386482,64.18030352224301,26.81050609592714,49.37016674271678,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,22.2,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,26.002626551177887,23.05027547386482,38.240178237754044,38.240178237754044,34.65906550943539,34.65906550943539,38.240178237754044,38.240178237754044,38.240178237754044,34.65906550943539,38.240178237754044,34.65906550943539,25.581201145066604,26.81050609592714,22.2,0.0 
 11/24  16:00:00,21.6,76.0,21.696274771105568,66.85851548780431,25.162815703732356,54.9150203963791,25.76760948418418,100.0,27.13735409540556,43.374620560171984,23.164734962701225,63.904411207217265,28.01142397033879,46.4386518072505,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.69738284287381,35.69738284287381,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,21.6,34.40114432317414,34.40114432317414,34.40114432317414,34.40114432317414,34.40114432317414,38.24017823775405,38.24017823775405,25.76760948418418,23.164734962701225,38.24017823775405,38.24017823775405,34.723543744066475,34.723543744066475,38.24017823775405,38.24017823775405,38.24017823775405,34.723543744066475,38.24017823775405,34.723543744066475,25.162815703732356,28.01142397033879,21.6,0.0 
 11/24  17:00:00,20.9,78.0,21.81542901335752,66.37331759844224,24.782213280317816,56.532694346270176,25.399846654616844,100.0,27.564507040253492,42.302562515872836,23.195730730957816,63.90149308335056,28.966225651976853,44.21565479364111,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,20.9,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,25.399846654616844,23.195730730957816,38.240178237754044,38.240178237754044,34.65906550943539,34.65906550943539,38.240178237754044,38.240178237754044,38.240178237754044,34.65906550943539,38.240178237754044,34.65906550943539,24.782213280317816,28.966225651976853,20.9,0.0 
 11/24  18:00:00,20.3,80.0,21.900343747507392,66.02995810076885,24.376263482110538,58.22621309345068,25.005882755204937,100.0,27.67761278205993,42.023522871489696,23.238974300605268,63.8292386405501,29.24811233876143,43.73120471638822,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,20.3,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,25.005882755204937,23.238974300605268,38.240178237754044,38.240178237754044,34.53010496058326,34.53010496058326,38.240178237754044,38.240178237754044,38.240178237754044,34.53010496058326,38.240178237754044,34.53010496058326,24.376263482110538,29.24811233876143,20.3,0.0 
 11/24  19:00:00,19.7,82.0,21.904648760117126,66.01257650419757,23.842904133505584,60.31310037734825,24.48388099580059,100.0,27.42900380035023,42.639048402647255,23.03021184328825,64.6946446201952,28.227589683381723,46.55035732620246,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,19.7,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,24.48388099580059,23.03021184328825,38.240178237754044,38.240178237754044,34.65906550943539,34.65906550943539,38.240178237754044,38.240178237754044,38.240178237754044,34.65906550943539,38.240178237754044,34.65906550943539,23.842904133505584,28.227589683381723,19.7,0.0 
 11/24  20:00:00,19.0,85.0,21.80102025459454,66.43177524101088,23.242850643226603,62.66560683910748,23.898489893143207,99.99999999999997,26.862471671889516,44.080405501046656,22.51592654153403,66.77895490872442,26.55183121640004,51.46386195203296,0.0,0.0,39.50547940432918,39.50547940432918,0.0,0.0,35.6973828428738,35.6973828428738,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,0.0,19.0,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,34.40114432317413,38.240178237754044,38.240178237754044,23.898489893143207,22.51592654153403,38.240178237754044,38.240178237754044,34.78800726532838,34.78800726532838,38.240178237754044,38.240178237754044,38.240178237754044,34.78800726532838,38.240178237754044,34.78800726532838,23.242850643226603,26.55183121640004,19.0,0.0 
 11/24  21:00:00,18.4,87.0,21.627763042751404,67.13933494224315,22.72054085155315,64.75719001767722,23.385323606492417,100.0,26.123298950395156,46.04396940445839,22.049563667459353,68.71508575347904,25.209087696845213,55.78494553459238,13979.16584255079,0.5037987340312098,34.79856873810969,29.090435224481148,0.0,0.0,35.69738284287381,35.69738284287381,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,1013.0489607651299,6.7454223587085025,30.53726991725044,30.53726991725044,30.53726991725044,33.76521090341219,33.76521090341219,34.64378007698396,31.17491986494672,23.385323606492417,22.049563667459353,34.64378007698396,34.64378007698396,33.842181606057146,33.842181606057146,31.17491986494672,34.64378007698396,34.64378007698396,28.134048092428607,34.64378007698396,33.842181606057146,22.72054085155315,25.209087696845213,18.4,3646976.2587544676 
 11/24  22:00:00,18.0,86.0,21.397352459721503,68.09347455560189,23.0062820304152,63.64065579243277,22.926197982125824,100.0,25.208270217508993,48.61330663093792,21.613837118928373,70.54719440833377,24.196934371312175,59.252804904534365,7059.537940466573,0.2749259772219502,36.088909464706155,32.901777869197346,8835.77986518863,0.19515523213051178,34.96957841301927,29.41217598994921,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,1217.2658524433684,3.3743626093708037,31.074778035853736,31.074778035853736,31.074778035853736,35.10955092856717,35.10955092856717,35.093198496970075,31.068820566264222,22.926197982125824,21.613837118928373,35.093198496970075,35.093198496970075,29.344020047052673,34.90142247012274,31.068820566264222,35.093198496970075,35.093198496970075,31.714290874613923,35.093198496970075,34.90142247012274,23.0062820304152,24.196934371312175,18.0,4382157.068796126 
 11/24  23:00:00,17.6,86.0,21.165230084256265,69.06959466829127,23.969283700387116,59.990730733801655,22.715732437376268,100.0,24.340470913811856,51.19836095234938,21.25148298644239,72.06851825278896,23.35449308229517,62.268151555262186,0.0,0.0,36.61674797233159,36.61674797233159,16897.757095495996,0.6480275912333624,30.241010957597858,23.989723106594248,0.0,0.0,0.0,0.0,0.0,0.0,37.8034899170392,37.8034899170392,1386.5828092982565,3.1265677751399443,26.229179299182096,26.229179299182096,26.229179299182096,30.2646119426148,30.2646119426148,30.311259209608835,26.16669587099158,22.715732437376268,21.25148298644239,30.311259209608835,30.311259209608835,23.989723106594248,30.241010957597858,26.16669587099158,30.311259209608835,30.311259209608835,30.241010957597858,30.311259209608835,30.241010957597858,23.969283700387116,23.35449308229517,17.6,4991698.113473724 
 11/24  24:00:00,17.2,85.0,20.998868065587963,69.77896319648546,24.25236419074008,58.89008193944038,22.952921171275676,99.99999999999999,23.6042254205669,53.51324259953379,20.944641315171864,73.37697758127895,22.576649232497616,65.17611788284826,0.0,0.0,36.61674797233159,36.61674797233159,8012.097965023522,0.3437452908367882,30.14459834075619,24.267855226721657,0.0,0.0,0.0,0.0,8338.618636168812,0.47558857195531634,32.37175237736849,29.411695553167988,1387.630212737979,2.71703924777143,26.21783019724589,26.21783019724589,26.21783019724589,30.25326503430951,30.25326503430951,30.249681520449652,26.20298973396462,22.952921171275676,20.944641315171864,30.249681520449652,30.249681520449652,24.267855226721657,30.14459834075619,26.20298973396462,30.249681520449652,30.249681520449652,30.14459834075619,30.249681520449652,27.18454151655569,24.25236419074008,22.576649232497616,17.199999999999996,4995468.765856724 
 11/25  01:00:00,16.7,85.0,20.86678591339942,70.34793393427171,23.99830885457734,59.54862694166462,23.063000128948772,100.0,23.03455228308928,55.38474348817988,20.678878674013895,74.42723370495759,22.456074985904554,65.38217461320687,0.0,0.0,36.61674797233159,36.61674797233159,1748.6060575059478,0.054681309649230264,31.179929904445054,27.354794673602374,0.0,0.0,0.0,0.0,14624.739559073754,0.9162318798558196,31.833855435936346,28.02494517028331,1322.2201201656035,2.146554114930603,27.862572350034903,27.862572350034903,27.862572350034903,31.897689579050965,31.897689579050965,31.855127736362526,27.885993785739526,23.063000128948772,20.678878674013895,31.855127736362526,31.855127736362526,28.008720205093667,31.833855435936346,27.885993785739526,31.855127736362526,31.855127736362526,31.833855435936346,31.855127736362526,28.02494517028331,23.99830885457734,22.456074985904554,16.7,4759992.432596172 
 11/25  02:00:00,16.1,86.0,20.761216805579693,70.7364744143096,23.50827866853971,60.83308721551903,23.06906803083418,100.0,22.648629406470437,56.63884662051526,20.454732929886912,75.11366394807582,23.506237627227804,60.86223587688319,0.0,0.0,36.61674797233159,36.61674797233159,0.0,0.0,31.179929904445054,31.179929904445054,0.0,0.0,0.0,0.0,3846.779410338657,0.24580000000000002,35.03787975920178,34.10187268476788,302.8012108199921,12.433704902266452,31.30098012512195,31.30098012512195,31.30098012512195,32.30965626464705,32.30965626464705,35.15351380882538,34.22994138564985,23.06906803083418,20.454732929886912,35.15351380882538,35.15351380882538,32.497278552146255,32.497278552146255,34.22994138564985,35.15351380882538,35.15351380882538,32.497278552146255,35.15351380882538,31.561271477712353,23.50827866853971,23.506237627227804,16.1,1090084.3589519716 
 11/25  03:00:00,15.6,86.0,20.662001450315014,71.17013211922935,22.81561524854475,62.38353167543599,22.85896167303144,100.0,22.306412591006954,57.82916098754529,20.263134225265212,75.34998679824366,24.56982213535268,56.14624204914036,6262.480177154392,0.3275150250799398,30.061594919757862,26.35281932592128,10954.593780304811,0.3664228591730677,30.606964387663833,23.46425857246809,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,1375.7807776023255,1.0819981525770062,26.588302025336485,26.588302025336485,26.588302025336485,30.623613061733018,30.623613061733018,30.73316832310492,26.45559377549698,22.85896167303144,20.263134225265212,30.73316832310492,30.73316832310492,23.46425857246809,30.606964387663833,26.45559377549698,30.73316832310492,30.73316832310492,26.898188793827252,30.73316832310492,30.606964387663833,22.81561524854475,24.56982213535268,15.6,4952810.799368372 
 11/25  04:00:00,15.2,85.0,20.58641257613196,71.50249298579752,22.890957489398723,61.175185342030545,22.909171564314676,100.0,21.985843245871585,58.9696994888366,20.105599958470627,75.49188643120026,24.776212165237723,54.62050171088437,7119.548787616658,0.42601548452519644,30.221303387700353,26.208934744667378,8946.237453104131,0.35003151860030873,30.221303387700353,24.095498034963803,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,1382.205112349125,0.6786949905689097,26.33286048471009,26.33286048471009,26.33286048471009,30.36827309955249,30.36827309955249,30.3352831201221,26.34759572123162,22.909171564314676,20.105599958470627,30.3352831201221,30.3352831201221,24.095498034963803,30.221303387700353,26.34759572123162,30.3352831201221,30.3352831201221,26.208934744667378,30.3352831201221,30.221303387700353,22.890957489398723,24.776212165237723,15.2,4975938.40445685 
 11/25  05:00:00,14.8,83.0,20.51948514678771,71.79825474749978,23.166323128720645,58.86448589747326,23.028561260826855,100.0,21.728221042201668,59.904687957181565,19.973024383744843,75.23605951117896,24.464864753305577,54.43764776805571,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,14.8,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,23.028561260826855,19.973024383744843,30.638768306582282,30.638768306582282,26.8941815353568,26.8941815353568,30.638768306582282,30.638768306582282,30.638768306582282,26.8941815353568,30.638768306582282,26.8941815353568,23.166323128720645,24.464864753305577,14.8,0.0 
 11/25  06:00:00,14.4,81.0,20.468887061992685,72.0227715025659,23.37114396035437,56.83278537732731,23.099720519483824,100.0,21.485131856331538,60.80228529409608,19.849542434191576,74.8967593667823,23.927937550329048,54.95109114771253,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,14.4,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,23.099720519483824,19.849542434191576,30.638768306582282,30.638768306582282,26.75542608892294,26.75542608892294,30.638768306582282,30.638768306582282,30.638768306582282,26.75542608892294,30.638768306582282,26.75542608892294,23.37114396035437,23.927937550329048,14.4,0.0 
 11/25  07:00:00,16.4,72.0,20.440725397697705,72.21958139455646,23.80810137375554,54.20407343509395,23.128247734846283,100.0,21.334325352306877,61.42753345726775,20.113996178261388,72.85642874172927,23.53569710894641,55.09276283125064,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,16.4,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,23.128247734846283,20.113996178261388,30.638768306582282,30.638768306582282,26.75542608892294,26.75542608892294,30.638768306582282,30.638768306582282,30.638768306582282,26.75542608892294,30.638768306582282,26.75542608892294,23.80810137375554,23.53569710894641,16.4,0.0 
 11/25  08:00:00,18.3,64.0,20.450979978777134,72.17387646418044,24.824886279599635,50.32696453790245,23.208241321346538,100.0,21.32465150463612,61.463963814468215,20.65195731589204,69.92579468352568,23.31693993157222,55.08826435861888,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,18.3,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,23.208241321346538,20.65195731589204,30.638768306582282,30.638768306582282,26.890409391503933,26.890409391503933,30.638768306582282,30.638768306582282,30.638768306582282,26.890409391503933,30.638768306582282,26.890409391503933,24.824886279599635,23.31693993157222,18.3,0.0 
 11/25  09:00:00,20.3,57.0,20.49398241934827,71.98258953092045,26.149009299146815,46.007528704724834,23.45292405395204,99.86850436437243,21.51282734470093,60.759424431062804,21.095735102310883,67.56462255499208,23.21222105289234,54.828156964898966,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,20.300000000000004,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582286,30.638768306582286,23.45292405395204,21.095735102310883,30.638768306582286,30.638768306582286,26.95789890773634,26.95789890773634,30.638768306582286,30.638768306582286,30.638768306582286,26.95789890773634,30.638768306582286,26.95789890773634,26.149009299146815,23.21222105289234,20.300000000000004,0.0 
 11/25  10:00:00,21.5,52.0,20.572753801413477,71.56275070746604,27.20337687684406,42.661792215478684,23.760181873216673,99.64054556896082,21.910265704953126,59.24237714433275,21.51106838329668,65.28292157984961,23.296711911018257,53.832036641776945,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,21.5,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,23.760181873216673,21.51106838329668,30.638768306582282,30.638768306582282,26.890409391503933,26.890409391503933,30.638768306582282,30.638768306582282,30.638768306582282,26.890409391503933,30.638768306582282,26.890409391503933,27.20337687684406,23.296711911018257,21.5,0.0 
 11/25  11:00:00,22.7,47.0,20.690114939407906,71.04691310287309,27.633669538760707,40.95175074659304,24.22903479367409,99.06233008700238,22.48122378639659,57.21766640959767,21.92125319546408,63.03651690747256,23.415530451199366,52.62727566847894,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,22.7,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,24.22903479367409,21.92125319546408,30.638768306582282,30.638768306582282,26.75542608892294,26.75542608892294,30.638768306582282,30.638768306582282,30.638768306582282,26.75542608892294,30.638768306582282,26.75542608892294,27.633669538760707,23.415530451199366,22.7,0.0 
 11/25  12:00:00,23.9,43.0,20.840623005969633,70.32178067982358,27.27305964194433,41.12343387500471,24.752930749445106,97.93037161004698,23.22440727575656,54.64405158062776,22.251119104299157,61.0911978077729,23.531107667211757,51.39479095220836,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,23.9,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,24.752930749445106,22.251119104299157,30.638768306582282,30.638768306582282,26.822917786073063,26.822917786073063,30.638768306582282,30.638768306582282,30.638768306582282,26.822917786073063,30.638768306582282,26.822917786073063,27.27305964194433,23.531107667211757,23.9,0.0 
 11/25  13:00:00,25.2,39.0,21.003148337465316,69.62246840678158,26.584125923539567,41.705741320840076,25.212526273833028,98.3986388390859,24.03538725641225,52.03963883955366,22.55641193090077,58.91373980566934,23.661376821880886,49.673514556925056,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,25.199999999999996,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,25.212526273833028,22.55641193090077,30.638768306582282,30.638768306582282,26.822917786073063,26.822917786073063,30.638768306582282,30.638768306582282,30.638768306582282,26.822917786073063,30.638768306582282,26.822917786073063,26.584125923539567,23.661376821880886,25.199999999999996,0.0 
 11/25  14:00:00,26.4,36.0,21.18530455101163,68.84790894033824,26.021083048969025,42.38762596788213,25.58910116111078,97.97935378272474,25.03582976065679,49.01769026600354,22.862166423562208,57.14583035670543,24.314126416803976,46.962916986652274,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,26.4,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,25.58910116111078,22.862166423562208,30.638768306582282,30.638768306582282,26.890409391503933,26.890409391503933,30.638768306582282,30.638768306582282,30.638768306582282,26.890409391503933,30.638768306582282,26.890409391503933,26.021083048969025,24.314126416803976,26.4,0.0 
 11/25  15:00:00,27.6,33.0,21.36954545425477,68.0067370298182,25.718449812190894,42.42861075111136,25.753206005217898,98.36168718598184,25.85448135882632,46.642965926664125,23.179838569766808,55.36306039232217,25.588077386783777,42.799290418684386,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,27.6,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582286,30.638768306582286,25.753206005217898,23.179838569766808,30.638768306582286,30.638768306582286,26.95789890773634,26.95789890773634,30.638768306582286,30.638768306582286,30.638768306582286,26.95789890773634,30.638768306582286,26.95789890773634,25.718449812190894,25.588077386783777,27.6,0.0 
 11/25  16:00:00,26.6,36.0,21.549356093351413,67.26176190151267,25.4297467205219,42.21393411770252,25.65643912169558,100.0,26.607785725718813,44.61362084702346,23.38462275804812,53.701732590924784,27.041348041840266,38.41196873665674,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,26.6,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582286,30.638768306582286,25.65643912169558,23.38462275804812,30.638768306582286,30.638768306582286,26.95789890773634,26.95789890773634,30.638768306582286,30.638768306582286,30.638768306582286,26.95789890773634,30.638768306582286,26.95789890773634,25.4297467205219,27.041348041840266,26.6,0.0 
 11/25  17:00:00,25.5,40.0,21.69565423752741,66.6624018485851,25.118704339403614,42.714989535597724,25.389051982562812,100.0,27.153030166158924,43.205759605221445,23.468066505648334,53.00661753980857,28.091492889441447,35.87421203852402,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,25.5,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,25.389051982562812,23.468066505648334,30.638768306582282,30.638768306582282,26.890409391503933,26.890409391503933,30.638768306582282,30.638768306582282,30.638768306582282,26.890409391503933,30.638768306582282,26.890409391503933,25.118704339403614,28.091492889441447,25.5,0.0 
 11/25  18:00:00,24.5,43.0,21.80911824973345,66.13588351868654,24.740133860647568,43.482981444537565,25.056975762888914,100.0,27.384882940554697,42.5798529842326,23.527970973775492,52.41817140047088,28.47104640663224,34.918544700480886,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,24.5,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,25.056975762888914,23.527970973775492,30.638768306582282,30.638768306582282,26.75542608892294,26.75542608892294,30.638768306582282,30.638768306582282,30.638768306582282,26.75542608892294,30.638768306582282,26.75542608892294,24.740133860647568,28.47104640663224,24.5,0.0 
 11/25  19:00:00,23.5,48.0,21.842595667973963,66.00072961932476,24.2002359836341,44.95920166119736,24.563932452806664,99.99999999999999,27.258174063205153,42.89708359145395,23.310802689884724,52.914674143894686,27.612242966281208,36.75034922216747,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,23.5,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,26.62044269364913,30.638768306582282,30.638768306582282,24.563932452806664,23.310802689884724,30.638768306582282,30.638768306582282,26.822917786073063,26.822917786073063,30.638768306582282,30.638768306582282,30.638768306582282,26.822917786073063,30.638768306582282,26.822917786073063,24.2002359836341,27.612242966281208,23.5,0.0 
 11/25  20:00:00,22.4,52.0,21.76312151397211,66.32202746311754,23.585443985931747,46.76143461716453,23.998712677617142,99.99999999999997,26.809775625629484,44.04172712656423,22.78164272279513,54.51975068750756,26.049691088748602,40.38613148645797,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,31.366897510928236,31.366897510928236,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,0.0,22.4,26.620442693649128,26.620442693649128,26.620442693649128,26.620442693649128,26.620442693649128,30.638768306582286,30.638768306582286,23.998712677617142,22.78164272279513,30.638768306582286,30.638768306582286,27.025373023451444,27.025373023451444,30.638768306582286,30.638768306582286,30.638768306582286,27.025373023451444,30.638768306582286,27.025373023451444,23.585443985931747,26.049691088748602,22.4,0.0 
 11/25  21:00:00,21.4,57.0,21.61429147533339,66.92848180152853,23.014344901850603,48.58154614117602,23.512226231697273,100.0,26.193049773106644,45.672494468669484,22.314373727792567,56.027321695031915,24.829423733942562,43.57928428754997,5177.585545402763,0.13187861159516975,32.59567253181146,28.846571584472745,0.0,0.0,31.36689751092824,31.36689751092824,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,485.0578403579087,15.52658418932648,28.422039193758714,28.422039193758714,28.422039193758714,30.035921016998884,30.035921016998884,32.362543314249855,30.910400704584127,23.512226231697273,22.314373727792567,32.362543314249855,32.362543314249855,29.950273369896316,29.950273369896316,30.910400704584127,32.362543314249855,32.362543314249855,26.201172422557605,32.362543314249855,29.950273369896316,23.014344901850603,24.829423733942562,21.400000000000002,1746208.2252884712 
 11/25  22:00:00,20.9,59.0,21.409442397689954,67.84071141591573,22.836911731161784,49.41472736121711,23.122794285365238,99.99999999999999,25.40961524273055,47.890790931016895,21.873687358529168,57.5350024539666,23.92714015562947,46.28556171798908,10446.639031145096,0.31197285261856034,35.56069016522162,30.196004755515787,0.0,0.0,31.366897510928233,31.366897510928233,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,799.6306297122281,11.103110549605722,31.61338112832814,31.61338112832814,31.61338112832814,34.30318416706176,34.30318416706176,35.635488275322544,32.91730136894485,23.122794285365238,21.873687358529168,35.635488275322544,35.635488275322544,34.238150618601146,34.238150618601146,32.91730136894485,35.635488275322544,35.635488275322544,28.87346520889531,35.635488275322544,34.238150618601146,22.836911731161784,23.92714015562947,20.9,2878670.266964021 
 11/25  23:00:00,20.3,60.0,21.191255219633504,68.82274716360351,23.68392305353435,47.36203759168185,22.68297221450583,99.99999999999999,24.632011840603653,50.212581847776754,21.508181773014385,58.69891554171744,23.165080257264293,48.883223487528895,0.0,0.0,37.261069806611076,37.261069806611076,17730.551169306334,0.6308771677850809,29.83515036897233,22.975607519084097,0.0,0.0,0.0,0.0,0.0,0.0,35.03787975920178,35.03787975920178,1410.2778744619568,5.798986931331236,25.695756012640075,25.695756012640075,25.695756012640075,29.731162735979943,29.731162735979943,29.846738755631442,25.559940875916393,22.68297221450583,21.508181773014385,29.846738755631442,29.846738755631442,22.975607519084097,29.83515036897233,25.559940875916393,29.846738755631442,29.846738755631442,29.83515036897233,29.846738755631442,29.83515036897233,23.68392305353435,23.165080257264293,20.3,5077000.348063044 
 11/25  24:00:00,19.8,62.0,21.029539488469734,69.57861995922659,24.67164740406433,44.879422771800996,22.808918234972328,99.866807763702,23.955662076561843,52.34157138831789,21.2030421787368,59.69094978118474,22.419831101657646,51.41845807581483,0.0,0.0,37.26106980661108,37.26106980661108,8774.521937359952,0.41863458646347135,28.81424444643617,23.781574105796466,0.0,0.0,0.0,0.0,8294.557833862125,0.5044160580482288,30.084078866017556,27.110887061459103,1453.3698531746584,5.339966912551667,24.714809126656895,24.714809126656895,24.714809126656895,28.750209417273364,28.750209417273364,28.74902831364153,24.698390006339284,22.808918234972328,21.2030421787368,28.74902831364153,28.74902831364153,23.781574105796466,28.81424444643617,24.698390006339284,28.74902831364153,28.74902831364153,28.81424444643617,28.74902831364153,25.841052641877724,24.67164740406433,22.419831101657646,19.8,5232131.471428771 
 11/26  01:00:00,19.3,63.0,20.914784651631418,70.07104318939595,24.946937834359236,44.2418661068879,22.96941130361582,100.0,23.454764142729402,53.94276123139062,20.96622273655912,60.35433043956739,22.35679786534631,51.7213127480109,0.0,0.0,37.26106980661108,37.26106980661108,5201.353523779237,0.1905777387824355,30.309210705156133,23.416597364803486,0.0,0.0,0.0,0.0,11695.639645201423,0.8016222612175647,30.309210705156133,26.826990133658,1387.6223789801338,4.774154804115697,26.212688447866345,26.212688447866345,26.212688447866345,30.248124272691,30.248124272691,30.207076218042182,26.23506392951043,22.96941130361582,20.96622273655912,30.207076218042182,30.207076218042182,23.416597364803486,30.309210705156133,26.23506392951043,30.207076218042182,30.207076218042182,30.309210705156133,30.207076218042182,26.826990133658,24.946937834359236,22.35679786534631,19.3,4995440.564328482 
 11/26  02:00:00,18.7,65.0,20.83547924923365,70.4137546951974,24.65709084285382,45.042189274215204,23.038038027038585,99.99999999999999,23.123537981232364,55.03239136827844,20.774894367124524,60.88007338924774,23.241393155818884,49.05193005620286,0.0,0.0,37.261069806611076,37.261069806611076,825.9275865345596,0.019066937509983364,33.18936076615872,29.73503340667628,0.0,0.0,0.0,0.0,4542.5249144199315,0.31166639582335,33.18936076615872,32.027083340692364,424.4900615881136,13.821543096755375,29.28449147569988,29.28449147569988,29.28449147569988,30.62944430546105,30.62944430546105,33.197955569326666,31.927050727797937,23.038038027038585,20.774894367124524,33.197955569326666,33.197955569326666,27.351069252754876,30.805396612237317,31.927050727797937,33.197955569326666,33.197955569326666,30.805396612237317,33.197955569326666,29.643119186770964,24.65709084285382,23.241393155818884,18.699999999999996,1528164.2217172089 
 11/26  03:00:00,18.2,66.0,20.763965338646518,70.72443313698783,24.086150111930117,46.57100990482367,22.94512007768164,99.99999999999999,22.816617982463022,56.064621238106525,20.5337095847612,61.482132043655824,24.131520608348623,46.45224993469549,0.0,0.0,37.261069806611076,37.261069806611076,15261.638150905925,0.3262407675990866,35.51958538239592,24.305101030303952,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,1193.0142033364036,3.484668225297041,31.816146005931447,31.816146005931447,31.816146005931447,35.85085056403188,35.85085056403188,35.80531971006317,31.839773242222684,22.94512007768164,20.5337095847612,35.80531971006317,35.80531971006317,24.305101030303952,35.51958538239592,31.839773242222684,35.80531971006317,35.80531971006317,35.51958538239592,35.80531971006317,35.51958538239592,24.086150111930117,24.131520608348623,18.2,4294851.132011053 
 11/26  04:00:00,16.9,74.0,20.69681572825302,71.01755557944229,23.504473883746876,48.269423749392814,23.208894602983015,99.97461666767641,22.450878119750687,57.32320091017111,20.365851594793178,61.98654399872596,24.33691346374369,45.91904525622619,0.0,0.0,37.26106980661108,37.26106980661108,7683.96409978034,0.1644934547175587,36.8632985718531,31.2756327083426,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,579.1800144393853,9.52978493581763,33.155370423277915,33.155370423277915,33.155370423277915,35.17272270232813,35.17272270232813,37.14780748289278,35.16307809641155,23.208894602983015,20.365851594793178,37.14780748289278,37.14780748289278,29.638325446730512,35.225991310241014,35.16307809641155,37.14780748289278,37.14780748289278,35.225991310241014,37.14780748289278,35.225991310241014,23.504473883746876,24.33691346374369,16.9,2085048.0519817872 
 11/26  05:00:00,15.7,82.0,20.62615434297114,71.39818402266489,22.93550321498524,50.11708197092883,23.50613306378451,100.0,22.132129282259662,58.50400339051846,20.206643385430844,62.5917452228601,24.07475300600022,46.79527535544191,13819.601240855487,0.2902870877270313,38.09002330700066,26.559134319370347,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,1123.847523759444,0.933098653088055,34.73370324012762,34.73370324012762,34.73370324012762,38.76840779822805,38.76840779822805,38.72529875747456,34.75790810969241,23.50613306378451,20.206643385430844,38.72529875747456,38.72529875747456,38.09002330700066,38.09002330700066,34.75790810969241,38.72529875747456,38.72529875747456,26.559134319370347,38.72529875747456,38.09002330700066,22.93550321498524,24.07475300600022,15.7,4045851.085533998 
 11/26  06:00:00,14.4,91.0,20.561857529703936,71.68180813639412,23.408151634620808,48.76562606189037,23.500123409109133,100.0,21.86225168345424,59.47505811060167,20.063034769710594,63.14234286077054,23.62547588507583,48.13659101626874,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,14.4,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,23.500123409109133,20.063034769710594,39.7349271122621,39.7349271122621,36.03873474606904,36.03873474606904,39.7349271122621,39.7349271122621,39.7349271122621,36.03873474606904,39.7349271122621,36.03873474606904,23.408151634620808,23.62547588507583,14.4,0.0 
 11/26  07:00:00,16.3,81.0,20.534400803549993,71.8743871426512,24.742113404868963,45.12184718065875,23.392706970551373,100.0,21.654805504339393,60.29346592147738,20.291998515919147,62.32128461692349,23.22610337324767,49.42681839992309,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,16.3,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,23.392706970551373,20.291998515919147,39.7349271122621,39.7349271122621,36.09995015911012,36.09995015911012,39.7349271122621,39.7349271122621,39.7349271122621,36.09995015911012,39.7349271122621,36.09995015911012,24.742113404868963,23.22610337324767,16.3,0.0 
 11/26  08:00:00,18.3,72.0,20.566297277927763,71.73313086789756,26.2285765597483,41.468395710620484,23.501990221336996,100.0,21.64512474015139,60.32913158251053,20.80862703832683,60.392153006867076,23.04975353205225,50.14704106041461,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,18.3,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,23.501990221336996,20.80862703832683,39.7349271122621,39.7349271122621,36.09995015911012,36.09995015911012,39.7349271122621,39.7349271122621,39.7349271122621,36.09995015911012,39.7349271122621,36.09995015911012,26.2285765597483,23.04975353205225,18.3,0.0 
 11/26  09:00:00,20.2,64.0,20.614887729688363,71.58926328547017,27.5037482062613,38.74847082636739,23.669414952505182,100.0,21.844739248087482,59.65659823071594,21.248979720281856,58.881270168496144,23.076482321056005,50.42037150857501,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.2,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,23.669414952505182,21.248979720281856,39.7349271122621,39.7349271122621,36.09995015911012,36.09995015911012,39.7349271122621,39.7349271122621,39.7349271122621,36.09995015911012,39.7349271122621,36.09995015911012,27.5037482062613,23.076482321056005,20.2,0.0 
 11/26  10:00:00,20.4,60.0,20.697662340501648,71.22501093441288,28.537315828758718,36.531859571346736,23.923313860453842,99.94019822403236,22.25481848845096,58.18354746273556,21.638418273251908,57.453909832924836,23.14047884983455,50.291257748166196,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.4,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,23.923313860453842,21.638418273251908,39.7349271122621,39.7349271122621,36.03330209054212,36.03330209054212,39.7349271122621,39.7349271122621,39.7349271122621,36.03330209054212,39.7349271122621,36.03330209054212,28.537315828758718,23.14047884983455,20.4,0.0 
 11/26  11:00:00,20.5,55.0,20.816077013185694,70.77738110894558,28.835848987052824,35.809582522487815,24.312890086749743,99.86204157884166,22.84894099147769,56.17681036225746,21.982167365572973,56.15839881849962,23.229696740601064,49.893317814407894,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.5,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,24.312890086749743,21.982167365572973,39.7349271122621,39.7349271122621,35.90000173652899,35.90000173652899,39.7349271122621,39.7349271122621,39.7349271122621,35.90000173652899,39.7349271122621,35.90000173652899,28.835848987052824,23.229696740601064,20.5,0.0 
