Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/26  12:00:00,20.7,51.0,20.96361420634064,70.13793593286712,28.33103250866342,36.58663739793731,24.791606081372066,99.40094300365594,23.576446397689928,53.76071676545699,22.243690647199944,55.02103364688712,23.284287640679366,49.34796144931013,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.86329857185309,36.86329857185309,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.7,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,24.791606081372066,22.243690647199944,39.7349271122621,39.7349271122621,35.966651958823405,35.966651958823405,39.7349271122621,39.7349271122621,39.7349271122621,35.966651958823405,39.7349271122621,35.966651958823405,28.33103250866342,23.284287640679366,20.7,0.0 
 11/26  13:00:00,20.9,47.0,21.111872026127365,69.50193685780594,27.45175289114983,37.84070019608108,25.199701856303857,99.76361692599222,24.41268091851642,51.128082978936895,22.46403953251452,53.766312227183,23.361182469866346,48.274832084969255,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.86329857185309,36.86329857185309,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.9,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,25.199701856303857,22.46403953251452,39.7349271122621,39.7349271122621,35.966651958823405,35.966651958823405,39.7349271122621,39.7349271122621,39.7349271122621,35.966651958823405,39.7349271122621,35.966651958823405,27.45175289114983,23.361182469866346,20.9,0.0 
 11/26  14:00:00,21.0,43.0,21.275910892033878,68.80575882164868,26.620806513925352,39.08692892281796,25.476036385835634,99.8480002905949,25.37223670232957,48.28400682207364,22.660915656043958,52.677734013638684,23.901261319411,45.980344776926664,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,21.0,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,25.476036385835634,22.660915656043958,39.7349271122621,39.7349271122621,36.03330209054212,36.03330209054212,39.7349271122621,39.7349271122621,39.7349271122621,36.03330209054212,39.7349271122621,36.03330209054212,26.620806513925352,23.901261319411,21.0,0.0 
 11/26  15:00:00,21.2,38.0,21.4396977812428,68.11841508130297,26.063478712037128,39.556266977873236,25.541023824205162,100.0,26.158552262222237,46.08441486866141,22.872282988856416,51.46549655432722,25.143147292649168,41.813831995460866,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,21.200000000000003,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,25.541023824205162,22.872282988856416,39.7349271122621,39.7349271122621,36.09995015911012,36.09995015911012,39.7349271122621,39.7349271122621,39.7349271122621,36.09995015911012,39.7349271122621,36.09995015911012,26.063478712037128,25.143147292649168,21.200000000000003,0.0 
 11/26  16:00:00,20.8,39.0,21.593278215469525,67.48082084102771,25.60192063414152,39.196840477726184,25.39058056058988,100.0,26.80744219733813,44.35467204682138,23.022797773830753,50.04402530904831,26.599143407177316,36.98489668915276,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.8,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,25.39058056058988,23.022797773830753,39.7349271122621,39.7349271122621,36.09995015911012,36.09995015911012,39.7349271122621,39.7349271122621,39.7349271122621,36.09995015911012,39.7349271122621,36.09995015911012,25.60192063414152,26.599143407177316,20.8,0.0 
 11/26  17:00:00,20.4,40.0,21.713662491832192,66.98574472224031,25.181338117915,39.352172457493886,25.103577895045966,100.0,27.242204803457888,43.23632287675078,23.101661385266883,49.238911432986626,27.7330418391677,33.8750107711298,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.4,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,25.103577895045966,23.101661385266883,39.7349271122621,39.7349271122621,36.03330209054212,36.03330209054212,39.7349271122621,39.7349271122621,39.7349271122621,36.03330209054212,39.7349271122621,36.03330209054212,25.181338117915,27.7330418391677,20.4,0.0 
 11/26  18:00:00,20.0,40.0,21.801887874444056,66.55969824998868,24.709072512343134,39.57017933229234,24.74629729823204,100.0,27.353212225102208,42.91328471166682,23.154056995105215,48.443796233930016,28.148542766740213,32.311549220143014,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,20.0,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,24.74629729823204,23.154056995105215,39.7349271122621,39.7349271122621,35.90000173652899,35.90000173652899,39.7349271122621,39.7349271122621,39.7349271122621,35.90000173652899,39.7349271122621,35.90000173652899,24.709072512343134,28.148542766740213,20.0,0.0 
 11/26  19:00:00,19.1,44.0,21.807981581381696,66.53488982560107,24.093270972542832,40.39176299465156,24.23295265551446,99.99999999999999,27.093487250177283,43.571809317705785,22.930146437829094,48.62375401798325,27.234689146725998,33.524523249822195,0.0,0.0,39.01425092600251,39.01425092600251,0.0,0.0,36.86329857185309,36.86329857185309,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,19.1,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,24.23295265551446,22.930146437829094,39.7349271122621,39.7349271122621,35.966651958823405,35.966651958823405,39.7349271122621,39.7349271122621,39.7349271122621,35.966651958823405,39.7349271122621,35.966651958823405,24.093270972542832,27.234689146725998,19.1,0.0 
 11/26  20:00:00,18.3,48.0,21.701062497576633,66.97120155350333,23.413270222112644,41.63092619910644,23.64515731774904,99.99999999999997,26.510290409632308,45.09282195930621,22.387113370379065,49.893905951356814,25.642813150657815,36.43283942458467,0.0,0.0,39.014250926002504,39.014250926002504,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,0.0,18.3,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,35.76670129097873,39.7349271122621,39.7349271122621,23.64515731774904,22.387113370379065,39.7349271122621,39.7349271122621,36.16658301917184,36.16658301917184,39.7349271122621,39.7349271122621,39.7349271122621,36.16658301917184,39.7349271122621,36.16658301917184,23.413270222112644,25.642813150657815,18.3,0.0 
 11/26  21:00:00,17.4,52.0,21.524069008096333,67.70054985969261,22.78948377797346,42.87424202588624,23.131049628710016,100.0,25.764561525096088,47.12524417875488,21.896729329200216,51.09300068273224,24.38801160643837,38.933428745250225,10908.486944253604,0.3811977870270391,35.94061411246039,31.781441866469613,0.0,0.0,36.8632985718531,36.8632985718531,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,754.6204857798112,8.572111688545963,32.1462994450913,32.1462994450913,32.1462994450913,34.56720986187919,34.56720986187919,36.27578193431243,33.59868314387714,23.131049628710016,21.896729329200216,36.27578193431243,36.27578193431243,34.774893805703435,34.774893805703435,33.59868314387714,36.27578193431243,36.27578193431243,30.61572155971266,36.27578193431243,34.774893805703435,22.78948377797346,24.38801160643837,17.4,2716633.7488073204 
 11/26  22:00:00,16.1,60.0,21.28052984866278,68.78675610467391,22.743191434613166,42.830011547925665,22.610716413182814,100.0,24.82088210361528,49.89710790951273,21.412688219873047,52.434383569703826,23.436899035701064,41.06458042383403,7385.892818322955,0.43811106430142743,30.04733106292473,26.277646965884585,10077.764163328105,0.4125389445016115,30.572799810186268,26.018445832230043,0.0,0.0,0.0,0.0,0.0,0.0,33.18936076615872,33.18936076615872,1410.8220097209428,1.543019419473128,25.93961014584802,25.93961014584802,25.93961014584802,29.974724097463145,29.974724097463145,30.059542909789805,25.83634491970905,22.610716413182814,21.412688219873047,30.059542909789805,30.059542909789805,25.492977084968505,30.04733106292473,25.83634491970905,30.059542909789805,30.059542909789805,26.277646965884585,30.059542909789805,30.04733106292473,22.743191434613166,23.436899035701064,16.1,5078959.234995393 
 11/26  23:00:00,14.7,69.0,21.044231643057692,69.79173029833365,23.207694827587005,41.56230518158388,22.419054374552395,99.99999999999999,23.90535926316391,52.70939091960801,20.974571178073422,53.67984339789181,22.46218899049166,43.481091006054626,1383.983281410381,0.1314598119930707,28.44659820064097,27.606997909336606,11490.503056892747,0.6011710891461419,27.863433219354803,23.256803275558816,0.0,0.0,0.0,0.0,4609.1178957182055,0.2595690988607875,29.444354074527382,26.546169755945222,1501.9622921195833,0.23892123946789567,23.667968024959883,23.667968024959883,23.667968024959883,27.703123591589517,27.703123591589517,27.70456012259731,23.647437896522167,22.419054374552395,20.974571178073422,27.70456012259731,27.70456012259731,23.256803275558816,27.863433219354803,23.647437896522167,27.70456012259731,27.70456012259731,27.02383292805043,27.70456012259731,24.965248900772643,23.207694827587005,22.46218899049166,14.7,5407064.2516305 
 11/26  24:00:00,13.4,79.0,20.82667770533578,70.80122953568849,23.377915211194075,41.17648787299028,22.442512854909396,99.99999999999999,23.07075501019882,55.48407104899876,20.591773002666727,54.784923642607886,21.816116972251514,45.26652325310983,0.0,0.0,28.44659820064097,28.44659820064097,9781.7261364566,0.4961,28.56616469249607,23.848796506662516,0.0,0.0,0.0,0.0,8064.324647125185,0.4961,28.56616469249607,24.677036325173226,1473.2362401606322,-1.0785174795266212,24.266292107190417,24.266292107190417,24.266292107190417,28.301678745730605,28.301678745730605,28.28564591712185,24.26291641591787,22.442512854909396,20.591773002666727,28.28564591712185,28.28564591712185,23.848796506662516,28.56616469249607,24.26291641591787,28.28564591712185,28.28564591712185,28.56616469249607,28.28564591712185,24.677036325173226,23.377915211194075,21.816116972251514,13.4,5303650.4645782765 
 11/27  01:00:00,12.7,82.0,20.680822597860903,71.43993019959893,23.169187781607672,41.73387147366037,22.648019466033126,100.0,22.54389580499055,57.2826370833549,20.2679232827519,55.7206232922598,22.23673097055415,44.157753760146036,0.0,0.0,28.446598200640974,28.446598200640974,10221.955249986859,0.4670370935386704,29.535322286412786,24.290252771852618,0.0,0.0,0.0,0.0,7573.382689887679,0.5251629064613298,29.535322286412786,26.08366216726334,1428.693901928502,-1.8224909189301242,25.24603981247401,25.24603981247401,25.24603981247401,29.28166232323104,29.28166232323104,29.26400417642963,25.244501349309008,22.648019466033126,20.2679232827519,29.26400417642963,29.26400417642963,24.290252771852618,29.535322286412786,25.244501349309008,29.26400417642963,29.26400417642963,29.535322286412786,29.26400417642963,26.08366216726334,23.169187781607672,22.23673097055415,12.7,5143298.0469426075 
 11/27  02:00:00,12.1,85.0,20.564354040793667,71.95464800071969,22.664711863647955,43.09310707750306,22.87382080182102,100.0,22.04895865296494,59.03437787950574,19.998922414448938,56.41274156292097,22.835674837232396,42.64316430318268,7558.516861827653,0.4173877570692632,29.13370607153577,24.8010138399278,5063.635052701875,0.2319847859821268,29.13370607153577,23.91087211081647,0.0,0.0,0.0,0.0,4544.513587281846,0.34282745694861005,29.13370607153577,25.96229759511422,1438.777874303738,-2.4136242469834572,25.019160122759494,25.019160122759494,25.019160122759494,29.054826452122562,29.054826452122562,29.060214857730713,24.994391406796264,22.87382080182102,19.998922414448938,29.060214857730713,29.060214857730713,23.91087211081647,29.13370607153577,24.994391406796264,29.060214857730713,29.060214857730713,24.8010138399278,29.060214857730713,25.96229759511422,22.664711863647955,22.835674837232396,12.1,5179600.347493457 
 11/27  03:00:00,11.4,88.0,20.464620722594816,72.32737672435934,22.723011596327815,42.927909135122334,22.85937030849842,100.0,21.592607808766413,60.643150784561215,19.762950981414274,56.89667213714857,22.962228481109726,42.305397086282035,8306.2609877787,0.6210888687212544,29.83155270336754,26.631905649868227,6864.827411620685,0.2732383483430888,29.83155270336754,23.818409121988072,0.0,0.0,0.0,0.0,1465.6811790523634,0.07136015930652612,29.83155270336754,24.764991936626835,1403.369947259902,-3.1493299828189736,25.828816097860553,25.828816097860553,25.828816097860553,29.864326051648376,29.864326051648376,29.853489712379066,25.820142895389296,22.85937030849842,19.762950981414274,29.853489712379066,29.853489712379066,23.818409121988072,29.83155270336754,25.820142895389296,29.853489712379066,29.853489712379066,26.631905649868227,29.853489712379066,24.764991936626835,22.723011596327815,22.962228481109726,11.4,5052131.810135647 
 11/27  04:00:00,11.2,87.0,20.3857779730941,72.6802799168981,23.00402042758159,42.13134995938461,22.825699883937535,100.0,21.17939407328719,62.19847627723242,19.599211914050752,57.113229748034186,22.835010392490616,42.56069218563447,1792.3866629135412,0.11706856307187288,29.244606861584874,25.56705039794641,8723.566252255612,0.4093628123679729,29.244606861584874,24.145932157011472,0.0,0.0,0.0,0.0,6087.15971167369,0.3813769283663173,29.244606861584874,25.425548972147062,1427.7140794686275,-3.331047837565504,25.267980174682236,25.267980174682236,25.267980174682236,29.30359844820305,29.30359844820305,29.311233862329026,25.241200216710695,22.825699883937535,19.599211914050752,29.311233862329026,29.311233862329026,24.145932157011472,29.244606861584874,25.241200216710695,29.311233862329026,29.311233862329026,25.56705039794641,29.311233862329026,25.425548972147062,23.00402042758159,22.835010392490616,11.2,5139770.686087059 
 11/27  05:00:00,11.0,85.0,20.30155354062766,73.13158386210979,22.940699104039666,42.08608912922066,22.847632590901185,100.0,20.810844981779518,63.68644199676028,19.461037967964845,57.19356999394884,22.871512469220033,42.25957905372891,3233.2809647152617,0.1732573828961403,29.419993579489955,24.9553595888309,8154.367273380787,0.38233856991677784,29.419993579489955,24.317231831487454,0.0,0.0,0.0,0.0,5089.65482040815,0.3454954126777908,29.419993579489955,25.895501634266438,1419.166670104885,-3.546271956094267,25.462550745014447,25.462550745014447,25.462550745014447,29.498131436970755,29.498131436970755,29.494449759834275,25.446955949133354,22.847632590901185,19.461037967964845,29.494449759834275,29.494449759834275,24.317231831487454,29.419993579489955,25.446955949133354,29.494449759834275,29.494449759834275,24.9553595888309,29.494449759834275,25.895501634266438,22.940699104039666,22.871512469220033,11.0,5109000.012377586 
 11/27  06:00:00,10.8,83.0,20.21781202696295,73.51113380222242,22.842793963058003,41.890482732239796,22.882944839062016,100.0,20.53182223901124,64.79085528124456,19.344663809011703,57.01805527369474,22.937928472631928,41.646869979556406,4020.348797057407,0.2219426912520315,29.396817338444368,25.06311441307485,7861.583682908767,0.37335339284016206,29.396817338444368,24.359188212548933,0.0,0.0,0.0,0.0,4657.93706742788,0.3190305346823168,29.396817338444368,25.903825131151763,1420.6713388177047,-3.751616696836191,25.428113787959383,25.428113787959383,25.428113787959383,29.463701124930665,29.463701124930665,29.463864467473,25.408689150679283,22.882944839062016,19.344663809011703,29.463864467473,29.463864467473,24.359188212548933,29.396817338444368,25.408689150679283,29.463864467473,29.463864467473,25.06311441307485,29.463864467473,25.903825131151763,22.842793963058003,22.937928472631928,10.8,5114416.819743737 
 11/27  07:00:00,13.5,71.0,20.16830752060926,73.73657364270775,23.31246625200259,40.42494719779117,23.077962342087307,99.92522564965878,20.33743417559269,65.57310516525408,19.528610131859352,55.93873985631724,23.15210040611904,40.81569195855624,3045.904922536476,0.19591939165539973,29.556654651233938,27.696959089915747,3463.622329571863,0.15644305036825412,29.556654651233938,26.90829360847662,0.0,0.0,0.0,0.0,1726.624377349812,0.10238314184231743,29.556654651233938,27.539346000555675,706.6319639555995,6.222636188642253,25.60118322384129,25.60118322384129,25.60118322384129,27.618960465564523,27.618960465564523,29.630922315328007,27.60931374936935,23.077962342087307,19.528610131859352,29.630922315328007,29.630922315328007,25.138481157034903,27.786842199792222,27.60931374936935,29.630922315328007,29.630922315328007,25.92714663847403,29.630922315328007,25.76953354911396,23.31246625200259,23.15210040611904,13.5,2543875.070240158 
 11/27  08:00:00,16.3,60.0,20.181630179624108,73.67582396054091,24.734752388185854,36.96679918496627,23.413729874870523,99.33660472398763,20.314066678483403,65.66783511510357,20.124377456343467,53.615209973926056,23.46386420101962,39.89158418625208,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,16.3,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,23.413729874870523,20.124377456343467,29.633778938072144,29.633778938072144,25.942548125012472,25.942548125012472,29.633778938072144,29.633778938072144,29.633778938072144,25.942548125012472,29.633778938072144,25.942548125012472,24.734752388185854,23.46386420101962,16.3,0.0 
 11/27  09:00:00,19.0,51.0,20.241519576006866,73.40347693056421,26.07340591940005,33.95417794212629,23.619046836950805,99.79496977513298,20.539869431833466,64.75877592847603,20.63693710233496,51.4784234427065,23.614893973089917,39.31729249948971,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,19.0,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,23.619046836950805,20.63693710233496,29.633778938072144,29.633778938072144,25.942548125012472,25.942548125012472,29.633778938072144,29.633778938072144,29.633778938072144,25.942548125012472,29.633778938072144,25.942548125012472,26.07340591940005,23.614893973089917,19.0,0.0 
 11/27  10:00:00,21.2,48.0,20.341964390187087,72.87730058878286,27.23145858827541,31.797853190334987,24.00798593819738,99.24429177511374,20.963595915698594,63.02859724285241,21.16370498648963,49.67432201202293,23.70066138154968,39.21495815498592,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,21.2,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,24.00798593819738,21.16370498648963,29.633778938072144,29.633778938072144,25.87486863006662,25.87486863006662,29.633778938072144,29.633778938072144,29.633778938072144,25.87486863006662,29.633778938072144,25.87486863006662,27.23145858827541,23.70066138154968,21.2,0.0 
 11/27  11:00:00,23.4,45.0,20.48288068471677,72.24597834849853,27.762897588577147,31.088819595999084,24.500536462661792,98.87355985877112,21.625625736366572,60.52098865736245,21.65535766969042,48.231386367502594,23.8304703167407,39.241203286490816,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,23.4,25.604141993056878,25.604141993056878,25.604141993056878,25.604141993056878,25.604141993056878,29.633778938072144,29.633778938072144,24.500536462661792,21.65535766969042,29.633778938072144,29.633778938072144,25.807187040041335,25.807187040041335,29.633778938072144,29.633778938072144,29.633778938072144,25.807187040041335,29.633778938072144,25.807187040041335,27.762897588577147,23.8304703167407,23.4,0.0 
 11/27  12:00:00,25.6,42.0,20.65480719881943,71.48404489073658,27.502247559394092,32.10951381946299,25.02363831294375,99.86875561466441,22.448226066459217,57.560315538444755,22.0734106012903,47.17418523220352,23.955378335588435,39.61032745327023,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,25.6,25.604141993056878,25.604141993056878,25.604141993056878,25.604141993056878,25.604141993056878,29.633778938072144,29.633778938072144,25.02363831294375,22.0734106012903,29.633778938072144,29.633778938072144,25.807187040041335,25.807187040041335,29.633778938072144,29.633778938072144,29.633778938072144,25.807187040041335,29.633778938072144,25.807187040041335,27.502247559394092,23.955378335588435,25.6,0.0 
 11/27  13:00:00,25.7,41.0,20.878011449555384,70.4387779892221,26.854801737556173,33.685542776036264,25.510350760322144,99.44873048921009,23.58257280903436,53.69047711399752,22.437608500728626,46.2118481047722,24.108100880298085,39.63697160812404,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,25.7,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,25.510350760322144,22.437608500728626,29.633778938072144,29.633778938072144,25.87486863006662,25.87486863006662,29.633778938072144,29.633778938072144,29.633778938072144,25.87486863006662,29.633778938072144,25.87486863006662,26.854801737556173,24.108100880298085,25.7,0.0 
 11/27  14:00:00,25.7,39.0,21.09498577776157,69.50567788335876,26.29351240498833,35.286627902792965,25.86060895482298,99.53781832347433,24.772077428005232,49.99392089719966,22.74415904379529,45.48886733198566,24.65814410028926,38.86785532287053,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,25.7,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,25.86060895482298,22.74415904379529,29.633778938072144,29.633778938072144,25.87486863006662,25.87486863006662,29.633778938072144,29.633778938072144,29.633778938072144,25.87486863006662,29.633778938072144,25.87486863006662,26.29351240498833,24.65814410028926,25.7,0.0 
 11/27  15:00:00,25.8,37.0,21.32307087707767,68.53945856987812,25.912313877740882,36.29770686052821,25.979488398495306,99.98643812409304,25.823557727215512,46.961877075609074,23.046575970798596,44.65942529952175,25.886120940449338,36.3432553048514,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,25.8,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,25.979488398495306,23.046575970798596,29.633778938072144,29.633778938072144,25.87486863006662,25.87486863006662,29.633778938072144,29.633778938072144,29.633778938072144,25.87486863006662,29.633778938072144,25.87486863006662,25.912313877740882,25.886120940449338,25.8,0.0 
 11/27  16:00:00,25.2,41.0,21.523211927538554,67.63723374857632,25.557340470945856,37.264609240274524,25.832030754719575,100.0,26.676293616873192,44.61052489419889,23.241573421157725,44.151933597822506,27.307465748143237,33.602382850892795,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,25.2,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,25.832030754719575,23.241573421157725,29.633778938072144,29.633778938072144,25.942548125012472,25.942548125012472,29.633778938072144,29.633778938072144,29.633778938072144,25.942548125012472,29.633778938072144,25.942548125012472,25.557340470945856,27.307465748143237,25.2,0.0 
 11/27  17:00:00,24.6,45.0,21.686678128662493,66.9639879883903,25.237077443504816,38.32710075255466,25.545356663747036,100.0,27.212900456115825,43.225187990951895,23.358930548881123,43.96882593863048,28.36923554081287,31.87261209258678,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,24.6,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,25.545356663747036,23.358930548881123,29.633778938072144,29.633778938072144,25.87486863006662,25.87486863006662,29.633778938072144,29.633778938072144,29.633778938072144,25.87486863006662,29.633778938072144,25.87486863006662,25.237077443504816,28.36923554081287,24.6,0.0 
 11/27  18:00:00,24.0,49.0,21.813078718825643,66.44852758817072,24.861072593435885,39.65535208775802,25.210558133705774,100.0,27.53113671269896,42.42690110584424,23.461053861601755,43.88556674120821,28.780718664223855,31.48938190616252,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,24.0,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,25.210558133705774,23.461053861601755,29.633778938072144,29.633778938072144,25.73950535803862,25.73950535803862,29.633778938072144,29.633778938072144,29.633778938072144,25.73950535803862,29.633778938072144,25.73950535803862,24.861072593435885,28.780718664223855,24.0,0.0 
 11/27  19:00:00,22.7,56.0,21.85973752615858,66.25937596328768,24.313256950127965,41.521858439205005,24.705159711826106,99.99999999999999,27.457645772158486,42.60963385779401,23.275986386230535,44.61293630793695,27.939661997068086,33.516053477205894,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,22.7,25.604141993056878,25.604141993056878,25.604141993056878,25.604141993056878,25.604141993056878,29.633778938072144,29.633778938072144,24.705159711826106,23.275986386230535,29.633778938072144,29.633778938072144,25.807187040041335,25.807187040041335,29.633778938072144,29.633778938072144,29.633778938072144,25.807187040041335,29.633778938072144,25.807187040041335,24.313256950127965,27.939661997068086,22.7,0.0 
 11/27  20:00:00,21.3,65.0,21.789012691890356,66.54628502574397,23.67474971230145,43.75887415433257,24.111716629164665,99.99999999999997,27.01476270621713,43.73073565493837,22.746519371211594,46.34177433006597,26.32300273208685,37.385372468199336,0.0,0.0,29.556654651233934,29.556654651233934,0.0,0.0,29.556654651233934,29.556654651233934,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233934,29.556654651233934,0.0,21.3,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072147,29.633778938072147,24.111716629164665,22.746519371211594,29.633778938072147,29.633778938072147,26.010212176089546,26.010212176089546,29.633778938072147,29.633778938072147,29.633778938072147,26.010212176089546,29.633778938072147,26.010212176089546,23.67474971230145,26.32300273208685,21.3,0.0 
 11/27  21:00:00,20.0,74.0,21.643453660295087,67.14123099176348,23.097459771811504,46.00030916197868,23.591697797332806,100.0,26.36865167083919,45.42620450169656,22.267662057354652,48.02561098629703,25.031781691934036,40.97449297883262,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,0.0,20.0,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,25.60414199305688,29.633778938072144,29.633778938072144,23.591697797332806,22.267662057354652,29.633778938072144,29.633778938072144,25.942548125012472,25.942548125012472,29.633778938072144,29.633778938072144,29.633778938072144,25.942548125012472,29.633778938072144,25.942548125012472,23.097459771811504,25.031781691934036,20.0,0.0 
 11/27  22:00:00,19.0,74.0,21.462761864212517,67.88801475818984,22.585230096223647,48.10850303698673,23.133760485792788,100.0,25.637767649335988,47.43376801035217,21.84735456375153,49.58254663905768,24.01892920383147,44.13709628335954,12230.219857002921,0.6188258298670523,30.586868490086147,26.959862221827578,0.0,0.0,29.556654651233938,29.556654651233938,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,1016.4964729873927,8.109443667471298,26.64935046098661,26.64935046098661,26.64935046098661,29.675813624242018,29.675813624242018,30.667758847615765,27.657258291947603,23.133760485792788,21.84735456375153,30.667758847615765,30.667758847615765,29.66642198479432,29.66642198479432,27.657258291947603,30.667758847615765,30.667758847615765,26.039415716535746,30.667758847615765,29.66642198479432,22.585230096223647,24.01892920383147,19.0,3659387.3027546136 
 11/27  23:00:00,18.0,73.0,21.239101913717423,68.8254314894221,22.72727654490678,48.17618703388275,22.682735336483624,99.99999999999999,24.76646359630389,49.959794649049314,21.428379613384102,51.120769980434716,23.23302560495055,46.74225577043686,9109.598889230858,0.6237067769919289,30.295961375511727,27.018803060747885,8136.970013528765,0.31084460431506106,29.033295729969865,24.676849958378448,0.0,0.0,0.0,0.0,0.0,0.0,29.556654651233938,29.556654651233938,1394.9218122848333,3.496678714342438,26.204311972454498,26.204311972454498,26.204311972454498,30.239504950954675,30.239504950954675,30.286288175341497,26.13738360121958,22.682735336483624,21.428379613384102,30.286288175341497,30.286288175341497,25.939515603920313,30.295961375511727,26.13738360121958,30.286288175341497,30.286288175341497,27.018803060747885,30.286288175341497,30.295961375511727,22.72727654490678,23.23302560495055,18.0,5021718.524225401 
 11/27  24:00:00,17.0,72.0,21.00660288441729,69.74585689520347,23.361194978866504,46.79452521607532,22.42289001318138,99.99999999999999,23.91996275727645,52.506409667301874,21.046917555723148,52.5797636451524,22.312882836802316,49.88248887940477,0.0,0.0,28.647338235683044,28.647338235683044,10074.871478461722,0.5148998477281951,27.501209790147986,22.818655466042554,0.0,0.0,0.0,0.0,7914.805450967057,0.4773001522718049,27.501209790147986,23.532546965587034,1524.9844422547205,2.601382852704754,23.18990857997045,23.18990857997045,23.18990857997045,27.22487952802898,27.22487952802898,27.233694467303806,23.1631075480764,22.42289001318138,21.046917555723148,27.233694467303806,27.233694467303806,22.818655466042554,27.501209790147986,23.1631075480764,27.233694467303806,27.233694467303806,27.501209790147986,27.233694467303806,23.532546965587034,23.361194978866504,22.312882836802316,17.0,5489943.992116994 
 11/28  01:00:00,16.9,73.0,20.834334813981066,70.48862693216331,23.637798628498988,46.2725345210079,22.512329467427442,99.99999999999999,23.20582594173039,54.8150454269709,20.744314564558408,53.77933270899554,22.09578694977764,50.81684125127255,0.0,0.0,28.647338235683044,28.647338235683044,10526.675630817761,0.4916261471278951,28.767995736264822,23.64445944292453,0.0,0.0,0.0,0.0,7220.958075165099,0.5005738528721049,28.767995736264822,25.316946480473177,1463.0673604368887,2.4445021953100348,24.485323094780217,24.485323094780217,24.485323094780217,28.520794325682033,28.520794325682033,28.498282779151644,24.488520369783615,22.512329467427442,20.744314564558408,28.498282779151644,28.498282779151644,23.64445944292453,28.767995736264822,24.488520369783615,28.498282779151644,28.498282779151644,28.767995736264822,28.498282779151644,25.316946480473177,23.637798628498988,22.09578694977764,16.9,5267042.4975728 
 11/28  02:00:00,16.7,75.0,20.71278601942226,71.01808832661467,23.486280093043334,46.94357437971972,22.669325430449955,100.0,22.66329634832853,56.6449396420217,20.50404378866571,54.77898914968458,22.6680281366935,49.33646653999915,0.0,0.0,28.647338235683044,28.647338235683044,10430.705560293149,0.4621880170943252,29.61920236517954,24.21269669011339,0.0,0.0,0.0,0.0,7293.224076528155,0.5300119829056749,29.61920236517954,26.325271736905325,1424.118499947468,2.211021548099801,25.349780992551015,25.349780992551015,25.349780992551015,29.385383467165894,29.385383467165894,29.370319699777568,25.34561652064462,22.669325430449955,20.50404378866571,29.370319699777568,29.370319699777568,24.21269669011339,29.61920236517954,25.34561652064462,29.370319699777568,29.370319699777568,29.61920236517954,29.370319699777568,26.325271736905325,23.486280093043334,22.6680281366935,16.7,5126826.599810885 
 11/28  03:00:00,16.6,76.0,20.624173921662447,71.33620405569596,23.09527873660523,48.39967115652479,23.050446574229042,99.657378246241,22.317909881352307,57.78862231296657,20.322668957522456,55.64484217799313,23.223146937820054,48.034107626080214,0.0,0.0,28.647338235683044,28.647338235683044,6361.961635338158,0.16084070686754323,34.43897593060315,29.707585411153886,0.0,0.0,0.0,0.0,0.0,0.0,29.53315846544319,29.53315846544319,605.189326753901,9.25532330280679,31.29059306946882,31.29059306946882,31.29059306946882,33.30794534851904,33.30794534851904,35.129073878466215,33.29829864325536,23.050446574229042,20.322668957522456,35.129073878466215,35.129073878466215,28.386415952944294,33.11780647239355,33.29829864325536,35.129073878466215,35.129073878466215,33.11780647239355,35.129073878466215,33.11780647239355,23.09527873660523,23.223146937820054,16.6,2178681.5763140437 
 11/28  04:00:00,15.8,75.0,20.55963622304015,71.69162738505159,22.70699901652057,49.723441275105166,23.24470575166068,100.0,22.038407589895805,58.839178633876784,20.150612363233712,56.47843281084489,23.403528733134998,47.677755835538335,16692.032515099872,0.7075876633688405,33.108601224791485,27.424895075653648,0.0,0.0,34.43897593060315,34.43897593060315,0.0,0.0,0.0,0.0,0.0,0.0,29.53315846544319,29.53315846544319,1275.792504053646,1.1572233317651897,29.13689850170215,29.13689850170215,29.13689850170215,33.17176968317605,33.17176968317605,33.20244251690359,29.083899335919554,23.24470575166068,20.150612363233712,33.20244251690359,33.20244251690359,33.108601224791485,33.108601224791485,29.083899335919554,33.20244251690359,33.20244251690359,27.424895075653648,33.20244251690359,33.108601224791485,22.70699901652057,23.403528733134998,15.8,4592853.014593126 
 11/28  05:00:00,15.0,74.0,20.502797733236676,71.94344620794556,23.32411385802727,47.53895272463481,23.171092345875486,100.0,21.784202289078273,59.75926531529858,19.99128324494734,56.95697502082485,23.255917198773766,47.73902042460732,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,34.43897593060315,34.43897593060315,0.0,0.0,0.0,0.0,0.0,0.0,29.53315846544319,29.53315846544319,0.0,15.0,29.383345343308847,29.383345343308847,29.383345343308847,29.383345343308847,29.383345343308847,33.39935058735797,33.39935058735797,23.171092345875486,19.99128324494734,33.39935058735797,33.39935058735797,29.65698789602199,29.65698789602199,33.39935058735797,33.39935058735797,33.39935058735797,29.65698789602199,33.39935058735797,29.65698789602199,23.32411385802727,23.255917198773766,15.0,0.0 
 11/28  06:00:00,14.2,72.0,20.439262751577253,72.29766173704962,24.193372680278152,44.598072463810944,22.868205766568416,99.99999999999999,21.51033324522459,60.82899337969662,19.85237632396891,57.24672671650272,22.84680571934659,48.37330198044964,0.0,0.0,36.17904240031242,36.17904240031242,6274.254747597795,0.2250820503152857,31.569289476551646,27.033203165306226,0.0,0.0,0.0,0.0,5132.209023475805,0.24934757058020893,29.93401698816499,26.536792163326126,927.635468800682,4.4909121553274165,27.218748976619253,27.218748976619253,27.218748976619253,29.909049346441183,29.909049346441183,31.317927742558506,28.47242710840488,22.868205766568416,19.85237632396891,31.317927742558506,31.317927742558506,25.415445694157796,29.951532005403216,28.47242710840488,31.317927742558506,31.317927742558506,29.951532005403216,31.317927742558506,26.554307180564344,24.193372680278152,22.84680571934659,14.199999999999998,3339487.6876824554 
 11/28  07:00:00,16.7,62.0,20.398394492504288,72.48027841704123,24.848026901175444,41.97080093460598,22.933683817935062,99.97840154990706,21.28794067997074,61.663524433070805,20.062065962838457,56.024679445062404,22.956554364896295,47.03471745109002,0.0,0.0,36.17904240031242,36.17904240031242,9486.637759019432,0.3442280884834984,30.28705254527749,23.669910766997553,0.0,0.0,0.0,0.0,6243.513076476852,0.31047531403442613,30.28705254527749,25.421956809938933,1376.3153024018225,2.1241420730964826,26.479332202915153,26.479332202915153,26.479332202915153,30.514716539926106,30.514716539926106,30.482755349204258,26.494267143125946,22.933683817935062,20.062065962838457,30.482755349204258,30.482755349204258,23.669910766997553,30.28705254527749,26.494267143125946,30.482755349204258,30.482755349204258,30.28705254527749,30.482755349204258,25.421956809938933,24.848026901175444,22.956554364896295,16.7,4954735.088646562 
 11/28  08:00:00,19.1,54.0,20.415936108559947,72.47342442793907,25.611056120763795,39.39918820309676,23.327541915755386,98.8907288447849,21.258194489184405,61.83720124881353,20.580643701200497,53.865021971651544,23.424582269030875,44.9189721199362,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,19.1,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,23.327541915755386,20.580643701200497,31.122091298218027,31.122091298218027,27.388664564498036,27.388664564498036,31.122091298218027,31.122091298218027,31.122091298218027,27.388664564498036,31.122091298218027,27.388664564498036,25.611056120763795,23.424582269030875,19.1,0.0 
 11/28  09:00:00,21.6,46.0,20.486829885176874,72.1569905020057,26.090857756987067,37.65394241278514,23.840522380766732,97.66850554340571,21.43620097138082,61.166100326351796,21.162410527824193,51.53902968585626,24.094801266803874,42.42455161461089,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,21.6,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,23.840522380766732,21.162410527824193,31.122091298218027,31.122091298218027,27.328068741481587,27.328068741481587,31.122091298218027,31.122091298218027,31.122091298218027,27.328068741481587,31.122091298218027,27.328068741481587,26.090857756987067,24.094801266803874,21.6,0.0 
 11/28  10:00:00,23.2,44.0,20.594458544011324,71.67954559645783,26.976532756569483,35.41696300472552,24.446062119372673,96.00095970041593,21.79267093549605,59.846713573770074,21.761669645855733,49.3974856000126,24.446628080575334,41.16039605927673,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,23.199999999999996,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,24.446062119372673,21.761669645855733,31.122091298218027,31.122091298218027,27.328068741481587,27.328068741481587,31.122091298218027,31.122091298218027,31.122091298218027,27.328068741481587,31.122091298218027,27.328068741481587,26.976532756569483,24.446628080575334,23.199999999999996,0.0 
 11/28  11:00:00,24.8,41.0,20.737734826326758,70.97926970791582,27.55928176804744,34.23072596652684,25.019315534300063,95.09475552225464,22.29051475938435,57.99993092243523,22.24429089847184,47.85108605010159,24.57351961477578,40.85105103248183,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,24.799999999999997,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,25.019315534300063,22.24429089847184,31.122091298218027,31.122091298218027,27.328068741481587,27.328068741481587,31.122091298218027,31.122091298218027,31.122091298218027,27.328068741481587,31.122091298218027,27.328068741481587,27.55928176804744,24.57351961477578,24.799999999999997,0.0 
 11/28  12:00:00,26.4,39.0,20.907435154190253,70.24175970339371,27.449516302036226,34.71660780340915,25.606901350905893,94.76541345125545,22.98004277936641,55.622689720911985,22.685544190507553,46.67171504799345,24.827882517811453,40.54038620548649,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,26.4,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,25.606901350905893,22.685544190507553,31.122091298218027,31.122091298218027,27.328068741481587,27.328068741481587,31.122091298218027,31.122091298218027,31.122091298218027,27.328068741481587,31.122091298218027,27.328068741481587,27.449516302036226,24.827882517811453,26.4,0.0 
 11/28  13:00:00,27.1,37.0,21.086805568836233,69.40283731336218,26.83218937643087,36.26837888894342,25.99312759655152,96.21473365652515,23.755298820954796,53.027355278773314,22.942713427771416,46.03623967762138,24.874771698313356,40.72789627089746,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,27.1,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,25.99312759655152,22.942713427771416,31.122091298218027,31.122091298218027,27.328068741481587,27.328068741481587,31.122091298218027,31.122091298218027,31.122091298218027,27.328068741481587,31.122091298218027,27.328068741481587,26.83218937643087,24.874771698313356,27.1,0.0 
 11/28  14:00:00,27.7,34.0,21.297025387769576,68.44536130098527,26.307227106823504,37.38392572570031,26.25088301838825,97.74249297985584,24.746492013872622,49.9199969720636,23.171931323951906,45.35397991062122,25.391177646193785,39.47055773727497,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,27.7,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,26.25088301838825,23.171931323951906,31.122091298218027,31.122091298218027,27.395174271957373,27.395174271957373,31.122091298218027,31.122091298218027,31.122091298218027,27.395174271957373,31.122091298218027,27.395174271957373,26.307227106823504,25.391177646193785,27.7,0.0 
 11/28  15:00:00,28.4,32.0,21.48002352611918,67.6150458424119,26.085094107710802,37.77262476398852,26.40210110474011,100.0,25.940899884624816,46.45393880505207,23.43910697601884,44.53987404410413,26.57794831047974,36.69598807988095,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,28.4,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,26.40210110474011,23.43910697601884,31.122091298218027,31.122091298218027,27.395174271957373,27.395174271957373,31.122091298218027,31.122091298218027,31.122091298218027,27.395174271957373,31.122091298218027,27.395174271957373,26.085094107710802,26.57794831047974,28.4,0.0 
 11/28  16:00:00,26.9,40.0,21.68638693105405,66.76667112733801,25.758668948987843,38.68016486061481,26.25020346386245,100.0,26.93501202713931,43.806873662927046,23.630427511782504,44.106510017432456,28.024472913944567,33.86437807421141,0.0,0.0,36.179042400312426,36.179042400312426,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,26.9,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.12209129821803,31.12209129821803,26.25020346386245,23.630427511782504,31.12209129821803,31.12209129821803,27.46227772518562,27.46227772518562,31.12209129821803,31.12209129821803,31.12209129821803,27.46227772518562,31.12209129821803,27.46227772518562,25.758668948987843,28.024472913944567,26.9,0.0 
 11/28  17:00:00,25.3,49.0,21.86544096854368,66.0400348686239,25.46026786666308,39.83813455371133,25.963376841865255,100.0,27.791467356317582,41.66389721279575,23.73686613709428,44.04667925772992,29.002220718503416,32.37513689551984,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,25.3,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,25.963376841865255,23.73686613709428,31.122091298218027,31.122091298218027,27.395174271957373,27.395174271957373,31.122091298218027,31.122091298218027,31.122091298218027,27.395174271957373,31.122091298218027,27.395174271957373,25.46026786666308,29.002220718503416,25.3,0.0 
 11/28  18:00:00,23.8,59.0,22.003133784354723,65.4872213931049,25.066357148084247,41.690386936902144,25.577674714793876,100.0,28.17686650083221,40.73711460307996,23.789809629715716,44.34178621384784,29.205295782554103,32.71713840540237,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,23.8,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,25.577674714793876,23.789809629715716,31.122091298218027,31.122091298218027,27.260963119811212,27.260963119811212,31.122091298218027,31.122091298218027,31.122091298218027,27.260963119811212,31.122091298218027,27.260963119811212,25.066357148084247,29.205295782554103,23.8,0.0 
 11/28  19:00:00,23.1,63.0,22.04404364658118,65.323956274892,24.510067088874184,44.02555082261058,25.02931236007908,100.0,28.060088419489606,41.015013440367454,23.552240425479813,45.4314293208753,28.19730113494862,35.445292874965816,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,23.1,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.122091298218027,31.122091298218027,25.02931236007908,23.552240425479813,31.122091298218027,31.122091298218027,27.395174271957373,27.395174271957373,31.122091298218027,31.122091298218027,31.122091298218027,27.395174271957373,31.122091298218027,27.395174271957373,24.510067088874184,28.19730113494862,23.1,0.0 
 11/28  20:00:00,22.3,66.0,21.9657668132382,65.63666423333962,23.878508915385936,46.57396465384251,24.41527682157625,99.99999999999997,27.559976376341282,42.23034355292776,23.014844088789744,47.3571491393422,26.59650933611886,39.66032620364139,0.0,0.0,36.17904240031242,36.17904240031242,0.0,0.0,31.639737019703098,31.639737019703098,0.0,0.0,0.0,0.0,0.0,0.0,31.639737019703098,31.639737019703098,0.0,22.300000000000004,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.12209129821803,31.12209129821803,24.41527682157625,23.014844088789744,31.12209129821803,31.12209129821803,27.52936586599277,27.52936586599277,31.12209129821803,31.12209129821803,31.12209129821803,27.52936586599277,31.12209129821803,27.52936586599277,23.878508915385936,26.59650933611886,22.300000000000004,0.0 
