Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/28  21:00:00,21.6,70.0,21.813398431468155,66.18451257154952,23.31523369946135,48.98806504375138,23.88794347049749,100.0,26.87156882986929,43.9262859856271,22.540929432931133,49.12664093698814,25.322568375922035,43.47941549740495,0.0,0.0,36.179042400312426,36.179042400312426,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,0.0,21.6,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,27.12675187550247,31.12209129821803,31.12209129821803,23.88794347049749,22.540929432931133,31.12209129821803,31.12209129821803,27.46227772518562,27.46227772518562,31.12209129821803,31.12209129821803,31.12209129821803,27.46227772518562,31.12209129821803,27.46227772518562,23.31523369946135,25.322568375922035,21.6,0.0 
 11/28  22:00:00,20.9,71.0,21.628040975264575,67.0052583193077,22.813671367498547,51.482970849889305,23.431870076911817,100.0,26.124712572100865,45.948817508646314,22.13318818124145,50.914897825260255,24.326969015546617,47.04020253229325,11379.328841314402,0.3691505919141391,34.226368770284296,28.357703871845516,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,938.7091666921702,9.95297808834411,29.208052873114383,29.208052873114383,29.208052873114383,32.2341597805152,32.2341597805152,33.20541321295019,30.218402438019456,23.431870076911817,22.13318818124145,33.20541321295019,33.20541321295019,32.030401738195536,32.030401738195536,30.218402438019456,33.20541321295019,33.20541321295019,26.16173683975675,33.20541321295019,32.030401738195536,22.813671367498547,24.326969015546617,20.9,3379353.000091813 
 11/28  23:00:00,20.1,71.0,21.40693928480905,67.9184896956795,22.990402295750968,52.34934408189944,23.059741221034578,100.0,25.283748382990957,48.299107414988896,21.733336684150988,53.044168748291135,23.42438392275096,51.04295785146448,6784.573069085749,0.18710321976373365,37.22109049892051,32.888075900400025,0.0,0.0,31.6397370197031,31.6397370197031,0.0,0.0,0.0,0.0,0.0,0.0,31.6397370197031,31.6397370197031,574.565342055743,12.746478429239708,33.72853170951022,33.72853170951022,33.72853170951022,35.745883988560436,35.745883988560436,37.66135880301794,35.80944877938825,23.059741221034578,21.733336684150988,37.66135880301794,37.66135880301794,35.61101524862602,35.61101524862602,35.80944877938825,37.66135880301794,37.66135880301794,31.278000650105533,37.66135880301794,35.61101524862602,22.990402295750968,23.42438392275096,20.1,2068435.231400675 
 11/28  24:00:00,19.4,70.0,21.193084055231616,68.81517873604119,24.003170492731556,49.79564135896159,22.643131320476378,99.99999999999999,24.470649088336007,50.699888031936965,21.379273811772826,54.676825932574005,22.593990760886,54.2619522046807,3605.1549718082174,0.08740156474215738,39.89587021465917,36.60654212491152,7985.147695331098,0.3118693003776058,29.39081561952774,25.33033020736927,0.0,0.0,0.0,0.0,5478.47183021751,0.303207474320194,29.39081561952774,26.37940593938555,1243.0577669536628,6.296257354252747,28.230650765219426,28.230650765219426,28.230650765219426,31.87506623558036,31.87506623558036,32.05807655676882,28.027063265190282,22.643131320476378,21.379273811772826,32.05807655676882,32.05807655676882,28.082374605687956,32.14286001784643,28.027063265190282,32.05807655676882,32.05807655676882,28.853531928098782,32.05807655676882,29.131450337704237,24.003170492731556,22.593990760886,19.4,4475007.961033186 
 11/29  01:00:00,18.8,79.0,21.002533873426025,69.6250246772868,24.852400192599717,48.09745574414724,22.476585653987815,99.99999999999999,23.81608229121978,52.72967911627954,21.09312102118932,56.35166172950414,22.2900752135427,56.15625592211697,0.0,0.0,39.89587021465917,39.89587021465917,10780.260834885,0.4960392479916061,28.07820123516657,22.8785252199511,0.0,0.0,0.0,0.0,7053.139289444942,0.49616075200839393,28.07820123516657,24.677062059502322,1496.116904069474,4.427707036248008,23.782840220423136,23.782840220423136,23.782840220423136,27.818040134253515,27.818040134253515,27.80446182180791,23.77790299568226,22.476585653987815,21.09312102118932,27.80446182180791,27.80446182180791,22.8785252199511,28.07820123516657,23.77790299568226,27.80446182180791,27.80446182180791,28.07820123516657,27.80446182180791,24.677062059502322,24.852400192599717,22.2900752135427,18.8,5386020.854650106 
 11/29  02:00:00,18.1,87.0,20.887735068495232,70.18772067627003,24.957955885669485,48.45718225242788,22.61783801523587,100.0,23.40478019899259,54.10531329820279,20.86375114269336,57.7071100288163,22.71491674064582,55.47386272047817,0.0,0.0,39.89587021465917,39.89587021465917,11049.754608340052,0.5071285109256478,28.995782652447136,23.78129978376444,0.0,0.0,0.0,0.0,6624.302700796779,0.4850714890743523,28.995782652447136,25.728715285453717,1451.4673275498749,3.7007461256097107,24.73824477893529,24.73824477893529,24.73824477893529,28.773813696713724,28.773813696713724,28.75861603509258,24.734094998829082,22.61783801523587,20.86375114269336,28.75861603509258,28.75861603509258,23.78129978376444,28.995782652447136,24.734094998829082,28.75861603509258,28.75861603509258,28.995782652447136,28.75861603509258,25.728715285453717,24.957955885669485,22.71491674064582,18.1,5225282.37917955 
 11/29  03:00:00,17.5,96.0,20.808449680489357,70.53097619285312,24.614702667533642,50.12329866195211,22.942818090047325,100.0,23.04065070966775,55.30905148080483,20.682717846581042,58.84587186985973,23.197619074692184,54.591440464225144,0.0,0.0,39.89587021465917,39.89587021465917,14793.552282374549,0.43598454805031195,33.13163247218792,24.958139574971476,0.0,0.0,0.0,0.0,0.0,0.0,29.05244338861174,29.05244338861174,1264.5695784964014,2.9437106359793557,29.48939218881439,29.48939218881439,29.48939218881439,33.524223562738385,33.524223562738385,33.43055889322037,29.564682925442312,22.942818090047325,20.682717846581042,33.43055889322037,33.43055889322037,24.958139574971476,33.13163247218792,29.564682925442312,33.43055889322037,33.43055889322037,33.13163247218792,33.43055889322037,33.13163247218792,24.614702667533642,23.197619074692184,17.5,4552450.482587045 
 11/29  04:00:00,17.5,96.0,20.748455728866595,70.72183823059846,24.0834075002509,52.42361986098429,23.33243586368571,99.99537385036012,22.69885742023406,56.41045757788196,20.525083336379637,59.87970155379531,23.376237444711066,54.71057354435906,0.0,0.0,39.89587021465917,39.89587021465917,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,29.05244338861174,29.05244338861174,0.0,17.5,30.343563440945204,30.343563440945204,30.343563440945204,30.343563440945204,30.343563440945204,34.327235865683875,34.327235865683875,23.33243586368571,20.525083336379637,34.327235865683875,34.327235865683875,30.61611577757491,30.61611577757491,34.327235865683875,34.327235865683875,34.327235865683875,30.61611577757491,34.327235865683875,30.61611577757491,24.0834075002509,23.376237444711066,17.5,0.0 
 11/29  05:00:00,17.6,95.0,20.692132781253605,70.96763321147726,23.49890303172598,55.434086907487085,23.642909056609227,100.0,22.42963075396148,57.340370028623155,20.385294079533644,61.22402575645721,23.26119190561071,56.24013492126925,0.0,0.0,39.89587021465917,39.89587021465917,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,29.05244338861174,29.05244338861174,0.0,17.6,30.343563440945204,30.343563440945204,30.343563440945204,30.343563440945204,30.343563440945204,34.327235865683875,34.327235865683875,23.642909056609227,20.385294079533644,34.327235865683875,34.327235865683875,30.477382768034865,30.477382768034865,34.327235865683875,34.327235865683875,34.327235865683875,30.477382768034865,34.327235865683875,30.477382768034865,23.49890303172598,23.26119190561071,17.6,0.0 
 11/29  06:00:00,17.6,94.0,20.634307239440453,71.22099350539894,22.915933263054832,58.82812807748407,23.614615618289502,100.0,22.204752943794986,58.130374727635484,20.281829509637504,62.70010088224328,22.941412284255144,58.74103181351132,7872.859599981386,0.2791765482937539,31.326705687674366,24.55508008598115,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,7549.433479276057,0.2758693613400278,31.326705687674366,24.778960270931748,1328.8776013229322,3.0998184855280266,27.670963429715655,27.670963429715655,27.670963429715655,31.706117650326565,31.706117650326565,31.748910407838878,27.60815721068846,23.614615618289502,20.281829509637504,31.748910407838878,31.748910407838878,31.326705687674366,31.326705687674366,27.60815721068846,31.748910407838878,31.748910407838878,24.55508008598115,31.748910407838878,24.778960270931748,22.915933263054832,22.941412284255144,17.6,4783959.364762556 
 11/29  07:00:00,19.5,86.0,20.599390364036122,71.37445546099443,23.55932704022179,57.96973126358276,23.527728495592346,100.0,22.03582280358121,58.731890157764845,20.537708700514244,62.872290975081526,23.231061659582572,59.13357829262981,0.0,0.0,31.624992116484247,31.624992116484247,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,0.0,19.5,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,23.527728495592346,20.537708700514244,31.779437550032725,31.779437550032725,28.026726779465577,28.026726779465577,31.779437550032725,31.779437550032725,31.779437550032725,28.026726779465577,31.779437550032725,28.026726779465577,23.55932704022179,23.231061659582572,19.5,0.0 
 11/29  08:00:00,21.3,78.0,20.64257402532394,71.18472249551024,25.457392447688587,52.41345340155934,23.662603687193826,99.99999999999999,22.035585797937966,58.732721055782996,21.095032766177713,61.343207768098026,23.860431672143747,57.65406801778701,0.0,0.0,31.624992116484243,31.624992116484243,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,0.0,21.299999999999997,27.752713330236656,27.752713330236656,27.752713330236656,27.752713330236656,27.752713330236656,31.779437550032718,31.779437550032718,23.662603687193826,21.095032766177713,31.779437550032718,31.779437550032718,28.22604684785884,28.22604684785884,31.779437550032718,31.779437550032718,31.779437550032718,28.22604684785884,31.779437550032718,28.22604684785884,25.457392447688587,23.860431672143747,21.299999999999997,0.0 
 11/29  09:00:00,23.2,71.0,20.723217349319142,70.83191219077118,27.21814948140213,48.209392881432976,23.85971548398924,99.98533161122765,22.26647922247411,57.91235495912719,21.54413910048241,60.627940288741485,24.132327295833075,57.8739140254213,0.0,0.0,31.624992116484243,31.624992116484243,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,0.0,23.199999999999996,27.752713330236656,27.752713330236656,27.752713330236656,27.752713330236656,27.752713330236656,31.779437550032718,31.779437550032718,23.85971548398924,21.54413910048241,31.779437550032718,31.779437550032718,28.22604684785884,28.22604684785884,31.779437550032718,31.779437550032718,31.779437550032718,28.22604684785884,31.779437550032718,28.22604684785884,27.21814948140213,24.132327295833075,23.199999999999996,0.0 
 11/29  10:00:00,23.6,70.0,20.833773385768488,70.28165577406855,28.48834290421603,45.260925866897956,24.150286124757805,99.89694116673097,22.71244388515037,56.30819296999284,21.958093012091975,59.61660847054826,24.225933731591393,58.18472701199206,0.0,0.0,31.62499211648425,31.62499211648425,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.62499211648425,31.62499211648425,0.0,23.6,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,31.77943755003273,31.77943755003273,24.150286124757805,21.958093012091975,31.77943755003273,31.77943755003273,28.090874853536853,28.090874853536853,31.77943755003273,31.77943755003273,31.77943755003273,28.090874853536853,31.77943755003273,28.090874853536853,28.48834290421603,24.225933731591393,23.6,0.0 
 11/29  11:00:00,24.0,68.0,20.969405353971748,69.6977394609389,28.796944829904376,44.949475172673345,24.560651988053795,99.79128571409943,23.32484219582966,54.25943762023906,22.317962956023578,58.85662371188965,24.34719835268138,58.397291347418474,0.0,0.0,31.624992116484243,31.624992116484243,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,0.0,24.0,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,24.560651988053795,22.317962956023578,31.779437550032725,31.779437550032725,27.955611611039185,27.955611611039185,31.779437550032725,31.779437550032725,31.779437550032725,27.955611611039185,31.779437550032725,27.955611611039185,28.796944829904376,24.34719835268138,24.0,0.0 
 11/29  12:00:00,24.4,67.0,21.131428305795684,69.00741559886589,28.3025962608388,46.747997814978525,25.033488060393545,99.52737838022398,24.272016041793265,51.2563827409475,22.602452960290424,58.36152753660164,24.40178551068837,58.81557216987116,0.0,0.0,31.624992116484247,31.624992116484247,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,0.0,24.4,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,25.033488060393545,22.602452960290424,31.779437550032725,31.779437550032725,28.023244279070546,28.023244279070546,31.779437550032725,31.779437550032725,31.779437550032725,28.023244279070546,31.779437550032725,28.023244279070546,28.3025962608388,24.40178551068837,24.4,0.0 
 11/29  13:00:00,24.8,65.0,21.301217349892216,68.22430419111274,27.50421079932547,49.4047445718209,25.450923499662785,99.65306998366236,25.157592046444385,48.56525417099365,22.853415845459025,57.922561601691015,24.420179728044836,59.26059509407793,0.0,0.0,31.624992116484243,31.624992116484243,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,0.0,24.799999999999997,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,25.450923499662785,22.853415845459025,31.779437550032725,31.779437550032725,27.955611611039185,27.955611611039185,31.779437550032725,31.779437550032725,31.779437550032725,27.955611611039185,31.779437550032725,27.955611611039185,27.50421079932547,24.420179728044836,24.799999999999997,0.0 
 11/29  14:00:00,25.2,64.0,21.471961759549053,67.51415032679064,26.77696325318376,52.037120597645625,25.77203491065432,99.85102540575531,26.151396103846203,45.78641314878331,23.08598194136032,57.5964225056285,24.914736758124505,58.067912217317044,0.0,0.0,31.624992116484247,31.624992116484247,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,0.0,25.2,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,25.77203491065432,23.08598194136032,31.779437550032725,31.779437550032725,28.023244279070546,28.023244279070546,31.779437550032725,31.779437550032725,31.779437550032725,28.023244279070546,31.779437550032725,28.023244279070546,26.77696325318376,24.914736758124505,25.2,0.0 
 11/29  15:00:00,25.6,62.0,21.644558306626678,66.73825519252738,26.285797667570726,54.28307922764659,25.84762148388862,100.0,26.96106200970221,43.60935024524251,23.3042650212959,57.58702781347464,26.05773771993062,54.990763173799834,0.0,0.0,31.624992116484247,31.624992116484247,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,0.0,25.6,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,25.84762148388862,23.3042650212959,31.779437550032725,31.779437550032725,28.023244279070546,28.023244279070546,31.779437550032725,31.779437550032725,31.779437550032725,28.023244279070546,31.779437550032725,28.023244279070546,26.285797667570726,26.05773771993062,25.6,0.0 
 11/29  16:00:00,25.2,65.0,21.803870916244936,66.09151038855069,25.883695388569848,56.097137358552224,25.73759360120872,100.0,27.661925236490244,41.85480345703427,23.479392830503198,57.48022260889154,27.467202526982106,51.08411840593226,0.0,0.0,31.62499211648425,31.62499211648425,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.62499211648425,31.62499211648425,0.0,25.2,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,31.77943755003273,31.77943755003273,25.73759360120872,23.479392830503198,31.77943755003273,31.77943755003273,28.090874853536853,28.090874853536853,31.77943755003273,31.77943755003273,31.77943755003273,28.090874853536853,31.77943755003273,28.090874853536853,25.883695388569848,27.467202526982106,25.2,0.0 
 11/29  17:00:00,24.8,68.0,21.93733114662478,65.48981170702824,25.517503389503606,57.83156879436592,25.488895901537084,100.0,28.1476541333317,40.6448475849486,23.57576957195917,57.59914927106176,28.61999949257022,48.18827301499515,0.0,0.0,31.624992116484247,31.624992116484247,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,0.0,24.8,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,25.488895901537084,23.57576957195917,31.779437550032725,31.779437550032725,28.023244279070546,28.023244279070546,31.779437550032725,31.779437550032725,31.779437550032725,28.023244279070546,31.779437550032725,28.023244279070546,25.517503389503606,28.61999949257022,24.8,0.0 
 11/29  18:00:00,24.4,71.0,22.044841409981522,65.06161792072328,25.128904300114343,59.871794237554,25.201008385257808,100.0,28.319997816246484,40.23898015749286,23.702509929348444,57.75411715627068,29.16015034445201,47.2539059755375,0.0,0.0,31.624992116484247,31.624992116484247,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,0.0,24.4,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,25.201008385257808,23.702509929348444,31.779437550032725,31.779437550032725,27.88797885109688,27.88797885109688,31.779437550032725,31.779437550032725,31.779437550032725,27.88797885109688,31.779437550032725,27.88797885109688,25.128904300114343,29.16015034445201,24.4,0.0 
 11/29  19:00:00,23.8,74.0,22.07488662360384,64.9424913601586,24.59899087366151,62.40967386197464,24.75657909100555,99.99999999999999,28.125177057736877,40.69774944223465,23.542515861474055,58.83728549276813,28.268591405171094,50.26676944468345,0.0,0.0,31.624992116484243,31.624992116484243,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,0.0,23.8,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,27.752713330236663,31.779437550032725,31.779437550032725,24.75657909100555,23.542515861474055,31.779437550032725,31.779437550032725,27.955611611039185,27.955611611039185,31.779437550032725,31.779437550032725,31.779437550032725,27.955611611039185,31.779437550032725,27.955611611039185,24.59899087366151,28.268591405171094,23.8,0.0 
 11/29  20:00:00,23.2,78.0,21.990829141554556,65.34134430858043,23.985800076405592,65.3561940683701,24.218897321003602,99.99999999999997,27.609552248282288,41.9828356293628,23.038085756039244,61.17299349868273,26.647091704408602,55.8034191863013,0.0,0.0,31.624992116484243,31.624992116484243,0.0,0.0,38.04169496648293,38.04169496648293,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,0.0,23.2,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,31.77943755003272,31.77943755003272,24.218897321003602,23.038085756039244,31.77943755003272,31.77943755003272,28.158489995297607,28.158489995297607,31.77943755003272,31.77943755003272,31.77943755003272,28.158489995297607,31.77943755003272,28.158489995297607,23.985800076405592,26.647091704408602,23.2,0.0 
 11/29  21:00:00,22.6,82.0,21.837237485144747,65.95695690270475,23.440579323614397,68.06231496430543,23.754484542224183,100.0,26.9366187546715,43.67173074178002,22.589815857407842,63.28505987302631,25.376456742396687,60.624016369842806,0.0,0.0,31.62499211648425,31.62499211648425,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.62499211648425,31.62499211648425,0.0,22.6,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,27.752713330236666,31.77943755003273,31.77943755003273,23.754484542224183,22.589815857407842,31.77943755003273,31.77943755003273,28.090874853536853,28.090874853536853,31.77943755003273,31.77943755003273,31.77943755003273,28.090874853536853,31.77943755003273,28.090874853536853,23.440579323614397,25.376456742396687,22.6,0.0 
 11/29  22:00:00,21.7,85.0,21.654413266724866,66.69814715221953,22.939307017495526,70.4877491205809,23.348729488941466,100.0,26.216245464450523,45.564842488035396,22.19765683550776,65.10197778574506,24.400851941814437,64.55843521676024,7191.477395157034,0.20505876631161563,32.80316726467083,28.596089931003913,0.0,0.0,38.041694966482936,38.041694966482936,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484247,31.624992116484247,616.4704422075181,14.431968357638036,29.097872292815147,29.097872292815147,29.097872292815147,31.11522457186536,31.11522457186536,33.08337538129728,31.146415845588006,23.348729488941466,22.19765683550776,33.08337538129728,33.08337538129728,31.002293345963977,31.002293345963977,31.146415845588006,33.08337538129728,33.08337538129728,26.795216012297065,33.08337538129728,31.002293345963977,22.939307017495526,24.400851941814437,21.7,2219293.5919470647 
 11/29  23:00:00,20.7,88.0,21.43385174415403,67.60488815449176,22.909749901917657,70.76515428278532,22.924802046457547,99.99999999999999,25.38045124804669,47.878937962968855,21.80581892005632,66.8310242585982,23.660951115925457,67.63499328828146,11715.722749424618,0.3317165321099749,34.83903574996704,26.55458588612636,4231.387051910492,0.12255447810774067,35.5470557258101,32.79373989783819,0.0,0.0,0.0,0.0,0.0,0.0,31.624992116484243,31.624992116484243,1228.0676623889626,6.149503966001007,31.08972163569218,31.08972163569218,31.08972163569218,35.124666716224816,35.124666716224816,35.1947544966355,30.99394601140937,22.924802046457547,21.80581892005632,35.1947544966355,35.1947544966355,32.085719921995135,34.83903574996704,30.99394601140937,35.1947544966355,35.1947544966355,26.55458588612636,35.1947544966355,34.83903574996704,22.909749901917657,23.660951115925457,20.7,4421043.584600266 
 11/29  24:00:00,19.8,91.0,21.206222265385414,68.55490112578649,23.466999849611813,68.5161792281533,22.671986403021982,99.99999999999999,24.583306911769427,50.20912761734037,21.45986593765719,68.36730287203838,22.948275939029276,70.70845468034219,0.0,0.0,29.289652222558516,29.289652222558516,15749.256825328108,0.6913805751819287,28.6291699321877,23.164690854497255,0.0,0.0,0.0,0.0,1207.3354350782924,0.054506615391321636,30.254979524262843,28.48840144991862,1458.5613594290649,5.45794201492283,24.60243906383022,24.60243906383022,24.60243906383022,28.637880435582954,28.637880435582954,28.68566324552248,24.540407271871636,22.671986403021982,21.45986593765719,28.68566324552248,28.68566324552248,23.164690854497255,28.6291699321877,24.540407271871636,28.68566324552248,28.68566324552248,28.6291699321877,28.68566324552248,26.862591857843476,23.466999849611813,22.948275939029276,19.799999999999997,5250820.893944633 
 11/30  01:00:00,19.9,92.0,21.033571013026545,69.28549776015126,23.819674580006847,67.16949503180793,22.85508314302674,99.99999999999999,23.901874270619007,52.30246852243024,21.176215701765365,69.68529582850758,22.30034137832781,73.6450389092229,0.0,0.0,29.289652222558516,29.289652222558516,5616.643829399461,0.2529718162897833,28.716664358338274,23.353752426107327,0.0,0.0,0.0,0.0,11589.807363349204,0.7392281837102167,28.716664358338274,24.963452740032285,1459.640006767153,5.565026383570675,24.560804938227847,24.560804938227847,24.560804938227847,28.59630532190619,28.59630532190619,28.572131384001345,24.567673489936986,22.85508314302674,21.176215701765365,28.572131384001345,28.572131384001345,23.353752426107327,28.716664358338274,24.567673489936986,28.572131384001345,28.572131384001345,28.716664358338274,28.572131384001345,24.963452740032285,23.819674580006847,22.30034137832781,19.9,5254704.024361751 
 11/30  02:00:00,20.1,94.0,20.915311005513317,69.7909980941462,23.73200756564328,67.81547258722415,22.97700869309439,100.0,23.392227923209077,53.932033722383196,20.960670679459227,70.92062255397957,22.835463715897934,71.59628409704766,0.0,0.0,29.28965222255852,29.28965222255852,6208.168453038594,0.19384435830215194,30.95029532924683,23.222723877492587,0.0,0.0,0.0,0.0,10332.441854430082,0.7200019505940842,30.95029532924683,27.497079518606576,1357.7260143707008,5.6817815869733135,26.938528246507282,26.938528246507282,26.938528246507282,30.973823909545033,30.973823909545033,30.93107488153656,26.96210362836544,22.97700869309439,20.960670679459227,30.93107488153656,30.93107488153656,23.222723877492587,30.95029532924683,26.96210362836544,30.93107488153656,30.93107488153656,30.95029532924683,30.93107488153656,27.497079518606576,23.73200756564328,22.835463715897934,20.1,4887813.6517345235 
 11/30  03:00:00,20.2,95.0,20.82716389021798,70.10071036867505,23.404970812178302,69.60758811296901,23.060238795485787,99.99999999999999,22.98138408817525,55.23304572316146,20.799915756071247,72.0548823145368,23.629708935074213,68.67583147144109,0.0,0.0,29.289652222558516,29.289652222558516,2480.4455693027103,0.06702384738660573,32.33744224432056,29.38621391752927,0.0,0.0,0.0,0.0,2736.5485756246385,0.1598018617729766,32.33744224432056,30.971841356926568,432.41575120903195,15.377255218532802,28.563729515692785,28.563729515692785,28.563729515692785,29.908725951516473,29.908725951516473,32.54123998546825,31.22797649705292,23.060238795485787,20.799915756071247,32.54123998546825,32.54123998546825,27.07747057914873,30.028698905940026,31.22797649705292,32.54123998546825,32.54123998546825,30.028698905940026,32.54123998546825,28.663098018546037,23.404970812178302,23.629708935074213,20.199999999999996,1556696.704352515 
 11/30  04:00:00,20.9,92.0,20.756613798126786,70.40582326117944,23.014364872643974,71.80746424861047,23.130399486851772,100.0,22.742163721260027,56.03913016056411,20.69407400930207,73.03694728709323,24.175955955541344,66.95855297819554,0.0,0.0,29.28965222255852,29.28965222255852,0.0,0.0,32.33744224432056,32.33744224432056,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,20.9,28.583044878023735,28.583044878023735,28.583044878023735,28.583044878023735,28.583044878023735,32.56008809580395,32.56008809580395,23.130399486851772,20.69407400930207,32.56008809580395,32.56008809580395,28.71664151712108,28.71664151712108,32.56008809580395,32.56008809580395,32.56008809580395,28.71664151712108,32.56008809580395,28.71664151712108,23.014364872643974,24.175955955541344,20.9,0.0 
 11/30  05:00:00,21.6,89.0,20.699980127801986,70.72220349079981,22.793207035371346,73.4564531960864,23.100268466503504,100.0,22.56286355767165,56.70869568693709,20.6345619882683,73.95105331334763,24.238311985640152,67.33525280101911,12451.412067444655,0.2868552796678005,36.02175703817636,25.637403233883983,0.0,0.0,32.33744224432056,32.33744224432056,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,1162.5219785906168,7.01319341901147,32.96398434796808,32.96398434796808,32.96398434796808,36.99868890606851,36.99868890606851,36.92413827660903,33.01953297579007,23.100268466503504,20.6345619882683,36.92413827660903,36.92413827660903,36.02175703817636,36.02175703817636,33.01953297579007,36.92413827660903,36.92413827660903,25.637403233883983,36.92413827660903,36.02175703817636,22.793207035371346,24.238311985640152,21.6,4185079.1229262203 
 11/30  06:00:00,22.3,86.0,20.649856451972727,70.94099828997747,23.300771343882776,71.63942632196864,22.987623793029073,100.0,22.421546197388285,57.19778667648839,20.60753962564636,74.4645456705285,23.99737307640158,68.70521832731418,7907.884150556994,0.2765141321171698,36.774562160933655,33.353691229228914,0.0,0.0,32.33744224432056,32.33744224432056,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,581.0333901287232,15.008038696105075,32.98141083416932,32.98141083416932,32.98141083416932,34.99876311321953,34.99876311321953,37.01678699907771,34.98911850730295,22.987623793029073,20.60753962564636,37.01678699907771,37.01678699907771,35.08402886386841,35.08402886386841,34.98911850730295,37.01678699907771,37.01678699907771,31.663157932163674,37.01678699907771,35.08402886386841,23.300771343882776,23.99737307640158,22.3,2091720.2044634037 
 11/30  07:00:00,23.0,83.0,20.631380130894403,71.02182517539597,24.58116157964976,66.53997180199303,23.046272761986053,100.0,22.354004603569393,57.433212659560766,20.862346853813598,73.50883778233437,23.726871803321355,70.0442733035083,0.0,0.0,36.774562160933655,36.774562160933655,3065.797192367385,0.0532604860081447,37.10455431592469,34.35037627751193,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432057,32.33744224432057,230.44014611793762,20.081920395457058,33.42027655534144,33.42027655534144,33.42027655534144,34.22721746696153,34.22721746696153,37.41807606450799,36.621641043377174,23.046272761986053,20.862346853813598,37.41807606450799,37.41807606450799,31.698545956701658,34.45272399511442,36.621641043377174,37.41807606450799,37.41807606450799,34.45272399511442,37.41807606450799,34.45272399511442,24.58116157964976,23.726871803321355,23.000000000000004,829584.5260245753 
 11/30  08:00:00,23.7,81.0,20.69042704858856,70.76389159866714,26.318921796079735,60.119244490341686,23.467918289779494,99.75171017841654,22.4519217068356,57.09226782048144,21.39863852648449,71.23141912631229,23.600437015066497,70.69589093079014,0.0,0.0,36.77456216093365,36.77456216093365,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,23.7,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,23.467918289779494,21.39863852648449,37.42492540463219,37.42492540463219,33.83058478929421,33.83058478929421,37.42492540463219,37.42492540463219,37.42492540463219,33.83058478929421,37.42492540463219,33.83058478929421,26.318921796079735,23.600437015066497,23.7,0.0 
 11/30  09:00:00,24.4,78.0,20.784861997949076,70.35350366855258,26.868683087229513,58.21852775292112,23.961443190634444,99.90226388922676,22.733199213812327,56.125481262812336,21.899815949700645,69.10520115464544,23.74332292683873,70.11959023126953,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,24.4,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,23.961443190634444,21.899815949700645,37.42492540463219,37.42492540463219,33.56206137717499,33.56206137717499,37.42492540463219,37.42492540463219,37.42492540463219,33.56206137717499,37.42492540463219,33.56206137717499,26.868683087229513,23.74332292683873,24.4,0.0 
 11/30  10:00:00,24.5,78.0,20.916277531376657,69.78693912281378,27.790663986303958,55.30396760370367,24.496350742950366,99.75073573592655,23.201500445254347,54.556560691679685,22.427740560869477,67.06353649433896,23.987394682536802,69.27528615973213,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,24.5,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,24.496350742950366,22.427740560869477,37.42492540463219,37.42492540463219,33.62919716754847,33.62919716754847,37.42492540463219,37.42492540463219,37.42492540463219,33.62919716754847,37.42492540463219,33.62919716754847,27.790663986303958,23.987394682536802,24.5,0.0 
 11/30  11:00:00,24.7,77.0,21.08059195651752,69.08566187424536,28.32037411995526,54.017934781438115,25.058360883571652,99.440237969702,23.861682794883016,52.42818900659086,22.864683334271405,65.71870564065024,24.201433879890203,68.88980536677113,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,24.699999999999996,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,25.058360883571652,22.864683334271405,37.42492540463219,37.42492540463219,33.62919716754847,33.62919716754847,37.42492540463219,37.42492540463219,37.42492540463219,33.62919716754847,37.42492540463219,33.62919716754847,28.32037411995526,24.201433879890203,24.699999999999996,0.0 
 11/30  12:00:00,24.8,77.0,21.257547948582783,68.33926123571612,28.161814980218082,55.16226400903767,25.595208960092346,99.74549949482638,24.56262178763425,50.26984693671581,23.21141985024059,65.01772253169774,24.351405189429016,69.06894826363862,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,24.799999999999997,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,25.595208960092346,23.21141985024059,37.42492540463219,37.42492540463219,33.62919716754847,33.62919716754847,37.42492540463219,37.42492540463219,37.42492540463219,33.62919716754847,37.42492540463219,33.62919716754847,28.161814980218082,24.351405189429016,24.799999999999997,0.0 
 11/30  13:00:00,25.0,74.0,21.445686696119242,67.48851893502055,27.456858426450633,57.87735783800608,26.096071116803873,99.52552463813915,25.501945608484377,47.48757220259712,23.464883378063618,64.4699940418756,24.465760351169312,69.06445424223702,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,25.0,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,26.096071116803873,23.464883378063618,37.42492540463219,37.42492540463219,33.696332866686355,33.696332866686355,37.42492540463219,37.42492540463219,37.42492540463219,33.696332866686355,37.42492540463219,33.696332866686355,27.456858426450633,24.465760351169312,25.0,0.0 
 11/30  14:00:00,25.2,71.0,21.630741000648904,66.7282670374005,26.864132196115705,60.28724001617989,26.350132837491323,99.97422692762161,26.40371304336309,45.01867992065214,23.630579490194737,64.31890175327113,25.012617833765923,67.25079009183597,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,25.199999999999996,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,26.350132837491323,23.630579490194737,37.42492540463219,37.42492540463219,33.62919716754847,33.62919716754847,37.42492540463219,37.42492540463219,37.42492540463219,33.62919716754847,37.42492540463219,33.62919716754847,26.864132196115705,25.012617833765923,25.199999999999996,0.0 
 11/30  15:00:00,25.4,69.0,21.798712126585066,65.98078343038307,26.3484246595313,62.368344605448925,26.31329949831334,100.0,27.235694249745343,42.82696199595247,23.72554414232436,64.36455777694127,26.112081969614298,63.23229888190342,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,25.4,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,26.31329949831334,23.72554414232436,37.42492540463219,37.42492540463219,33.696332866686355,33.696332866686355,37.42492540463219,37.42492540463219,37.42492540463219,33.696332866686355,37.42492540463219,33.696332866686355,26.3484246595313,26.112081969614298,25.4,0.0 
 11/30  16:00:00,26.0,70.0,21.94311181081563,65.40154977009198,25.98292989987486,64.20252723427322,26.10034654423737,100.0,27.873849390266756,41.25782657502043,23.825497848834694,64.51212049622453,27.46357296396097,58.838604743789986,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432057,32.33744224432057,0.0,26.0,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,26.10034654423737,23.825497848834694,37.42492540463219,37.42492540463219,33.76346648764283,33.76346648764283,37.42492540463219,37.42492540463219,37.42492540463219,33.76346648764283,37.42492540463219,33.76346648764283,25.98292989987486,27.46357296396097,26.0,0.0 
 11/30  17:00:00,26.0,65.0,22.05936064475027,64.93935991709776,25.63173571771673,65.67674172674984,25.792169817657005,100.0,28.288831861049438,40.27214520105002,23.87770522096939,64.69357997654721,28.606417182747496,55.15415922655447,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,26.0,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,25.792169817657005,23.87770522096939,37.42492540463219,37.42492540463219,33.696332866686355,33.696332866686355,37.42492540463219,37.42492540463219,37.42492540463219,33.696332866686355,37.42492540463219,33.696332866686355,25.63173571771673,28.606417182747496,26.0,0.0 
 11/30  18:00:00,26.0,65.0,22.152739786802563,64.57075155102234,25.264769820832612,67.19423898268255,25.47925528880139,100.0,28.453312667693154,39.88871421803516,23.98355222436419,64.57930365625973,29.187769093493635,53.382210349110046,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,26.0,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,25.47925528880139,23.98355222436419,37.42492540463219,37.42492540463219,33.56206137717499,33.56206137717499,37.42492540463219,37.42492540463219,37.42492540463219,33.56206137717499,37.42492540463219,33.56206137717499,25.264769820832612,29.187769093493635,26.0,0.0 
 11/30  19:00:00,24.6,71.0,22.176199542784175,64.41420764758384,24.733793896925285,69.35052329225341,25.004067852168024,99.99999999999999,28.29799158466973,40.21029807722579,23.795955754665293,65.47994684348004,28.33393340682241,56.08982420050445,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,24.599999999999998,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,25.004067852168024,23.795955754665293,37.42492540463219,37.42492540463219,33.62919716754847,33.62919716754847,37.42492540463219,37.42492540463219,37.42492540463219,33.62919716754847,37.42492540463219,33.62919716754847,24.733793896925285,28.33393340682241,24.599999999999998,0.0 
 11/30  20:00:00,23.8,75.0,22.089591431707937,64.75514304684725,24.11824051304141,72.01429756208015,24.442605245643676,99.99999999999997,27.824065864380024,41.33630462618629,23.265795353949525,67.77056304040877,26.72983390342751,61.66699479522273,0.0,0.0,36.77456216093365,36.77456216093365,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,0.0,23.800000000000004,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,24.442605245643676,23.265795353949525,37.42492540463219,37.42492540463219,33.83058478929421,33.83058478929421,37.42492540463219,37.42492540463219,37.42492540463219,33.83058478929421,37.42492540463219,33.83058478929421,24.11824051304141,26.72983390342751,23.800000000000004,0.0 
 11/30  21:00:00,22.9,79.0,21.934042624477733,65.37257626494056,23.5642651328313,74.50700193360987,23.952973882636137,100.0,27.17545128964261,42.93520285618666,22.79157317393609,69.90047877111904,25.4591654506208,66.51964392245446,0.0,0.0,36.774562160933655,36.774562160933655,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432057,32.33744224432057,0.0,22.9,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,33.42778979545961,37.42492540463219,37.42492540463219,23.952973882636137,22.79157317393609,37.42492540463219,37.42492540463219,33.76346648764283,33.76346648764283,37.42492540463219,37.42492540463219,37.42492540463219,33.76346648764283,37.42492540463219,33.76346648764283,23.5642651328313,25.4591654506208,22.9,0.0 
 11/30  22:00:00,21.8,81.0,21.74949681426153,66.11359773563296,23.059841157960317,76.7681347182967,23.524124324135904,100.0,26.461662096711592,44.77560030834677,22.376483661626807,71.78429311673311,24.47384949282517,70.50170079682104,3358.5552808602242,0.0626306680753259,37.10299912802108,33.89577593649548,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,280.47536197418674,18.136336671924468,33.763747074036246,33.763747074036246,33.763747074036246,34.77242321356135,34.77242321356135,37.74707300069378,36.78097300747135,23.524124324135904,22.376483661626807,37.74707300069378,37.74707300069378,34.79432715733561,34.79432715733561,36.78097300747135,37.74707300069378,37.74707300069378,31.587103965810005,37.74707300069378,34.79432715733561,23.059841157960317,24.47384949282517,21.8,1009711.3031070722 
 11/30  23:00:00,20.4,80.0,21.523840209508823,67.16641192112058,22.81227913707425,77.87835134867365,23.07823400682517,99.99999999999999,25.612808201070443,47.175686072876076,21.943855117378696,73.85595724962904,23.562024863017957,74.42263938073782,11246.781989312609,0.3255957666273506,36.56121128411314,30.96828306729914,0.0,0.0,37.10455431592469,37.10455431592469,0.0,0.0,0.0,0.0,0.0,0.0,32.33744224432056,32.33744224432056,799.3086113084111,10.65546591472952,32.71050127302691,32.71050127302691,32.71050127302691,35.40030431176052,35.40030431176052,36.782197612073645,33.937755987287396,23.07823400682517,21.943855117378696,36.782197612073645,36.782197612073645,35.46361467682134,35.46361467682134,33.937755987287396,36.782197612073645,36.782197612073645,29.87068646000733,36.782197612073645,35.46361467682134,22.81227913707425,23.562024863017957,20.4,2877511.0007102797 
 11/30  24:00:00,18.7,78.0,21.27715704087217,68.3252235202718,23.280649597854744,75.37853837907909,22.622187488258852,99.99999999999999,24.765966627691984,49.71380199645775,21.538469251666356,75.772300805086,22.64096071187265,78.34825507016119,0.0,0.0,36.63530134295238,36.63530134295238,11571.328532403582,0.5392639648876403,27.230385941665777,22.09017318042666,0.0,0.0,0.0,0.0,6598.679675338017,0.3971966207319387,27.230385941665777,23.17088135482816,1534.5272170160627,4.359134654253313,22.999211025240875,22.999211025240875,22.999211025240875,27.03410833695339,27.03410833695339,27.166764600849397,22.848746904126227,22.622187488258852,21.538469251666356,27.166764600849397,27.166764600849397,22.09017318042666,27.230385941665777,22.848746904126227,27.166764600849397,27.166764600849397,27.230385941665777,27.166764600849397,23.17088135482816,23.280649597854744,22.64096071187265,18.699999999999996,5524297.981257826 
 12/01  01:00:00,17.0,74.0,21.092659777165977,69.24071195866006,24.4588701063763,68.94077149226862,22.562112193827105,100.0,24.01948288823209,52.08995451864312,21.166329077657554,77.13678174531562,22.39239859171364,78.08005017666812,0.0,0.0,36.63530134295238,36.63530134295238,10169.106458658305,0.4723855450909828,28.43273185737074,23.272290223332583,0.0,0.0,0.0,0.0,7270.645319618945,0.5198144549090172,28.43273185737074,25.08924383597357,1475.405134222507,2.5613718914053996,24.220488374450117,24.220488374450117,24.220488374450117,28.25585731067367,28.25585731067367,28.229759676441166,24.2274294317499,22.562112193827105,21.166329077657554,28.229759676441166,28.229759676441166,23.272290223332583,28.43273185737074,24.2274294317499,28.229759676441166,28.229759676441166,28.43273185737074,28.229759676441166,25.08924383597357,24.4588701063763,22.39239859171364,17.0,5311458.483201025 
 12/01  02:00:00,15.5,70.0,20.971672823340985,69.89554376664316,24.790230647419506,65.71736348821324,22.686510233687436,100.0,23.42049653157189,54.108197309460856,20.858220912162878,77.89430590177565,22.796326663476712,74.11443553650903,0.0,0.0,36.63530134295238,36.63530134295238,10856.740105625804,0.5005309379505132,29.380250209633694,24.17373924653665,0.0,0.0,0.0,0.0,6575.253872318874,0.49166906204948696,29.380250209633694,26.18169299886253,1431.4640459955713,0.9856935508589508,25.18357641204262,25.18357641204262,25.18357641204262,29.21921098943716,29.21921098943716,29.206345210364766,25.17700818151466,22.686510233687436,20.858220912162878,29.206345210364766,29.206345210364766,24.17373924653665,29.380250209633694,25.17700818151466,29.206345210364766,29.206345210364766,29.380250209633694,29.206345210364766,26.18169299886253,24.790230647419506,22.796326663476712,15.5,5153270.565584056 
 12/01  03:00:00,14.5,67.0,20.912842067593935,70.21825048593672,24.461602425689968,62.81994663616946,22.922441630222735,99.98274848944558,22.980661260234022,55.620265438371604,20.604545867598887,77.15354271240214,23.19093164984327,67.85148404067291,0.0,0.0,36.63530134295238,36.63530134295238,14840.981537759768,0.43613055454359145,33.62884357595517,25.454545077872673,0.0,0.0,0.0,0.0,0.0,0.0,29.87352833061862,29.87352833061862,1248.3691432683831,-0.2095435459745829,29.974986108423614,29.974986108423614,29.974986108423614,34.009759158549684,34.009759158549684,33.915878696274845,30.050458117281885,22.922441630222735,20.604545867598887,33.915878696274845,33.915878696274845,25.454545077872673,33.62884357595517,30.050458117281885,33.915878696274845,33.915878696274845,33.62884357595517,33.915878696274845,33.62884357595517,24.461602425689968,23.19093164984327,14.5,4494128.91576618 
 12/01  04:00:00,14.0,65.0,20.892025160652132,70.37776502077512,23.963232847184926,59.84948264674229,23.361043935679742,99.1377096882865,22.5704994777,57.07734351124604,20.418088871925047,75.55655907391319,23.367160359547427,62.08649341637322,0.0,0.0,36.63530134295238,36.63530134295238,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,29.87352833061862,29.87352833061862,0.0,14.0,30.7020288448892,30.7020288448892,30.7020288448892,30.7020288448892,30.7020288448892,34.694254434802346,34.694254434802346,23.361043935679742,20.418088871925047,34.694254434802346,34.694254434802346,30.974868499020474,30.974868499020474,34.694254434802346,34.694254434802346,34.694254434802346,30.974868499020474,34.694254434802346,30.974868499020474,23.963232847184926,23.367160359547427,14.0,0.0 
 12/01  05:00:00,13.7,64.0,20.880442424829866,70.42793304968207,23.408492403179643,57.327406897694786,23.720842309750154,99.34518146254217,22.22560239623901,58.28703956785297,20.268015626548348,73.68040247856727,23.230040622703783,57.993287708364576,0.0,0.0,36.63530134295238,36.63530134295238,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,29.87352833061862,29.87352833061862,0.0,13.7,30.7020288448892,30.7020288448892,30.7020288448892,30.7020288448892,30.7020288448892,34.694254434802346,34.694254434802346,23.720842309750154,20.268015626548348,34.694254434802346,34.694254434802346,30.836135489480426,30.836135489480426,34.694254434802346,34.694254434802346,34.694254434802346,30.836135489480426,34.694254434802346,30.836135489480426,23.408492403179643,23.230040622703783,13.7,0.0 
