Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/01  06:00:00,13.4,63.0,20.86628005306021,70.48933121461914,22.89424789977717,55.19779597240918,23.72757135284691,100.0,21.928575158707098,59.35204741024465,20.188355034174954,71.6425524102998,22.94185357833591,55.07672275872635,8420.563028267507,0.3274248770707465,31.48537797650904,25.314675017930824,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,7373.990903922284,0.2859013257328386,31.48537797650904,25.29242042831897,1326.230629304434,-1.2589122542462325,27.74204227782071,27.74204227782071,27.74204227782071,31.777182781422795,31.777182781422795,31.822465486815815,27.67707176890557,23.72757135284691,20.188355034174954,31.822465486815815,31.822465486815815,31.48537797650904,31.48537797650904,27.67707176890557,31.822465486815815,31.822465486815815,25.314675017930824,31.822465486815815,25.29242042831897,22.89424789977717,22.94185357833591,13.4,4774430.2654959615 
 12/01  07:00:00,14.0,72.0,20.864109742471317,70.56840592692247,23.441349969538642,50.61396501169992,23.62015624903407,100.0,21.67950682057235,60.32154945156533,20.340952386102956,68.96696871678506,23.161613708000647,51.5046736547676,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,14.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,23.62015624903407,20.340952386102956,31.99820942075394,31.99820942075394,28.255971448002043,28.255971448002043,31.99820942075394,31.99820942075394,31.99820942075394,28.255971448002043,31.99820942075394,28.255971448002043,23.441349969538642,23.161613708000647,14.0,0.0 
 12/01  08:00:00,15.0,67.0,20.899697736400952,70.41407474867816,25.014565924312947,45.07244525984386,23.60871177622241,99.99999999999997,21.56335738568506,60.75165867115313,20.833839632695184,66.03051516465078,23.688215348596447,48.81923019829638,0.0,0.0,32.208465161555885,32.208465161555885,0.0,0.0,37.38302820558528,37.38302820558528,0.0,0.0,0.0,0.0,0.0,0.0,32.208465161555885,32.208465161555885,0.0,15.0,27.982323606481195,27.982323606481195,27.982323606481195,27.982323606481195,27.982323606481195,31.99820942075394,31.99820942075394,23.60871177622241,20.833839632695184,31.99820942075394,31.99820942075394,28.387008075551602,28.387008075551602,31.99820942075394,31.99820942075394,31.99820942075394,28.387008075551602,31.99820942075394,28.387008075551602,25.014565924312947,23.688215348596447,15.0,0.0 
 12/01  09:00:00,15.2,63.0,20.963651297762738,70.20691809027505,25.620226224550834,42.42659059777112,23.780181820461543,99.92981385313219,21.641814344363752,60.520412614874886,21.2905711887897,63.281045593362144,23.984865065492848,46.809173638617835,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,15.2,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.998209420753938,31.998209420753938,23.780181820461543,21.2905711887897,31.998209420753938,31.998209420753938,28.184675762511496,28.184675762511496,31.998209420753938,31.998209420753938,31.998209420753938,28.184675762511496,31.998209420753938,28.184675762511496,25.620226224550834,23.984865065492848,15.2,0.0 
 12/01  10:00:00,16.0,63.0,21.058363717217965,69.79943908024222,26.26803264014768,39.38846562598986,24.094489061997276,99.42318601318577,21.862051009258515,59.71133619780424,21.786251967435867,59.90892064118875,24.143655785227054,44.730402593419825,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,16.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.998209420753938,31.998209420753938,24.094489061997276,21.786251967435867,31.998209420753938,31.998209420753938,28.184675762511496,28.184675762511496,31.998209420753938,31.998209420753938,31.998209420753938,28.184675762511496,31.998209420753938,28.184675762511496,26.26803264014768,24.143655785227054,16.0,0.0 
 12/01  11:00:00,16.0,63.0,21.18164567117229,69.27299499923328,26.815333034365523,37.27421968858721,24.50186131393354,98.51954424595647,22.201515643780127,58.48794121485266,22.201310290711184,57.395439261890886,24.13640531759716,43.73936806129963,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,16.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,24.50186131393354,22.201310290711184,31.99820942075394,31.99820942075394,28.117225044159053,28.117225044159053,31.99820942075394,31.99820942075394,31.99820942075394,28.117225044159053,31.99820942075394,28.117225044159053,26.815333034365523,24.13640531759716,16.0,0.0 
 12/01  12:00:00,16.6,59.0,21.32861697129056,68.65122952004914,26.780319407457075,36.38379445117668,25.043784612965357,97.77246086566771,22.682888784391835,56.801311925338865,22.65600903694844,54.61646012599952,24.30953583592737,42.172447307393476,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,16.6,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,25.043784612965357,22.65600903694844,31.99820942075394,31.99820942075394,28.117225044159053,28.117225044159053,31.99820942075394,31.99820942075394,31.99820942075394,28.117225044159053,31.99820942075394,28.117225044159053,26.780319407457075,24.30953583592737,16.6,0.0 
 12/01  13:00:00,17.0,59.0,21.483996213376017,68.00070207033406,26.216369081585533,36.85173618357264,25.466637334519426,98.13282182442362,23.205711783107787,55.03109680998817,22.927132262002036,52.697605489652986,24.36298638668346,41.18551071157114,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,17.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,25.466637334519426,22.927132262002036,31.99820942075394,31.99820942075394,28.117225044159053,28.117225044159053,31.99820942075394,31.99820942075394,31.99820942075394,28.117225044159053,31.99820942075394,28.117225044159053,26.216369081585533,24.36298638668346,17.0,0.0 
 12/01  14:00:00,17.0,59.0,21.638566433571654,67.36043275130166,25.71496921937674,37.34888906857191,25.70453961191358,99.23564493116425,23.784935815741143,53.1421785846235,23.124985516403044,51.11337240732087,24.766998051282343,39.55110983875015,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,17.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,25.70453961191358,23.124985516403044,31.99820942075394,31.99820942075394,28.117225044159053,28.117225044159053,31.99820942075394,31.99820942075394,31.99820942075394,28.117225044159053,31.99820942075394,28.117225044159053,25.71496921937674,24.766998051282343,17.0,0.0 
 12/01  15:00:00,16.8,59.0,21.802495503717616,66.62308920396362,25.35565632028518,37.72896451159018,25.716322158957475,99.96510274772486,24.394786859380712,51.18174977068057,23.292380481524596,49.95152894597984,25.652301314429693,37.10194953166265,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,16.799999999999997,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.998209420753938,31.998209420753938,25.716322158957475,23.292380481524596,31.998209420753938,31.998209420753938,28.184675762511496,28.184675762511496,31.998209420753938,31.998209420753938,31.998209420753938,28.184675762511496,31.998209420753938,28.184675762511496,25.35565632028518,25.652301314429693,16.799999999999997,0.0 
 12/01  16:00:00,17.0,59.0,21.92947211015374,66.10855484113829,25.0409782741119,38.19034948242508,25.498273552200256,100.0,24.913452497437753,49.619271194668364,23.373670400289853,49.263382316746444,26.64770712646727,34.74978254755101,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,17.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,25.498273552200256,23.373670400289853,31.99820942075394,31.99820942075394,28.25212638920038,28.25212638920038,31.99820942075394,31.99820942075394,31.99820942075394,28.25212638920038,31.99820942075394,28.25212638920038,25.0409782741119,26.64770712646727,17.0,0.0 
 12/01  17:00:00,16.0,59.0,22.02578691382855,65.72114762878498,24.65957304033143,38.607182985834584,25.132982649533986,100.0,25.30031832684746,48.48865388667122,23.334483293848574,48.794012305828986,27.20333048211002,33.228355474975686,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,16.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,25.132982649533986,23.334483293848574,31.99820942075394,31.99820942075394,28.117225044159053,28.117225044159053,31.99820942075394,31.99820942075394,31.99820942075394,28.117225044159053,31.99820942075394,28.117225044159053,24.65957304033143,27.20333048211002,16.0,0.0 
 12/01  18:00:00,15.4,62.0,22.078168036520147,65.5115420409301,24.216278998345892,38.9910481816793,24.70972626512497,100.0,25.386666184960674,48.24015529722301,23.24131925606717,48.23491513981352,27.184015248987535,32.708562212469005,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,15.4,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,24.70972626512497,23.24131925606717,31.99820942075394,31.99820942075394,28.117225044159053,28.117225044159053,31.99820942075394,31.99820942075394,31.99820942075394,28.117225044159053,31.99820942075394,28.117225044159053,24.216278998345892,27.184015248987535,15.4,0.0 
 12/01  19:00:00,14.0,67.0,22.045961632280783,65.64031654422348,23.616470747940856,40.1221894840988,24.13680789709708,100.0,25.17175242425086,48.86101910513942,22.85380805138176,48.98785186340108,26.113397721842347,34.5766980399777,0.0,0.0,32.20846516155589,32.20846516155589,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,0.0,14.0,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,27.98232360648119,31.99820942075394,31.99820942075394,24.13680789709708,22.85380805138176,31.99820942075394,31.99820942075394,28.25212638920038,28.25212638920038,31.99820942075394,31.99820942075394,31.99820942075394,28.25212638920038,31.99820942075394,28.25212638920038,23.616470747940856,26.113397721842347,14.0,0.0 
 12/01  20:00:00,14.0,67.0,21.922140421222245,66.13819376387535,22.873965546105207,41.65535680080434,23.50395141130508,100.0,24.67430174375143,50.33326019152799,22.26001882770302,50.36677438676212,24.738227572618776,37.244069093057725,9247.815907306207,0.3179128966472742,33.198139842902435,28.928025090760237,0.0,0.0,37.38302820558529,37.38302820558529,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,746.0815363664966,5.167689916772706,29.264273815797242,29.264273815797242,29.264273815797242,31.685114843931824,31.685114843931824,33.26522054189562,30.88424904620546,23.50395141130508,22.26001882770302,33.26522054189562,33.26522054189562,31.64258374946379,31.64258374946379,30.88424904620546,33.26522054189562,33.26522054189562,27.37246899732159,33.26522054189562,31.64258374946379,22.873965546105207,24.738227572618776,14.000000000000002,2685893.530919388 
 12/01  21:00:00,13.6,67.0,21.722837898845267,66.94854236520136,23.084224785350216,40.764879037222045,22.943233616328744,100.0,24.14660501198956,51.948632829753706,21.71710115048746,51.59508628706381,23.702833797948777,39.275323836132145,6337.576313690964,0.17056337432478977,38.48380145066554,33.77932078018743,9130.171173070767,0.18803239312120318,36.720709518591555,30.685789949549125,0.0,0.0,0.0,0.0,0.0,0.0,32.20846516155589,32.20846516155589,1144.544562218891,-0.961378217805728,33.15915539510515,33.15915539510515,33.15915539510515,37.128476709131405,37.128476709131405,37.12386203996424,33.140332469610485,22.943233616328744,21.71710115048746,37.12386203996424,37.12386203996424,30.83492112374273,36.86984069278516,33.140332469610485,37.12386203996424,37.12386203996424,32.165360022307055,37.12386203996424,36.86984069278516,23.084224785350216,23.702833797948777,13.6,4120360.423988008 
 12/01  22:00:00,14.0,67.0,21.532806571768596,67.79806886697364,23.648088830156038,39.20310310402658,22.798309910010346,99.99999999999999,23.562195808073525,53.85996391135875,21.327439374142777,52.508074538472826,22.847595530996298,41.150314801119094,0.0,0.0,39.286312347358574,39.286312347358574,14044.467059406019,0.4222025722749659,32.563339232857466,24.383643143997297,0.0,0.0,0.0,0.0,2692.071279947224,0.13227621657455926,31.24245617723234,29.6194447322968,1302.245160333244,-0.6648383615018787,28.62538681257452,28.62538681257452,28.62538681257452,32.66043987698162,32.66043987698162,32.739697388625245,28.52785707097079,22.798309910010346,21.327439374142777,32.739697388625245,32.739697388625245,24.383643143997297,32.563339232857466,28.52785707097079,32.739697388625245,32.739697388625245,32.563339232857466,32.739697388625245,30.940327787921923,23.648088830156038,22.847595530996298,13.999999999999998,4688082.577199679 
 12/01  23:00:00,14.0,67.0,21.385834927763497,68.41092049918032,23.817714800963163,38.61450081359642,22.921358186682845,100.0,23.004908470938474,55.70362023568532,21.042766368072947,53.09506996521728,22.48528417751907,41.85853233259098,0.0,0.0,39.28631234735858,39.28631234735858,6720.11423198231,0.32352070868047633,29.799935718264813,24.515535311061655,0.0,0.0,0.0,0.0,9968.137880753015,0.5947021765206577,29.799935718264813,25.60066114547088,1405.7525119748332,-0.5664719699841401,25.77481545838109,25.77481545838109,25.77481545838109,29.810335849792196,29.810335849792196,29.793938163741473,25.776092954795136,22.921358186682845,21.042766368072947,29.793938163741473,29.793938163741473,24.515535311061655,29.799935718264813,25.776092954795136,29.793938163741473,29.793938163741473,29.799935718264813,29.793938163741473,25.60066114547088,23.817714800963163,22.48528417751907,14.0,5060709.043109399 
 12/01  24:00:00,13.6,70.0,21.274690326362602,68.87859931942958,23.584339410822366,38.94740951816479,23.12781964743105,100.0,22.537331241378944,57.30550749266604,20.81722179898874,53.38032549244859,23.044015573265412,40.244943677637096,0.0,0.0,39.28631234735858,39.28631234735858,0.0,0.0,32.4164758200672,32.4164758200672,0.0,0.0,0.0,0.0,12872.738430669911,0.3671253485364538,37.389001131365376,28.883891399516884,1137.1759745734967,-1.2184447495532744,34.1456842252679,34.1456842252679,34.1456842252679,38.18038878336833,38.18038878336833,38.022672560926466,34.28518890058975,23.12781964743105,20.81722179898874,38.022672560926466,38.022672560926466,37.389001131365376,37.389001131365376,34.28518890058975,38.022672560926466,38.022672560926466,37.389001131365376,38.022672560926466,28.883891399516884,23.584339410822366,23.044015573265412,13.6,4093833.508464588 
 12/02  01:00:00,14.0,72.0,21.19598180323006,69.21203310428321,23.188331300247782,39.84816039220262,23.153107390583287,100.0,22.131430319551782,58.73826964796143,20.66609835279632,53.47772138056489,23.622495900502763,38.82190425783131,0.0,0.0,39.28631234735858,39.28631234735858,0.0,0.0,32.4164758200672,32.4164758200672,0.0,0.0,0.0,0.0,0.0,0.0,38.74077418038524,38.74077418038524,0.0,14.0,35.5310166766349,35.5310166766349,35.5310166766349,35.5310166766349,35.5310166766349,39.4833177108062,39.4833177108062,23.153107390583287,20.66609835279632,39.4833177108062,39.4833177108062,35.66378217752401,35.66378217752401,39.4833177108062,39.4833177108062,39.4833177108062,35.66378217752401,39.4833177108062,35.66378217752401,23.188331300247782,23.622495900502763,14.0,0.0 
 12/02  02:00:00,14.0,67.0,21.122065939974455,69.52682217796338,22.914721220327962,40.43900150924439,23.002970409119687,100.0,21.84506784700784,59.77337288215642,20.56247566199407,53.41970234640878,23.769083516367942,38.409455061401744,15687.395067441512,0.45544803141950685,36.31533224651654,27.611573048529774,0.0,0.0,32.4164758200672,32.4164758200672,0.0,0.0,0.0,0.0,0.0,0.0,38.74077418038524,38.74077418038524,1173.9993492695062,-0.7867145129204527,32.58022018190385,32.58022018190385,32.58022018190385,36.61492474000428,36.61492474000428,36.643083733934205,32.5328636644372,23.002970409119687,20.56247566199407,36.643083733934205,36.643083733934205,36.31533224651654,36.31533224651654,32.5328636644372,36.643083733934205,36.643083733934205,27.611573048529774,36.643083733934205,36.31533224651654,22.914721220327962,23.769083516367942,14.0,4226397.657370223 
 12/02  03:00:00,14.0,67.0,21.051915907253317,69.82705592463398,23.429084504198094,39.01736856407358,22.791674776247568,100.0,21.54173737464616,60.89219913541264,20.466003441535705,53.36458141989596,23.594817654464133,38.63158653859884,0.0,0.0,33.4826870409302,33.4826870409302,17126.46740431826,0.5215761544434956,32.379734598022765,24.526933178506006,0.0,0.0,0.0,0.0,0.0,0.0,38.74077418038524,38.74077418038524,1303.069016132058,-0.6640554246304875,28.366029578481367,28.366029578481367,28.366029578481367,32.40104959908726,32.40104959908726,32.495851558453275,28.250283876577726,22.791674776247568,20.466003441535705,32.495851558453275,32.495851558453275,24.526933178506006,32.379734598022765,28.250283876577726,32.495851558453275,32.495851558453275,32.379734598022765,32.495851558453275,32.379734598022765,23.429084504198094,23.594817654464133,14.0,4691048.45807541 
 12/02  04:00:00,13.0,72.0,20.989410556986112,70.09581240169177,23.94206174635158,37.688750824521136,23.052234701004874,100.0,21.30811897433729,61.77004086793219,20.357460071911547,53.41323064034469,23.21059441146539,39.38973168397414,0.0,0.0,33.4826870409302,33.4826870409302,6117.370885304186,0.12869650090114426,34.869834600070774,29.184031771397045,0.0,0.0,0.0,0.0,0.0,0.0,38.74077418038524,38.74077418038524,570.3069293273,5.591399727349023,31.005113813686666,31.005113813686666,31.005113813686666,33.02246609273688,33.02246609273688,34.9482850793909,33.11850582395395,23.052234701004874,20.357460071911547,34.9482850793909,34.9482850793909,27.09173100469716,32.77753383337089,33.11850582395395,34.9482850793909,34.9482850793909,32.77753383337089,34.9482850793909,32.77753383337089,23.94206174635158,23.21059441146539,13.0,2053104.9455782801 
 12/02  05:00:00,13.0,72.0,20.93459843190287,70.33244466517354,23.993991513633006,37.439028353925195,23.356540777244703,100.0,21.09122583495187,62.59775208475571,20.254417289174523,53.416644371193286,22.82896384724259,40.16869072305343,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,16170.560190117456,0.5260813573721539,35.33673509072313,27.89005493117108,1201.8919895633126,-1.7589708292109938,31.493015696298258,31.493015696298258,31.493015696298258,35.52772025439869,35.52772025439869,35.560866128194874,31.437768078622657,23.356540777244703,20.254417289174523,35.560866128194874,35.560866128194874,35.33673509072313,35.33673509072313,31.437768078622657,35.560866128194874,35.560866128194874,35.33673509072313,35.560866128194874,27.89005493117108,23.993991513633006,22.82896384724259,13.0,4326811.1624279255 
 12/02  06:00:00,9.4,90.0,20.88597221098673,70.54312385889084,23.662494331562183,38.046288466341565,23.330297858346626,100.0,20.900237470858546,63.33698648714581,20.116289422159973,53.531858587465344,23.413013189282147,38.626388719985805,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,9.4,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,23.330297858346626,20.116289422159973,35.95433752351238,35.95433752351238,32.226096356501685,32.226096356501685,35.95433752351238,35.95433752351238,35.95433752351238,32.226096356501685,35.95433752351238,32.226096356501685,23.662494331562183,23.413013189282147,9.4,0.0 
 12/02  07:00:00,12.0,82.0,20.852987745233506,70.68643519705336,23.627415257220417,38.151618977604834,23.25653320336118,100.0,20.725724870158327,64.02105309150517,20.271300035251482,52.908957742679156,24.42337834832126,36.37486382668335,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,12.0,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,23.25653320336118,20.271300035251482,35.95433752351238,35.95433752351238,32.22177770348488,32.22177770348488,35.95433752351238,35.95433752351238,35.95433752351238,32.22177770348488,35.95433752351238,32.22177770348488,23.627415257220417,24.42337834832126,12.0,0.0 
 12/02  08:00:00,15.0,72.0,20.872807927834153,70.66990363544443,24.533287370312795,36.31912606459085,23.31906395042071,99.99999999999999,20.726412359747158,64.0814461261977,20.820504199429124,51.157631989005125,24.973503488528838,35.37878689056933,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,15.0,31.952948898136267,31.952948898136267,31.952948898136267,31.952948898136267,31.952948898136267,35.95433752351238,35.95433752351238,23.31906395042071,20.820504199429124,35.95433752351238,35.95433752351238,32.15457057088959,32.15457057088959,35.95433752351238,35.95433752351238,35.95433752351238,32.15457057088959,35.95433752351238,32.15457057088959,24.533287370312795,24.973503488528838,15.0,0.0 
 12/02  09:00:00,16.0,68.0,20.9328477260746,70.40940101812159,25.870048270680417,33.69859352985743,23.52217134042686,99.97611332295462,20.935555868728944,63.26190061012227,21.290924868529263,49.6804182142414,25.12617558566361,35.22020516212648,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,16.0,31.952948898136274,31.952948898136274,31.952948898136274,31.952948898136274,31.952948898136274,35.95433752351238,35.95433752351238,23.52217134042686,21.290924868529263,35.95433752351238,35.95433752351238,32.28898275568755,32.28898275568755,35.95433752351238,35.95433752351238,35.95433752351238,32.28898275568755,35.95433752351238,32.28898275568755,25.870048270680417,25.12617558566361,16.0,0.0 
 12/02  10:00:00,16.5,65.0,21.031275782037135,69.98467367270395,26.960290822990057,31.758354871361824,23.8268842827014,99.86392587262782,21.380569622318944,61.55708856580473,21.727374081209952,48.33459923666976,25.083252082974454,35.48789931538333,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,16.5,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,23.8268842827014,21.727374081209952,35.95433752351238,35.95433752351238,32.22177770348488,32.22177770348488,35.95433752351238,35.95433752351238,35.95433752351238,32.22177770348488,35.95433752351238,32.22177770348488,26.960290822990057,25.083252082974454,16.5,0.0 
 12/02  11:00:00,17.0,63.0,21.162636710751705,69.42228038869462,27.398436961305585,31.149362317573406,24.247083424376683,99.63073324822693,21.953884772594794,59.43621493419657,22.069119307326762,47.28884209585652,24.925257106864265,36.05089704631844,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.0,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,24.247083424376683,22.069119307326762,35.95433752351238,35.95433752351238,32.08736334696164,32.08736334696164,35.95433752351238,35.95433752351238,35.95433752351238,32.08736334696164,35.95433752351238,32.08736334696164,27.398436961305585,24.925257106864265,17.0,0.0 
 12/02  12:00:00,17.2,62.0,21.316738899772023,68.76904765708339,27.073820396575684,31.870409544872366,24.726276655290853,99.46879252810486,22.67934509734289,56.86978874309201,22.338695965599648,46.48581425691503,24.7007318976139,36.67703560054416,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.199999999999996,31.952948898136267,31.952948898136267,31.952948898136267,31.952948898136267,31.952948898136267,35.95433752351238,35.95433752351238,24.726276655290853,22.338695965599648,35.95433752351238,35.95433752351238,32.15457057088959,32.15457057088959,35.95433752351238,35.95433752351238,35.95433752351238,32.15457057088959,35.95433752351238,32.15457057088959,27.073820396575684,24.7007318976139,17.199999999999996,0.0 
 12/02  13:00:00,17.0,63.0,21.505058853100678,67.98015871122574,26.344618151087587,33.405431112777094,25.1955090440872,99.2323185335392,23.663650821151204,53.58687178762199,22.558749564350602,45.83538760464181,24.598798261803353,37.05202086242299,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.0,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,25.1955090440872,22.558749564350602,35.95433752351238,35.95433752351238,32.22177770348488,32.22177770348488,35.95433752351238,35.95433752351238,35.95433752351238,32.22177770348488,35.95433752351238,32.22177770348488,26.344618151087587,24.598798261803353,17.0,0.0 
 12/02  14:00:00,18.0,59.0,21.68874227567772,67.22055541521809,25.73696934921366,34.85783751416201,25.50065624226944,99.81315945859765,24.614752150762733,50.61383068225422,22.79094267004035,45.13661625093996,25.053790938323743,36.298275482216575,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,18.0,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,25.50065624226944,22.79094267004035,35.95433752351238,35.95433752351238,32.22177770348488,32.22177770348488,35.95433752351238,35.95433752351238,35.95433752351238,32.22177770348488,35.95433752351238,32.22177770348488,25.73696934921366,25.053790938323743,18.0,0.0 
 12/02  15:00:00,17.6,64.0,21.879440202478143,66.44181287051939,25.260175851391587,36.32912701990122,25.617953590446216,99.99280049930279,25.550325401049253,47.87044145228735,22.992023296015944,44.61249929910437,26.04077004016378,34.68290547701607,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.6,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,25.617953590446216,22.992023296015944,35.95433752351238,35.95433752351238,32.22177770348488,32.22177770348488,35.95433752351238,35.95433752351238,35.95433752351238,32.22177770348488,35.95433752351238,32.22177770348488,25.260175851391587,26.04077004016378,17.6,0.0 
 12/02  16:00:00,17.0,63.0,22.042605806692293,65.71879779012482,24.89017327294714,37.287570630304884,25.41706145134815,100.0,26.123682765238602,46.22430711551701,23.131636840609385,44.15507785609098,27.334712880568265,32.27279272256598,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.0,31.952948898136274,31.952948898136274,31.952948898136274,31.952948898136274,31.952948898136274,35.95433752351238,35.95433752351238,25.41706145134815,23.131636840609385,35.95433752351238,35.95433752351238,32.28898275568755,32.28898275568755,35.95433752351238,35.95433752351238,35.95433752351238,32.28898275568755,35.95433752351238,32.28898275568755,24.89017327294714,27.334712880568265,17.0,0.0 
 12/02  17:00:00,17.0,63.0,22.16553759020999,65.22811370636344,24.621197904202262,37.9935675657591,25.159991925858684,100.0,26.524968747691055,45.14219876457878,23.234556395002702,43.852193283998844,28.384673326086677,30.436920624357427,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.0,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,25.159991925858684,23.234556395002702,35.95433752351238,35.95433752351238,32.22177770348488,32.22177770348488,35.95433752351238,35.95433752351238,35.95433752351238,32.22177770348488,35.95433752351238,32.22177770348488,24.621197904202262,28.384673326086677,17.0,0.0 
 12/02  18:00:00,17.4,63.0,22.259627635111457,64.85534605556849,24.259043264451016,39.04163991802548,24.837370130892158,100.0,26.656731392156495,44.79288954258238,23.31916203160294,43.624135290969576,28.75004812608043,29.96377444653651,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.4,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,31.95294889813627,35.95433752351238,35.95433752351238,24.837370130892158,23.31916203160294,35.95433752351238,35.95433752351238,32.08736334696164,32.08736334696164,35.95433752351238,35.95433752351238,35.95433752351238,32.08736334696164,35.95433752351238,32.08736334696164,24.259043264451016,28.75004812608043,17.4,0.0 
 12/02  19:00:00,17.0,68.0,22.28024260998751,64.77397349675758,23.82489959226141,40.26167477533819,24.409490491348436,99.99999999999999,26.451829710204493,45.33702906030143,23.184529477004833,44.01454729709111,27.978160728177766,31.49021537961579,0.0,0.0,33.4826870409302,33.4826870409302,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,17.0,31.952948898136267,31.952948898136267,31.952948898136267,31.952948898136267,31.952948898136267,35.95433752351238,35.95433752351238,24.409490491348436,23.184529477004833,35.95433752351238,35.95433752351238,32.15457057088959,32.15457057088959,35.95433752351238,35.95433752351238,35.95433752351238,32.15457057088959,35.95433752351238,32.15457057088959,23.82489959226141,27.978160728177766,17.0,0.0 
 12/02  20:00:00,16.0,72.0,22.192256649349876,65.12200644690216,23.23146687735514,41.966371086962035,23.85003212157476,99.99999999999997,25.957368964664173,46.68141257967574,22.65801440814743,45.49421223080631,26.310515009933678,34.93255320903934,0.0,0.0,33.482687040930195,33.482687040930195,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,0.0,15.999999999999998,31.952948898136263,31.952948898136263,31.952948898136263,31.952948898136263,31.952948898136263,35.95433752351238,35.95433752351238,23.85003212157476,22.65801440814743,35.95433752351238,35.95433752351238,32.35617247228512,32.35617247228512,35.95433752351238,35.95433752351238,35.95433752351238,32.35617247228512,35.95433752351238,32.35617247228512,23.23146687735514,26.310515009933678,15.999999999999998,0.0 
 12/02  21:00:00,15.8,77.0,22.033620781731205,65.75484654067097,22.7315387231941,43.63254581834531,23.374542631505904,100.0,25.28960377546629,48.56864157088385,22.196846766690875,46.904838266357245,25.00718444551973,38.06696681341392,13433.78520528756,0.4943217419030371,33.79263586728588,28.282975480558115,0.0,0.0,37.02453370796853,37.02453370796853,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,1002.1079358528527,4.072346132015997,30.322624056231678,30.322624056231678,30.322624056231678,33.55049257027953,33.55049257027953,34.40929666010002,31.0478768569778,23.374542631505904,22.196846766690875,34.40929666010002,34.40929666010002,33.55389501023735,33.55389501023735,31.0478768569778,34.40929666010002,34.40929666010002,28.044234623509585,34.40929666010002,33.55389501023735,22.7315387231941,25.00718444551973,15.8,3607588.5690702694 
 12/02  22:00:00,16.0,77.0,21.832437567793647,66.56732451423433,23.303669832576908,42.71354420638045,22.959259694776488,100.0,24.703168783538043,50.29561407367608,21.78398555749439,48.30666154314653,24.025986649950106,40.91029748363914,3609.858289001509,0.16099417275833577,35.22502538746661,33.88397923857906,8193.764140605494,0.17096848417470817,36.1510121619973,30.318207505203848,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,903.0632009579178,4.9730965425520175,31.525834486354398,31.525834486354398,31.525834486354398,34.55186290492972,34.55186290492972,35.47352292657994,32.49193416616182,22.959259694776488,21.78398555749439,35.47352292657994,35.47352292657994,28.650339582982472,34.483144239775925,32.49193416616182,35.47352292657994,35.47352292657994,33.14209809088837,35.47352292657994,34.483144239775925,23.303669832576908,24.025986649950106,16.0,3251027.5234485045 
 12/02  23:00:00,14.0,63.0,21.654842437907348,67.29362627755344,24.18791346924077,40.26240103383666,22.84017973763746,99.99999999999999,24.100818181920907,52.14302200673905,21.423623657792888,49.21788099494733,23.237188365548498,42.64317625173871,0.0,0.0,35.2250253874666,35.2250253874666,16148.560732009042,0.40879813087401895,34.16476844789557,24.493395635024406,0.0,0.0,0.0,0.0,0.0,0.0,37.99060469190095,37.99060469190095,1238.9471701862933,-0.735775638754763,30.312076024122774,30.312076024122774,30.312076024122774,34.34685367567129,34.34685367567129,34.37026074220722,30.271105838390945,22.84017973763746,21.423623657792888,34.37026074220722,34.37026074220722,24.493395635024406,34.16476844789557,30.271105838390945,34.37026074220722,34.37026074220722,34.16476844789557,34.37026074220722,34.16476844789557,24.18791346924077,23.237188365548498,13.999999999999998,4460209.812670656 
 12/02  24:00:00,12.6,87.0,21.505518617495373,67.9111767973115,24.45064346496224,39.37849392839231,22.97832994025343,99.99999999999999,23.50865294991397,54.034153141157354,21.109230508153132,49.97737811545176,22.466142455945267,44.400108232872405,0.0,0.0,35.2250253874666,35.2250253874666,2141.650020593687,0.08132907924362927,30.544965249757674,26.150346993169812,0.0,0.0,0.0,0.0,14848.346549095479,0.8466203231565221,30.831466270193772,26.619569705705487,1364.0062272912378,-1.9729930093591985,26.78199706935343,26.78199706935343,26.78199706935343,30.81732295603962,30.81732295603962,30.8471057089917,26.734920734226343,22.97832994025343,21.109230508153132,30.8471057089917,30.8471057089917,26.436848013605907,30.831466270193772,26.734920734226343,30.8471057089917,30.8471057089917,30.831466270193772,30.8471057089917,26.619569705705487,24.45064346496224,22.466142455945267,12.599999999999998,4910422.418248456 
 12/03  01:00:00,12.0,88.0,21.397285318818202,68.36286627377434,24.22363458780461,40.027151626616,23.080684062320024,99.99999999999999,22.98149524564301,55.78272327218886,20.854696954474413,50.77051952169364,23.218122767002008,42.537339240115145,0.0,0.0,35.2250253874666,35.2250253874666,0.0,0.0,34.50723781316812,34.50723781316812,0.0,0.0,0.0,0.0,3343.06084177242,0.09759125692395867,36.30026214381486,33.56854434378913,376.4403263069071,7.066175564479117,32.11806406526489,32.11806406526489,32.11806406526489,33.462965584631704,33.462965584631704,35.88361045827348,34.783795267930316,23.080684062320024,20.854696954474413,35.88361045827348,35.88361045827348,33.29559928144602,33.29559928144602,34.783795267930316,35.88361045827348,35.88361045827348,33.29559928144602,35.88361045827348,30.56388148142029,24.22363458780461,23.218122767002008,12.0,1355185.1747048656 
 12/03  02:00:00,11.0,94.0,21.297072401088208,68.7163129770106,23.731670952881778,41.24432291716328,22.997516061449936,99.99999999999999,22.481009278934543,57.4453767458249,20.62001195854392,51.43937181013797,23.873513513191366,40.90282885393075,0.0,0.0,35.2250253874666,35.2250253874666,10450.168639426058,0.187510303085874,38.01729737460439,29.11957461126442,0.0,0.0,0.0,0.0,0.0,0.0,37.196774309138235,37.196774309138235,754.003290355854,1.1335192991828187,34.22709896461977,34.22709896461977,34.22709896461977,36.916902003353385,36.916902003353385,38.27144996026924,35.57018758039426,22.997516061449936,20.62001195854392,38.27144996026924,38.27144996026924,27.962975103726713,36.86069786706668,35.57018758039426,38.27144996026924,38.27144996026924,36.86069786706668,38.27144996026924,36.86069786706668,23.731670952881778,23.873513513191366,11.0,2714411.8452810748 
 12/03  03:00:00,10.8,93.0,21.209465695103624,69.0865975869983,23.162744149079483,42.68423402763763,23.21700459737884,100.0,22.036414272785724,59.02117809008581,20.448314736310422,51.933044676186306,24.002242324926264,40.58642274782217,0.0,0.0,35.22502538746661,35.22502538746661,7268.660400315263,0.1258566562868173,39.95515019343076,33.04683869576773,0.0,0.0,0.0,0.0,0.0,0.0,37.196774309138235,37.196774309138235,478.6360777490691,4.187512565666377,36.43893809713296,36.43893809713296,36.43893809713296,38.234635575069575,38.234635575069575,39.9775750967153,38.224990969153026,23.21700459737884,20.448314736310422,39.9775750967153,39.9775750967153,31.501934218122727,38.410245715785756,38.224990969153026,39.9775750967153,39.9775750967153,38.410245715785756,39.9775750967153,38.410245715785756,23.162744149079483,24.002242324926264,10.8,1723089.8798966487 
 12/03  04:00:00,11.0,94.0,21.130232075383237,69.4234226638788,22.701818905604767,43.92720689524215,23.491628589630512,100.0,21.64955214447513,60.432214334481436,20.309659330841384,52.31625160569159,23.73995413188998,41.263411111923105,17641.655224759546,0.7021494134940587,34.23915422258442,28.20089724281572,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,37.196774309138235,37.196774309138235,1243.378982143267,-3.693128953863127,30.112045888628288,30.112045888628288,30.112045888628288,34.14675044672872,34.14675044672872,34.245646075555115,29.98548391360994,23.491628589630512,20.309659330841384,34.245646075555115,34.245646075555115,34.23915422258442,34.23915422258442,29.98548391360994,34.245646075555115,34.245646075555115,28.20089724281572,34.245646075555115,34.23915422258442,22.701818905604767,23.73995413188998,11.0,4476164.335715761 
 12/03  05:00:00,11.3,93.0,21.053126316303796,69.75302163963104,23.382278501013396,42.2397562639991,23.47989460335471,99.99999999999999,21.317924141649783,61.67204401583692,20.1866345660565,52.702568092172,23.28792367971769,42.487689000882646,4963.478886800853,0.22926915933802966,37.07372571734048,35.34731945055859,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,37.196774309138235,37.196774309138235,384.540830305587,6.374557273336338,33.44525872657955,33.44525872657955,33.44525872657955,34.79016024594637,34.79016024594637,37.310431147323555,36.071185669075774,23.47989460335471,20.1866345660565,37.310431147323555,37.310431147323555,34.88337717688663,34.88337717688663,36.071185669075774,37.310431147323555,37.310431147323555,33.15697091010473,37.310431147323555,34.88337717688663,23.382278501013396,23.28792367971769,11.3,1384346.9891001133 
 12/03  06:00:00,11.6,93.0,20.97715790428262,70.07946899748396,24.268919033051798,40.25792905792976,23.245147444471698,99.99999999999999,21.033073084728965,62.75991219720852,20.10212066388286,53.01161571618711,22.843233548681887,43.875575153758554,0.0,0.0,37.07372571734048,37.07372571734048,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,15883.42768535233,0.4797809863845191,36.04971531232563,27.948442727478355,1181.0278901294364,-3.1461046199361875,32.271006629445786,32.271006629445786,32.271006629445786,36.305711187546216,36.305711187546216,36.33299975489845,32.21998029658265,23.245147444471698,20.10212066388286,36.33299975489845,36.33299975489845,36.04971531232563,36.04971531232563,32.21998029658265,36.33299975489845,36.33299975489845,36.04971531232563,36.33299975489845,27.948442727478355,24.268919033051798,22.843233548681887,11.599999999999998,4251700.404465971 
 12/03  07:00:00,13.0,94.0,20.930315403369836,70.28159115668242,25.146568355960728,38.776384949928236,23.076654449335166,99.99999999999999,20.844531825309545,63.49178296885156,20.32079494015035,52.56390968829845,23.577396039090765,42.59953387621346,0.0,0.0,37.07372571734048,37.07372571734048,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,13.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198382,35.74036185198382,23.076654449335166,20.32079494015035,35.74036185198382,35.74036185198382,31.881687796428483,31.881687796428483,35.74036185198382,35.74036185198382,35.74036185198382,31.881687796428483,35.74036185198382,31.881687796428483,25.146568355960728,23.577396039090765,13.0,0.0 
 12/03  08:00:00,16.0,82.0,20.94850320561874,70.2723240652888,26.262885573195327,37.26661194724665,23.099355857359022,100.0,20.82432070749157,63.63352559936615,20.781407625847656,51.68629229598426,24.714984739326407,40.8513584269496,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,16.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,23.099355857359022,20.781407625847656,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,26.262885573195327,24.714984739326407,16.0,0.0 
 12/03  09:00:00,18.8,69.0,21.005640385000795,70.02592516581672,27.305941328736083,36.44032077528445,23.3640264332277,99.5804964529812,21.017504748434938,62.88195285354317,21.334833137642224,50.879984058160275,25.305863728822107,40.995559837807775,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,18.8,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,23.3640264332277,21.334833137642224,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,27.305941328736083,25.305863728822107,18.8,0.0 
 12/03  10:00:00,21.0,60.0,21.100782918469548,69.61779659466671,28.227977220347462,35.468749437840586,23.73325134994858,99.32675054288543,21.432900134279155,61.29954989448771,21.852921082611715,50.0244933117576,25.507934389540132,41.60132766807888,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,21.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,23.73325134994858,21.852921082611715,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,28.227977220347462,25.507934389540132,21.0,0.0 
 12/03  11:00:00,22.4,54.0,21.23302615911585,68.98681332256247,28.553934717896006,35.228658384501145,24.24966187302656,98.37611217971423,22.002895178527346,59.14200128858171,22.315841379745468,48.98844988184382,25.509261035297754,42.104984811355976,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,22.4,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,24.24966187302656,22.315841379745468,35.74036185198383,35.74036185198383,31.751779555657254,31.751779555657254,35.74036185198383,35.74036185198383,35.74036185198383,31.751779555657254,35.74036185198383,31.751779555657254,28.553934717896006,25.509261035297754,22.4,0.0 
 12/03  12:00:00,23.9,49.0,21.39621977490197,68.29997823439322,28.175812043901516,36.25462915143477,24.842769723358188,97.24706198662061,22.758358936319993,56.486370353537346,22.71867303571791,48.043923516626506,25.41328548817831,42.63051224812233,0.0,0.0,37.07372571734048,37.07372571734048,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,23.9,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198382,35.74036185198382,24.842769723358188,22.71867303571791,35.74036185198382,35.74036185198382,31.82110030394924,31.82110030394924,35.74036185198382,35.74036185198382,35.74036185198382,31.82110030394924,35.74036185198382,31.82110030394924,28.175812043901516,25.41328548817831,23.9,0.0 
 12/03  13:00:00,24.0,47.0,21.573681092293775,67.49507371858542,27.427038469563858,38.030107293418666,25.38141437958599,97.83374110346628,23.604511385606674,53.61722956174303,23.024922355825947,47.37555182846826,25.39312135420382,42.85826472276806,0.0,0.0,37.07372571734048,37.07372571734048,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,24.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198382,35.74036185198382,25.38141437958599,23.024922355825947,35.74036185198382,35.74036185198382,31.82110030394924,31.82110030394924,35.74036185198382,35.74036185198382,35.74036185198382,31.82110030394924,35.74036185198382,31.82110030394924,27.427038469563858,25.39312135420382,24.0,0.0 
 12/03  14:00:00,26.0,42.0,21.788543131274146,66.6142118110439,26.857550076544204,39.39179089887688,25.793870629695846,98.0107976641167,24.569834904780492,50.599742353018854,23.36374616356805,46.5395137241718,25.915286198212694,41.62749396157345,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,26.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,25.793870629695846,23.36374616356805,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,26.857550076544204,25.915286198212694,26.0,0.0 
 12/03  15:00:00,25.8,42.0,21.985014207158002,65.75505820323235,26.511997182268708,40.208881256062234,26.001136857008433,99.90528309953743,25.622204351157873,47.47913046522571,23.64145855179301,45.87610741417664,27.01067152450704,39.03747521409344,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,25.8,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,26.001136857008433,23.64145855179301,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,26.511997182268708,27.01067152450704,25.8,0.0 
