Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/03  16:00:00,26.0,42.0,22.18962511446256,64.94006158276827,26.19241966632807,41.02100784657594,25.98873793301974,100.0,26.49212687354605,45.09711101326069,23.879553352513675,45.3205527634379,28.414464788901725,36.008688063663,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,26.0,31.613138058073336,31.613138058073336,31.613138058073336,31.613138058073336,31.613138058073336,35.74036185198383,35.74036185198383,25.98873793301974,23.879553352513675,35.74036185198383,35.74036185198383,31.959739466306907,31.959739466306907,35.74036185198383,35.74036185198383,35.74036185198383,31.959739466306907,35.74036185198383,31.959739466306907,26.19241966632807,28.414464788901725,26.0,0.0 
 12/03  17:00:00,26.0,42.0,22.368779176143452,64.1721011592225,25.92397066985724,41.673382360054035,25.844370441383063,100.0,27.196995774203558,43.22321505210853,24.07727006258084,44.81216127032377,29.51741575503002,33.77812797705347,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,26.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,25.844370441383063,24.07727006258084,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,25.92397066985724,29.51741575503002,26.0,0.0 
 12/03  18:00:00,23.7,62.0,22.519275141476314,63.58752558889664,25.54511721906838,43.36648117339408,25.571545475270945,100.0,27.631749397864347,42.13645378613464,24.189778957183456,44.92299181430283,29.885850924356948,33.653894851160715,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,23.7,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,25.571545475270945,24.189778957183456,35.74036185198383,35.74036185198383,31.751779555657254,31.751779555657254,35.74036185198383,35.74036185198383,35.74036185198383,31.751779555657254,35.74036185198383,31.751779555657254,25.54511721906838,29.885850924356948,23.7,0.0 
 12/03  19:00:00,23.0,69.0,22.59065517115974,63.31235594858285,25.031164521982546,45.47946732984772,25.14508213516911,99.99999999999999,27.65577116269428,42.07718256818685,24.043629816052047,45.7222066169388,29.065333411168318,35.90098301576749,0.0,0.0,37.07372571734048,37.07372571734048,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,23.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198382,35.74036185198382,25.14508213516911,24.043629816052047,35.74036185198382,35.74036185198382,31.82110030394924,31.82110030394924,35.74036185198382,35.74036185198382,35.74036185198382,31.82110030394924,35.74036185198382,31.82110030394924,25.031164521982546,29.065333411168318,23.0,0.0 
 12/03  20:00:00,21.0,78.0,22.54158454295969,63.50133208495101,24.38919158746237,47.979089170139574,24.588416061891454,100.0,27.3127993195531,42.930312184287374,23.50460651453266,47.614628656553855,27.572988098795204,39.76011633899792,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,21.0,31.613138058073336,31.613138058073336,31.613138058073336,31.613138058073336,31.613138058073336,35.74036185198383,35.74036185198383,24.588416061891454,23.50460651453266,35.74036185198383,35.74036185198383,31.959739466306907,31.959739466306907,35.74036185198383,35.74036185198383,35.74036185198383,31.959739466306907,35.74036185198383,31.959739466306907,24.38919158746237,27.572988098795204,21.0,0.0 
 12/03  21:00:00,20.2,74.0,22.41245189129407,64.0017732362195,23.814698421901767,50.783668701563755,24.108401339380627,100.0,26.72575644562996,44.436277415356905,23.027512388989905,49.6509942944525,26.147187709970723,44.221844316084486,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,20.2,31.613138058073336,31.613138058073336,31.613138058073336,31.613138058073336,31.613138058073336,35.74036185198383,35.74036185198383,24.108401339380627,23.027512388989905,35.74036185198383,35.74036185198383,31.959739466306907,31.959739466306907,35.74036185198383,35.74036185198383,35.74036185198383,31.959739466306907,35.74036185198383,31.959739466306907,23.814698421901767,26.147187709970723,20.2,0.0 
 12/03  22:00:00,19.0,64.0,22.248471207508246,64.64361222291059,23.292105754562442,52.36215099068154,23.683874965786217,100.0,26.042959494710317,46.262807812032236,22.607698372840073,51.02190897204012,25.023120606606433,47.22313424272245,0.0,0.0,37.07372571734049,37.07372571734049,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,0.0,19.0,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,31.613138058073332,35.74036185198383,35.74036185198383,23.683874965786217,22.607698372840073,35.74036185198383,35.74036185198383,31.89042095803635,31.89042095803635,35.74036185198383,35.74036185198383,35.74036185198383,31.89042095803635,35.74036185198383,31.89042095803635,23.292105754562442,25.023120606606433,19.0,0.0 
 12/03  23:00:00,19.0,68.0,22.068821315305364,65.35503069260336,22.873648659170016,53.69007015833452,23.331948308321913,99.99999999999999,25.34581159485457,48.21535927576911,22.262520788187572,52.208491409198274,24.179853299471727,49.649029253786345,10194.557865962728,0.26726770591072146,36.34555795279442,30.045850125508814,0.0,0.0,39.95515019343076,39.95515019343076,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,786.8472782797902,9.194573416326271,32.088064213682685,32.088064213682685,32.088064213682685,34.77786725241631,34.77786725241631,36.16108509510231,33.443041003234356,23.331948308321913,22.262520788187572,36.16108509510231,36.16108509510231,34.59468281499734,34.59468281499734,33.443041003234356,36.16108509510231,36.16108509510231,28.294974987711733,36.16108509510231,34.59468281499734,22.873648659170016,24.179853299471727,19.0,2832650.2018072447 
 12/03  24:00:00,17.0,77.0,21.859788402631256,66.19394605440219,23.016033604430113,53.21250091706881,22.98098752150064,99.99999999999999,24.56796766346659,50.50551798648212,21.883413924043325,53.605649343162355,23.370568222057123,52.108342665243164,8838.250896413567,0.19911089290216433,39.39326218169834,32.32186618506691,5769.844080360335,0.09815293134002492,39.220284584485235,34.53254727861177,0.0,0.0,0.0,0.0,0.0,0.0,38.08815581777182,38.08815581777182,1078.5817105428762,2.668208169605644,35.17598430652572,35.17598430652572,35.17598430652572,39.090116710719656,39.090116710719656,39.04854627549543,35.197908430617076,22.98098752150064,21.883413924043325,39.04854627549543,39.04854627549543,34.03240410581749,38.72014141169095,35.197908430617076,39.04854627549543,39.04854627549543,31.648745415059523,39.04854627549543,38.72014141169095,23.016033604430113,23.370568222057123,17.0,3882894.157954354 
 12/04  01:00:00,17.0,77.0,21.65060983951765,67.04548833823938,23.880622604248767,50.490823575144375,22.746732273142218,99.99999999999999,23.8079769888102,52.860693065194674,21.5599641990759,54.85289823291276,22.61825710982542,54.5121429304333,0.0,0.0,39.76991567661634,39.76991567661634,9151.187516015738,0.3897263293237071,28.80437250256412,23.114811867147544,0.0,0.0,0.0,0.0,9170.82806275737,0.5504955895832793,28.80437250256412,24.801166097734768,1459.780710011554,2.5558022411969077,24.56439054869444,24.56439054869444,24.56439054869444,28.599831217069028,28.599831217069028,28.760805912436354,24.386416686352987,22.746732273142218,21.5599641990759,28.760805912436354,28.760805912436354,23.114811867147544,28.80437250256412,24.386416686352987,28.760805912436354,28.760805912436354,28.80437250256412,28.760805912436354,24.801166097734768,23.880622604248767,22.61825710982542,17.0,5255210.556041595 
 12/04  02:00:00,16.0,88.0,21.50566918820445,67.64266121625101,24.132042482122664,49.99399236904418,22.785303711917404,100.0,23.234059443936587,54.7206678538612,21.277633036433656,56.10872168305949,22.886283760870665,53.91026069474752,0.0,0.0,39.76991567661634,39.76991567661634,10160.24987769551,0.44572713646598106,29.517424677879298,24.042997181565788,0.0,0.0,0.0,0.0,6596.477813606893,0.49924797511161434,29.517424677879298,26.315007866806155,1418.6401481612525,1.5349414305947855,25.47461960929788,25.47461960929788,25.47461960929788,29.510197976873368,29.510197976873368,29.488463758348352,25.477030561875367,22.785303711917404,21.277633036433656,29.488463758348352,29.488463758348352,24.042997181565788,29.517424677879298,25.477030561875367,29.488463758348352,29.488463758348352,29.517424677879298,29.488463758348352,26.315007866806155,24.132042482122664,22.886283760870665,16.0,5107104.533380508 
 12/04  03:00:00,16.0,88.0,21.399563210106404,68.08365245368347,23.91056070282763,51.15359522673246,23.01945306579509,100.0,22.842437346815892,56.03240286975898,21.070513122721685,57.31787416431891,23.320469623135864,53.01642376980031,0.0,0.0,39.76991567661634,39.76991567661634,13532.094686067918,0.29832886167579653,36.11750684588844,25.1839837218806,0.0,0.0,0.0,0.0,0.0,0.0,30.51001510779942,30.51001510779942,1170.3952117872482,1.3004715454591382,32.72914868723701,32.72914868723701,32.72914868723701,36.763853245337444,36.763853245337444,36.62041846126932,32.85471383406418,23.01945306579509,21.070513122721685,36.62041846126932,36.62041846126932,25.1839837218806,36.11750684588844,32.85471383406418,36.62041846126932,36.62041846126932,36.11750684588844,36.62041846126932,36.11750684588844,23.91056070282763,23.320469623135864,16.0,4213422.762434093 
 12/04  04:00:00,16.0,91.0,21.327999361039623,68.38295259091159,23.52457607142762,52.96586795229648,23.323128173836544,99.96057614490473,22.522225220498044,57.131762152533625,20.90926654046789,58.45893362550045,23.491546583005853,53.08009002051742,0.0,0.0,39.76991567661634,39.76991567661634,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,30.51001510779942,30.51001510779942,0.0,16.0,34.06529641077767,34.06529641077767,34.06529641077767,34.06529641077767,34.06529641077767,38.01996537465629,38.01996537465629,23.323128173836544,20.90926654046789,38.01996537465629,38.01996537465629,34.198141455044414,34.198141455044414,38.01996537465629,38.01996537465629,38.01996537465629,34.198141455044414,38.01996537465629,34.198141455044414,23.52457607142762,23.491546583005853,16.0,0.0 
 12/04  05:00:00,16.0,94.0,21.26323393463163,68.72307854352862,23.08039682923,55.332964005646915,23.34267127448642,100.0,22.272581226291134,58.06316661159685,20.784683977647205,59.69980022480263,23.369996648164033,54.38046604881811,0.0,0.0,39.76991567661634,39.76991567661634,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,30.51001510779942,30.51001510779942,0.0,16.0,34.06529641077767,34.06529641077767,34.06529641077767,34.06529641077767,34.06529641077767,38.01996537465629,38.01996537465629,23.34267127448642,20.784683977647205,38.01996537465629,38.01996537465629,34.198141455044414,34.198141455044414,38.01996537465629,38.01996537465629,38.01996537465629,34.198141455044414,38.01996537465629,34.198141455044414,23.08039682923,23.369996648164033,16.0,0.0 
 12/04  06:00:00,15.6,94.0,21.19687058964439,69.0034924674105,22.786344238620522,57.191879475303786,23.169133069361024,100.0,22.02569273893601,58.94310304296492,20.666185719268565,60.94534624825947,23.071955482606548,56.218869975572794,16814.952739160195,0.6233653451505955,34.290474991661945,27.76568311428766,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,30.51001510779942,30.51001510779942,1237.086463896112,0.9743220487003565,30.31347283628451,30.31347283628451,30.31347283628451,34.34817739438494,34.34817739438494,34.40528073701115,30.23613517478403,23.169133069361024,20.666185719268565,34.40528073701115,34.40528073701115,34.290474991661945,34.290474991661945,30.23613517478403,34.40528073701115,34.40528073701115,27.76568311428766,34.40528073701115,34.290474991661945,22.786344238620522,23.071955482606548,15.6,4453511.270026002 
 12/04  07:00:00,17.0,88.0,21.15410799058941,69.1848531579388,24.031946577564124,53.54611938837952,23.06061238289728,100.0,21.83396070631629,59.63688205541163,20.908405864935247,60.54041873025598,22.968212275361328,57.09602313235034,3563.9454756191994,0.1407873792206135,37.40801917153114,35.89400111899484,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,7473.293784409226,0.17857326819686067,35.73887054367957,30.7076398959815,857.55430573733,5.969430669290043,33.897763821622334,33.897763821622334,33.897763821622334,36.923792240197656,36.923792240197656,37.855895353234004,34.93749222954801,23.06061238289728,20.908405864935247,37.855895353234004,37.855895353234004,36.706100665517944,36.706100665517944,34.93749222954801,37.855895353234004,37.855895353234004,35.19208261298165,37.855895353234004,31.674870017819877,24.031946577564124,22.968212275361328,17.0,3087195.5006543878 
 12/04  08:00:00,20.0,68.0,21.172865763397315,69.17357694609903,26.454696360128352,46.40192720645857,23.273699055516484,99.81862444330248,21.81890138878676,59.750763335094454,21.474771059628225,58.74133666375958,23.700665270363764,54.66138537307577,0.0,0.0,37.40801917153113,37.40801917153113,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,1582.811067236252,0.03686631703713922,39.598320753683545,38.31441526359876,125.72799262126068,18.28497698762625,36.52468954819955,36.52468954819955,36.52468954819955,36.99275095068518,36.99275095068518,39.969465347747054,39.567245362958715,23.273699055516484,21.474771059628225,39.969465347747054,39.969465347747054,37.35402752230089,37.35402752230089,39.567245362958715,39.969465347747054,39.969465347747054,37.35402752230089,39.969465347747054,36.0701220322161,26.454696360128352,23.700665270363764,20.0,452620.77343653847 
 12/04  09:00:00,20.4,69.0,21.257229318906354,68.81643245979873,28.083051684551563,42.32135150292558,23.607800983922587,99.36391906262898,22.018816043227027,59.02617243417882,22.019523394281208,57.119425315471545,24.888547333324595,51.09065176744875,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,20.399999999999995,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,23.607800983922587,22.019523394281208,39.99896570668074,39.99896570668074,36.90937483024931,36.90937483024931,39.99896570668074,39.99896570668074,39.99896570668074,36.90937483024931,39.99896570668074,36.90937483024931,28.083051684551563,24.888547333324595,20.399999999999995,0.0 
 12/04  10:00:00,23.0,65.0,21.37217991034898,68.33309904626836,29.100339791429533,40.42091767211534,24.05436548638881,98.9738243351826,22.405822063204276,57.65141437293525,22.538614282123362,55.85638138994094,25.43767002351577,50.0921480269555,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,23.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,24.05436548638881,22.538614282123362,39.99896570668074,39.99896570668074,36.79397577389316,36.79397577389316,39.99896570668074,39.99896570668074,39.99896570668074,36.79397577389316,39.99896570668074,36.79397577389316,29.100339791429533,25.43767002351577,23.0,0.0 
 12/04  11:00:00,26.0,54.0,21.520581046714213,67.64780984660987,29.693985584905434,39.58415485853109,24.654124231036132,97.9637531376215,22.949128666436607,55.726585633906744,23.02906948184157,54.73916204091192,25.67111011026754,50.05790173376464,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,26.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,24.654124231036132,23.02906948184157,39.99896570668074,39.99896570668074,36.678559898394624,36.678559898394624,39.99896570668074,39.99896570668074,39.99896570668074,36.678559898394624,39.99896570668074,36.678559898394624,29.693985584905434,25.67111011026754,26.0,0.0 
 12/04  12:00:00,26.6,51.0,21.69785018385577,66.91817887099003,29.287955612425407,40.8834440049246,25.26928952359937,97.07086947677008,23.7305196541164,53.15905498128909,23.385841619993286,53.980281336218994,25.77519332098641,50.189358917898936,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,26.6,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.998965706680735,39.998965706680735,25.26928952359937,23.385841619993286,39.998965706680735,39.998965706680735,36.73626787535563,36.73626787535563,39.998965706680735,39.998965706680735,39.998965706680735,36.73626787535563,39.998965706680735,36.73626787535563,29.287955612425407,25.77519332098641,26.6,0.0 
 12/04  13:00:00,28.0,45.0,21.885846776365256,66.08857033551561,28.542360182195075,42.94472411557385,25.81609169382269,98.7534189442758,24.5546210514347,50.54433533568242,23.694729459809132,53.34641910227676,25.86952297038012,50.21057538487747,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,27.999999999999996,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.998965706680735,39.998965706680735,25.81609169382269,23.694729459809132,39.998965706680735,39.998965706680735,36.73626787535563,36.73626787535563,39.998965706680735,39.998965706680735,39.998965706680735,36.73626787535563,39.998965706680735,36.73626787535563,28.542360182195075,25.86952297038012,27.999999999999996,0.0 
 12/04  14:00:00,28.0,45.0,22.09722829725708,65.24210307459113,27.908017991032494,44.63252849935078,26.282544369843663,99.17395234774338,25.673201629353905,47.28887353027228,23.996112586881658,52.54289088562937,26.377837068646887,48.80625753738503,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,28.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,26.282544369843663,23.996112586881658,39.99896570668074,39.99896570668074,36.79397577389316,36.79397577389316,39.99896570668074,39.99896570668074,39.99896570668074,36.79397577389316,39.99896570668074,36.79397577389316,27.908017991032494,26.377837068646887,28.0,0.0 
 12/04  15:00:00,28.6,42.0,22.323367063897578,64.28603419174269,27.572130439255076,45.45029276935467,26.493900974709657,99.91824052067076,26.786533694018026,44.23574540283391,24.28566419818864,51.747842424031965,27.566834623158133,45.45564455974711,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,28.6,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,26.493900974709657,24.28566419818864,39.99896570668074,39.99896570668074,36.79397577389316,36.79397577389316,39.99896570668074,39.99896570668074,39.99896570668074,36.79397577389316,39.99896570668074,36.79397577389316,27.572130439255076,27.566834623158133,28.6,0.0 
 12/04  16:00:00,27.0,45.0,22.535429859789385,63.46256472476206,27.1227006572025,46.535391267415875,26.498750525683715,100.0,27.790987488154094,41.706939298814504,24.47780191882235,51.20212783946373,28.927750826439798,41.8833070009191,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,27.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,26.498750525683715,24.47780191882235,39.99896570668074,39.99896570668074,36.85168188608627,36.85168188608627,39.99896570668074,39.99896570668074,39.99896570668074,36.85168188608627,39.99896570668074,36.85168188608627,27.1227006572025,28.927750826439798,27.0,0.0 
 12/04  17:00:00,26.0,56.0,22.715827788839018,62.77122632766316,26.731797159504467,48.05099737109583,26.267116982400257,100.0,28.492571820322194,40.03682948861258,24.597229508691534,51.17440590365262,29.900645473180607,39.95826844018581,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,26.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,26.267116982400257,24.597229508691534,39.99896570668074,39.99896570668074,36.79397577389316,36.79397577389316,39.99896570668074,39.99896570668074,39.99896570668074,36.79397577389316,39.99896570668074,36.79397577389316,26.731797159504467,29.900645473180607,26.0,0.0 
 12/04  18:00:00,25.0,63.0,22.857816015830956,62.17130656752224,26.26384224810989,50.24114294271483,25.952812741085843,100.0,28.77962686272727,39.33595541936643,24.6828125655219,51.463217396141886,30.355521527890545,39.60415718969902,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,25.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,25.952812741085843,24.6828125655219,39.99896570668074,39.99896570668074,36.678559898394624,36.678559898394624,39.99896570668074,39.99896570668074,39.99896570668074,36.678559898394624,39.99896570668074,36.678559898394624,26.26384224810989,30.355521527890545,25.0,0.0 
 12/04  19:00:00,26.0,58.0,22.912504097283776,61.96557699713432,25.735971201560517,52.47634586179919,25.552117933822927,99.99999999999999,28.64574596546271,39.64242343916908,24.55504868570609,52.30933106163765,29.524393388844196,42.06566778606622,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,26.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.998965706680735,39.998965706680735,25.552117933822927,24.55504868570609,39.998965706680735,39.998965706680735,36.73626787535563,36.73626787535563,39.998965706680735,39.998965706680735,39.998965706680735,36.73626787535563,39.998965706680735,36.73626787535563,25.735971201560517,29.524393388844196,26.0,0.0 
 12/04  20:00:00,22.0,69.0,22.8439139150932,62.22367605329831,24.99420881309713,55.10870741178505,24.944555244392248,99.99999999999997,28.181605838785586,40.72636555532207,23.95181697236116,54.5185744875371,27.72687848794521,46.92463072340398,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,22.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,24.944555244392248,23.95181697236116,39.99896570668074,39.99896570668074,36.90937483024931,36.90937483024931,39.99896570668074,39.99896570668074,39.99896570668074,36.90937483024931,39.99896570668074,36.90937483024931,24.99420881309713,27.72687848794521,22.0,0.0 
 12/04  21:00:00,22.6,71.0,22.695821921455316,62.72284202598049,24.397801876378654,57.66291991651481,24.471050407032386,100.0,27.515304343105434,42.29920049107604,23.47233697093694,56.53057580516308,26.37000855620045,51.3052188601037,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,22.6,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,24.471050407032386,23.47233697093694,39.99896570668074,39.99896570668074,36.85168188608627,36.85168188608627,39.99896570668074,39.99896570668074,39.99896570668074,36.85168188608627,39.99896570668074,36.85168188608627,24.397801876378654,26.37000855620045,22.6,0.0 
 12/04  22:00:00,22.0,73.0,22.51659507187956,63.409162894776124,23.887616910631913,59.88933677692163,24.074335049808855,100.0,26.80054604354865,44.11001469910812,23.070341297750684,58.27335626274819,25.354873114674174,54.87873342611034,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,22.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.99896570668074,39.99896570668074,24.074335049808855,23.070341297750684,39.99896570668074,39.99896570668074,36.79397577389316,36.79397577389316,39.99896570668074,39.99896570668074,39.99896570668074,36.79397577389316,39.99896570668074,36.79397577389316,23.887616910631913,25.354873114674174,22.0,0.0 
 12/04  23:00:00,21.0,78.0,22.330674188704158,64.12997319489834,23.411769938733627,62.20063940641394,23.712240083233908,99.99999999999999,26.107112696664068,45.950567249107564,22.709294675638922,60.04018975672775,24.52419108704672,58.1982097531248,0.0,0.0,37.40801917153114,37.40801917153114,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,21.0,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,36.5631439436402,39.998965706680735,39.998965706680735,23.712240083233908,22.709294675638922,39.998965706680735,39.998965706680735,36.73626787535563,36.73626787535563,39.998965706680735,39.998965706680735,39.998965706680735,36.73626787535563,39.998965706680735,36.73626787535563,23.411769938733627,24.52419108704672,21.0,0.0 
 12/04  24:00:00,20.4,82.0,22.143212580131383,64.86608760420445,23.008999463978952,64.7578646820461,23.392159730887986,99.99999999999999,25.45406371138641,47.76388654348146,22.391187531240234,62.096294433941104,23.8716160087536,61.49324348198089,9853.85322618652,0.18516948845793954,39.33467244605649,30.81971854444055,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,712.9131651965042,10.879509432103687,35.84860501213371,35.84860501213371,35.84860501213371,38.461361585832016,38.461361585832016,39.749002716792994,37.085832509193786,23.392159730887986,22.391187531240234,39.749002716792994,39.749002716792994,38.31220357499937,38.31220357499937,37.085832509193786,39.749002716792994,39.749002716792994,29.79724967338344,39.749002716792994,38.31220357499937,23.008999463978952,23.8716160087536,20.4,2566487.3947074153 
 12/05  01:00:00,20.0,83.0,21.948968017152545,65.63896285619856,23.390408662150964,64.10643700396547,23.122392981301868,99.99999999999999,24.75425222476368,49.79736879446249,22.082657349318332,64.10475656909807,23.247675155534946,64.67998226960361,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.471535824686214,37.471535824686214,0.0,0.0,0.0,0.0,0.0,0.0,39.59832075368355,39.59832075368355,0.0,20.0,35.11909928472717,35.11909928472717,35.11909928472717,35.11909928472717,35.11909928472717,39.20710808940752,39.20710808940752,23.122392981301868,22.082657349318332,39.20710808940752,39.20710808940752,35.38567306111865,35.38567306111865,39.20710808940752,39.20710808940752,39.20710808940752,35.38567306111865,39.20710808940752,35.38567306111865,23.390408662150964,23.247675155534946,20.0,0.0 
 12/05  02:00:00,19.0,88.0,21.7638180500666,66.38542459002767,24.47449340235724,60.44760655497256,22.793992587112704,100.0,24.089571679012572,51.81932938839741,21.788749567087194,65.76380061212329,22.658566171939306,67.45249167294233,0.0,0.0,39.98668260707489,39.98668260707489,7074.196582787449,0.25471071300301174,31.30650490185637,26.197784204662305,0.0,0.0,0.0,0.0,7200.762778455903,0.413064856721971,31.838201134105702,28.520950812891126,1083.844120374491,8.212419922520388,27.482141232608846,27.482141232608846,27.482141232608846,30.50859115415968,30.50859115415968,31.72260984156084,28.298298149544664,22.793992587112704,21.788749567087194,31.72260984156084,31.72260984156084,25.678337140899973,30.787057838094036,28.298298149544664,31.72260984156084,31.72260984156084,30.787057838094036,31.72260984156084,27.46980751687946,24.47449340235724,22.658566171939306,19.0,3901838.8333481676 
 12/05  03:00:00,18.4,90.0,21.61907795220545,66.90875717114334,24.801523485620102,59.462263904302105,22.743039851226083,100.0,23.584282370288534,53.364063352466495,21.54353725604542,67.14257480311963,22.808545068455803,67.04666523624542,0.0,0.0,39.98668260707489,39.98668260707489,9936.05515556983,0.43910266715486135,28.772985251020486,23.313056288610923,0.0,0.0,0.0,0.0,6817.921281153595,0.5402058221590922,28.772985251020486,25.74031471718881,1451.490513134898,4.01803288737246,24.738600739780814,24.738600739780814,24.738600739780814,28.774169794198535,28.774169794198535,28.76037776623855,24.73311029134409,22.743039851226083,21.54353725604542,28.76037776623855,28.76037776623855,23.313056288610923,28.772985251020486,24.73311029134409,28.76037776623855,28.76037776623855,28.772985251020486,28.76037776623855,25.74031471718881,24.801523485620102,22.808545068455803,18.4,5225365.847285633 
 12/05  04:00:00,18.0,94.0,21.509607246186444,67.3584433608209,24.56377886708524,60.68785428284197,22.926195582416128,100.0,23.238906430403336,54.487436935085256,21.347731837090603,68.61697119912462,23.208640822306897,65.84487008785496,0.0,0.0,39.98668260707489,39.98668260707489,14824.529177873472,0.43077383813958636,33.12608011530769,24.862328251534,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,1264.7735453533514,3.448286910622059,29.476139002546347,29.476139002546347,29.476139002546347,33.51095917607756,33.51095917607756,33.41709102787283,29.551661569821924,22.926195582416128,21.347731837090603,33.41709102787283,33.41709102787283,24.862328251534,33.12608011530769,29.551661569821924,33.41709102787283,33.41709102787283,33.12608011530769,33.41709102787283,33.12608011530769,24.56377886708524,23.208640822306897,18.0,4553184.763272065 
 12/05  05:00:00,18.0,94.0,21.441878717734767,67.63840759885139,24.150050638415678,62.607576427769985,23.232421537138535,100.0,22.939616457304524,55.48287638882993,21.19665621408287,69.89300334455854,23.490021763727157,65.14600498661349,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,18.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,23.232421537138535,21.19665621408287,34.18469595249974,34.18469595249974,30.464560962277908,30.464560962277908,34.18469595249974,34.18469595249974,34.18469595249974,30.464560962277908,34.18469595249974,30.464560962277908,24.150050638415678,23.490021763727157,18.0,0.0 
 12/05  06:00:00,17.0,96.0,21.385706970895,67.87160251461336,23.68470153426336,64.4961225102384,23.67572296502461,99.7322983060738,22.674161085844865,56.38291761477291,21.061538746530992,70.87797617262936,23.454371056486742,65.39992437189434,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,17.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,23.67572296502461,21.061538746530992,34.18469595249974,34.18469595249974,30.32582795273786,30.32582795273786,34.18469595249974,34.18469595249974,34.18469595249974,30.32582795273786,34.18469595249974,30.32582795273786,23.68470153426336,23.454371056486742,17.0,0.0 
 12/05  07:00:00,19.0,88.0,21.3629219587645,67.96643867741027,23.767264186077583,64.29943936251567,23.91564685786332,100.0,22.527218242592973,56.88816363105577,21.286332854636683,70.27836100019266,23.371553732974704,65.8534386538577,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,19.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,23.91564685786332,21.286332854636683,34.18469595249974,34.18469595249974,30.25876161202849,30.25876161202849,34.18469595249974,34.18469595249974,34.18469595249974,30.25876161202849,34.18469595249974,30.25876161202849,23.767264186077583,23.371553732974704,19.0,0.0 
 12/05  08:00:00,21.0,78.0,21.399203173789818,67.815495917643,24.931630713474103,60.10300115922454,24.070590717266796,100.0,22.507224358124382,56.95731066846565,21.780910330872903,68.43745240653178,23.38612310382686,65.93678222244107,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,21.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,24.070590717266796,21.780910330872903,34.18469595249974,34.18469595249974,30.459960542047988,30.459960542047988,34.18469595249974,34.18469595249974,34.18469595249974,30.459960542047988,34.18469595249974,30.459960542047988,24.931630713474103,23.38612310382686,21.0,0.0 
 12/05  09:00:00,22.0,72.0,21.451534310064332,67.59841093670492,25.51171500857017,58.09008804467977,24.392541436832293,99.92798776311413,22.669937765303665,56.39734765440783,22.256173945667772,66.6225188822686,23.60136756769461,65.12260065515436,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,22.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,24.392541436832293,22.256173945667772,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,25.51171500857017,23.60136756769461,22.0,0.0 
 12/05  10:00:00,24.0,65.0,21.53722774710519,67.24463682999006,26.061773277603102,56.28367758199728,24.864045469206065,99.85562017292442,23.011740725790546,55.24112955006558,22.86043909066425,64.34765048585041,24.00576870176844,63.62125527416325,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,24.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,24.864045469206065,22.86043909066425,34.18469595249974,34.18469595249974,30.32582795273786,30.32582795273786,34.18469595249974,34.18469595249974,34.18469595249974,30.32582795273786,34.18469595249974,30.32582795273786,26.061773277603102,24.00576870176844,24.0,0.0 
 12/05  11:00:00,26.0,58.0,21.666188465765938,66.71616813419695,26.533124505164274,54.900593121877186,25.409503794724834,99.6182151350175,23.4923061531054,53.66041315171249,23.452518783688895,62.36570916504185,24.442357045735623,62.158800191625645,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,26.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,25.409503794724834,23.452518783688895,34.18469595249974,34.18469595249974,30.32582795273786,30.32582795273786,34.18469595249974,34.18469595249974,34.18469595249974,30.32582795273786,34.18469595249974,30.32582795273786,26.533124505164274,24.442357045735623,26.0,0.0 
 12/05  12:00:00,28.0,51.0,21.825559596069066,66.00388632286527,26.65698700693934,54.51443277908055,25.919071771053396,99.41758823613459,24.111253250648236,51.64777507373127,23.898801760227336,60.80578156828213,24.77627572683986,60.94438219910681,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,27.999999999999996,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,25.919071771053396,23.898801760227336,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,26.65698700693934,24.77627572683986,27.999999999999996,0.0 
 12/05  13:00:00,24.0,69.0,22.00843312906389,65.2712989820771,26.263833999801964,56.248692363763745,26.240195993434554,99.88347563781598,24.840880909611133,49.44170031210112,24.121717702729,60.450400943394435,24.876832825343303,61.07039085375453,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,24.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,26.240195993434554,24.121717702729,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,26.263833999801964,24.876832825343303,24.0,0.0 
 12/05  14:00:00,23.0,73.0,22.16861476306768,64.63712095526907,25.965329440835824,58.0066258946087,26.425702374544557,99.99999999999999,25.623781760960625,47.191936414947364,24.28895202287468,60.52042161382981,25.268093650006236,60.45070284347843,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,23.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,26.425702374544557,24.28895202287468,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,25.965329440835824,25.268093650006236,23.0,0.0 
 12/05  15:00:00,22.2,79.0,22.329701263654133,64.00627123885545,25.84417705432034,59.05630158770994,26.51472061102217,99.99999999999999,26.181762041656334,45.65688257226022,24.520003741217888,60.25317293992454,25.915975842071777,58.80152106187308,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,22.2,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,26.51472061102217,24.520003741217888,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,25.84417705432034,25.915975842071777,22.2,0.0 
 12/05  16:00:00,22.0,83.0,22.462548443545547,63.491197717612444,25.696897244151305,60.32504368128143,26.393305087109397,100.0,26.65722845286855,44.39434064800861,24.64471200153307,60.37178227147119,26.397382566557354,57.87300065741343,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,22.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,26.393305087109397,24.64471200153307,34.18469595249974,34.18469595249974,30.32582795273786,30.32582795273786,34.18469595249974,34.18469595249974,34.18469595249974,30.32582795273786,34.18469595249974,30.32582795273786,25.696897244151305,26.397382566557354,22.0,0.0 
 12/05  17:00:00,23.0,78.0,22.544879058224666,63.1743047396559,25.450680166238946,62.27694971880901,26.07862742310003,100.0,26.870119257884525,43.841580494469795,24.593706092790853,61.36560634670103,26.58003369022012,58.25160098702774,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,23.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,26.07862742310003,24.593706092790853,34.18469595249974,34.18469595249974,30.32582795273786,30.32582795273786,34.18469595249974,34.18469595249974,34.18469595249974,30.32582795273786,34.18469595249974,30.32582795273786,25.450680166238946,26.58003369022012,23.0,0.0 
 12/05  18:00:00,21.5,82.0,22.56261823416267,63.106257904440696,24.963442353529004,64.80725744501966,25.572172930865605,100.0,26.864417182474448,43.856249598213665,24.314215268530273,63.09977011627144,26.31612392956125,59.8117551433213,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,21.5,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,25.572172930865605,24.314215268530273,34.18469595249974,34.18469595249974,30.32582795273786,30.32582795273786,34.18469595249974,34.18469595249974,34.18469595249974,30.32582795273786,34.18469595249974,30.32582795273786,24.963442353529004,26.31612392956125,21.5,0.0 
 12/05  19:00:00,20.7,86.0,22.499317085678058,63.34944564634116,24.372460045807152,67.361052115619,24.972126559624442,99.99999999999999,26.577415044784033,44.603374249905535,23.810481189862006,65.33176634127415,25.428811050153953,63.25264249945541,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,20.7,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,24.972126559624442,23.810481189862006,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,24.372460045807152,25.428811050153953,20.7,0.0 
 12/05  20:00:00,20.0,88.0,22.363954604135827,63.9366258185637,23.738875442324797,70.07099005338097,24.353636672763912,100.0,26.09018422967647,45.9505594516564,23.2173963649099,67.94330393929665,24.483011777987265,67.0159319384461,0.0,0.0,39.98668260707489,39.98668260707489,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,0.0,20.0,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,24.353636672763912,23.2173963649099,34.18469595249974,34.18469595249974,30.459960542047988,30.459960542047988,34.18469595249974,34.18469595249974,34.18469595249974,30.459960542047988,34.18469595249974,30.459960542047988,23.738875442324797,24.483011777987265,20.0,0.0 
 12/05  21:00:00,20.4,88.0,22.19348008239215,64.60355801743107,23.230449883766013,72.36877633368108,23.876259726033226,99.99999999999999,25.51285064642887,47.54974892918555,22.758776327129226,70.05997225912539,23.767465570596954,70.06725487122665,0.0,0.0,39.98668260707488,39.98668260707488,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537634,29.395109863537634,0.0,20.4,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,30.191695271319105,34.18469595249974,34.18469595249974,23.876259726033226,22.758776327129226,34.18469595249974,34.18469595249974,30.392894292963526,30.392894292963526,34.18469595249974,34.18469595249974,34.18469595249974,30.392894292963526,34.18469595249974,30.392894292963526,23.230449883766013,23.767465570596954,20.4,0.0 
 12/05  22:00:00,20.0,83.0,22.014205365703415,65.3781870827199,22.824691502153634,74.04197370361173,23.49038337416138,100.0,24.92553472477939,49.28994392010434,22.388573476876324,71.77446752585129,23.208008517085595,72.34739252056588,7522.022567783294,0.2215433160411684,37.215089805408724,33.15374649285015,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,0.0,0.0,29.395109863537638,29.395109863537638,610.7888139245229,12.703727903192577,30.50275485485306,30.50275485485306,30.50275485485306,32.52010713390328,32.52010713390328,34.505457919060596,32.50042289407388,23.49038337416138,22.388573476876324,34.505457919060596,34.505457919060596,32.3846624782402,32.3846624782402,32.50042289407388,34.505457919060596,34.505457919060596,28.32331916568164,34.505457919060596,32.3846624782402,22.824691502153634,23.208008517085595,20.0,2198839.730128282 
 12/05  23:00:00,20.0,88.0,21.817893884579256,66.1664421609137,22.882027348888755,73.75109761297645,23.173521438608425,99.99999999999999,24.279026517168035,51.23344351203604,22.051751322772944,73.3565239548555,22.687752703888957,74.62919878306344,8948.66341672323,0.3472644258645063,32.14560243084253,26.3075080956876,0.0,0.0,37.08875443013925,37.08875443013925,0.0,0.0,0.0,0.0,8051.479989267618,0.3955695468004503,30.095135305484586,26.71232478414597,1319.7210244432092,5.519478063845963,28.153025602955932,28.153025602955932,28.153025602955932,32.18820582514374,32.18820582514374,32.274121594369205,28.04659655110496,23.173521438608425,22.051751322772944,32.274121594369205,32.274121594369205,32.14560243084253,32.14560243084253,28.04659655110496,32.274121594369205,32.274121594369205,26.3075080956876,32.274121594369205,28.762791909503918,22.882027348888755,22.687752703888957,20.0,4750995.687995553 
 12/05  24:00:00,20.0,88.0,21.642077574430942,66.94759479961178,23.435515396791637,71.38247910228822,22.87031113421851,100.0,23.711514062695763,53.06224108047161,21.780526291422145,74.8431425478569,22.745828160780384,74.4250075725258,2567.444902114649,0.1342676475453377,31.221361762950057,28.934059945730542,3574.236892706505,0.10435656466784142,33.744744271991316,29.647826176503397,0.0,0.0,0.0,0.0,10332.506033050484,0.6364953823177055,30.81104793839672,26.93138375758207,1361.406551030828,5.558296708291812,26.84595500833599,26.84595500833599,26.84595500833599,30.881268542253665,30.881268542253665,30.86936154529523,26.838871703508218,22.87031113421851,21.780526291422145,30.86936154529523,30.86936154529523,26.714129842908804,30.81104793839672,26.838871703508218,30.86936154529523,30.86936154529523,28.523746121177204,30.86936154529523,26.93138375758207,23.435515396791637,22.745828160780384,20.0,4901063.583710981 
 12/06  01:00:00,20.0,83.0,21.51136543970638,67.48520670522682,23.843153545307246,69.275354397802,22.770516781539957,99.99999999999999,23.283735212898936,54.448529194612625,21.58140144669403,75.77240049621345,23.50469646084435,70.70725810964926,0.0,0.0,31.221361762950053,31.221361762950053,14183.674611752793,0.487348881224741,30.630638312151653,23.579097538138207,0.0,0.0,0.0,0.0,2214.1463780574986,0.18638252735430322,30.477229793663675,29.52989476542281,1367.4158438769482,5.544326752952203,26.692164979397795,26.692164979397795,26.692164979397795,30.72750820773221,30.72750820773221,30.723753319305793,26.676875278718075,22.770516781539957,21.58140144669403,30.723753319305793,30.723753319305793,23.579097538138207,30.630638312151653,26.676875278718075,30.723753319305793,30.723753319305793,30.630638312151653,30.723753319305793,29.68330328391079,23.843153545307246,23.50469646084435,20.0,4922697.0379570145 
