Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/06  02:00:00,20.0,88.0,21.431194884290875,67.88454131349414,23.819658679542336,69.3840281010668,22.99220506841312,100.0,23.04010986903035,55.31077735901988,21.436052863132257,76.73001614117157,24.07034309417576,68.34949435404204,0.0,0.0,31.221361762950057,31.221361762950057,15013.616252931439,0.4652039212392394,33.36935239166958,25.221059409738785,0.0,0.0,0.0,0.0,0.0,0.0,30.477229793663675,30.477229793663675,1260.8162827263745,5.463450267279458,29.68658580706981,29.68658580706981,29.68658580706981,33.721484226293605,33.721484226293605,33.64169715738182,29.749342088112492,22.99220506841312,21.436052863132257,33.64169715738182,33.64169715738182,25.221059409738785,33.36935239166958,29.749342088112492,33.64169715738182,33.64169715738182,33.36935239166958,33.64169715738182,33.36935239166958,23.819658679542336,24.07034309417576,20.0,4538938.617814949 
 12/06  03:00:00,19.4,87.0,21.385194179035015,68.07612830238021,23.565676280964034,70.16080059654765,23.28377097122597,100.0,22.841337812264552,55.980578847709374,21.308810241672155,77.45276182627822,24.125241849140576,67.84035480832699,0.0,0.0,31.221361762950057,31.221361762950057,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,30.477229793663675,30.477229793663675,0.0,19.4,31.497557764760376,31.497557764760376,31.497557764760376,31.497557764760376,31.497557764760376,35.41610646406583,35.41610646406583,23.28377097122597,21.308810241672155,35.41610646406583,35.41610646406583,32.12795025589986,32.12795025589986,35.41610646406583,35.41610646406583,35.41610646406583,32.12795025589986,35.41610646406583,32.12795025589986,23.565676280964034,24.125241849140576,19.4,0.0 
 12/06  04:00:00,19.0,83.0,21.34914811554644,68.2267107881726,23.220647769666435,70.98734321836484,23.415719817773375,100.0,22.696948840874292,56.472879507387894,21.204367610060718,77.79315591190328,23.880393473401497,68.2197401220159,0.0,0.0,31.221361762950057,31.221361762950057,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,30.477229793663675,30.477229793663675,0.0,19.0,31.497557764760376,31.497557764760376,31.497557764760376,31.497557764760376,31.497557764760376,35.41610646406583,35.41610646406583,23.415719817773375,21.204367610060718,35.41610646406583,35.41610646406583,31.62918945888581,31.62918945888581,35.41610646406583,35.41610646406583,35.41610646406583,31.62918945888581,35.41610646406583,31.62918945888581,23.220647769666435,23.880393473401497,19.0,0.0 
 12/06  05:00:00,19.0,78.0,21.301754885779296,68.49307953608269,22.989803134761424,70.4583239605142,23.30807584648221,100.0,22.54175040081943,57.063978003666946,21.099303921780198,77.75848142051298,23.521705919846337,68.22713846774332,7717.153577860001,0.23316846439736294,35.195352392113605,31.23639294472373,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,30.477229793663675,30.477229793663675,600.82651409753,11.674657163023273,31.493269605332898,31.493269605332898,31.493269605332898,33.51062188438311,33.51062188438311,35.526167260140525,33.50097727846653,23.30807584648221,21.099303921780198,35.526167260140525,35.526167260140525,33.55077663991186,33.55077663991186,33.50097727846653,35.526167260140525,35.526167260140525,29.591817192521987,35.526167260140525,33.55077663991186,22.989803134761424,23.521705919846337,19.0,2162975.450751108 
 12/06  06:00:00,18.2,71.0,21.241165419983837,68.74811899997255,23.59848097857656,65.44557876786331,23.14129985256237,100.0,22.37119706054798,57.658636135750825,20.98588668275223,77.1057746102015,23.10743782461867,67.40665368660788,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,30.477229793663675,30.477229793663675,0.0,18.2,31.49319635113753,31.49319635113753,31.49319635113753,31.49319635113753,31.49319635113753,35.528047417628684,35.528047417628684,23.14129985256237,20.98588668275223,35.528047417628684,35.528047417628684,31.76746787817008,31.76746787817008,35.528047417628684,35.528047417628684,35.528047417628684,31.76746787817008,35.528047417628684,31.76746787817008,23.59848097857656,23.10743782461867,18.2,0.0 
 12/06  07:00:00,18.0,77.0,21.21319496633456,68.93438361600354,24.906402642713225,59.56747712351545,23.080846740046915,100.0,22.230658070762114,58.21147164021724,21.20102562614006,75.60588974696489,22.940198243704245,67.03614821664905,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,11555.301793478367,0.27900741616647395,35.595072865951764,27.55707179136228,923.7137606029345,6.2268027471330285,32.97069558466685,32.97069558466685,32.97069558466685,36.1984592311472,36.1984592311472,36.95006580639883,33.81907808961355,23.080846740046915,21.20102562614006,36.95006580639883,36.95006580639883,35.866034979502864,35.866034979502864,33.81907808961355,36.95006580639883,36.95006580639883,35.866034979502864,36.95006580639883,27.828033904913386,24.906402642713225,22.940198243704245,18.0,3325369.5381705645 
 12/06  08:00:00,19.0,68.0,21.264038018003042,68.71970793646787,26.65252818377052,52.858312567885534,23.261219639513385,99.95601264302286,22.238290096009454,58.184403743146326,21.713632672001374,72.72943408525612,23.788214485888105,62.68393238464647,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,2346.0058274204325,0.056040938364163274,39.71327447211995,38.04412143970814,171.05791603158505,16.67213316908086,36.314020005946375,36.314020005946375,36.314020005946375,36.948788992438885,36.948788992438885,39.98020576066159,39.38650682927981,23.261219639513385,21.713632672001374,39.98020576066159,39.98020576066159,37.222813108811735,37.222813108811735,39.38650682927981,39.98020576066159,39.98020576066159,37.222813108811735,39.98020576066159,35.553660076399936,26.65252818377052,23.788214485888105,19.0,615808.4977137062 
 12/06  09:00:00,19.4,65.0,21.373813489397673,68.3263175661267,28.065061200619482,47.72114434102726,23.519414978566598,99.82907888147632,22.42923529934496,57.56929125873913,22.145088515282,70.22361732049364,24.955343775295603,57.33975772663454,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,19.4,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.99994235121589,39.99994235121589,23.519414978566598,22.145088515282,39.99994235121589,39.99994235121589,36.64602826531844,36.64602826531844,39.99994235121589,39.99994235121589,39.99994235121589,36.64602826531844,39.99994235121589,36.64602826531844,28.065061200619482,24.955343775295603,19.4,0.0 
 12/06  10:00:00,20.0,68.0,21.4705044403408,67.92265088121985,29.073011941253647,44.404156071521925,23.847156964472127,99.61665050296727,22.789625681122097,56.32342404734885,22.486786461099822,68.28473250200673,25.420869029115263,55.02428750394457,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,20.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,23.847156964472127,22.486786461099822,39.999942351215886,39.999942351215886,36.58453354366023,36.58453354366023,39.999942351215886,39.999942351215886,39.999942351215886,36.58453354366023,39.999942351215886,36.58453354366023,29.073011941253647,25.420869029115263,20.0,0.0 
 12/06  11:00:00,20.0,64.0,21.590458636474608,67.35907548191537,29.249571899172615,43.09483341498003,24.31817408928589,98.83660650930173,23.30723677080943,54.53280128148568,22.786341169159506,66.32371002708445,25.528164282241175,53.620454299464036,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,20.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,24.31817408928589,22.786341169159506,39.999942351215886,39.999942351215886,36.46154020952311,36.46154020952311,39.999942351215886,39.999942351215886,39.999942351215886,36.46154020952311,39.999942351215886,36.46154020952311,29.249571899172615,25.528164282241175,20.0,0.0 
 12/06  12:00:00,20.0,60.0,21.729407943056493,66.78911346887094,28.648054245833613,43.22894815065585,24.818130068119387,99.17196817140544,23.879950103838553,52.68300746735527,23.008610509310934,64.31988155541859,25.392015725280054,52.382819139154435,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,20.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,24.818130068119387,23.008610509310934,39.999942351215886,39.999942351215886,36.46154020952311,36.46154020952311,39.999942351215886,39.999942351215886,39.999942351215886,36.46154020952311,39.999942351215886,36.46154020952311,28.648054245833613,25.392015725280054,20.0,0.0 
 12/06  13:00:00,21.0,60.0,21.893210304096936,66.12424174481187,27.655580629768565,45.13398364842531,25.332984481747417,98.37501576771635,24.637459155929204,50.34522970686805,23.2311951035155,62.88672598199228,25.351216540286494,51.74659343707927,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,21.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,25.332984481747417,23.2311951035155,39.999942351215886,39.999942351215886,36.58453354366023,36.58453354366023,39.999942351215886,39.999942351215886,39.999942351215886,36.58453354366023,39.999942351215886,36.58453354366023,27.655580629768565,25.351216540286494,21.0,0.0 
 12/06  14:00:00,21.0,60.0,22.033603096275566,65.56024083869502,27.008241895089867,46.292064122554976,25.65228279428905,98.56379343019802,25.392008184758495,48.13054755790811,23.42336753592025,61.632807537848855,25.752232854731268,49.899378808252656,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,21.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.99994235121588,39.99994235121588,25.65228279428905,23.42336753592025,39.99994235121588,39.99994235121588,36.52303691837779,36.52303691837779,39.99994235121588,39.99994235121588,39.99994235121588,36.52303691837779,39.99994235121588,36.52303691837779,27.008241895089867,25.752232854731268,21.0,0.0 
 12/06  15:00:00,20.6,57.0,22.179429943990623,64.98018526266887,26.360035455807093,47.097556849636234,25.717941063297765,99.31605792049137,26.10805127174482,46.13063899033069,23.565439155203823,60.32451606746165,26.687014439737656,46.24436456003347,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,20.6,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,25.717941063297765,23.565439155203823,39.999942351215886,39.999942351215886,36.58453354366023,36.58453354366023,39.999942351215886,39.999942351215886,39.999942351215886,36.58453354366023,39.999942351215886,36.58453354366023,26.360035455807093,26.687014439737656,20.6,0.0 
 12/06  16:00:00,20.0,60.0,22.3091636262309,64.405112332674,25.88644795320924,46.906542725555255,25.546313775111688,100.0,26.571130463131908,44.84209484584714,23.650113706708858,58.713032787037335,27.868183081775708,41.78051249963033,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,20.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,25.546313775111688,23.650113706708858,39.999942351215886,39.999942351215886,36.58453354366023,36.58453354366023,39.999942351215886,39.999942351215886,39.999942351215886,36.58453354366023,39.999942351215886,36.58453354366023,25.88644795320924,27.868183081775708,20.0,0.0 
 12/06  17:00:00,19.6,60.0,22.40598606993254,64.02684568314646,25.46989148128923,47.2032426162479,25.305538604068744,99.99999999999999,26.873954078337412,44.049869118597755,23.72006563722698,57.701721845967924,28.669511317708015,39.1383566341729,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,19.6,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.99994235121588,39.99994235121588,25.305538604068744,23.72006563722698,39.99994235121588,39.99994235121588,36.52303691837779,36.52303691837779,39.99994235121588,39.99994235121588,39.99994235121588,36.52303691837779,39.99994235121588,36.52303691837779,25.46989148128923,28.669511317708015,19.6,0.0 
 12/06  18:00:00,19.2,61.0,22.46745280194409,63.7248315688771,25.016751290805928,47.646189217055195,24.99496487687049,100.0,26.913356119322856,43.90435199816923,23.745798384610858,56.830647742024595,28.637711279555983,38.51388340330888,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,19.2,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.999942351215886,39.999942351215886,24.99496487687049,23.745798384610858,39.999942351215886,39.999942351215886,36.46154020952311,36.46154020952311,39.999942351215886,39.999942351215886,39.999942351215886,36.46154020952311,39.999942351215886,36.46154020952311,25.016751290805928,28.637711279555983,19.2,0.0 
 12/06  19:00:00,19.0,60.0,22.454979499260354,63.773154083446805,24.458792826897955,48.57579418694331,24.545325661549644,99.99999999999999,26.635753824831056,44.62730792849711,23.523459293912694,56.99577486735654,27.71065068126753,40.07780038554539,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,19.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.99994235121588,39.99994235121588,24.545325661549644,23.523459293912694,39.99994235121588,39.99994235121588,36.52303691837779,36.52303691837779,39.99994235121588,39.99994235121588,39.99994235121588,36.52303691837779,39.99994235121588,36.52303691837779,24.458792826897955,27.71065068126753,19.0,0.0 
 12/06  20:00:00,18.0,64.0,22.343728373800687,64.20619755505145,23.795005872633553,49.98157067252565,23.987248651693093,99.99999999999997,26.110304926645146,46.033006685893184,22.962935517890248,58.43635252778959,26.154850679752492,43.42039198717921,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,18.0,36.338546790926664,36.338546790926664,36.338546790926664,36.338546790926664,36.338546790926664,39.999942351215886,39.999942351215886,23.987248651693093,22.962935517890248,39.999942351215886,39.999942351215886,36.70750895441905,36.70750895441905,39.999942351215886,39.999942351215886,39.999942351215886,36.70750895441905,39.999942351215886,36.70750895441905,23.795005872633553,26.154850679752492,18.0,0.0 
 12/06  21:00:00,18.0,64.0,22.174201986245304,64.87239917242636,23.2206199083549,51.14935672940922,23.524233311184723,100.0,25.46731301077069,47.82114080916214,22.491311603356934,59.55326779201349,24.942181519298085,46.12055710880405,0.0,0.0,39.889180181638885,39.889180181638885,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,0.0,18.0,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,36.33854679092667,39.99994235121589,39.99994235121589,23.524233311184723,22.491311603356934,39.99994235121589,39.99994235121589,36.64602826531844,36.64602826531844,39.99994235121589,39.99994235121589,39.99994235121589,36.64602826531844,39.99994235121589,36.64602826531844,23.2206199083549,24.942181519298085,18.0,0.0 
 12/06  22:00:00,17.0,72.0,21.983091273445698,65.6326117699265,22.77582347415188,52.30483774119938,23.13899021288213,99.99999999999999,24.796690596108867,49.76955493092417,22.09666376571829,60.660059878446916,24.044184942213555,48.44287356569098,11749.22835378447,0.3616524979047919,36.90085231804635,31.57226404441489,0.0,0.0,34.870885194370906,34.870885194370906,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,805.5463222840208,7.201210606297247,33.00590373317801,33.00590373317801,33.00590373317801,35.69570677191163,35.69570677191163,37.01634282961571,34.104856108834724,23.13899021288213,22.09666376571829,37.01634282961571,37.01634282961571,35.77880456362598,35.77880456362598,34.104856108834724,37.01634282961571,37.01634282961571,30.450216289994525,37.01634282961571,35.77880456362598,22.77582347415188,24.044184942213555,17.0,2899966.760222475 
 12/06  23:00:00,17.0,82.0,21.76417683769153,66.51575845810078,23.26158058042335,51.21999616997368,22.751632338630632,99.99999999999999,24.247154652809137,51.432344289760415,21.72399022503751,61.774387044976734,23.317852832634387,51.04098159211338,0.0,0.0,35.5282994462938,35.5282994462938,17118.567355589897,0.5516239240492005,31.163748329508664,23.632014063628503,0.0,0.0,0.0,0.0,0.0,0.0,39.71327447211995,39.71327447211995,1350.9979598329865,2.4694530025311963,27.122835573920895,27.122835573920895,27.122835573920895,31.158095645555193,31.158095645555193,31.226082684443625,27.0362024294813,22.751632338630632,21.72399022503751,31.226082684443625,31.226082684443625,23.632014063628503,31.163748329508664,27.0362024294813,31.226082684443625,31.226082684443625,31.163748329508664,31.226082684443625,31.163748329508664,23.26158058042335,23.317852832634387,17.0,4863592.655398752 
 12/06  24:00:00,16.8,82.0,21.602288088525007,67.17739894307371,24.213457506629375,48.6045689334978,22.950594897984203,99.9577639776116,23.73220017836103,53.048351694558505,21.449061237751533,62.752358960444376,22.70379863169408,53.23008577695373,0.0,0.0,35.5282994462938,35.5282994462938,7783.454660449041,0.3101939548391871,30.662966570959835,24.313401998397936,0.0,0.0,0.0,0.0,8531.441008580021,0.45087327123206533,32.728901961332305,29.082360776521206,1366.1009451317618,2.280356899433341,26.73288812123558,26.73288812123558,26.73288812123558,30.768223494155677,30.768223494155677,30.75472588358749,26.72919808851228,22.950594897984203,21.449061237751533,30.75472588358749,30.75472588358749,24.313401998397936,30.662966570959835,26.72919808851228,30.75472588358749,30.75472588358749,30.662966570959835,30.75472588358749,27.016425386148732,24.213457506629375,22.70379863169408,16.8,4917963.402474343 
 12/07  01:00:00,16.0,88.0,21.495822970709195,67.54936500144647,24.562750749864318,47.77598684259203,23.102869264179596,100.0,23.299351325428205,54.39682241542788,21.23350967606475,63.50425098122553,22.996275912022476,52.489225743388374,0.0,0.0,35.5282994462938,35.5282994462938,2727.011563964472,0.0876500258968537,31.486181922252662,27.764590831315495,0.0,0.0,0.0,0.0,11659.876367697616,0.5221002068869723,33.66633309055064,27.81524288777547,1251.6189590465683,1.3777243812886066,30.114713970049557,30.114713970049557,30.114713970049557,34.149655577796615,34.149655577796615,34.05009009975403,30.197436478878622,23.102869264179596,21.23350967606475,34.05009009975403,34.05009009975403,29.944741999613477,33.66633309055064,30.197436478878622,34.05009009975403,34.05009009975403,33.66633309055064,34.05009009975403,27.81524288777547,24.562750749864318,22.996275912022476,16.0,4505828.252567645 
 12/07  02:00:00,16.0,88.0,21.419868824569416,67.8643516774747,24.371376876903327,48.52807734679182,23.23746681644515,99.99999999999999,22.908757868506505,55.697238301940786,21.0689514974325,64.14406402826954,23.786598081744554,50.25357545777411,0.0,0.0,35.5282994462938,35.5282994462938,0.0,0.0,31.48618192225266,31.48618192225266,0.0,0.0,0.0,0.0,3583.8992848257258,0.08451409498308413,39.83471263193874,36.45305906052404,254.58030991263297,12.375501862782176,37.18772189567488,37.18772189567488,37.18772189567488,38.17440307645447,38.17440307645447,39.944904205388454,39.08077179921703,23.23746681644515,21.0689514974325,39.944904205388454,39.944904205388454,38.27188282145726,38.27188282145726,39.08077179921703,39.944904205388454,39.944904205388454,38.27188282145726,39.944904205388454,34.89022925004256,24.371376876903327,23.786598081744554,16.0,916489.1156854787 
 12/07  03:00:00,15.6,94.0,21.355336285668415,68.06566924577015,23.946639514727465,50.21645882178705,23.15980226174636,99.99999999999999,22.59221264706581,56.720482404317394,20.924566858661066,64.71022736468987,24.406281706115053,48.84198708472283,0.0,0.0,35.5282994462938,35.5282994462938,0.0,0.0,31.48618192225266,31.48618192225266,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,15.599999999999998,37.2616046146817,37.2616046146817,37.2616046146817,37.2616046146817,37.2616046146817,39.99999999211332,39.99999999211332,23.15980226174636,20.924566858661066,39.99999999211332,39.99999999211332,37.399586677497666,37.399586677497666,39.99999999211332,39.99999999211332,39.99999999211332,37.399586677497666,39.99999999211332,37.399586677497666,23.946639514727465,24.406281706115053,15.599999999999998,0.0 
 12/07  04:00:00,15.0,100.0,21.291613030803433,68.33213756072543,23.44143297410635,52.270667779825146,22.971650608573515,100.0,22.34912803704006,57.56464279484388,20.798149114479138,65.32628022134406,24.50034028359886,49.04145395951244,0.0,0.0,35.5282994462938,35.5282994462938,8149.698066703877,0.13460149423231837,35.2087266085614,27.966279027187714,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,557.7441810511197,7.6336995132204315,36.17870795318146,36.17870795318146,36.17870795318146,38.19606023223167,38.19606023223167,39.57986175510305,37.50061998867992,22.971650608573515,20.798149114479138,39.57986175510305,39.57986175510305,30.899984394451465,38.14243197582515,37.50061998867992,39.57986175510305,39.57986175510305,38.14243197582515,39.57986175510305,38.14243197582515,23.44143297410635,24.50034028359886,15.0,2007879.0517840309 
 12/07  05:00:00,16.0,94.0,21.210554405643258,68.74099374299574,22.996530172099778,54.311304727168746,22.99310817647664,100.0,22.065878766182728,58.62438773312708,20.711295430945786,65.8856748394239,24.270250411488256,50.29600854327289,0.0,0.0,35.5282994462938,35.5282994462938,15388.056503196543,0.26782963483567446,38.78107271143634,25.035062185466433,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,1115.693364935033,1.267966406387397,35.08647778760538,35.08647778760538,35.08647778760538,39.12118234570581,39.12118234570581,39.11901892832997,35.07077919155144,22.99310817647664,20.711295430945786,39.11901892832997,39.11901892832997,25.035062185466433,38.78107271143634,35.07077919155144,39.11901892832997,39.11901892832997,38.78107271143634,39.11901892832997,38.78107271143634,22.996530172099778,24.270250411488256,16.0,4016496.113766119 
 12/07  06:00:00,15.6,96.0,21.145858447893822,69.01450468549118,22.713520817656516,55.69020988035009,23.293388946961745,100.0,21.825821459882484,59.48948098358078,20.613987030019434,66.39896665450868,23.85179860698164,51.98834312977687,16788.135887266566,0.655685554210558,33.737228598429084,27.609997819875773,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,1253.42817895595,0.9965778672547021,29.801663754812548,29.801663754812548,29.801663754812548,33.83640660564329,33.83640660564329,33.929248383459424,29.689354730762105,23.293388946961745,20.613987030019434,33.929248383459424,33.929248383459424,33.737228598429084,33.737228598429084,29.689354730762105,33.929248383459424,33.929248383459424,27.609997819875773,33.929248383459424,33.737228598429084,22.713520817656516,23.85179860698164,15.6,4512341.44424142 
 12/07  07:00:00,17.0,94.0,21.101871798754708,69.20117675930545,23.546844185243607,53.88104280610591,23.590887921870305,99.88480001500118,21.65656826967281,60.10804836474485,20.692497587286418,66.43334509775731,23.450814388284144,54.1946921688443,4953.293004876711,0.22351649937339016,36.71534541853488,34.94814056662228,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,387.3952897349714,12.110310232733196,33.09365283787491,33.09365283787491,33.09365283787491,34.43855435724173,34.43855435724173,36.957176639602096,35.71898590527601,23.590887921870305,20.692497587286418,36.957176639602096,36.957176639602096,34.529849167023656,34.529849167023656,35.71898590527601,36.957176639602096,36.957176639602096,32.76264431511105,36.957176639602096,34.529849167023656,23.546844185243607,23.450814388284144,17.0,1394623.0430458973 
 12/07  08:00:00,18.2,90.0,21.10759221853531,69.17686023689873,25.37032344475253,49.19834639132287,23.820525379946627,99.89058917368502,21.629769177973955,60.20663746388581,21.118784651071042,65.12566500565714,23.282783739397132,55.742235146425536,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,18.2,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,23.820525379946627,21.118784651071042,37.01227711194862,37.01227711194862,33.54072755352842,33.54072755352842,37.01227711194862,37.01227711194862,37.01227711194862,33.54072755352842,37.01227711194862,33.54072755352842,25.37032344475253,23.282783739397132,18.2,0.0 
 12/07  09:00:00,19.4,87.0,21.160443163213188,69.0211500521741,26.467426900132583,47.062016493648954,24.018159957030576,99.99489782614083,21.774227291559825,59.73647657544587,21.66226838696717,63.532993565444514,23.299391587522017,56.838566261976645,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,19.4,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.018159957030576,21.66226838696717,37.01227711194862,37.01227711194862,33.4110619896535,33.4110619896535,37.01227711194862,37.01227711194862,37.01227711194862,33.4110619896535,37.01227711194862,33.4110619896535,26.467426900132583,23.299391587522017,19.4,0.0 
 12/07  10:00:00,21.0,78.0,21.2486666183011,68.58042629123824,26.87533580018225,46.89172088625287,24.420327122640053,99.71812812064466,22.05108709112688,58.67727099336922,22.207757411772896,61.93607307037427,23.560619805161906,57.09104326311471,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,21.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.420327122640053,22.207757411772896,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,26.87533580018225,23.560619805161906,21.0,0.0 
 12/07  11:00:00,22.0,73.0,21.35917350826287,68.11725335460024,26.795679453807498,48.466173299649924,24.73459220882821,100.0,22.434277630629857,57.32422927153809,22.651822183200508,61.0669363024276,23.78430702386159,57.93571932393477,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,22.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.73459220882821,22.651822183200508,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,26.795679453807498,23.78430702386159,22.0,0.0 
 12/07  12:00:00,23.0,71.0,21.463578622609415,67.61572157567001,26.47902014951639,50.53638493175429,24.80077029877569,100.0,22.791096535643625,56.04008936152692,22.879918279914314,60.90823835059904,23.856671017459462,59.030931526225515,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,23.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.80077029877569,22.879918279914314,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,26.47902014951639,23.856671017459462,23.0,0.0 
 12/07  13:00:00,20.0,88.0,21.559033743616077,67.22169482173894,26.120633194282966,52.859983283657954,24.935409474753286,100.0,23.081557318954133,55.062915956775015,23.047444167403775,61.07888920130829,23.86278996026212,60.42791886851671,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,20.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.935409474753286,23.047444167403775,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,26.120633194282966,23.86278996026212,20.0,0.0 
 12/07  14:00:00,22.0,83.0,21.643509931503893,66.80873078753069,25.896328460192375,54.89307985154211,25.248197241204743,100.0,23.197336054347666,54.62443761731079,23.352298352758876,60.766868285096294,24.25475231201016,60.48208160769656,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,22.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,25.248197241204743,23.352298352758876,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,25.896328460192375,24.25475231201016,22.0,0.0 
 12/07  15:00:00,24.0,72.0,21.738666271924433,66.35516006378299,25.76794477436402,56.30811598312633,25.475425316809375,99.99999999999999,23.510943034173636,53.54680833612492,23.659839659914823,60.270804482334064,24.978947653454362,58.96459188723656,0.0,0.0,36.71534541853488,36.71534541853488,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,24.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,25.475425316809375,23.659839659914823,37.01227711194862,37.01227711194862,33.346219802549186,33.346219802549186,37.01227711194862,37.01227711194862,37.01227711194862,33.346219802549186,37.01227711194862,33.346219802549186,25.76794477436402,24.978947653454362,24.0,0.0 
 12/07  16:00:00,26.0,61.0,21.8475858614243,65.84950414483137,25.71955934312075,57.67839895362335,25.559198843635848,99.99999999999999,23.973485065086496,52.02493058258278,23.945029208006602,60.11856905718939,25.724897495636146,57.622629253448146,0.0,0.0,36.71534541853488,36.71534541853488,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,26.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,25.559198843635848,23.945029208006602,37.01227711194862,37.01227711194862,33.346219802549186,33.346219802549186,37.01227711194862,37.01227711194862,37.01227711194862,33.346219802549186,37.01227711194862,33.346219802549186,25.71955934312075,25.724897495636146,26.0,0.0 
 12/07  17:00:00,27.0,58.0,21.966210940299245,65.37439427350009,25.570655871638763,59.01702776356615,25.475175356692585,100.0,24.449359565134927,50.561137603430936,24.08099717170419,60.31445695877643,26.100500098603707,57.161993136361275,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,27.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,25.475175356692585,24.08099717170419,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,25.570655871638763,26.100500098603707,27.0,0.0 
 12/07  18:00:00,26.8,57.0,22.033391423070015,65.04217061100272,25.21849218451435,60.888775303469274,25.222132905816004,100.0,24.878841889721883,49.230856540194104,23.99959056302942,61.276796013195955,26.00468930850676,58.089685652940645,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,26.8,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,25.222132905816004,23.99959056302942,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,25.21849218451435,26.00468930850676,26.8,0.0 
 12/07  19:00:00,25.0,65.0,22.04531470044354,64.99488255773696,24.66504942062464,63.22118889156155,24.749832277798745,99.99999999999999,25.055066522256265,48.71595426483769,23.60971188123851,63.03495269959994,25.240969024991152,61.06699211309743,0.0,0.0,36.71534541853488,36.71534541853488,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,24.999999999999996,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.749832277798745,23.60971188123851,37.01227711194862,37.01227711194862,33.346219802549186,33.346219802549186,37.01227711194862,37.01227711194862,37.01227711194862,33.346219802549186,37.01227711194862,33.346219802549186,24.66504942062464,25.240969024991152,24.999999999999996,0.0 
 12/07  20:00:00,24.3,62.0,21.990960047361888,65.21073264754179,24.08065235515096,65.51566489885784,24.27322166092606,99.99999999999999,24.995660627078816,48.888731591536,23.117704627357604,65.14314672594207,24.41214730302479,64.20732848043191,0.0,0.0,36.71534541853488,36.71534541853488,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,24.299999999999997,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,24.27322166092606,23.117704627357604,37.01227711194862,37.01227711194862,33.346219802549186,33.346219802549186,37.01227711194862,37.01227711194862,37.01227711194862,33.346219802549186,37.01227711194862,33.346219802549186,24.08065235515096,24.41214730302479,24.299999999999997,0.0 
 12/07  21:00:00,23.6,63.0,21.894508054557544,65.59572792150196,23.568837516689033,67.26198524538479,23.85703923724843,99.99999999999999,24.767534563436836,49.5588955496705,22.71326467566721,66.7798657074062,23.753822635235892,66.49769969526498,0.0,0.0,36.71534541853488,36.71534541853488,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,23.6,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,23.85703923724843,22.71326467566721,37.01227711194862,37.01227711194862,33.346219802549186,33.346219802549186,37.01227711194862,37.01227711194862,37.01227711194862,33.346219802549186,37.01227711194862,33.346219802549186,23.568837516689033,23.753822635235892,23.6,0.0 
 12/07  22:00:00,22.0,69.0,21.78173700931676,66.04906867731935,23.105114131782706,68.83198218709236,23.500878179782973,100.0,24.45345896376783,50.49837756470582,22.363139748306967,68.2023277657829,23.201899285399904,68.41165796401691,0.0,0.0,36.71534541853489,36.71534541853489,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,0.0,0.0,39.83471263193874,39.83471263193874,0.0,22.0,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,33.151692975944606,37.01227711194862,37.01227711194862,23.500878179782973,22.363139748306967,37.01227711194862,37.01227711194862,33.28137752732611,33.28137752732611,37.01227711194862,37.01227711194862,37.01227711194862,33.28137752732611,37.01227711194862,33.28137752732611,23.105114131782706,23.201899285399904,22.0,0.0 
 12/07  23:00:00,22.0,69.0,21.65618751757078,66.62427703411308,22.73807109880063,69.99768132607147,23.205327074669654,100.0,24.058395665329563,51.76038929565621,22.088911676173048,69.38629818763654,22.760445456595676,69.8853750630823,9476.096778910223,0.5005076296767679,29.020828344406617,24.49844620280468,0.0,0.0,32.62025041584199,32.62025041584199,0.0,0.0,0.0,0.0,8551.769601556174,0.4180566959349031,29.020828344406617,24.132840120308515,1447.0723064408621,7.601059141417106,24.836032206382193,24.836032206382193,24.836032206382193,28.871631625124607,28.871631625124607,29.01153877663467,24.673839449931638,23.205327074669654,22.088911676173048,29.01153877663467,29.01153877663467,29.020828344406617,29.020828344406617,24.673839449931638,29.01153877663467,29.01153877663467,24.49844620280468,29.01153877663467,24.132840120308515,22.73807109880063,22.760445456595676,22.0,5209460.303187104 
 12/07  24:00:00,21.2,73.0,21.518209516418494,67.18919175539354,22.874218427214934,69.04122785084002,22.839048370821686,100.0,23.652234986712926,53.040256118624775,21.826752821465114,70.48245340423236,22.826770165496338,69.22424668322736,4814.580749108317,0.33600450027241613,28.93210838937751,25.50422888114675,6012.996952542547,0.20746697940122621,28.93210838937751,21.971950667301034,0.0,0.0,0.0,0.0,5865.336155819656,0.4141780697168418,28.93210838937751,25.54497796602041,1443.0626059193846,6.799556184914795,24.924647241548016,24.924647241548016,24.924647241548016,28.960260383443973,28.960260383443973,28.958472150948367,24.90698803971894,22.839048370821686,21.826752821465114,28.958472150948367,28.958472150948367,21.971950667301034,28.93210838937751,24.90698803971894,28.958472150948367,28.958472150948367,25.50422888114675,28.958472150948367,25.54497796602041,22.874218427214934,22.826770165496338,21.2,5195025.381309785 
 12/08  01:00:00,20.0,78.0,21.40997458882879,67.63603571825826,23.289049976648343,67.0177223437417,22.799454226025922,100.0,23.282655070243877,54.2357864324098,21.597783111515266,71.45631106458683,23.267043137040403,67.09325585574128,0.0,0.0,28.526635651030357,28.526635651030357,15835.89443994101,0.5736546189880997,30.686947411479917,24.075090106545183,0.0,0.0,0.0,0.0,0.0,0.0,28.526635651030357,28.526635651030357,1361.1991190453832,5.520068305684518,26.847556891294808,26.847556891294808,26.847556891294808,30.88287011439634,30.88287011439634,30.842967348896842,26.868673381235155,22.799454226025922,21.597783111515266,30.842967348896842,30.842967348896842,24.075090106545183,30.686947411479917,26.868673381235155,30.842967348896842,30.842967348896842,30.686947411479917,30.842967348896842,30.686947411479917,23.289049976648343,23.267043137040403,20.0,4900316.82856338 
 12/08  02:00:00,18.0,88.0,21.3416596520501,67.98743529978222,23.437185342793676,66.18774467992988,23.016389225564453,100.0,22.99422466084678,55.244694122866854,21.37260476909732,72.48719286877426,23.49448763088803,65.94707111923681,0.0,0.0,28.526635651030357,28.526635651030357,15660.688236346617,0.529719041924792,32.74507639906489,25.67231548889696,0.0,0.0,0.0,0.0,0.0,0.0,28.526635651030357,28.526635651030357,1281.9428459011056,3.443803750702063,28.957408769976702,28.957408769976702,28.957408769976702,32.99231460712367,32.99231460712367,32.96161764444136,28.969047238515323,23.016389225564453,21.37260476909732,32.96161764444136,32.96161764444136,25.67231548889696,32.74507639906489,28.969047238515323,32.96161764444136,32.96161764444136,32.74507639906489,32.96161764444136,32.74507639906489,23.437185342793676,23.49448763088803,18.0,4614994.24524398 
 12/08  03:00:00,17.6,91.0,21.300354291669937,68.1598531951167,23.280444344698665,66.5863907127754,23.41406969414895,99.85982645467452,22.777105093178207,55.9762105797457,21.19360051094992,73.26582921064377,23.377165605559636,66.18722885186827,0.0,0.0,28.526635651030357,28.526635651030357,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,28.526635651030357,28.526635651030357,0.0,17.6,28.988339083976175,28.988339083976175,28.988339083976175,28.988339083976175,28.988339083976175,32.99231460712367,32.99231460712367,23.41406969414895,21.19360051094992,32.99231460712367,32.99231460712367,29.122840431743548,29.122840431743548,32.99231460712367,32.99231460712367,32.99231460712367,29.122840431743548,32.99231460712367,29.122840431743548,23.280444344698665,23.377165605559636,17.6,0.0 
 12/08  04:00:00,19.0,83.0,21.26094005036225,68.32482232982058,23.014068659105007,67.40505630115487,23.551930183189935,100.0,22.56492089341501,56.701611258166075,21.09121857503905,73.69787551358436,23.12521149030218,66.94277453038069,0.0,0.0,28.526635651030357,28.526635651030357,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,28.526635651030357,28.526635651030357,0.0,19.0,28.988339083976175,28.988339083976175,28.988339083976175,28.988339083976175,28.988339083976175,32.99231460712367,32.99231460712367,23.551930183189935,21.09121857503905,32.99231460712367,32.99231460712367,29.05558975785987,29.05558975785987,32.99231460712367,32.99231460712367,32.99231460712367,29.05558975785987,32.99231460712367,29.05558975785987,23.014068659105007,23.12521149030218,19.0,0.0 
 12/08  05:00:00,18.8,87.0,21.219082035429064,68.50051764354552,22.748635364752854,68.36202081052836,23.43278699198341,100.0,22.394456197823768,57.29207521423212,21.003197300910017,74.1324884291895,22.854756476951607,67.91400710244937,0.0,0.0,28.526635651030357,28.526635651030357,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,28.526635651030357,28.526635651030357,0.0,18.8,28.988339083976175,28.988339083976175,28.988339083976175,28.988339083976175,28.988339083976175,32.99231460712367,32.99231460712367,23.43278699198341,21.003197300910017,32.99231460712367,32.99231460712367,29.05558975785987,29.05558975785987,32.99231460712367,32.99231460712367,32.99231460712367,29.05558975785987,32.99231460712367,29.05558975785987,22.748635364752854,22.854756476951607,18.8,0.0 
 12/08  06:00:00,18.6,89.0,21.169604756916563,68.70885293127176,22.5885912010121,69.01672235051643,23.256898839003743,100.0,22.247250891401833,57.807548460668954,20.92097927668263,74.58351739798961,22.643886459026923,68.77660606091052,9973.67421471807,0.5473608481319012,29.45232914670969,25.09303125531074,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,7293.6227572065,0.3386842931042727,29.45232914670969,24.30024034681368,1423.222279513052,4.192181911801713,25.369916472272514,25.369916472272514,25.369916472272514,29.405515057654142,29.405515057654142,29.465758854199116,25.288813177853655,23.256898839003743,20.92097927668263,29.465758854199116,29.465758854199116,29.45232914670969,29.45232914670969,25.288813177853655,29.465758854199116,29.465758854199116,25.09303125531074,29.465758854199116,24.30024034681368,22.5885912010121,22.643886459026923,18.6,5123600.206246987 
 12/08  07:00:00,20.0,88.0,21.116071486396898,68.93508691065105,23.022975389159093,67.45209852875033,23.11539756571183,100.0,22.088690629933776,58.36864892466786,20.933171702367595,74.6926083349167,22.93375900560857,67.80888866024506,7535.192820396884,0.40791234431310197,31.499832907337336,26.85852759709424,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,8907.1149993021,0.438899210594276,31.499832907337336,26.629768116933374,1335.6203009832493,5.535103679295545,27.506856764871273,27.506856764871273,27.506856764871273,31.542042678387794,31.542042678387794,31.495985322336423,27.535343425334897,23.11539756571183,20.933171702367595,31.495985322336423,31.495985322336423,31.499832907337336,31.499832907337336,27.535343425334897,31.495985322336423,31.495985322336423,26.85852759709424,31.495985322336423,26.629768116933374,23.022975389159093,22.93375900560857,20.0,4808233.083539698 
 12/08  08:00:00,21.0,83.0,21.08791929064796,69.12308069157257,23.612537505160848,65.58798777788101,23.095988983752964,100.0,22.01532554747942,58.68866123151675,21.113614481319317,74.22786935360496,23.490942846316713,66.06303021740496,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,21.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,23.095988983752964,21.113614481319317,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,23.612537505160848,23.490942846316713,21.0,0.0 
 12/08  09:00:00,23.0,84.0,21.104271063690675,69.05369321126489,23.963989970152056,64.82538508641976,23.237886366379612,100.0,22.064826639218275,58.5117753939106,21.455136572503932,73.05787448439519,23.83051906988724,65.3405729440473,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,23.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,23.237886366379612,21.455136572503932,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,23.963989970152056,23.83051906988724,23.0,0.0 
 12/08  10:00:00,24.0,83.0,21.15625417753546,68.83363000953085,24.155337713040065,65.16221561956975,23.46632381198299,100.0,22.233328280080208,57.91416004218088,21.864684751176867,71.85941591072708,23.999425686534927,65.76799077908925,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,24.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,23.46632381198299,21.864684751176867,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,24.155337713040065,23.999425686534927,24.0,0.0 
 12/08  11:00:00,25.0,78.0,21.23405980777062,68.5057220249652,24.35138002685016,65.70065512489941,23.744921615844568,100.0,22.49906701745188,56.98559572370422,22.29330610905748,70.74961310029832,24.092642517653623,66.72092686363843,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,25.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,23.744921615844568,22.29330610905748,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,24.35138002685016,24.092642517653623,25.0,0.0 
