Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/08  12:00:00,25.0,77.0,21.328792611945893,68.17654145494484,24.49718111692622,66.34438868524286,24.01803409264889,100.0,22.835885276755192,55.88815190513688,22.67917623473675,69.86321502494829,24.293946673439045,67.14908418326497,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,25.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,24.01803409264889,22.67917623473675,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,24.49718111692622,24.293946673439045,25.0,0.0 
 12/08  13:00:00,25.0,78.0,21.430515649428372,67.75282271640711,24.55769016259118,67.46871791838424,24.24872032865896,100.0,23.199132018984233,54.672873988844444,22.997591294345842,69.37481645326294,24.417511261195248,68.02949391056107,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,25.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,24.24872032865896,22.997591294345842,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,24.55769016259118,24.417511261195248,25.0,0.0 
 12/08  14:00:00,24.0,83.0,21.528351164044217,67.34808030221174,24.53722101991655,68.84127934843463,24.4019376451413,100.0,23.556031242182293,53.50775210835677,23.199234912960236,69.35945371118538,24.460819597231236,69.1493827426135,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,24.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,24.4019376451413,23.199234912960236,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,24.53722101991655,24.460819597231236,24.0,0.0 
 12/08  15:00:00,24.2,84.0,21.61172659245097,67.00529570507467,24.470874412097906,70.10761460297746,24.46053601132557,100.0,23.860260537122752,52.53658950805597,23.318658154251377,69.50997475555627,24.468826550319328,70.10928085830255,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,24.2,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,24.46053601132557,23.318658154251377,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,24.470874412097906,24.468826550319328,24.2,0.0 
 12/08  16:00:00,23.0,89.0,21.678128316358617,66.73368426230539,24.29442848612403,71.86451694661642,24.406695054471005,100.0,24.141772939272663,51.65559244401865,23.300800796963834,70.28033860704083,24.35232103813036,71.60955089442209,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,23.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,24.406695054471005,23.300800796963834,32.147681279058965,32.147681279058965,28.219897201117885,28.219897201117885,32.147681279058965,32.147681279058965,32.147681279058965,28.219897201117885,32.147681279058965,28.219897201117885,24.29442848612403,24.35232103813036,23.0,0.0 
 12/08  17:00:00,22.0,94.0,21.704201487952297,66.62738826308875,23.936834704417986,74.43930790592819,24.16646913686525,100.0,24.242294999794083,51.34507202562668,23.072210140148922,72.00024178642744,24.011630532391145,74.10009480393062,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,22.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,24.16646913686525,23.072210140148922,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,23.936834704417986,24.011630532391145,22.0,0.0 
 12/08  18:00:00,22.2,96.0,21.674674584787965,66.68150734730214,23.512050693401356,77.42531302503288,23.808086966776628,100.0,24.023794948588375,51.971203764431635,22.74668788392335,74.20169857660143,23.57550995376523,77.12509879250311,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,22.2,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,23.808086966776628,22.74668788392335,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,23.512050693401356,23.57550995376523,22.2,0.0 
 12/08  19:00:00,22.0,94.0,21.596325282077203,67.00187123652776,23.042179982892797,80.57678657640528,23.429065109534605,100.0,23.74674905020376,52.84409588936714,22.364787763786687,76.67584636513165,23.080274831379192,80.38724041771167,0.0,0.0,31.84901009160779,31.84901009160779,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,0.0,0.0,31.84901009160779,31.84901009160779,0.0,22.0,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,28.152799261529704,32.147681279058965,32.147681279058965,23.429065109534605,22.364787763786687,32.147681279058965,32.147681279058965,28.286995140706047,28.286995140706047,32.147681279058965,32.147681279058965,32.147681279058965,28.286995140706047,32.147681279058965,28.286995140706047,23.042179982892797,23.080274831379192,22.0,0.0 
 12/08  20:00:00,21.0,100.0,21.485385132812695,67.45845339738271,22.579021162683276,83.62242546072011,23.0528268225034,100.0,23.397653661081073,53.96774942208735,21.982633093215377,79.13677367435712,22.58632957919746,83.58151474361858,8928.121363942979,0.46725911083856697,28.79050720590815,24.19412944897492,0.0,0.0,32.74507639906489,32.74507639906489,0.0,0.0,0.0,0.0,9603.122224842438,0.5249408891614331,28.79050720590815,24.418172481333286,1466.6992823843093,6.729563386981723,24.407779216271315,24.407779216271315,24.407779216271315,28.443220495824672,28.443220495824672,28.50877984592187,24.32208793716835,23.0528268225034,21.982633093215377,28.50877984592187,28.50877984592187,28.79050720590815,28.79050720590815,24.32208793716835,28.50877984592187,28.50877984592187,24.19412944897492,28.50877984592187,24.418172481333286,22.579021162683276,22.58632957919746,21.0,5280117.416583513 
 12/08  21:00:00,20.8,98.0,21.347150595804564,68.03227590740832,22.63571109313471,83.83874108358643,22.631376745407383,100.0,23.03015189154291,55.17986788073254,21.664373064956614,81.26085775947539,22.674534244683947,83.6380226126567,5203.616951474607,0.3692309116988395,28.744865425712284,25.373099579773722,7843.956859222146,0.28375790991345223,28.744865425712284,22.130339308194127,0.0,0.0,0.0,0.0,4728.796607118547,0.3392111783877084,28.744865425712284,25.409579049675827,1463.6061071275158,6.513401192882989,24.473554503652817,24.473554503652817,24.473554503652817,28.509021190101407,28.509021190101407,28.504953559674284,24.45845581538216,22.631376745407383,21.664373064956614,28.504953559674284,28.504953559674284,22.130339308194127,28.744865425712284,24.45845581538216,28.504953559674284,28.504953559674284,25.373099579773722,28.504953559674284,25.409579049675827,22.63571109313471,22.674534244683947,20.8,5268981.985659057 
 12/08  22:00:00,21.0,94.0,21.244437036404033,68.46211690521704,23.105650572273454,81.80389842026077,22.669541897159796,100.0,22.72761494728834,56.20047559454153,21.458290407946354,82.9652777539869,23.138262742046585,81.63987143889096,0.0,0.0,28.83823875789012,28.83823875789012,16484.85617808103,0.8020156768771488,29.228624035794255,24.304429828019664,0.0,0.0,0.0,0.0,0.0,0.0,28.83823875789012,28.83823875789012,1428.278929570306,6.668694364066866,25.256122942855548,25.256122942855548,25.256122942855548,29.291743507743785,29.291743507743785,29.275080197191013,25.25372880064311,22.669541897159796,21.458290407946354,29.275080197191013,29.275080197191013,24.304429828019664,29.228624035794255,25.25372880064311,29.275080197191013,29.275080197191013,29.228624035794255,29.275080197191013,29.228624035794255,23.105650572273454,23.138262742046585,21.0,5141804.146453101 
 12/08  23:00:00,21.0,88.0,21.19843462386337,68.65562470869813,23.364563951383612,80.2818291960732,23.09866638422038,99.84546841362354,22.549715079462157,56.810514528319416,21.32231490579939,84.08339484056475,23.36680515142495,80.2686037046129,0.0,0.0,28.83823875789012,28.83823875789012,5940.608054462216,0.13077522633922503,36.12833055515891,30.694586951966375,0.0,0.0,0.0,0.0,0.0,0.0,28.83823875789012,28.83823875789012,580.570435166783,13.69657615082713,33.151411722076055,33.151411722076055,33.151411722076055,35.16876400112627,35.16876400112627,36.92739956533744,35.15911729755915,23.09866638422038,21.32231490579939,36.92739956533744,36.92739956533744,29.473946503944532,34.90769010713707,35.15911729755915,36.92739956533744,36.92739956533744,34.90769010713707,36.92739956533744,34.90769010713707,23.364563951383612,23.36680515142495,21.0,2090053.5666004189 
 12/08  24:00:00,20.0,98.0,21.181373110219788,68.72755367158419,23.333505382727495,80.09394811362111,23.43487880824037,100.0,22.442719445148,57.18104587089009,21.196606454617644,84.9916452913196,23.31495512766554,80.1817165363542,0.0,0.0,28.83823875789012,28.83823875789012,0.0,0.0,36.12833055515891,36.12833055515891,0.0,0.0,0.0,0.0,0.0,0.0,28.83823875789012,28.83823875789012,0.0,20.0,33.28288278278482,33.28288278278482,33.28288278278482,33.28288278278482,33.28288278278482,37.05464521946683,37.05464521946683,23.43487880824037,21.196606454617644,37.05464521946683,37.05464521946683,33.40958364003514,33.40958364003514,37.05464521946683,37.05464521946683,37.05464521946683,33.40958364003514,37.05464521946683,33.40958364003514,23.333505382727495,23.31495512766554,20.0,0.0 
 12/09  01:00:00,20.0,94.0,21.16743393653518,68.71800883620152,23.137067202390096,80.61950393042325,23.50187869941036,100.0,22.35093893183079,57.44391944351656,21.105267700394,85.52838161200339,23.11080769780497,80.74585567845163,0.0,0.0,28.83823875789012,28.83823875789012,0.0,0.0,36.12833055515891,36.12833055515891,0.0,0.0,0.0,0.0,0.0,0.0,28.83823875789012,28.83823875789012,0.0,20.0,33.28288278278482,33.28288278278482,33.28288278278482,33.28288278278482,33.28288278278482,37.05464521946683,37.05464521946683,23.50187869941036,21.105267700394,37.05464521946683,37.05464521946683,33.34623321140999,33.34623321140999,37.05464521946683,37.05464521946683,37.05464521946683,33.34623321140999,37.05464521946683,33.34623321140999,23.137067202390096,23.11080769780497,20.0,0.0 
 12/09  02:00:00,20.0,100.0,21.143649305702308,68.81842761055762,22.878567893158493,81.85791880899166,23.370761676138926,100.0,22.257586849480475,57.7711848778673,21.035246137835436,86.15861032623701,22.851435113956455,81.99100109153318,0.0,0.0,28.83823875789012,28.83823875789012,0.0,0.0,36.12833055515891,36.12833055515891,0.0,0.0,0.0,0.0,0.0,0.0,28.83823875789012,28.83823875789012,0.0,20.0,33.28288278278482,33.28288278278482,33.28288278278482,33.28288278278482,33.28288278278482,37.05464521946683,37.05464521946683,23.370761676138926,21.035246137835436,37.05464521946683,37.05464521946683,33.34623321140999,33.34623321140999,37.05464521946683,37.05464521946683,37.05464521946683,33.34623321140999,37.05464521946683,33.34623321140999,22.878567893158493,22.851435113956455,20.0,0.0 
 12/09  03:00:00,19.8,100.0,21.10796912885278,68.90075547371706,22.687372214226347,82.84174827261744,23.212884011615348,100.0,22.159020952404987,58.06117882664038,20.968700259677487,86.76327515337893,22.674436638025863,82.90535266326246,8343.142220783337,0.3541035731908476,30.273185789439943,24.636509998571356,0.0,0.0,36.12833055515891,36.12833055515891,0.0,0.0,0.0,0.0,9176.52718436453,0.407457470213735,30.273185789439943,24.885282530445643,1388.089268463773,5.427067891318773,26.189394663938657,26.189394663938657,26.189394663938657,30.22483497612894,30.22483497612894,30.339548300100805,26.0489281094046,23.212884011615348,20.968700259677487,30.339548300100805,30.339548300100805,30.273185789439943,30.273185789439943,26.0489281094046,30.339548300100805,30.339548300100805,24.636509998571356,30.339548300100805,24.885282530445643,22.687372214226347,22.674436638025863,19.8,4997121.366469583 
 12/09  04:00:00,20.0,100.0,21.062583186353354,69.16193162131741,22.91306749953632,81.9840127908175,23.0157888433992,100.0,22.05183333651818,58.49993435003823,20.90043005986922,87.58156028825877,22.940815246476255,81.84509552492104,8664.065380380856,0.48604448704638586,31.103096358272108,26.838583604383185,0.0,0.0,36.12833055515891,36.12833055515891,0.0,0.0,0.0,0.0,8608.385088113504,0.5061555129536144,31.103096358272108,27.034342354456,1357.2836538461559,5.6026744257537064,26.942799353283366,26.942799353283366,26.942799353283366,30.978094190673126,30.978094190673126,30.965442467530877,26.938446908715243,23.0157888433992,20.90043005986922,30.965442467530877,30.965442467530877,31.103096358272108,31.103096358272108,26.938446908715243,30.965442467530877,30.965442467530877,26.838583604383185,30.965442467530877,27.034342354456,22.91306749953632,22.940815246476255,20.0,4886221.153846161 
 12/09  05:00:00,20.0,96.0,21.02450368939806,69.32396326958246,23.450057830393895,79.34702926724387,22.81477693512044,100.0,21.951091914031924,58.86053186557089,20.848134774642162,88.01112554273485,23.490533828740908,79.15243962134582,3943.8123708251455,0.17358141342578007,33.342445741807005,30.624712996482074,8374.630824540469,0.24004917270093007,34.23697647663032,30.06387274393263,0.0,0.0,0.0,0.0,3453.8831095217574,0.1462998286344373,33.342445741807005,30.51849224522054,1279.7152839729692,5.51422935408821,29.0373898206722,29.0373898206722,29.0373898206722,33.072280219034354,33.072280219034354,33.04821753534658,29.041087279995708,22.81477693512044,20.848134774642162,33.04821753534658,33.04821753534658,28.670930337256678,32.84403406995436,29.041087279995708,33.04821753534658,33.04821753534658,30.126301324629434,33.04821753534658,30.0200805733679,23.450057830393895,23.490533828740908,20.0,4606975.02230269 
 12/09  06:00:00,19.4,98.0,21.00610765255403,69.40238019283969,23.980152880096423,76.79490726092568,22.876996710188784,100.0,21.86977996514772,59.153385175523525,20.81057681883199,88.2724452956576,23.982519477750994,76.78284434235832,0.0,0.0,33.342445741807005,33.342445741807005,15886.242344848368,0.46772282568954043,32.863805685896224,24.73286787461307,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,1279.2370779888408,4.907518461812222,29.036918259791733,29.036918259791733,29.036918259791733,33.071808754230524,33.071808754230524,33.05711510799249,29.033392013112543,22.876996710188784,20.81057681883199,33.05711510799249,33.05711510799249,24.73286787461307,32.863805685896224,29.033392013112543,33.05711510799249,33.05711510799249,32.863805685896224,33.05711510799249,32.863805685896224,23.980152880096423,23.982519477750994,19.4,4605253.480759827 
 12/09  07:00:00,21.0,94.0,21.03909575342896,69.3307445733596,24.4994178556689,74.58634827828894,23.334907482097396,99.88320885104872,21.858726761290836,59.252217425124364,21.102798695180695,86.93312678379073,24.189687208526884,75.98193291612728,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,21.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,23.334907482097396,21.102798695180695,33.28557138649063,33.28557138649063,29.538782726925028,29.538782726925028,33.28557138649063,33.28557138649063,33.28557138649063,29.538782726925028,33.28557138649063,29.538782726925028,24.4994178556689,24.189687208526884,21.0,0.0 
 12/09  08:00:00,22.0,88.0,21.145647438620394,68.87857573215737,25.39256629127679,70.78848449566922,24.127387718743655,98.63545476754,21.984444666462657,58.79932741441345,21.685149495408904,84.05659276413176,24.284964532170648,75.62345761604256,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,22.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,24.127387718743655,21.685149495408904,33.28557138649063,33.28557138649063,29.4675744986023,29.4675744986023,33.28557138649063,33.28557138649063,33.28557138649063,29.4675744986023,33.28557138649063,29.4675744986023,25.39256629127679,24.284964532170648,22.0,0.0 
 12/09  09:00:00,22.8,82.0,21.24878253089183,68.44387280202085,26.007438895709434,68.28862669724825,24.618892704675055,99.99999999999999,22.265912209903853,57.79944472968253,22.205334751024992,81.62209375040592,24.36549912697688,75.29788904518578,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,22.799999999999997,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,24.618892704675055,22.205334751024992,33.28557138649063,33.28557138649063,29.4675744986023,29.4675744986023,33.28557138649063,33.28557138649063,33.28557138649063,29.4675744986023,33.28557138649063,29.4675744986023,26.007438895709434,24.36549912697688,22.799999999999997,0.0 
 12/09  10:00:00,25.0,74.0,21.37232608274533,67.92732758869946,26.36623853566966,66.94211830043844,25.147710127052374,99.99574084255795,22.663144087049467,56.42064747530705,22.747715895976942,79.16473174362517,24.64131485674818,74.16161564314957,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,25.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,25.147710127052374,22.747715895976942,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,26.36623853566966,24.64131485674818,25.0,0.0 
 12/09  11:00:00,25.0,74.0,21.51579386618345,67.33297055953977,26.37744548812222,67.02185731149501,25.49650814870858,100.0,23.165383260877256,54.730200045725724,23.161732905916512,77.43267321739623,24.823484512960995,73.49424480696985,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,25.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,25.49650814870858,23.161732905916512,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,26.37744548812222,24.823484512960995,25.0,0.0 
 12/09  12:00:00,23.4,84.0,21.651705592176242,66.7752842779403,25.964851971333445,68.85879641022126,25.511705233000782,100.0,23.6435150935596,53.17362576092895,23.30462018469952,76.98910256587284,24.76724023788376,73.93624092760976,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,23.4,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,25.511705233000782,23.30462018469952,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,25.964851971333445,24.76724023788376,23.4,0.0 
 12/09  13:00:00,22.0,94.0,21.757546872970536,66.34457094135155,25.538719158876944,71.08139377484454,25.40058548952789,100.0,23.95752696746645,52.17844797014044,23.319246311230508,77.32129863979003,24.59956354615505,75.16782596364185,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,22.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,25.40058548952789,23.319246311230508,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,25.538719158876944,24.59956354615505,22.0,0.0 
 12/09  14:00:00,21.0,94.0,21.805109786730714,66.1520232153468,25.011924569103545,73.68507598522969,25.152548876086016,100.0,23.946908471928957,52.21169804994087,23.235728183429273,78.1323430059642,24.351377583074694,76.6463327503967,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,21.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,25.152548876086016,23.235728183429273,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,25.011924569103545,24.351377583074694,21.0,0.0 
 12/09  15:00:00,21.4,96.0,21.809446752504172,66.13449440747193,24.587855548275705,75.77500632309305,24.891609900162365,100.0,23.823373757660924,52.600942727383185,23.133737339022396,78.94393139378911,24.142489225972007,77.81901102049295,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,21.4,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,24.891609900162365,23.133737339022396,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,24.587855548275705,24.142489225972007,21.4,0.0 
 12/09  16:00:00,22.2,90.0,21.783229619754856,66.24050935413075,24.258418610321755,77.60802088714394,24.663266808201115,100.0,23.71713770268852,52.93828837286636,23.05122783889327,79.70958153450601,23.964400682892432,78.98517976507281,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,22.2,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,24.663266808201115,23.05122783889327,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,24.258418610321755,23.964400682892432,22.2,0.0 
 12/09  17:00:00,23.0,89.0,21.74394309451567,66.3337198183493,23.96919985847689,79.32916477839996,24.437216186022034,100.0,23.707897089410462,52.9150884661692,22.940752159773364,80.56166119893352,23.770462784453507,80.27872970924608,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,23.0,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,24.437216186022034,22.940752159773364,33.28557138649063,33.28557138649063,29.332515177372738,29.332515177372738,33.28557138649063,33.28557138649063,33.28557138649063,29.332515177372738,33.28557138649063,29.332515177372738,23.96919985847689,23.770462784453507,23.0,0.0 
 12/09  18:00:00,21.8,90.0,21.697273147827204,66.52324402966431,23.601897863837742,81.18988252070812,24.13344889380524,100.0,23.709642184186137,52.90952747773849,22.70599056623299,81.89459588741741,23.44438009078157,81.96057797388055,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,21.8,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,24.13344889380524,22.70599056623299,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,23.601897863837742,23.44438009078157,21.8,0.0 
 12/09  19:00:00,21.4,90.0,21.650060907723695,66.71557071110661,23.28875956681982,82.61903242914524,23.87456724045805,100.0,23.685607675764306,52.986150945146306,22.602391090034978,82.51001290592177,23.53342919221977,81.40466630730728,0.0,0.0,33.342445741807005,33.342445741807005,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,0.0,21.4,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,29.264985516514418,33.28557138649063,33.28557138649063,23.87456724045805,22.602391090034978,33.28557138649063,33.28557138649063,29.40004483823104,29.40004483823104,33.28557138649063,33.28557138649063,33.28557138649063,29.40004483823104,33.28557138649063,29.40004483823104,23.28875956681982,23.53342919221977,21.4,0.0 
 12/09  20:00:00,21.0,88.0,21.580073915766892,67.06852594429003,22.899453694813737,84.40003506874085,23.503116869153963,100.0,23.57044345505404,53.40813645047753,22.24919514787037,84.36950576691925,23.059901548115388,83.58136627646172,14039.417523918632,0.3682612614977311,35.26832809295158,25.987839389403575,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,0.0,0.0,33.342445741807005,33.342445741807005,1193.2599972791645,6.42327995687904,31.840738547470107,31.840738547470107,31.840738547470107,35.87544310557054,35.87544310557054,35.81461635153505,31.883211860038532,23.503116869153963,22.24919514787037,35.81461635153505,35.81461635153505,35.26832809295158,35.26832809295158,31.883211860038532,35.81461635153505,35.81461635153505,25.987839389403575,35.81461635153505,35.26832809295158,22.899453694813737,23.059901548115388,21.0,4295735.990204993 
 12/09  21:00:00,20.4,91.0,21.47327807847097,67.5084894536723,23.181482492145534,82.80768057724714,23.133607215281916,100.0,23.33673024097883,54.166544423870164,21.879268245788857,86.25815227835062,22.618206427579686,85.67780288473998,0.0,0.0,32.451099136974285,32.451099136974285,0.0,0.0,35.05898156454641,35.05898156454641,0.0,0.0,0.0,0.0,17095.31573476844,0.7466067123774448,32.26680460178275,26.789613759297445,1307.4054077111737,5.929078946837124,28.247370355149855,28.247370355149855,28.247370355149855,32.2824132865061,32.2824132865061,32.364249846703814,28.144865019749,23.133607215281916,21.879268245788857,32.364249846703814,32.364249846703814,32.26680460178275,32.26680460178275,28.144865019749,32.364249846703814,32.364249846703814,32.26680460178275,32.364249846703814,26.789613759297445,23.181482492145534,22.618206427579686,20.4,4706659.467760226 
 12/09  22:00:00,20.0,94.0,21.372804763679163,67.92537899660789,23.97950296567336,78.89444534027612,22.811984360534176,99.99999999999999,23.077985885115694,55.020293182702254,21.61369780683951,87.66327381593904,23.115761374981417,83.10631120572047,0.0,0.0,32.451099136974285,32.451099136974285,10062.040324214515,0.31390795304537056,32.45103747049319,27.24126757663408,0.0,0.0,0.0,0.0,6532.1829833832535,0.3559975101260334,32.847682855856874,29.957188988174437,1301.0835113839369,5.525991820505341,28.57370622991983,28.57370622991983,28.57370622991983,32.608783213036304,32.608783213036304,32.63096028540382,28.531867752099174,22.811984360534176,21.61369780683951,32.63096028540382,32.63096028540382,27.323216465577723,32.53298635943683,28.531867752099174,32.63096028540382,32.63096028540382,32.53298635943683,32.63096028540382,29.642492491754393,23.97950296567336,23.115761374981417,20.0,4683900.640982173 
 12/09  23:00:00,19.4,95.0,21.30208423092091,68.220447846155,24.133077288622395,78.16816643276466,22.874993404850056,99.99999999999999,22.851621278310176,55.779485307391056,21.42513995328801,88.68109497672258,24.026898141150113,78.66772512146015,0.0,0.0,32.451099136974285,32.451099136974285,15621.323431505729,0.4702796904556815,32.57346895978159,24.573157856103037,0.0,0.0,0.0,0.0,0.0,0.0,31.619110168096647,31.619110168096647,1288.9025595896994,4.904798018921394,28.77455193655919,28.77455193655919,28.77455193655919,32.80949308661803,32.80949308661803,32.75936328009311,28.80693124997386,22.874993404850056,21.42513995328801,32.75936328009311,32.75936328009311,24.573157856103037,32.57346895978159,28.80693124997386,32.75936328009311,32.75936328009311,32.57346895978159,32.75936328009311,32.57346895978159,24.133077288622395,24.026898141150113,19.4,4640049.214522918 
 12/09  24:00:00,18.8,98.0,21.26977855484041,68.35573553627428,23.93811402636047,79.0941910237493,23.164584524088543,100.0,22.677091241375756,56.37284607975496,21.273184429408136,89.512085281121,24.242711321564865,77.65772946155371,0.0,0.0,32.451099136974285,32.451099136974285,15198.742923748654,0.3917590703765624,35.19010684888934,25.908731699302322,0.0,0.0,0.0,0.0,0.0,0.0,31.61911016809665,31.61911016809665,1201.0619335760912,4.220061240440382,31.51412855632126,31.51412855632126,31.51412855632126,35.54883311442169,35.54883311442169,35.51776235439639,31.525459700715246,23.164584524088543,21.273184429408136,35.51776235439639,35.51776235439639,25.908731699302322,35.19010684888934,31.525459700715246,35.51776235439639,35.51776235439639,35.19010684888934,35.51776235439639,35.19010684888934,23.93811402636047,24.242711321564865,18.8,4323822.960873928 
 12/10  01:00:00,18.0,100.0,21.250634578313598,68.43606092713699,23.58846266066974,80.7777668560066,23.59923530813699,100.0,22.52756776347932,56.88696499886187,21.14088666906997,90.24221363746835,24.028544453084102,78.66375496089526,0.0,0.0,32.451099136974285,32.451099136974285,0.0,0.0,35.19010684888934,35.19010684888934,0.0,0.0,0.0,0.0,0.0,0.0,31.61911016809665,31.61911016809665,0.0,18.0,31.544749169450675,31.544749169450675,31.544749169450675,31.544749169450675,31.544749169450675,35.54883311442169,35.54883311442169,23.59923530813699,21.14088666906997,35.54883311442169,35.54883311442169,31.67925415931858,31.67925415931858,35.54883311442169,35.54883311442169,35.54883311442169,31.67925415931858,35.54883311442169,31.67925415931858,23.58846266066974,24.028544453084102,18.0,0.0 
 12/10  02:00:00,19.0,100.0,21.228724790503456,68.46000104274066,23.19468966169211,82.46070826070599,23.705839073722146,100.0,22.391534754377936,57.302269586032665,21.05368986001986,90.59935974795386,23.680096007047254,80.07712591051742,0.0,0.0,32.451099136974285,32.451099136974285,0.0,0.0,35.19010684888934,35.19010684888934,0.0,0.0,0.0,0.0,0.0,0.0,31.61911016809665,31.61911016809665,0.0,19.0,31.544749169450675,31.544749169450675,31.544749169450675,31.544749169450675,31.544749169450675,35.54883311442169,35.54883311442169,23.705839073722146,21.05368986001986,35.54883311442169,35.54883311442169,31.67925415931858,31.67925415931858,35.54883311442169,35.54883311442169,35.54883311442169,31.67925415931858,35.54883311442169,31.67925415931858,23.19468966169211,23.680096007047254,19.0,0.0 
 12/10  03:00:00,19.2,98.0,21.19425561122565,68.60497220608974,22.9699879611751,83.41289193205827,23.59066871465339,100.0,22.255188806984172,57.77963007475849,20.987954052570405,90.92924071462232,23.312733073730435,81.6984256078955,14041.737368463713,0.35296691721863727,36.61769240016723,26.738022935618453,0.0,0.0,35.19010684888934,35.19010684888934,0.0,0.0,0.0,0.0,0.0,0.0,31.61911016809665,31.61911016809665,1159.2378217597511,4.590328992545125,33.19849740012664,33.19849740012664,33.19849740012664,37.23320195822707,37.23320195822707,37.18150120416686,33.23201681759356,23.59066871465339,20.987954052570405,37.18150120416686,37.18150120416686,36.61769240016723,36.61769240016723,33.23201681759356,37.18150120416686,37.18150120416686,26.738022935618453,37.18150120416686,36.61769240016723,22.9699879611751,23.312733073730435,19.2,4173256.1583351037 
 12/10  04:00:00,19.0,100.0,21.145034285727256,68.81258977765798,23.47031379972556,80.19040919024627,23.34035012096762,100.0,22.11261549761099,58.28359424862121,20.887352213981053,91.31826317909139,22.916924596081692,82.91326957847076,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.19010684888934,35.19010684888934,0.0,0.0,0.0,0.0,15313.976447002242,0.3813191972780997,37.01673090946698,27.22565449068806,1153.8339050483878,4.3881438783836355,33.352299324822646,33.352299324822646,33.352299324822646,37.387003882923075,37.387003882923075,37.395025417178005,33.32429921328888,23.34035012096762,20.887352213981053,37.395025417178005,37.395025417178005,37.01673090946698,37.01673090946698,33.32429921328888,37.395025417178005,37.395025417178005,37.01673090946698,37.395025417178005,27.22565449068806,23.47031379972556,22.916924596081692,19.0,4153802.0581741966 
 12/10  05:00:00,17.0,88.0,21.09944478830787,69.0741814075501,24.121010356821124,73.48511187567458,22.992966614152927,99.96911529118351,21.976870384653996,58.826509185343724,20.72282902678024,90.47089700515676,23.445708556377205,76.53864939836252,0.0,0.0,39.97693906511047,39.97693906511047,5617.23127684451,0.0961631766957127,36.258908016957484,31.600731225276505,0.0,0.0,0.0,0.0,4682.844450349417,0.1235232018995734,39.89232355335828,36.86914599598079,695.4887658074726,7.70730804078928,35.79733646944885,35.79733646944885,35.79733646944885,38.340343791607836,38.340343791607836,39.49307730523161,36.946107018174686,22.992966614152927,20.72282902678024,39.49307730523161,39.49307730523161,33.73183265233932,38.3900094440203,36.946107018174686,39.49307730523161,39.49307730523161,38.3900094440203,39.49307730523161,35.36683188664281,24.121010356821124,23.445708556377205,17.0,2503759.5569069013 
 12/10  06:00:00,16.6,86.0,21.066650411779037,69.28225563561743,24.371742618704697,67.35859016401598,22.88528252915392,99.99999999999999,21.825181456815848,59.43276894932712,20.640645484677197,88.05881772361064,24.28949660020868,67.7080463615011,0.0,0.0,39.97693906511047,39.97693906511047,16729.75463996554,0.4111677476696656,34.57657615699638,24.838920855842396,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,1227.2925218549476,1.9591923004277807,30.63254537932267,30.63254537932267,30.63254537932267,34.66724993742311,34.66724993742311,34.73923465294958,30.542778892407824,22.88528252915392,20.640645484677197,34.73923465294958,34.73923465294958,24.838920855842396,34.57657615699638,30.542778892407824,34.73923465294958,34.73923465294958,34.57657615699638,34.73923465294958,34.57657615699638,24.371742618704697,24.28949660020868,16.6,4418253.078677812 
 12/10  07:00:00,17.0,82.0,21.055070241835658,69.40041345081526,24.293163974185482,64.84583168148268,23.32490758663151,98.73167885557962,21.71842702905394,59.8811180396379,20.70869364473388,85.91681357408487,24.680897548121905,63.36953906115414,0.0,0.0,39.97693906511047,39.97693906511047,7817.584159919529,0.20861766300190016,35.25530008574955,30.77285258335425,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,601.3099564599374,9.664780164358024,31.482069149168364,31.482069149168364,31.482069149168364,33.49942142821858,33.49942142821858,35.47257641680356,33.489776822302005,23.32490758663151,20.70869364473388,35.47257641680356,35.47257641680356,29.103298372022373,33.585745874417675,33.489776822302005,35.47257641680356,35.47257641680356,33.585745874417675,35.47257641680356,33.585745874417675,24.293163974185482,24.680897548121905,17.0,2164715.8432557746 
 12/10  08:00:00,17.0,82.0,21.072276123154392,69.39586841129743,24.116110990629,62.47544685602203,23.919611385961623,97.49384473800616,21.675311401882304,60.09873488294145,20.934056806086367,82.47825432447924,24.664701970307224,60.45942963057371,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,17.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,23.919611385961623,20.934056806086367,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,24.116110990629,24.664701970307224,17.0,0.0 
 12/10  09:00:00,16.5,89.0,21.09802643876803,69.35485490385093,23.781040857737054,61.58070739164464,24.09946944460004,98.53026946515008,21.66699777957409,60.18888809863328,21.045387393288678,79.94904765273128,24.39416889918784,59.3537972734398,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,16.5,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,24.09946944460004,21.045387393288678,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,23.781040857737054,24.39416889918784,16.5,0.0 
 12/10  10:00:00,18.0,77.0,21.144143093170328,69.22719473325468,24.199497269234374,58.53752121803224,24.391144073980502,98.99704224818055,21.694756890537167,60.14630342634737,21.58496550985773,75.73984731242696,24.371758195071486,57.930951597605485,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,24.391144073980502,21.58496550985773,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,24.199497269234374,24.371758195071486,18.0,0.0 
 12/10  11:00:00,18.0,73.0,21.22958412988596,68.86512563607411,25.061611261232244,54.403616990287,24.869327148713044,97.64957215186013,21.919419335123692,59.3265263144129,22.14168576562809,72.0540377430819,24.35760812091243,56.731987533427315,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,24.869327148713044,22.14168576562809,35.494129480960524,35.494129480960524,31.705731777787037,31.705731777787037,35.494129480960524,35.494129480960524,35.494129480960524,31.705731777787037,35.494129480960524,31.705731777787037,25.061611261232244,24.35760812091243,18.0,0.0 
 12/10  12:00:00,19.2,75.0,21.34575384756489,68.37622002464295,25.42651259669651,52.74293014248449,25.318353617038696,96.8401432143202,22.319511076242925,57.8975471628674,22.56970235207835,69.43852862481528,24.44608904792985,55.91893959735701,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,19.2,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,25.318353617038696,22.56970235207835,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,25.42651259669651,24.44608904792985,19.2,0.0 
 12/10  13:00:00,18.0,77.0,21.47698806360442,67.82859842302263,25.096553080260307,53.19859225834324,25.605574091287036,98.06577957334306,22.85515797031395,56.04477342529387,22.820318322970756,67.4070358937991,24.413959392918287,55.413897886364936,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,25.605574091287036,22.820318322970756,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,25.096553080260307,24.413959392918287,18.0,0.0 
 12/10  14:00:00,18.0,77.0,21.615165372422425,67.25733676346769,24.88820127009324,53.17167944462346,25.811481415111796,99.61293939468317,23.379988132301584,54.29378908256831,23.104430761554937,65.2979772836385,24.758383221067064,53.58868623732688,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,25.811481415111796,23.104430761554937,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,24.88820127009324,24.758383221067064,18.0,0.0 
 12/10  15:00:00,18.5,75.0,21.76295891906744,66.65230716176049,24.7792508751987,52.9624685734844,25.813624424849948,100.0,23.96306865419705,52.42080484046583,23.37855596032881,63.357464007629574,25.286572564395065,51.387664004291715,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.5,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,25.813624424849948,23.37855596032881,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,24.7792508751987,25.286572564395065,18.5,0.0 
 12/10  16:00:00,18.0,77.0,21.8999621105839,66.0969279666319,24.61819001039882,53.182148791345746,25.61927025295046,99.99999999999999,24.465997784640404,50.863202451275185,23.48756560346521,62.45949665295696,26.13487834880138,48.60072621542829,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,25.61927025295046,23.48756560346521,35.494129480960524,35.494129480960524,31.705731777787037,31.705731777787037,35.494129480960524,35.494129480960524,35.494129480960524,31.705731777787037,35.494129480960524,31.705731777787037,24.61819001039882,26.13487834880138,18.0,0.0 
 12/10  17:00:00,18.0,73.0,21.980344611421437,65.77345600927,24.342111242337555,53.48565656313147,25.27141718604115,99.99999999999999,24.81122225839085,49.824115933647676,23.45762108163903,61.84051307246431,27.011866989526013,45.65392026025788,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,18.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,25.27141718604115,23.45762108163903,35.494129480960524,35.494129480960524,31.705731777787037,31.705731777787037,35.494129480960524,35.494129480960524,35.494129480960524,31.705731777787037,35.494129480960524,31.705731777787037,24.342111242337555,27.011866989526013,18.0,0.0 
 12/10  18:00:00,17.3,74.0,22.0387819496119,65.53940668307445,23.95752215149686,54.127879764658886,24.85525254777842,100.0,25.047279664220746,49.12734513588997,23.405169806458602,61.43856582392458,27.423852973717267,44.06327950709806,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,17.3,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,24.85525254777842,23.405169806458602,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,23.95752215149686,27.423852973717267,17.3,0.0 
 12/10  19:00:00,17.0,72.0,22.044966456226007,65.57948210283664,23.486504709966923,54.739385929937825,24.369300409339218,100.0,25.011723712438027,49.280203609452364,23.177369493777853,61.49379354888062,26.82052805204554,44.867445665695286,0.0,0.0,39.97693906511047,39.97693906511047,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,0.0,17.0,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,31.504713375476484,35.494129480960524,35.494129480960524,24.369300409339218,23.177369493777853,35.494129480960524,35.494129480960524,31.638725644005707,31.638725644005707,35.494129480960524,35.494129480960524,35.494129480960524,31.638725644005707,35.494129480960524,31.638725644005707,23.486504709966923,26.82052805204554,17.0,0.0 
 12/10  20:00:00,16.0,72.0,21.954566616715734,66.00736190003833,22.89297482710486,56.11482202186336,23.780610193354537,100.0,24.67674526033856,50.325467002143554,22.586900342420705,63.29423529556577,25.382313709087665,48.312693857278326,9647.583438407022,0.29194753573158666,36.827905386202566,32.02590239011629,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,731.5877340519836,7.178056535626459,31.14683248188493,31.14683248188493,31.14683248188493,33.567655216745194,33.567655216745194,35.184481776603334,32.70860304477361,23.780610193354537,22.586900342420705,35.184481776603334,35.184481776603334,33.573026475783585,33.573026475783585,32.70860304477361,35.184481776603334,35.184481776603334,28.771023479697313,35.184481776603334,33.573026475783585,22.89297482710486,25.382313709087665,16.0,2633715.8425871404 
 12/10  21:00:00,16.1,71.0,21.78126614358977,66.70976002590808,22.923818090619214,55.2452868871346,23.29414574427709,100.0,24.14794090750723,51.94504099727783,22.03214507702123,64.8805792558072,24.26242190141656,50.94030784410067,14325.43301829296,0.3768187352260745,37.91453406701379,28.749742917772956,0.0,0.0,35.25530008574955,35.25530008574955,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,1130.9801314252823,1.3113622403875294,34.38797865325883,34.38797865325883,34.38797865325883,38.42268321135926,38.42268321135926,38.33223461815497,34.46045516586884,23.29414574427709,22.03214507702123,38.33223461815497,38.33223461815497,37.91453406701379,37.91453406701379,34.46045516586884,38.33223461815497,38.33223461815497,28.749742917772956,38.33223461815497,37.91453406701379,22.923818090619214,24.26242190141656,16.1,4071528.473131016 
