Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/10  22:00:00,15.0,77.0,21.589230942905548,67.49763824903505,24.0206496583062,50.7174240053953,22.79069815466293,100.0,23.67277479926683,53.44949116333041,21.608350124090663,65.69797261262273,23.379596191902344,52.68426243735781,0.0,0.0,39.99370798571503,39.99370798571503,17821.5497962257,0.4814027026272115,33.43801309570887,23.88501677668142,0.0,0.0,0.0,0.0,0.0,0.0,39.89232355335828,39.89232355335828,1276.8535694765958,0.35195301317333083,29.322008898286455,29.322008898286455,29.322008898286455,33.35700504285586,33.35700504285586,33.516280791034674,29.140967480526307,22.79069815466293,21.608350124090663,33.516280791034674,33.516280791034674,23.88501677668142,33.43801309570887,29.140967480526307,33.516280791034674,33.516280791034674,33.43801309570887,33.516280791034674,33.43801309570887,24.0206496583062,23.379596191902344,15.0,4596672.850115745 
 12/10  23:00:00,15.2,74.0,21.44402159659528,68.10022661947359,25.013003092121664,47.158938336108505,22.917881505240906,99.96551868397142,23.22378518223098,54.916923059858945,21.306680433480594,66.28652918716169,22.526280749503307,54.748921331075664,0.0,0.0,39.99370798571503,39.99370798571503,4871.003706669966,0.22310818282360312,29.707377776121263,24.09377391478762,0.0,0.0,0.0,0.0,11969.417505086107,0.7113161426982557,29.707377776121263,25.595439157229894,1410.6439176726944,0.6729370326946298,25.662904843842142,25.662904843842142,25.662904843842142,29.69844684503839,29.69844684503839,29.69730350439629,25.64682854506593,22.917881505240906,21.306680433480594,29.69730350439629,29.69730350439629,24.09377391478762,29.707377776121263,25.64682854506593,29.69730350439629,29.69730350439629,29.707377776121263,29.69730350439629,25.595439157229894,25.013003092121664,22.526280749503307,15.2,5078318.103621701 
 12/10  24:00:00,15.4,72.0,21.358879154780535,68.45635843656288,25.206899104823332,46.25722065920914,23.074817919721266,100.0,22.81912469233665,56.2783148588926,21.09972384537796,66.77301827049686,23.071553307539954,52.56915913370284,0.0,0.0,39.99370798571503,39.99370798571503,2509.5123299625275,0.07329294492449234,31.949646420124214,27.85401482799113,0.0,0.0,0.0,0.0,11780.379557659791,0.6013471358727314,34.35530106628889,28.712871335386637,1232.6350320319596,0.7010574859187457,30.799614826589398,30.799614826589398,30.799614826589398,34.83452246744551,34.83452246744551,34.70809597458126,30.909791670122637,23.074817919721266,21.09972384537796,34.70809597458126,34.70809597458126,30.259669474155803,34.35530106628889,30.909791670122637,34.70809597458126,34.70809597458126,34.35530106628889,34.70809597458126,28.712871335386637,25.206899104823332,23.071553307539954,15.4,4437486.115315055 
 12/11  01:00:00,15.0,72.0,21.296617258501506,68.71818753325583,24.918128348158728,46.77649746251921,23.13585599488009,99.99999999999999,22.458285026162244,57.52457735541285,20.935342606545913,67.17763232780726,23.721389071243053,50.24286530373133,0.0,0.0,39.99370798571502,39.99370798571502,0.0,0.0,31.94964642012421,31.94964642012421,0.0,0.0,0.0,0.0,0.0,0.0,36.76095571245356,36.76095571245356,0.0,15.0,33.902754812017626,33.902754812017626,33.902754812017626,33.902754812017626,33.902754812017626,37.73767653631163,37.73767653631163,23.13585599488009,20.935342606545913,37.73767653631163,37.73767653631163,34.09598856292767,34.09598856292767,37.73767653631163,37.73767653631163,37.73767653631163,34.09598856292767,37.73767653631163,34.09598856292767,24.918128348158728,23.721389071243053,15.0,0.0 
 12/11  02:00:00,15.0,72.0,21.242557976162995,68.94642635589994,24.422152104779713,47.689794849587656,23.01935731354658,100.0,22.23732871772411,58.30293599758265,20.803903083149482,67.24770187335912,23.84835825071209,49.350260248722826,0.0,0.0,39.99370798571503,39.99370798571503,0.0,0.0,31.949646420124214,31.949646420124214,0.0,0.0,0.0,0.0,0.0,0.0,36.76095571245356,36.76095571245356,0.0,15.0,33.902754812017626,33.902754812017626,33.902754812017626,33.902754812017626,33.902754812017626,37.73767653631163,37.73767653631163,23.01935731354658,20.803903083149482,37.73767653631163,37.73767653631163,34.03157731293403,34.03157731293403,37.73767653631163,37.73767653631163,37.73767653631163,34.03157731293403,37.73767653631163,34.03157731293403,24.422152104779713,23.84835825071209,15.0,0.0 
 12/11  03:00:00,13.5,78.0,21.176239011374264,69.22761242932086,23.88863022898638,48.593942168526176,22.828083786387552,100.0,21.99452661927029,59.17209044868079,20.67053249030493,67.1848080293124,23.642429933678624,49.310374670695666,0.0,0.0,39.99370798571503,39.99370798571503,17286.500064710588,0.5032935153148007,32.70831733215877,24.490985893363373,0.0,0.0,0.0,0.0,0.0,0.0,36.76095571245356,36.76095571245356,1292.8715148759939,-1.1507071024934117,28.647366305486393,28.647366305486393,28.647366305486393,32.682332003598496,32.682332003598496,32.7668990689701,28.540280312132083,22.828083786387552,20.67053249030493,32.7668990689701,32.7668990689701,24.490985893363373,32.70831733215877,28.540280312132083,32.7668990689701,32.7668990689701,32.70831733215877,32.7668990689701,32.70831733215877,23.88863022898638,23.642429933678624,13.5,4654337.453553578 
 12/11  04:00:00,12.0,88.0,21.106013821161575,69.52675314934848,23.335721289440354,49.99496303735923,23.08112772951538,100.0,21.730119398854576,60.13519502929271,20.50718227656857,67.6344095212882,23.284253688701824,50.14180866584492,0.0,0.0,39.99370798571503,39.99370798571503,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,36.76095571245356,36.76095571245356,0.0,12.0,28.67554640071426,28.67554640071426,28.67554640071426,28.67554640071426,28.67554640071426,32.7027164346791,32.7027164346791,23.08112772951538,20.50718227656857,32.7027164346791,32.7027164346791,28.94956869895597,28.94956869895597,32.7027164346791,32.7027164346791,32.7027164346791,28.94956869895597,32.7027164346791,28.94956869895597,23.335721289440354,23.284253688701824,12.0,0.0 
 12/11  05:00:00,12.0,88.0,21.029077867431987,69.85616704468336,22.73924009642084,51.83343617822484,23.432075985259857,100.0,21.426163427568557,61.26423880129772,20.369859722887007,68.21063797047506,22.79095757478462,51.66211044737841,9034.398476225626,0.4563968271840855,30.052585139692226,25.316690305670406,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,7779.37817612087,0.3738003826712457,30.052585139692226,25.072889411816828,1393.3757529319575,-2.55079894835373,26.064079782153577,26.064079782153577,26.064079782153577,30.099544305330383,30.099544305330383,30.145566705359677,25.99851632808976,23.432075985259857,20.369859722887007,30.145566705359677,30.145566705359677,30.052585139692226,30.052585139692226,25.99851632808976,30.145566705359677,30.145566705359677,25.316690305670406,30.145566705359677,25.072889411816828,22.73924009642084,22.79095757478462,12.0,5016152.710555047 
 12/11  06:00:00,11.0,88.0,20.956961608684093,70.16651498972496,22.88287445849982,51.42990604834924,23.489704532264007,100.0,21.164559445806013,62.25500793719617,20.251331546611176,68.75496070247206,22.889870048646415,51.39918562065883,8871.232983232507,0.5478144679446414,31.319905810102178,27.445775670009475,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,8093.485687417745,0.44438553205535875,31.319905810102178,26.962786922543952,1346.0569838438348,-3.6089308776761158,27.2264407665432,27.2264407665432,27.2264407665432,31.261680824315434,31.261680824315434,31.239862022766474,27.229455158500485,23.489704532264007,20.251331546611176,31.239862022766474,31.239862022766474,31.319905810102178,31.319905810102178,27.229455158500485,31.239862022766474,31.239862022766474,27.445775670009475,31.239862022766474,26.962786922543952,22.88287445849982,22.889870048646415,11.0,4845805.1418378055 
 12/11  07:00:00,12.0,76.0,20.918825008413595,70.33127560579945,23.82734899319941,48.58726604289464,23.41543156579074,100.0,20.97476573101948,62.985186134599815,20.419998314828426,68.04789637765847,23.43401120100063,49.74230099957732,1844.877529094621,0.0916617161297606,32.991848411769354,31.78807905422169,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,1883.0221902174399,0.08822268401369471,32.991848411769354,31.7152952707029,317.7913811208606,8.32623450213553,29.379330711925206,29.379330711925206,29.379330711925206,30.38804207558797,30.38804207558797,33.27066731487223,32.32784884839781,23.41543156579074,20.419998314828426,33.27066731487223,33.27066731487223,30.539207650820234,30.539207650820234,32.32784884839781,33.27066731487223,33.27066731487223,29.33543829327257,33.27066731487223,29.262654509753776,23.82734899319941,23.43401120100063,12.0,1144048.9720350981 
 12/11  08:00:00,17.0,77.0,20.943555398399795,70.29370951220321,25.882734448642957,43.03130870949983,23.497972645452382,99.99999999999999,20.96900542086815,63.06966220592061,21.10235760825268,65.31605361298398,24.16963230168489,47.63690573373016,0.0,0.0,32.99184841176935,32.99184841176935,0.0,0.0,33.33861582978155,33.33861582978155,0.0,0.0,0.0,0.0,0.0,0.0,32.99184841176935,32.99184841176935,0.0,16.999999999999996,29.415727050178035,29.415727050178035,29.415727050178035,29.415727050178035,29.415727050178035,33.30498645025042,33.30498645025042,23.497972645452382,21.10235760825268,33.30498645025042,33.30498645025042,29.872901848424995,29.872901848424995,33.30498645025042,33.30498645025042,33.30498645025042,29.872901848424995,33.30498645025042,29.872901848424995,25.882734448642957,24.16963230168489,16.999999999999996,0.0 
 12/11  09:00:00,19.0,65.0,21.018029698415383,70.04164706857843,27.3076702872491,39.584257065036915,23.731110477759565,99.96797672225767,21.223691216320177,62.15202173759243,21.634676973947816,63.09739725849758,24.517137316720838,46.684487908266846,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,19.0,29.415727050178045,29.415727050178045,29.415727050178045,29.415727050178045,29.415727050178045,33.304986450250425,33.304986450250425,23.731110477759565,21.634676973947816,33.304986450250425,33.304986450250425,29.742344372708427,29.742344372708427,33.304986450250425,33.304986450250425,33.304986450250425,29.742344372708427,33.304986450250425,29.742344372708427,27.3076702872491,24.517137316720838,19.0,0.0 
 12/11  10:00:00,20.0,64.0,21.133675384737185,69.47733440987625,28.45942169491761,37.055118293681474,24.007678175330305,99.89919270625424,21.715531083705073,60.24846854526412,22.073493217639154,61.23144135087671,24.63967391030561,46.39718971319741,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,20.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,24.007678175330305,22.073493217639154,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,28.45942169491761,24.63967391030561,20.0,0.0 
 12/11  11:00:00,20.0,64.0,21.282818711818337,68.84435215204809,28.935648661302718,36.11476847666251,24.39472089965401,99.82467565405817,22.345706459859027,57.97705787459898,22.45472692882266,59.72189561737312,24.65006313693269,46.458021305614324,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,20.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,24.39472089965401,22.45472692882266,33.304986450250425,33.304986450250425,29.611698763857927,29.611698763857927,33.304986450250425,33.304986450250425,33.304986450250425,29.611698763857927,33.304986450250425,29.611698763857927,28.935648661302718,24.65006313693269,20.0,0.0 
 12/11  12:00:00,21.0,67.0,21.453334913330234,68.12859975918329,28.591306720189152,37.26520375169878,24.842667681143794,99.44418515467551,23.143475685822935,55.238980563490856,22.78327365610473,58.50607113264917,24.691689689169273,46.86770240660438,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,21.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,24.842667681143794,22.78327365610473,33.304986450250425,33.304986450250425,29.611698763857927,29.611698763857927,33.304986450250425,33.304986450250425,33.304986450250425,29.611698763857927,33.304986450250425,29.611698763857927,28.591306720189152,24.691689689169273,21.0,0.0 
 12/11  13:00:00,20.0,73.0,21.663590880592064,67.19126741727655,27.79406371405684,39.483133082141855,25.321713290547642,99.12831427655178,24.210364462807547,51.7534277362736,23.0441885570906,57.61311431560051,24.700403984133896,47.37459680315361,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,20.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,25.321713290547642,23.0441885570906,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,27.79406371405684,24.700403984133896,20.0,0.0 
 12/11  14:00:00,21.0,69.0,21.85958757226862,66.39144094677638,27.097159589120842,42.12426692377837,25.679249184639744,99.59647481072737,25.105232934387157,49.05640875337554,23.349838371290932,56.76834482870939,25.148791895826825,47.23623063136952,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,21.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,25.679249184639744,23.349838371290932,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,27.097159589120842,25.148791895826825,21.0,0.0 
 12/11  15:00:00,21.0,69.0,22.05875410129267,65.52466028534741,26.56447730212812,44.515206013496645,25.8222756303143,99.95113474265779,25.95739717938919,46.590648359082564,23.617179290379397,56.0568672695883,26.104364031007577,45.71547958433864,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,21.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,25.8222756303143,23.617179290379397,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,26.56447730212812,26.104364031007577,21.0,0.0 
 12/11  16:00:00,21.0,69.0,22.227472106902887,64.79034626565134,26.196724050803766,46.316162184218044,25.751799284671662,100.0,26.518349172762928,45.026465539148404,23.81771715089785,55.54795460206165,27.14732882139071,43.778909301979844,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,21.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,25.751799284671662,23.81771715089785,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,26.196724050803766,27.14732882139071,21.0,0.0 
 12/11  17:00:00,21.0,69.0,22.354339856477033,64.29187816076545,25.79341626042184,48.10768040953813,25.555181860853274,100.0,26.892993405446145,44.04417223289795,23.93717280259411,55.33192625348734,27.582239060194013,43.28678756459668,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,21.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,25.555181860853274,23.93717280259411,33.304986450250425,33.304986450250425,29.546374859612065,29.546374859612065,33.304986450250425,33.304986450250425,33.304986450250425,29.546374859612065,33.304986450250425,29.546374859612065,25.79341626042184,27.582239060194013,21.0,0.0 
 12/11  18:00:00,20.2,72.0,22.413415936576435,63.99786564472951,25.284126941694993,50.253820927396234,25.180721582225438,100.0,26.915484464871014,43.94236976589563,23.829532912824597,55.84401141035991,27.090754019933588,45.160304091781015,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,20.2,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,25.180721582225438,23.829532912824597,33.304986450250425,33.304986450250425,29.546374859612065,29.546374859612065,33.304986450250425,33.304986450250425,33.304986450250425,29.546374859612065,33.304986450250425,29.546374859612065,25.284126941694993,27.090754019933588,20.2,0.0 
 12/11  19:00:00,19.0,78.0,22.377773398795036,64.13674786165856,24.610794668216414,52.69095645965943,24.635409743703224,100.0,26.606325904774355,44.7490844691228,23.411711289653248,57.389459365322395,25.971742435529617,48.59308713319045,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,19.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,24.635409743703224,23.411711289653248,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,24.610794668216414,25.971742435529617,19.0,0.0 
 12/11  20:00:00,19.0,73.0,22.260288615469303,64.66095695470905,23.90896863424264,55.14042192795155,24.056544928771437,100.0,26.06336213202576,46.25246382302072,22.8763881645137,59.329665210191806,24.854114561082007,52.105250005252586,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,19.0,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,24.056544928771437,22.8763881645137,33.304986450250425,33.304986450250425,29.67702257933051,29.67702257933051,33.304986450250425,33.304986450250425,33.304986450250425,29.67702257933051,33.304986450250425,29.67702257933051,23.90896863424264,24.854114561082007,19.0,0.0 
 12/11  21:00:00,18.8,71.0,22.09750967050794,65.30538874157925,23.302149696363024,56.80348078985784,23.57389044318865,99.99999999999999,25.414892174904693,48.065172536160205,22.42425464193465,60.74543699364958,23.962926163249982,54.58420524645163,0.0,0.0,32.991848411769354,32.991848411769354,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,0.0,18.8,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,29.41572705017804,33.304986450250425,33.304986450250425,23.57389044318865,22.42425464193465,33.304986450250425,33.304986450250425,29.611698763857927,29.611698763857927,33.304986450250425,33.304986450250425,33.304986450250425,29.611698763857927,33.304986450250425,29.611698763857927,23.302149696363024,23.962926163249982,18.8,0.0 
 12/11  22:00:00,18.0,73.0,21.914174183547946,66.03975066485104,22.82611971333392,57.667107585945445,23.186932673790622,99.99999999999999,24.76655935150017,49.958104555100434,22.057103427691132,61.65115994228285,23.302294907061086,56.02580657248059,15297.283086568288,0.47905127139440384,34.57392715729772,26.676608877969123,0.0,0.0,33.33861582978156,33.33861582978156,0.0,0.0,0.0,0.0,0.0,0.0,32.991848411769354,32.991848411769354,1220.635294501853,3.3318830963381134,30.889886708490113,30.889886708490113,30.889886708490113,34.92459557440789,34.92459557440789,34.905413798861744,30.885520483189847,23.186932673790622,22.057103427691132,34.905413798861744,34.905413798861744,34.57392715729772,34.57392715729772,30.885520483189847,34.905413798861744,34.905413798861744,26.676608877969123,34.905413798861744,34.57392715729772,22.82611971333392,23.302294907061086,18.0,4394287.060206671 
 12/11  23:00:00,17.0,72.0,21.69787000046638,66.98447467910864,23.567121867116025,54.315279205913,22.744094271150622,99.99999999999999,24.0154959864783,52.30900261449719,21.69540615159833,62.545322747345494,22.57905494566669,57.65427027986519,0.0,0.0,36.64585020049378,36.64585020049378,8587.569845759645,0.3395168485982917,28.523441626703622,22.419611695759215,0.0,0.0,0.0,0.0,9413.935699845577,0.5948525976064529,28.523441626703622,24.734175006202427,1471.387374721644,2.5501807008200434,24.310936798436416,24.310936798436416,24.310936798436416,28.34634068513673,28.34634068513673,28.456771184487685,24.182705074134965,22.744094271150622,21.69540615159833,28.456771184487685,28.456771184487685,22.419611695759215,28.523441626703622,24.182705074134965,28.456771184487685,28.456771184487685,28.523441626703622,28.456771184487685,24.734175006202427,23.567121867116025,22.57905494566669,17.0,5296994.548997918 
 12/11  24:00:00,16.6,75.0,21.534458068411745,67.65741711918758,24.543166882474686,50.65436658532309,22.704266701332113,100.0,23.36977230726884,54.38247149007657,21.39676182003934,63.3085442075821,22.85767612728901,56.06146584817945,0.0,0.0,36.64585020049378,36.64585020049378,11582.807017661746,0.5421626994574468,29.014896941626816,23.826764436339467,0.0,0.0,0.0,0.0,5148.774721918954,0.3979437221406604,29.014896941626816,25.790147973337724,1440.50919359514,2.1245581022994062,24.98134608514254,24.98134608514254,24.98134608514254,29.016970838023173,29.016970838023173,28.998922542674674,24.980468695783767,22.704266701332113,21.39676182003934,28.998922542674674,28.998922542674674,23.826764436339467,29.014896941626816,24.980468695783767,28.998922542674674,28.998922542674674,29.014896941626816,28.998922542674674,25.790147973337724,24.543166882474686,22.85767612728901,16.6,5185833.096942504 
 12/12  01:00:00,17.0,72.0,21.42568232832102,68.10940616799253,24.763966916325302,49.381784450873916,22.842352684488645,100.0,22.97809921784474,55.68388828345665,21.13152669967952,63.9062857289186,23.144206779087774,54.434423543266654,0.0,0.0,36.64585020049378,36.64585020049378,13492.388916394117,0.5760205271476078,30.72598894188341,25.053579079053385,0.0,0.0,0.0,0.0,2333.439832747224,0.15628337892451666,29.458328032836032,27.672297852452957,1362.6522027417568,2.447232844328272,26.871223089606247,26.871223089606247,26.871223089606247,30.906531766852467,30.906531766852467,30.84995753800888,26.910090116781138,22.842352684488645,21.13152669967952,30.84995753800888,30.84995753800888,25.053579079053385,30.72598894188341,26.910090116781138,30.84995753800888,30.84995753800888,30.72598894188341,30.84995753800888,28.939958761500336,24.763966916325302,23.144206779087774,17.0,4905547.929870324 
 12/12  02:00:00,17.0,77.0,21.350464450473844,68.42405381362065,24.55894651734133,49.44491176059347,23.29742468722103,99.5763273554324,22.60057642043688,56.97317950269142,20.985504588771022,64.00274225107088,23.375886031359677,53.09375950960725,0.0,0.0,36.64585020049378,36.64585020049378,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,29.458328032836032,29.458328032836032,0.0,17.0,28.37733710665735,28.37733710665735,28.37733710665735,28.37733710665735,28.37733710665735,32.315094565933464,32.315094565933464,23.29742468722103,20.985504588771022,32.315094565933464,32.315094565933464,28.648357841985888,28.648357841985888,32.315094565933464,32.315094565933464,32.315094565933464,28.648357841985888,32.315094565933464,28.648357841985888,24.55894651734133,23.375886031359677,17.0,0.0 
 12/12  03:00:00,17.6,72.0,21.29833976467541,68.57525562086732,24.150830969869133,50.30082056329132,23.72021952421547,99.80530225790463,22.325130143616885,57.87771953092354,20.88730379128456,63.95983503272168,23.31197289624943,52.911843188870314,0.0,0.0,36.64585020049378,36.64585020049378,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,29.458328032836032,29.458328032836032,0.0,17.6,28.37733710665735,28.37733710665735,28.37733710665735,28.37733710665735,28.37733710665735,32.315094565933464,32.315094565933464,23.72021952421547,20.88730379128456,32.315094565933464,32.315094565933464,28.5096140604978,28.5096140604978,32.315094565933464,32.315094565933464,32.315094565933464,28.5096140604978,32.315094565933464,28.5096140604978,24.150830969869133,23.31197289624943,17.6,0.0 
 12/12  04:00:00,17.0,72.0,21.254594103181354,68.7595039534036,23.708645806268713,51.25507382923344,23.79054939191422,100.0,22.150286802148557,58.49712681499757,20.809242424642214,63.89183629352698,23.09130307937201,53.20656714964262,0.0,0.0,36.64585020049378,36.64585020049378,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,29.458328032836032,29.458328032836032,0.0,17.0,28.37733710665735,28.37733710665735,28.37733710665735,28.37733710665735,28.37733710665735,32.315094565933464,32.315094565933464,23.79054939191422,20.809242424642214,32.315094565933464,32.315094565933464,28.5096140604978,28.5096140604978,32.315094565933464,32.315094565933464,32.315094565933464,28.5096140604978,32.315094565933464,28.5096140604978,23.708645806268713,23.09130307937201,17.0,0.0 
 12/12  05:00:00,17.0,77.0,21.203642663407997,68.9748115536712,23.25626623246624,52.447019172966016,23.608038541097788,100.0,21.99027889349208,59.07054148955329,20.721524891497822,63.946606156271955,22.88976793088103,53.628417278163404,0.0,0.0,36.64585020049378,36.64585020049378,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,14613.21434703812,0.503101568434206,34.409667381644155,27.141516355733216,1222.7042734839542,2.331351975444777,30.841688380510426,30.841688380510426,30.841688380510426,34.876432247326704,34.876432247326704,34.812435771710284,30.886200042851783,23.608038541097788,20.721524891497822,34.812435771710284,34.812435771710284,34.409667381644155,34.409667381644155,30.886200042851783,34.812435771710284,34.812435771710284,34.409667381644155,34.812435771710284,27.141516355733216,23.25626623246624,22.88976793088103,17.0,4401735.384542236 
 12/12  06:00:00,16.4,80.0,21.143841333433315,69.22847937235424,22.87391078335324,53.64260207243836,23.31591629040392,100.0,21.813666095141755,59.710834154141864,20.629886196021854,64.09213418626838,23.479527832560542,51.71937914336429,15585.667310136745,0.4532357327479489,35.738711425209566,27.38091212616824,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,1188.2935610437466,1.6988323740206246,31.991694269478153,31.991694269478153,31.991694269478153,36.02639882757858,36.02639882757858,36.01735985816086,31.98077094637978,23.31591629040392,20.629886196021854,36.01735985816086,36.01735985816086,35.738711425209566,35.738711425209566,31.98077094637978,36.01735985816086,36.01735985816086,27.38091212616824,36.01735985816086,35.738711425209566,22.87391078335324,23.479527832560542,16.4,4277856.819757489 
 12/12  07:00:00,17.0,82.0,21.09298599192187,69.44503168155704,23.598884943974266,51.467409906360785,23.135878468757134,100.0,21.67139731472148,60.23229268912718,20.67814475213751,63.89585309685006,24.411900321124776,49.01904486554735,3521.0721036993623,0.1085015941776609,38.72267708010928,36.78177991246672,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,278.5312244401559,13.311290799401224,35.30115200464658,35.30115200464658,35.30115200464658,36.30982814417169,36.30982814417169,39.15859788123856,38.23260152517396,23.135878468757134,20.67814475213751,39.15859788123856,39.15859788123856,36.41792454390626,36.41792454390626,38.23260152517396,39.15859788123856,39.15859788123856,34.4770273762637,39.15859788123856,36.41792454390626,23.598884943974266,24.411900321124776,17.0,1002712.4079845612 
 12/12  08:00:00,17.0,82.0,21.085088378982128,69.54743603406979,24.841303403111915,47.979197772349494,23.184925615200854,100.0,21.630251047792875,60.44377054909922,21.02272608996933,62.64409361566258,24.941621298162172,47.694611991771495,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,17.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,23.184925615200854,21.02272608996933,39.20122143499697,39.20122143499697,35.66978640086706,35.66978640086706,39.20122143499697,39.20122143499697,39.20122143499697,35.66978640086706,39.20122143499697,35.66978640086706,24.841303403111915,24.941621298162172,17.0,0.0 
 12/12  09:00:00,19.5,70.0,21.128314763597626,69.43159786237928,26.038119493390433,45.03655880170504,23.464392707012827,99.84579738402878,21.750932942514634,60.05871729728574,21.60306699534466,60.57324437602387,25.131296424021947,47.52766953700609,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,19.5,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,23.464392707012827,21.60306699534466,39.20122143499697,39.20122143499697,35.66978640086706,35.66978640086706,39.20122143499697,39.20122143499697,39.20122143499697,35.66978640086706,39.20122143499697,35.66978640086706,26.038119493390433,25.131296424021947,19.5,0.0 
 12/12  10:00:00,21.0,64.0,21.214943005761725,69.06336892358158,26.560904547769372,43.8726909618623,23.856999685798286,99.76165339755616,22.02365926970862,59.067038522514345,22.187086425960143,58.49443801373443,25.215293152921394,47.51351098733788,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,21.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,23.856999685798286,22.187086425960143,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,26.560904547769372,25.215293152921394,21.0,0.0 
 12/12  11:00:00,20.0,68.0,21.331671048741793,68.57065614284062,26.47787840373045,44.3204838434483,24.207962528722078,100.0,22.426138555779637,57.63710190374407,22.670675106944522,56.85078325386055,25.186022340076118,47.84613416356993,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,20.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.207962528722078,22.670675106944522,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,26.47787840373045,25.186022340076118,20.0,0.0 
 12/12  12:00:00,20.2,72.0,21.44093222469766,68.04578047797978,26.14895811516576,45.567106099643695,24.28932254882152,100.0,22.787118153433276,56.331930974337666,22.845324412476266,56.359388729861706,25.04143377618142,48.66116209092431,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,20.2,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.28932254882152,22.845324412476266,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,26.14895811516576,25.04143377618142,20.2,0.0 
 12/12  13:00:00,21.0,69.0,21.52960249245964,67.67727449591496,25.815781867474573,47.18559501756717,24.36368736582378,100.0,23.09545009750655,55.289841879040964,23.000751342090545,56.15490907179807,24.883247964628016,49.872243285360554,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,21.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.36368736582378,23.000751342090545,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,25.815781867474573,24.883247964628016,21.0,0.0 
 12/12  14:00:00,21.0,72.0,21.601049894862008,67.31539879326641,25.456077474262038,49.101655276632876,24.402910163949464,100.0,23.32699304694409,54.46765219451707,23.11034034738822,56.194413975201655,24.740710066440386,51.23327697885442,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,21.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.402910163949464,23.11034034738822,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,25.456077474262038,24.740710066440386,21.0,0.0 
 12/12  15:00:00,21.0,73.0,21.655545827291014,67.02499961315257,25.09985537717201,51.20087979950256,24.37254777468769,100.0,23.52114142802185,53.780087823084486,23.146357456412673,56.59732190357476,24.582339713898087,52.80002042580031,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,21.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.37254777468769,23.146357456412673,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,25.09985537717201,24.582339713898087,21.0,0.0 
 12/12  16:00:00,21.0,73.0,21.67601687281529,66.94113872564404,24.723636708393048,53.448616408966174,24.25286199546718,100.0,23.65608566789912,53.34452749738473,23.083834557250768,57.43777910321698,24.355210520179085,54.63240247301185,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,21.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.25286199546718,23.083834557250768,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,24.723636708393048,24.355210520179085,21.0,0.0 
 12/12  17:00:00,20.5,78.0,21.6719502950278,66.89149164598496,24.284102778650574,56.05867666170565,24.016492528314778,100.0,23.70790023945682,53.12568858986041,22.903419180476227,58.771326691496185,24.014157494302026,56.966939325660455,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,20.5,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,24.016492528314778,22.903419180476227,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,24.284102778650574,24.014157494302026,20.5,0.0 
 12/12  18:00:00,20.0,81.0,21.63442317155559,67.04520439558627,23.7798327160669,59.16655887245933,23.70658021175465,100.0,23.662664658047454,53.27059284653416,22.610013623018936,60.73118215796864,23.559495704774797,59.95028136185162,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,20.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,23.70658021175465,22.610013623018936,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,23.7798327160669,23.559495704774797,20.0,0.0 
 12/12  19:00:00,20.0,83.0,21.559865304589355,67.35178030751923,23.257070256543102,62.46930096810296,23.329923487238172,100.0,23.493998084573043,53.81486787172718,22.24687054864186,63.074557142046814,23.06020867358319,63.211174929616945,0.0,0.0,38.72267708010928,38.72267708010928,0.0,0.0,34.63519315780132,34.63519315780132,0.0,0.0,0.0,0.0,0.0,0.0,38.449902028326214,38.449902028326214,0.0,20.0,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,35.346030090119925,39.20122143499697,39.20122143499697,23.329923487238172,22.24687054864186,39.20122143499697,39.20122143499697,35.47553348712857,35.47553348712857,39.20122143499697,39.20122143499697,39.20122143499697,35.47553348712857,39.20122143499697,35.47553348712857,23.257070256543102,23.06020867358319,20.0,0.0 
 12/12  20:00:00,20.0,78.0,21.442764030084817,67.83649502742884,22.735363388778815,65.2425405288438,22.84773940172804,100.0,23.170132281758022,54.87772378199058,21.892414251741137,65.09812562623705,22.613858325569105,65.71966540121863,7101.823665942542,0.3630296533588639,28.54102233137355,23.909091822741352,2516.633562738175,0.09218958128501942,28.54102233137355,21.438086934948323,0.0,0.0,0.0,0.0,9132.731023138072,0.5278484419170131,28.54102233137355,24.392436391733163,1475.1694703106414,5.6259099947073725,24.2374099634508,24.2374099634508,24.2374099634508,28.272785455729156,28.272785455729156,28.467775114117664,24.01952415313594,22.84773940172804,21.892414251741137,28.467775114117664,28.467775114117664,21.438086934948323,28.54102233137355,24.01952415313594,28.467775114117664,28.467775114117664,23.909091822741352,28.467775114117664,24.392436391733163,22.735363388778815,22.613858325569105,20.0,5310610.09311831 
 12/12  21:00:00,19.6,77.0,21.30834526060871,68.46547338102994,22.62616311371997,65.63948487713739,22.585019003565662,100.0,22.838536933621462,56.045808579077544,21.56833059613935,66.66689541931274,22.617392132062076,65.66992607575878,4860.345221215861,0.3225015908359812,28.60740950051765,25.001554669457672,8277.206598990617,0.3250242943032634,28.60740950051765,22.514697427615125,0.0,0.0,0.0,0.0,4676.032811937463,0.3446741148607556,28.60740950051765,25.361529983085305,1470.835224559899,5.210290256567574,24.31771665802247,24.31771665802247,24.31771665802247,28.353123148287217,28.353123148287217,28.34012658180293,24.31199824235384,22.585019003565662,21.56833059613935,28.34012658180293,28.34012658180293,22.514697427615125,28.60740950051765,24.31199824235384,28.34012658180293,28.34012658180293,25.001554669457672,28.34012658180293,25.361529983085305,22.62616311371997,22.617392132062076,19.6,5295006.8084156355 
 12/12  22:00:00,19.0,83.0,21.208312326748114,68.88686238092868,23.02437378850692,63.95970941972328,22.652749865425868,100.0,22.55649193679441,57.01300331431851,21.321342554317276,67.85160181715304,23.064418779272785,63.801075975362664,1876.895845911596,0.10543764743472897,28.723242871370118,24.460155235835856,14763.168908573622,0.7994491987897925,28.723242871370118,24.302672989015168,0.0,0.0,0.0,0.0,0.0,0.0,29.002829591820255,29.002829591820255,1452.1764847507666,4.603932371346,24.72271699767455,24.72271699767455,24.72271699767455,28.758279920719897,28.758279920719897,28.750922316773952,24.71082608861405,22.652749865425868,21.321342554317276,28.750922316773952,28.750922316773952,24.302672989015168,28.723242871370118,24.71082608861405,28.750922316773952,28.750922316773952,24.460155235835856,28.750922316773952,28.723242871370118,23.02437378850692,23.064418779272785,19.0,5227835.345102759 
 12/12  23:00:00,19.0,78.0,21.15354812423127,69.11878963279464,23.103907692509786,63.46978552986799,22.937100819256102,100.0,22.37081366048946,57.65996030712973,21.151258056670038,68.62722704302436,23.30884489693399,62.68509612388367,0.0,0.0,28.76799016575775,28.76799016575775,15978.270543539484,0.7289512930628181,31.064019206547975,25.82011224322923,0.0,0.0,0.0,0.0,0.0,0.0,29.002829591820255,29.002829591820255,1347.5117510217844,4.4868979560457,27.189395012069344,27.189395012069344,27.189395012069344,31.224642225105327,31.224642225105327,31.18398116432592,27.21141614102458,22.937100819256102,21.151258056670038,31.18398116432592,31.18398116432592,25.82011224322923,31.064019206547975,27.21141614102458,31.18398116432592,31.18398116432592,31.064019206547975,31.18398116432592,31.064019206547975,23.103907692509786,23.30884489693399,19.0,4851042.303678424 
 12/12  24:00:00,18.0,84.0,21.129217752570717,69.22212536315578,22.989538052068465,63.780140690639534,23.49674847217765,99.56183472208332,22.22587225589981,58.170832105994236,21.004461514174288,69.27267254367119,23.240835396034065,62.81462593654764,6912.016471379716,0.1552327091881961,33.32230703398364,27.99613426435445,7114.948230934981,0.17040685588055032,36.60004489919395,31.60570146063768,0.0,0.0,0.0,0.0,0.0,0.0,29.002829591820255,29.002829591820255,1144.528771320482,3.298783533796718,33.752362798031285,33.752362798031285,33.752362798031285,37.787067356131715,37.787067356131715,37.664009599160735,33.85622073171168,23.49674847217765,21.004461514174288,37.664009599160735,37.664009599160735,32.24399096214547,37.238334400701746,33.85622073171168,37.664009599160735,37.664009599160735,31.91216163107255,37.664009599160735,37.238334400701746,22.989538052068465,23.240835396034065,18.0,4120303.5767537355 
 12/13  01:00:00,18.0,83.0,21.119432428873623,69.2637320814325,23.09726259693649,63.14369915430363,23.961803438789303,100.0,22.08581559554719,58.669320320221246,20.878849187407916,69.80807717384903,23.001726507375665,63.50668717025684,0.0,0.0,37.87662390220953,37.87662390220953,0.0,0.0,36.60004489919395,36.60004489919395,0.0,0.0,0.0,0.0,0.0,0.0,29.002829591820255,29.002829591820255,0.0,18.0,34.56272936627418,34.56272936627418,34.56272936627418,34.56272936627418,34.56272936627418,38.551263928515105,38.551263928515105,23.961803438789303,20.878849187407916,38.551263928515105,38.551263928515105,34.69671202204638,34.69671202204638,38.551263928515105,38.551263928515105,38.551263928515105,34.69671202204638,38.551263928515105,34.69671202204638,23.09726259693649,23.001726507375665,18.0,0.0 
 12/13  02:00:00,17.0,88.0,21.107908117090272,69.31277280240711,23.021052052296188,63.20063614368442,24.019837924686566,100.0,21.9690967563501,59.08840733597034,20.763814504009957,70.28458733620904,22.886745421263047,63.71396801510214,0.0,0.0,37.87662390220953,37.87662390220953,0.0,0.0,36.60004489919395,36.60004489919395,0.0,0.0,0.0,0.0,14066.965529731766,0.2853208465103482,38.629845220437005,26.835043685712904,1112.612801379865,2.263812058977182,35.24570869088442,35.24570869088442,35.24570869088442,39.28041324898485,39.28041324898485,39.26816647502733,35.23808674602758,24.019837924686566,20.763814504009957,39.26816647502733,39.26816647502733,38.629845220437005,38.629845220437005,35.23808674602758,39.26816647502733,39.26816647502733,38.629845220437005,39.26816647502733,26.835043685712904,23.021052052296188,22.886745421263047,17.0,4005406.084967514 
 12/13  03:00:00,17.0,88.0,21.086513770791246,69.33520062897912,22.857007309021476,63.60954186689813,23.812198447900247,100.0,21.83558991665403,59.51295836825486,20.666531683779354,70.6207701919066,23.461643459766435,61.32423704720844,8724.974403705792,0.25815181821940236,37.09925952116165,33.05645543586693,0.0,0.0,36.60004489919395,36.60004489919395,0.0,0.0,0.0,0.0,7536.40735968916,0.20753892636062915,39.502671518732434,35.15898453074229,1140.9422036654798,2.2908243509867283,34.06317162866546,34.06317162866546,34.06317162866546,38.09787618676589,38.09787618676589,38.148026771675916,33.991417860248,23.812198447900247,20.666531683779354,38.148026771675916,38.148026771675916,37.912283329423104,37.912283329423104,33.991417860248,38.148026771675916,38.148026771675916,33.869479244128385,38.148026771675916,33.56859634143295,22.857007309021476,23.461643459766435,17.0,4107391.933195728 
 12/13  04:00:00,17.0,88.0,21.056156117018062,69.4646344394191,23.219199822037663,62.11197391563343,23.49544158840248,99.99999999999999,21.702153512387543,60.00019251299694,20.590722470539575,70.93762311855674,24.32951422194386,58.09621107038653,5026.64091142,0.1529785402183756,37.37096729505284,34.75067456015488,0.0,0.0,36.600044899193946,36.600044899193946,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,381.87182121947905,12.098410948911475,33.72704046735065,33.72704046735065,33.72704046735065,35.071941986717455,35.071941986717455,37.68357979581255,36.38319553281194,23.49544158840248,20.590722470539575,37.68357979581255,37.68357979581255,35.15320638049117,35.15320638049117,36.38319553281194,37.68357979581255,37.68357979581255,32.532913645593204,37.68357979581255,35.15320638049117,23.219199822037663,24.32951422194386,17.0,1374738.5563901246 
 12/13  05:00:00,17.0,94.0,21.02718244531711,69.58841630874322,23.909445239894723,59.56662543642717,23.20020002077857,99.99999999999999,21.589253479642935,60.41595070114451,20.54501526707528,71.19835031109002,24.651477153963754,56.9718560988837,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.600044899193946,36.600044899193946,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,17.0,33.75425870237953,33.75425870237953,33.75425870237953,33.75425870237953,33.75425870237953,37.70730855199665,37.70730855199665,23.20020002077857,20.54501526707528,37.70730855199665,37.70730855199665,33.95344468449147,33.95344468449147,37.70730855199665,37.70730855199665,37.70730855199665,33.95344468449147,37.70730855199665,33.95344468449147,23.909445239894723,24.651477153963754,17.0,0.0 
 12/13  06:00:00,17.8,89.0,20.99994723260225,69.70499722443353,24.180972333124263,58.65793644057624,22.96460320456376,100.0,21.505820525298795,60.725264765910126,20.54281801007196,71.29729895959429,24.51453416733429,57.494935940430494,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.60004489919395,36.60004489919395,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,17.8,33.75425870237954,33.75425870237954,33.75425870237954,33.75425870237954,33.75425870237954,37.70730855199665,37.70730855199665,22.96460320456376,20.54281801007196,37.70730855199665,37.70730855199665,33.82065402990982,33.82065402990982,37.70730855199665,37.70730855199665,37.70730855199665,33.82065402990982,37.70730855199665,33.82065402990982,24.180972333124263,24.51453416733429,17.8,0.0 
