Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/13  07:00:00,19.0,88.0,20.980674204761442,69.78762943363058,24.130341510656827,59.177281612536056,22.933488269017673,100.0,21.459648922674855,60.89721425918495,20.677842725605753,70.96266745384004,24.233433272983696,58.81034866915522,0.0,0.0,37.37096729505284,37.37096729505284,16014.856282541878,0.30025319390936933,36.72762750705346,23.967379128452983,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,1164.108823226895,4.351524857956825,32.900084056883216,32.900084056883216,32.900084056883216,36.934788614983646,36.934788614983646,36.94776384074424,32.86620306565894,22.933488269017673,20.677842725605753,36.94776384074424,36.94776384074424,23.967379128452983,36.72762750705346,32.86620306565894,36.94776384074424,36.94776384074424,36.72762750705346,36.94776384074424,36.72762750705346,24.130341510656827,24.233433272983696,19.0,4190791.763616822 
 12/13  08:00:00,20.0,83.0,20.981373700951266,69.78462841763867,24.033959719898323,60.251801014424586,23.30956529903184,99.57088598587191,21.479704770772933,60.82245627603497,20.983569483755485,70.16685974713702,23.957072987511125,60.529174439360915,0.0,0.0,37.37096729505284,37.37096729505284,7919.282907131777,0.1730707504263682,36.708579705183325,31.235195889257895,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,581.9538173186675,12.676274593329607,32.908556769563035,32.908556769563035,32.908556769563035,34.92590904861325,34.92590904861325,36.94273162955226,34.91626444269667,23.30956529903184,20.983569483755485,36.94273162955226,36.94273162955226,29.541867997669137,35.015251813594574,34.91626444269667,36.94273162955226,36.94273162955226,35.015251813594574,36.94273162955226,35.015251813594574,24.033959719898323,23.957072987511125,20.0,2095033.742347203 
 12/13  09:00:00,19.9,84.0,21.014185239603282,69.64402609777845,23.890048613123337,61.6472924595778,23.908194884573618,99.80129686466198,21.585405918173862,60.430171644078584,21.279817071620442,69.54377100712696,23.73545681631144,62.22149781611205,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,19.9,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,23.908194884573618,21.279817071620442,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,23.890048613123337,23.73545681631144,19.9,0.0 
 12/13  10:00:00,21.0,78.0,21.082152770997475,69.35379444963536,24.155545571752413,61.140312987345474,24.39705936190117,99.87691112833664,21.795157800696753,59.66013833444257,21.783002642659365,67.81167991027301,23.74614175745313,62.6611086481211,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,21.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,24.39705936190117,21.783002642659365,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,24.155545571752413,23.74614175745313,21.0,0.0 
 12/13  11:00:00,22.0,78.0,21.194087507789632,68.8105375572368,24.90143996581557,58.93296363066,24.987438889634152,99.27578151061455,22.139252685036872,58.36283114005484,22.376403134272195,65.70143470109409,24.051317257827026,62.005009625093905,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,22.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,24.987438889634152,22.376403134272195,36.942867319269695,36.942867319269695,33.11221146492153,33.11221146492153,36.942867319269695,36.942867319269695,36.942867319269695,33.11221146492153,36.942867319269695,33.11221146492153,24.90143996581557,24.051317257827026,22.0,0.0 
 12/13  12:00:00,22.3,77.0,21.344965809716506,68.17665042793531,25.354065653682625,57.993248033976705,25.53733534970025,99.30834273285737,22.651713005029407,56.57211709833071,22.942600348551963,63.92427570394097,24.350419911968878,61.56843420643658,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,22.3,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,25.53733534970025,22.942600348551963,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,25.354065653682625,24.350419911968878,22.3,0.0 
 12/13  13:00:00,22.0,78.0,21.511946833850786,67.4827472530014,25.260973219757247,59.23874834924126,25.88962216538631,100.0,23.209689852983608,54.69234505969932,23.26635797641076,63.363242888888365,24.479468648520673,62.05943861312476,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,22.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,25.88962216538631,23.26635797641076,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,25.260973219757247,24.479468648520673,22.0,0.0 
 12/13  14:00:00,22.0,78.0,21.681140165050515,66.72153140848133,25.142765206828553,60.15028472914458,26.098643229197002,99.99999999999999,23.82769569825855,52.639797718927724,23.532494819318053,62.72313458820024,24.870628856068173,61.12684699756067,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,22.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,26.098643229197002,23.532494819318053,36.942867319269695,36.942867319269695,33.11221146492153,33.11221146492153,36.942867319269695,36.942867319269695,36.942867319269695,33.11221146492153,36.942867319269695,33.11221146492153,25.142765206828553,24.870628856068173,22.0,0.0 
 12/13  15:00:00,22.8,74.0,21.86076552560719,65.9932360895382,25.19746240945286,60.66232573575289,26.24471617348067,99.99999999999999,24.496369659487286,50.57063884887491,23.87867789643115,62.036229922456215,25.536971191979916,59.44574808313185,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,22.799999999999997,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,26.24471617348067,23.87867789643115,36.942867319269695,36.942867319269695,33.11221146492153,33.11221146492153,36.942867319269695,36.942867319269695,36.942867319269695,33.11221146492153,36.942867319269695,33.11221146492153,25.19746240945286,25.536971191979916,22.799999999999997,0.0 
 12/13  16:00:00,26.0,61.0,22.02035817396595,65.28877240961296,25.26370127043076,60.996697856970144,26.230709811440352,99.99999999999999,25.102698662907954,48.723823313464756,24.170499897619166,61.50966653874557,26.23247294571438,57.59045173469702,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,26.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,26.230709811440352,24.170499897619166,36.942867319269695,36.942867319269695,33.11221146492153,33.11221146492153,36.942867319269695,36.942867319269695,36.942867319269695,33.11221146492153,36.942867319269695,33.11221146492153,25.26370127043076,26.23247294571438,26.0,0.0 
 12/13  17:00:00,22.0,78.0,22.150623762050614,64.77227382294019,25.02019046637387,62.33763704094933,25.911685831119634,100.0,25.593734749144666,47.321554553158215,24.1450871938561,62.0525836330408,26.365883283865998,57.55462851255396,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,22.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,25.911685831119634,24.1450871938561,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,25.02019046637387,26.365883283865998,22.0,0.0 
 12/13  18:00:00,21.6,80.0,22.213559219509055,64.46022663664695,24.61916625030927,64.29628577487638,25.44597791090076,100.0,25.765379898118898,46.79541738029974,23.942177139700966,63.29673950659334,26.124131115764307,58.79461237355959,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,21.6,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,25.44597791090076,23.942177139700966,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,24.61916625030927,26.124131115764307,21.6,0.0 
 12/13  19:00:00,21.3,83.0,22.201199008309146,64.50876476861686,24.135318509740355,66.63292967329953,24.923677996028772,100.0,25.68799303473162,47.0106081055594,23.616888613351264,65.0073916893361,25.592784462306927,61.085550228560656,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,21.3,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,24.923677996028772,23.616888613351264,36.942867319269695,36.942867319269695,33.04445790292573,33.04445790292573,36.942867319269695,36.942867319269695,36.942867319269695,33.04445790292573,36.942867319269695,33.04445790292573,24.135318509740355,25.592784462306927,21.3,0.0 
 12/13  20:00:00,21.0,88.0,22.114508714975813,64.78592094002218,23.571324942012506,69.1724790905328,24.340680694455173,100.0,25.385498164340362,47.81515660143691,23.06831352094892,67.3713788794658,24.63838858720641,64.88874879043088,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,21.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,24.340680694455173,23.06831352094892,36.942867319269695,36.942867319269695,33.179964934842204,33.179964934842204,36.942867319269695,36.942867319269695,36.942867319269695,33.179964934842204,36.942867319269695,33.179964934842204,23.571324942012506,24.63838858720641,21.0,0.0 
 12/13  21:00:00,21.0,86.0,21.98343540580283,65.3058415827324,23.079786094550563,71.62191355045549,23.905377847678682,99.99999999999999,24.97044047493346,49.011520552154366,22.614632786454628,69.55951648787682,23.852825386555356,68.36579912033568,0.0,0.0,37.37096729505284,37.37096729505284,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,0.0,21.0,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,32.9089507779568,36.942867319269695,36.942867319269695,23.905377847678682,22.614632786454628,36.942867319269695,36.942867319269695,33.11221146492153,33.11221146492153,36.942867319269695,36.942867319269695,36.942867319269695,33.11221146492153,36.942867319269695,33.11221146492153,23.079786094550563,23.852825386555356,21.0,0.0 
 12/13  22:00:00,21.0,83.0,21.836762583850252,65.89311231972562,22.728013054301304,73.31384909053949,23.518585297871482,100.0,24.504530322194192,50.39464605122687,22.267347349569967,71.22070833166339,23.27254373825654,70.942777490227,8774.573378392734,0.3100573122628022,35.60015687830659,32.21500814766482,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,0.0,0.0,39.502671518732434,39.502671518732434,627.9185311320623,13.730812083893243,31.3183976472518,31.3183976472518,31.3183976472518,33.33577619188944,33.33577619188944,35.40615012683307,33.270424332397226,23.518585297871482,22.267347349569967,35.40615012683307,35.40615012683307,33.43690218224303,33.43690218224303,33.270424332397226,35.40615012683307,35.40615012683307,30.051753451601265,35.40615012683307,33.43690218224303,22.728013054301304,23.27254373825654,21.0,2260506.7120754244 
 12/13  23:00:00,19.0,88.0,21.66430522199496,66.65759872610164,22.783494191929897,73.02060294785383,23.14250621855316,100.0,23.970002103275043,52.088084211296476,21.901101021498185,73.01623536903554,22.64895600330722,73.62492078026624,6467.208162542607,0.3953727441324935,29.734666963763498,25.764013244144515,0.0,0.0,36.708579705183325,36.708579705183325,0.0,0.0,0.0,0.0,11017.96532668249,0.5611951637182628,29.734666963763498,25.035898682821905,1412.8558306982825,4.586844801369213,25.608818934266743,25.608818934266743,25.608818934266743,29.644371380645953,29.644371380645953,29.716911888800425,25.518673120038308,23.14250621855316,21.901101021498185,29.716911888800425,29.716911888800425,29.734666963763498,29.734666963763498,25.518673120038308,29.716911888800425,29.716911888800425,25.764013244144515,29.716911888800425,25.035898682821905,22.783494191929897,22.64895600330722,19.0,5086280.9905138165 
 12/13  24:00:00,18.6,90.0,21.501479378227486,67.32506407584859,23.27213667355899,70.53804643495718,22.74387557874593,100.0,23.43762271430677,53.78460967205051,21.602623692262995,74.38255256240683,22.776169217436014,72.69165990706072,0.0,0.0,31.550157059003737,31.550157059003737,10564.507662840264,0.3910435979237309,29.187759147042236,22.71680566300615,0.0,0.0,0.0,0.0,6263.5280728269245,0.5452131097729482,29.187759147042236,26.43837117353212,1432.6938741162185,4.204686943712014,25.156136563521613,25.156136563521613,25.156136563521613,29.191776431915883,29.191776431915883,29.19849703015734,25.130107076038335,22.74387557874593,21.602623692262995,29.19849703015734,29.19849703015734,22.71680566300615,29.187759147042236,25.130107076038335,29.19849703015734,29.19849703015734,29.187759147042236,29.19849703015734,26.43837117353212,23.27213667355899,22.776169217436014,18.6,5157697.946818387 
 12/14  01:00:00,18.0,94.0,21.385234153049815,67.80612959825129,23.664478277338528,68.5508760678415,22.78934044383285,100.0,23.01916294386845,55.161640594378284,21.37391702805916,75.46034792364927,23.386589205572882,69.71428381677589,0.0,0.0,31.550157059003737,31.550157059003737,15948.270344468929,0.615429481336297,30.92806508155847,24.719985980979352,0.0,0.0,0.0,0.0,0.0,0.0,29.054405673619513,29.054405673619513,1352.6228398054582,3.5312531281419837,27.06237253575982,27.06237253575982,27.06237253575982,31.097644276941807,31.097644276941807,31.05849410049844,27.082695518471432,22.78934044383285,21.37391702805916,31.05849410049844,31.05849410049844,24.719985980979352,30.92806508155847,27.082695518471432,31.05849410049844,31.05849410049844,30.92806508155847,31.05849410049844,30.92806508155847,23.664478277338528,23.386589205572882,18.0,4869442.22329965 
 12/14  02:00:00,18.0,94.0,21.322210679324165,68.06856951458046,23.65601842620415,68.30228138052786,23.098549859914748,100.0,22.75249362269672,56.05982688797633,21.207378492105516,76.27838286278845,23.652800423923168,68.31967270820257,0.0,0.0,31.550157059003737,31.550157059003737,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,29.054405673619513,29.054405673619513,0.0,18.0,27.356344488502156,27.356344488502156,27.356344488502156,27.356344488502156,27.356344488502156,31.37447413488472,31.37447413488472,23.098549859914748,21.207378492105516,31.37447413488472,31.37447413488472,27.630071861031567,27.630071861031567,31.37447413488472,31.37447413488472,31.37447413488472,27.630071861031567,31.37447413488472,27.630071861031567,23.65601842620415,23.652800423923168,18.0,0.0 
 12/14  03:00:00,18.4,96.0,21.282782352512733,68.23334905013706,23.445233118334855,69.09723046250627,23.60667357756212,99.71305365997999,22.54235449893288,56.77941010119963,21.101297833403734,76.87427128715592,23.622769416035226,68.36514910774831,0.0,0.0,31.550157059003737,31.550157059003737,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,29.054405673619513,29.054405673619513,0.0,18.4,27.356344488502156,27.356344488502156,27.356344488502156,27.356344488502156,27.356344488502156,31.37447413488472,31.37447413488472,23.60667357756212,21.101297833403734,31.37447413488472,31.37447413488472,27.49132130087729,27.49132130087729,31.37447413488472,31.37447413488472,31.37447413488472,27.49132130087729,31.37447413488472,27.49132130087729,23.445233118334855,23.622769416035226,18.4,0.0 
 12/14  04:00:00,18.0,100.0,21.25105941411106,68.36625376853357,23.123579340495027,70.58343857622444,23.724854256948728,100.0,22.38311660486623,57.33161628457073,21.009355953338684,77.46536468954164,23.38762924685618,69.4697031652988,0.0,0.0,31.550157059003737,31.550157059003737,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,29.054405673619513,29.054405673619513,0.0,18.0,27.356344488502156,27.356344488502156,27.356344488502156,27.356344488502156,27.356344488502156,31.37447413488472,31.37447413488472,23.724854256948728,21.009355953338684,31.37447413488472,31.37447413488472,27.49132130087729,27.49132130087729,31.37447413488472,31.37447413488472,31.37447413488472,27.49132130087729,31.37447413488472,27.49132130087729,23.123579340495027,23.38762924685618,18.0,0.0 
 12/14  05:00:00,18.0,94.0,21.211125447822447,68.46578947714542,22.90014854762157,71.47680008684586,23.58967041645509,100.0,22.227426176367672,57.8197932579062,20.923143045243386,77.89115953395853,23.07621188155807,70.72243995089437,14227.071089124787,0.4576393045417229,34.46438607861299,26.845534710509146,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,29.054405673619513,29.054405673619513,1218.3043157757447,3.405228589168022,30.97303315471562,30.97303315471562,30.97303315471562,35.00774903593357,35.00774903593357,34.928411485420575,31.03402372856858,23.58967041645509,20.923143045243386,34.928411485420575,34.928411485420575,34.46438607861299,34.46438607861299,31.03402372856858,34.928411485420575,34.928411485420575,26.845534710509146,34.928411485420575,34.46438607861299,22.90014854762157,23.07621188155807,18.0,4385895.536792681 
 12/14  06:00:00,17.6,99.0,21.155691487279455,68.6991562885103,23.483481340924868,68.92234390717557,23.322639215832954,100.0,22.055548210668974,58.428509113018976,20.820984025616028,78.46604129277208,22.807900654127167,71.79825826278933,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,16534.153059240023,0.5917482573401339,34.31127733436409,27.535191470120502,1235.5268630576254,3.0303219776730668,30.36650203871705,30.36650203871705,30.36650203871705,34.40120941736316,34.40120941736316,34.42306374839035,30.32464257384448,23.322639215832954,20.820984025616028,34.42306374839035,34.42306374839035,34.31127733436409,34.31127733436409,30.32464257384448,34.42306374839035,34.42306374839035,34.31127733436409,34.42306374839035,27.535191470120502,23.483481340924868,22.807900654127167,17.6,4447896.707007451 
 12/14  07:00:00,18.0,100.0,21.123075530737275,68.83686705389377,24.41236372979867,65.31888037800528,23.191240565689533,100.0,21.924201007939565,58.89854060152214,20.888071711301492,78.30528747608156,23.6123568011275,68.53633608095316,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,3545.554829045903,0.13283952882331362,37.51723314722415,35.92091075332358,285.1504515912364,14.338325404439637,34.061133054825646,34.061133054825646,34.061133054825646,35.06980919435075,35.06980919435075,37.875721100290306,36.97065814036271,23.191240565689533,20.888071711301492,37.875721100290306,37.875721100290306,35.19256152176133,35.19256152176133,36.97065814036271,37.875721100290306,37.875721100290306,35.19256152176133,37.875721100290306,33.59623912786076,24.41236372979867,23.6123568011275,18.0,1026541.625728451 
 12/14  08:00:00,18.0,100.0,21.147210304838044,68.73492770038717,25.721624685981904,60.535780242138514,23.300088619842267,100.0,21.921687121208805,58.90756490352675,21.38064853330881,76.10614694203947,24.967955548302687,63.31399033837587,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,18.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,23.300088619842267,21.38064853330881,37.92831577413472,37.92831577413472,34.437047221400064,34.437047221400064,37.92831577413472,37.92831577413472,37.92831577413472,34.437047221400064,37.92831577413472,34.437047221400064,25.721624685981904,24.967955548302687,18.0,0.0 
 12/14  09:00:00,20.0,94.0,21.220527618265997,68.3581716780879,27.05562071958999,56.17563116597567,23.595473793520654,99.91968117931975,22.114604673532526,58.16058969733487,21.956542921954654,73.6536497038943,25.543729794079656,61.41646254846238,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,20.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,23.595473793520654,21.956542921954654,37.92831577413472,37.92831577413472,34.437047221400064,34.437047221400064,37.92831577413472,37.92831577413472,37.92831577413472,34.437047221400064,37.92831577413472,34.437047221400064,27.05562071958999,25.543729794079656,20.0,0.0 
 12/14  10:00:00,24.0,74.0,21.339860581462265,67.85971496834681,28.324233951902134,52.53024460076851,24.00387166888914,99.76376643721699,22.5495401938355,56.64188208028324,22.514574605530168,71.49507364116897,25.796241585756167,60.92516948022485,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,24.000000000000004,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,24.00387166888914,22.514574605530168,37.92831577413472,37.92831577413472,34.437047221400064,34.437047221400064,37.92831577413472,37.92831577413472,37.92831577413472,34.437047221400064,37.92831577413472,34.437047221400064,28.324233951902134,25.796241585756167,24.000000000000004,0.0 
 12/14  11:00:00,25.0,65.0,21.506047724421485,67.17232330088133,29.075341301995977,50.350322137467145,24.548903281837873,99.67410215126687,23.294674187085356,54.14266853440144,22.995914113826863,69.48887880287126,25.8417864019655,60.834171677446875,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,24.999999999999996,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,24.548903281837873,22.995914113826863,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,29.075341301995977,25.8417864019655,24.999999999999996,0.0 
 12/14  12:00:00,26.0,57.0,21.70830130842652,66.28017904716761,28.924015291133845,50.60992226102794,25.090934278522457,99.30092083376691,24.209821602907283,51.19037505260297,23.385261997227456,67.78517891455336,25.898204273458663,60.41551962130032,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,26.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,25.090934278522457,23.385261997227456,37.92831577413472,37.92831577413472,34.37303407664265,34.37303407664265,37.92831577413472,37.92831577413472,37.92831577413472,34.37303407664265,37.92831577413472,34.37303407664265,28.924015291133845,25.898204273458663,26.0,0.0 
 12/14  13:00:00,25.0,78.0,21.92816229696113,65.39627490487258,28.227326630651692,53.17043299186544,25.59069733244627,99.44252457039633,25.41427245518055,47.6426352629601,23.657339627897002,67.05463051665836,25.872536782873365,61.04305351282132,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,25.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,25.59069733244627,23.657339627897002,37.92831577413472,37.92831577413472,34.37303407664265,34.37303407664265,37.92831577413472,37.92831577413472,37.92831577413472,34.37303407664265,37.92831577413472,34.37303407664265,28.227326630651692,25.872536782873365,25.0,0.0 
 12/14  14:00:00,23.0,83.0,22.169716595264088,64.4400815061556,27.617624822109043,56.339938446367874,26.077671142406707,99.38529333668659,26.50161099739713,44.67180907220951,24.017371485563764,66.45584720135247,26.265625509514123,60.98031373405399,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,23.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,26.077671142406707,24.017371485563764,37.92831577413472,37.92831577413472,34.37303407664265,34.37303407664265,37.92831577413472,37.92831577413472,37.92831577413472,34.37303407664265,37.92831577413472,34.37303407664265,27.617624822109043,26.265625509514123,23.0,0.0 
 12/14  15:00:00,23.4,85.0,22.386221115608656,63.59637886542724,27.18398205432579,58.75984538878643,26.21787129255432,99.99999999999999,27.283701033325173,42.663423962754294,24.329798042367308,65.86951501391671,26.86772746259305,59.84510291296404,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,23.4,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,26.21787129255432,24.329798042367308,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,27.18398205432579,26.86772746259305,23.4,0.0 
 12/14  16:00:00,23.0,83.0,22.553317203876844,62.95355871801826,26.80375695433853,60.56672509094123,26.14660452375709,100.0,27.764999999100343,41.478626087401715,24.49933270142059,65.54706471085194,27.20695110200183,59.13678413528106,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,23.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,26.14660452375709,24.49933270142059,37.92831577413472,37.92831577413472,34.24500373696446,34.24500373696446,37.92831577413472,37.92831577413472,37.92831577413472,34.24500373696446,37.92831577413472,34.24500373696446,26.80375695433853,27.20695110200183,23.0,0.0 
 12/14  17:00:00,23.1,83.0,22.646299392661877,62.59903931070663,26.36238063617357,62.516950593678786,25.866725867334246,100.0,27.939691889641068,41.0579042779283,24.443368804293165,66.04095218835602,26.846599087967782,60.748286520822404,0.0,0.0,38.55799949547377,38.55799949547377,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,23.1,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,25.866725867334246,24.443368804293165,37.92831577413472,37.92831577413472,34.24500373696446,34.24500373696446,37.92831577413472,37.92831577413472,37.92831577413472,34.24500373696446,37.92831577413472,34.24500373696446,26.36238063617357,26.846599087967782,23.1,0.0 
 12/14  18:00:00,23.3,80.0,22.6489817527628,62.588834207526446,25.72665743470253,64.97731221870121,25.3738085598975,99.99999999999999,27.829207631866474,41.323345753616735,24.0895542647004,67.50605745340482,26.080677076450062,63.61903314822024,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,23.3,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,25.3738085598975,24.0895542647004,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,25.72665743470253,26.080677076450062,23.3,0.0 
 12/14  19:00:00,22.0,88.0,22.583282377137706,62.83901156406692,25.115896607552216,67.56039700743807,24.914598326874234,99.99999999999999,27.48149920257315,42.171710969548855,23.736672224135166,69.0991526444396,25.395738092207782,66.43381843526433,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,22.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,24.914598326874234,23.736672224135166,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,25.115896607552216,25.395738092207782,22.0,0.0 
 12/14  20:00:00,22.0,88.0,22.465458698380964,63.29049846264763,24.47147820974282,70.61419276256382,24.41262224619248,99.99999999999999,26.942696602878986,43.52544041584494,23.286209580210674,71.3320026979079,24.652022471467692,69.84574816348638,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,22.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,24.41262224619248,23.286209580210674,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,24.47147820974282,24.652022471467692,22.0,0.0 
 12/14  21:00:00,21.2,91.0,22.312298704813685,63.88282857287819,23.90882901144151,73.25689434925775,23.975189383189154,99.99999999999999,26.308843569136663,45.180925671581065,22.87422424462609,73.31475757452544,24.022400519208514,72.7484554653546,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,21.2,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,23.975189383189154,22.87422424462609,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,23.90882901144151,24.022400519208514,21.2,0.0 
 12/14  22:00:00,21.0,88.0,22.146297969548694,64.53183400873367,23.4324590167857,75.38611745964283,23.62096439381688,99.99999999999999,25.664265879787962,46.937391971996334,22.540030755338346,74.81421384041725,23.503471363913206,75.05317897458113,0.0,0.0,38.557999495473766,38.557999495473766,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,0.0,0.0,37.51723314722415,37.51723314722415,0.0,21.0,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,34.11697330936805,37.92831577413472,37.92831577413472,23.62096439381688,22.540030755338346,37.92831577413472,37.92831577413472,34.30901895030095,34.30901895030095,37.92831577413472,37.92831577413472,37.92831577413472,34.30901895030095,37.92831577413472,34.30901895030095,23.4324590167857,23.503471363913206,21.0,0.0 
 12/14  23:00:00,19.0,100.0,21.97465882875689,65.27578482106301,22.974907509665776,77.5762721165733,23.277204363023714,99.99999999999999,25.034064262888343,48.7781094125411,22.209781627807367,76.40742729866929,23.01400306678681,77.38199602826371,7954.290445249703,0.19652749137668615,36.46278387565829,29.822214589013406,0.0,0.0,33.20324496060238,33.20324496060238,0.0,0.0,0.0,0.0,2722.493372109317,0.08001589006839077,35.80231235854572,33.08904210144547,806.1059118183338,9.293850954447157,32.91436370162923,32.91436370162923,32.91436370162923,35.60427447634155,35.60427447634155,37.02387724178459,34.124170292067795,23.277204363023714,22.209781627807367,37.02387724178459,37.02387724178459,35.49981862803918,35.49981862803918,34.124170292067795,37.02387724178459,37.02387724178459,28.859249341394293,37.02387724178459,32.78654837093893,22.974907509665776,23.01400306678681,19.0,2901981.2825460015 
 12/14  24:00:00,20.0,96.0,21.788706187505863,66.0869440181404,23.199389570759116,76.60581132474523,22.98749840252934,99.99999999999999,24.37359723613295,50.7922233588378,21.926248559340973,77.81701489231921,22.794544671482054,78.49417696825444,0.0,0.0,31.59367016468563,31.59367016468563,2123.30595725474,0.05636605109762894,32.4904965239163,29.486513792787555,0.0,0.0,0.0,0.0,13893.510872243023,0.5429979854341781,32.86865039813661,26.73582372958465,1281.7708943365492,5.5165342492236515,29.04597942853463,29.04597942853463,29.04597942853463,33.08090301545361,33.08090301545361,33.103767474586064,29.006753239172824,22.98749840252934,21.926248559340973,33.103767474586064,33.103767474586064,29.864667667007865,32.86865039813661,29.006753239172824,33.103767474586064,33.103767474586064,32.86865039813661,33.103767474586064,26.73582372958465,23.199389570759116,22.794544671482054,20.0,4614375.219611578 
 12/15  01:00:00,20.0,94.0,21.627290852799355,66.67572479770075,23.85862128934364,73.54842024951151,22.808682671270176,99.99999999999999,23.790834015607647,52.547765825759846,21.70614757703507,78.79157395595848,23.516726463363543,75.06828251631458,0.0,0.0,31.59367016468563,31.59367016468563,16231.187479100798,0.5140811756076478,31.22982778560704,23.670697149847626,0.0,0.0,0.0,0.0,0.0,0.0,31.093061805860202,31.093061805860202,1342.027581311451,5.565499418421259,27.33044613333803,27.33044613333803,27.33044613333803,31.36566611122008,31.36566611122008,31.36344822198283,27.31624261575569,22.808682671270176,21.70614757703507,31.36344822198283,31.36344822198283,23.670697149847626,31.22982778560704,27.31624261575569,31.36344822198283,31.36344822198283,31.22982778560704,31.36344822198283,31.22982778560704,23.85862128934364,23.516726463363543,20.0,4831299.292721224 
 12/15  02:00:00,19.0,94.0,21.531524946877386,67.06753166295434,23.964623630625375,73.07975128263647,23.052338006911945,99.99999999999999,23.405357160627783,53.78195746580695,21.515224544590957,79.71725187070395,24.141854278065647,72.29708948307089,0.0,0.0,31.59367016468563,31.59367016468563,4229.844537471496,0.10052328028044218,34.171959625867686,30.816436647600085,0.0,0.0,0.0,0.0,0.0,0.0,31.093061805860202,31.093061805860202,397.82428091350255,14.134531255965232,30.2980014426477,30.2980014426477,30.2980014426477,31.64290296201451,31.64290296201451,34.177943699091585,32.98863881175494,23.052338006911945,21.515224544590957,34.177943699091585,34.177943699091585,28.292108677471347,31.647631655738948,32.98863881175494,34.177943699091585,34.177943699091585,31.647631655738948,34.177943699091585,31.647631655738948,23.964623630625375,24.141854278065647,19.0,1432167.4112886093 
 12/15  03:00:00,17.3,99.0,21.471930435466223,67.31266760229167,23.710776263747064,73.8788071517245,23.301635434079405,100.0,23.13731741224577,54.65950100102813,21.315357465290724,80.6311021664672,24.200986547741895,71.72374516382459,0.0,0.0,31.593670164685633,31.593670164685633,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,31.093061805860206,31.093061805860206,0.0,17.3,32.03437528942204,32.03437528942204,32.03437528942204,32.03437528942204,32.03437528942204,35.819194235520676,35.819194235520676,23.301635434079405,21.315357465290724,35.819194235520676,35.819194235520676,32.09794501485653,32.09794501485653,35.819194235520676,35.819194235520676,35.819194235520676,32.09794501485653,35.819194235520676,32.09794501485653,23.710776263747064,24.200986547741895,17.3,0.0 
 12/15  04:00:00,18.0,94.0,21.41928645580512,67.53010551053961,23.341873496460934,75.1466013798993,23.401900410676184,100.0,22.88623817228066,55.496566714985576,21.189738654462094,81.16608834652028,23.94686624222306,72.44654660810512,0.0,0.0,31.593670164685633,31.593670164685633,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,31.093061805860206,31.093061805860206,0.0,18.0,32.03437528942204,32.03437528942204,32.03437528942204,32.03437528942204,32.03437528942204,35.819194235520676,35.819194235520676,23.401900410676184,21.189738654462094,35.819194235520676,35.819194235520676,32.161514740291004,32.161514740291004,35.819194235520676,35.819194235520676,35.819194235520676,32.161514740291004,35.819194235520676,32.161514740291004,23.341873496460934,23.94686624222306,18.0,0.0 
 12/15  05:00:00,17.0,94.0,21.354885346380186,67.86476378798068,23.040944705509926,75.7580861375016,23.265694527210933,100.0,22.647992641690408,56.36024468097399,21.04666261915695,81.71439873270097,23.53197734443053,73.53258369931717,7024.137925104841,0.17029204627000108,36.779946136705036,31.846022890249202,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,31.093061805860206,31.093061805860206,576.3909860143375,9.66165337176798,33.38884496991352,33.38884496991352,33.38884496991352,35.406197248963736,35.406197248963736,37.37385317692818,35.396552643047144,23.265694527210933,21.04666261915695,37.37385317692818,37.37385317692818,35.30168723578309,35.30168723578309,35.396552643047144,37.37385317692818,37.37385317692818,30.36776398932726,37.37385317692818,35.30168723578309,23.040944705509926,23.53197734443053,17.0,2075007.549651615 
 12/15  06:00:00,17.2,96.0,21.27416533314977,68.20151796317323,23.39569268183626,73.3096899016193,23.092014909530143,100.0,22.401082472719317,57.21205227954292,20.92510553397599,82.04345529220703,23.11911371855126,74.53230831594306,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,31.093061805860206,31.093061805860206,0.0,17.2,33.411983238971054,33.411983238971054,33.411983238971054,33.411983238971054,33.411983238971054,37.400411258956225,37.400411258956225,23.092014909530143,20.92510553397599,37.400411258956225,37.400411258956225,33.54596231578106,33.54596231578106,37.400411258956225,37.400411258956225,37.400411258956225,33.54596231578106,37.400411258956225,33.54596231578106,23.39569268183626,23.11911371855126,17.2,0.0 
 12/15  07:00:00,19.0,94.0,21.22907708602461,68.39040399683103,23.972082474171586,70.43924650072631,23.069620449708857,100.0,22.249374494405075,57.74257694998235,21.17400981124699,80.71483445849552,23.06851834894254,74.37207940782623,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,7948.38802000285,0.21852994217701832,36.05049286081058,31.6997658723091,590.0702449923027,11.695359984350114,32.25656643521767,32.25656643521767,32.25656643521767,34.273918714267886,34.273918714267886,36.32930643786171,34.2642741083513,23.069620449708857,21.17400981124699,36.32930643786171,36.32930643786171,34.35082355465083,34.35082355465083,34.2642741083513,36.32930643786171,36.32930643786171,34.35082355465083,36.32930643786171,30.000096566149356,23.972082474171586,23.06851834894254,19.0,2124252.8819722896 
 12/15  08:00:00,20.0,94.0,21.26359941802917,68.31369763474578,25.281540760601438,65.40538268077609,23.241818610915026,100.0,22.24234804996179,57.82480792064447,21.75134027055971,78.19964739526004,23.892088262021925,71.0587358877572,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,20.0,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,23.241818610915026,21.75134027055971,36.311008862141655,36.311008862141655,32.57897541822889,32.57897541822889,36.311008862141655,36.311008862141655,36.311008862141655,32.57897541822889,36.311008862141655,32.57897541822889,25.281540760601438,23.892088262021925,20.0,0.0 
 12/15  09:00:00,22.0,83.0,21.325872640701878,68.05330114104743,26.885962051612296,59.63613798483668,23.516948877659395,99.94563993582739,22.443760077199283,57.12064027072066,22.220410112459952,76.14342187204964,24.381815784652076,69.16464461361916,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,22.0,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,23.516948877659395,22.220410112459952,36.311008862141655,36.311008862141655,32.64738742342694,32.64738742342694,36.311008862141655,36.311008862141655,36.311008862141655,32.64738742342694,36.311008862141655,32.64738742342694,26.885962051612296,24.381815784652076,22.0,0.0 
 12/15  10:00:00,23.0,78.0,21.424970258419155,67.70855511619183,28.1560614100582,55.53488746423423,23.84986373934334,99.92192310121203,22.867376925591792,55.72632769738028,22.612114771341627,74.56203533385641,24.617889735301457,68.40672967780068,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,23.000000000000004,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,23.84986373934334,22.612114771341627,36.311008862141655,36.311008862141655,32.57897541822889,32.57897541822889,36.311008862141655,36.311008862141655,36.311008862141655,32.57897541822889,36.311008862141655,32.57897541822889,28.1560614100582,24.617889735301457,23.000000000000004,0.0 
 12/15  11:00:00,23.0,78.0,21.56140169628473,67.14527781788095,28.549821685674015,54.41016105697172,24.28425245380532,99.77795886127998,23.504933258671493,53.619788738828355,22.94535861026676,73.23654616213838,24.65404189079597,68.43049634526668,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,23.0,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,36.31100886214165,36.31100886214165,24.28425245380532,22.94535861026676,36.31100886214165,36.31100886214165,32.44211806042583,32.44211806042583,36.31100886214165,36.31100886214165,36.31100886214165,32.44211806042583,36.31100886214165,32.44211806042583,28.549821685674015,24.65404189079597,23.0,0.0 
 12/15  12:00:00,23.4,77.0,21.71684524574036,66.50991915845947,28.14012960638666,56.01751526930942,24.706180424906137,99.66766162636107,24.194092405723712,51.443000894960115,23.1886097406309,72.50031782069104,24.778916204249015,68.27964984108444,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,23.4,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,36.31100886214165,36.31100886214165,24.706180424906137,23.1886097406309,36.31100886214165,36.31100886214165,32.44211806042583,32.44211806042583,36.31100886214165,36.31100886214165,36.31100886214165,32.44211806042583,36.31100886214165,32.44211806042583,28.14012960638666,24.778916204249015,23.4,0.0 
 12/15  13:00:00,25.0,69.0,21.87317797668129,65.87779125746621,27.411942644802675,58.7445389456763,25.1753918703282,99.48529310066971,25.043002795307995,48.898725098999776,23.44681441147973,71.74049191749404,24.859104298630612,68.29413466289677,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,24.999999999999996,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,36.31100886214165,36.31100886214165,25.1753918703282,23.44681441147973,36.31100886214165,36.31100886214165,32.44211806042583,32.44211806042583,36.31100886214165,36.31100886214165,36.31100886214165,32.44211806042583,36.31100886214165,32.44211806042583,27.411942644802675,24.859104298630612,24.999999999999996,0.0 
 12/15  14:00:00,24.0,74.0,22.043323117396138,65.19738257966519,26.731001502894934,61.35761721938091,25.48958565079891,99.99999999999999,25.875875668454952,46.53759807955051,23.63874075444529,71.21141965803197,25.245738470039527,66.97763185741465,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,24.0,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,36.31100886214165,36.31100886214165,25.48958565079891,23.63874075444529,36.31100886214165,36.31100886214165,32.44211806042583,32.44211806042583,36.31100886214165,36.31100886214165,36.31100886214165,32.44211806042583,36.31100886214165,32.44211806042583,26.731001502894934,25.245738470039527,24.0,0.0 
 12/15  15:00:00,24.4,71.0,22.21014135112069,64.53804217016827,26.262219485283225,63.13875892175453,25.680177937939963,100.0,26.767871207028143,44.1516505440032,23.839199319649033,70.49764454043515,26.26787844209673,63.10979087971818,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,24.4,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,25.680177937939963,23.839199319649033,36.311008862141655,36.311008862141655,32.51054779844652,32.51054779844652,36.311008862141655,36.311008862141655,36.311008862141655,32.51054779844652,36.311008862141655,32.51054779844652,26.262219485283225,26.26787844209673,24.4,0.0 
 12/15  16:00:00,24.0,74.0,22.37524400213934,63.82929603516164,25.941399579051804,64.37354309862562,25.65050017232533,100.0,27.482676685366307,42.295885350610504,24.01112174002207,69.81329476110955,27.693881824516392,58.068885392621375,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,24.000000000000004,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,25.65050017232533,24.01112174002207,36.311008862141655,36.311008862141655,32.57897541822889,32.57897541822889,36.311008862141655,36.311008862141655,36.311008862141655,32.57897541822889,36.311008862141655,32.57897541822889,25.941399579051804,27.693881824516392,24.000000000000004,0.0 
