Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/15  17:00:00,24.0,69.0,22.525471343714816,63.248977865900216,25.66466607845352,65.36413027962396,25.53931319809747,100.0,28.05082603902746,40.91571190100722,24.146180272443672,69.32297997398757,28.938662700537783,53.95330723009684,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,24.000000000000004,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,25.53931319809747,24.146180272443672,36.311008862141655,36.311008862141655,32.57897541822889,32.57897541822889,36.311008862141655,36.311008862141655,36.311008862141655,32.57897541822889,36.311008862141655,32.57897541822889,25.66466607845352,28.938662700537783,24.000000000000004,0.0 
 12/15  18:00:00,24.0,52.0,22.64954280923152,62.71173477260284,25.373937398628904,65.47884892042441,25.38557953023896,99.99999999999999,28.360988332973882,40.14333176661151,24.354326267799628,68.016563038954,29.58304954973741,51.17076061375367,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,24.0,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,32.23682856639424,36.31100886214165,36.31100886214165,25.38557953023896,24.354326267799628,36.31100886214165,36.31100886214165,32.44211806042583,32.44211806042583,36.31100886214165,36.31100886214165,36.31100886214165,32.44211806042583,36.31100886214165,32.44211806042583,25.373937398628904,29.58304954973741,24.0,0.0 
 12/15  19:00:00,23.0,65.0,22.71937988369522,62.508657306765926,24.94833194392765,66.61955677516377,25.067851139689566,100.0,28.324460346918222,40.268617601701756,24.28740526367318,68.12132153799682,29.013178538308722,52.44806767965012,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,23.0,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,25.067851139689566,24.28740526367318,36.311008862141655,36.311008862141655,32.373688229411,32.373688229411,36.311008862141655,36.311008862141655,36.311008862141655,32.373688229411,36.311008862141655,32.373688229411,24.94833194392765,29.013178538308722,23.0,0.0 
 12/15  20:00:00,21.0,78.0,22.671927210513726,62.68889972134196,24.34405531944598,68.74031152270712,24.557664665576183,99.99999999999997,27.90735085692703,41.25901124685612,23.734496011009192,70.30361886756481,27.346386250723725,57.523304207080926,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,21.0,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,24.557664665576183,23.734496011009192,36.311008862141655,36.311008862141655,32.64738742342694,32.64738742342694,36.311008862141655,36.311008862141655,36.311008862141655,32.64738742342694,36.311008862141655,32.64738742342694,24.34405531944598,27.346386250723725,21.0,0.0 
 12/15  21:00:00,20.6,71.0,22.54042248613458,63.191576968904165,23.796028205957562,70.20133617918599,24.103264086491233,100.0,27.252112378969258,42.87070011045887,23.234950451433598,72.10169141125392,26.002210188855273,61.513663271010415,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,20.6,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,24.103264086491233,23.234950451433598,36.311008862141655,36.311008862141655,32.57897541822889,32.57897541822889,36.311008862141655,36.311008862141655,36.311008862141655,32.57897541822889,36.311008862141655,32.57897541822889,23.796028205957562,26.002210188855273,20.6,0.0 
 12/15  22:00:00,20.0,68.0,22.369732561895624,63.85071286414732,23.32525378788383,71.15226508778778,23.720616847907163,100.0,26.510724188785495,44.78006217518653,22.818210636579675,73.47221759755334,24.979279152759048,64.3921086686188,0.0,0.0,36.779946136705036,36.779946136705036,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,0.0,20.0,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,32.236828566394244,36.311008862141655,36.311008862141655,23.720616847907163,22.818210636579675,36.311008862141655,36.311008862141655,32.51054779844652,32.51054779844652,36.311008862141655,36.311008862141655,36.311008862141655,32.51054779844652,36.311008862141655,32.51054779844652,23.32525378788383,24.979279152759048,20.0,0.0 
 12/15  23:00:00,20.0,64.0,22.17984258200339,64.5930335241616,22.850556744375552,72.04597310197987,23.30751218512453,99.99999999999999,25.734991182944654,46.8811003129055,22.377099068188055,74.93011779240244,24.109103626581156,66.73680439541795,10437.43375689188,0.28075357066736467,36.236148631312204,29.989172175653348,0.0,0.0,35.07472216364065,35.07472216364065,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,788.8808279464392,10.197602678358315,32.243533759758236,32.243533759758236,32.243533759758236,34.93333679849186,34.93333679849186,36.31505730865717,33.56321282231697,23.30751218512453,22.377099068188055,36.31505730865717,36.31505730865717,34.790205939219135,34.790205939219135,33.56321282231697,36.31505730865717,36.31505730865717,28.543229483560278,36.31505730865717,34.790205939219135,22.850556744375552,24.109103626581156,20.0,2839970.9806071813 
 12/15  24:00:00,21.0,62.0,21.944983404161217,65.52490995820793,22.924917715996564,68.69169426565084,22.865139980549003,100.0,24.761442336669074,49.67908486639461,21.95803535825557,75.30666408277501,23.24443328680572,67.32809055938046,9405.515191632136,0.32484222586802386,33.83693477925879,27.343693054724717,7206.473537305657,0.23813952573786062,32.82656548103538,29.150118035040258,0.0,0.0,0.0,0.0,0.0,0.0,36.05049286081058,36.05049286081058,1266.2352348909385,6.382523466388738,29.944049871441862,29.944049871441862,29.944049871441862,33.97910774466662,33.97910774466662,34.07292385721252,29.83150153904081,22.865139980549003,21.95803535825557,34.07292385721252,34.07292385721252,30.16048733326367,33.83693477925879,29.83150153904081,34.07292385721252,34.07292385721252,27.343693054724717,34.07292385721252,33.83693477925879,22.924917715996564,23.24443328680572,21.0,4558446.8456073785 
 12/16  01:00:00,20.0,67.0,21.736282613590937,66.43122950193373,23.679395219280426,63.915952680521364,22.842721436459584,99.99999999999999,24.135837859412973,51.62300183015269,21.700262190339405,75.51419658326364,22.65781052487243,67.94368264553657,1372.4256245994252,0.09749472229538575,30.3615043123595,29.238942730192164,9071.90174446052,0.3561067179150922,29.30057343273221,23.25205637989242,0.0,0.0,0.0,0.0,6247.756627843211,0.3872840412180032,31.19690294888257,28.548504976229346,1427.0300144071323,5.538358064448479,25.305258965472778,25.305258965472778,25.305258965472778,29.340751705527786,29.340751705527786,29.352824236809827,25.27569652370361,22.842721436459584,21.700262190339405,29.352824236809827,29.352824236809827,23.25205637989242,29.30057343273221,25.27569652370361,29.352824236809827,29.352824236809827,28.178011850564882,29.352824236809827,26.652175460078986,23.679395219280426,22.65781052487243,20.0,5137308.051865676 
 12/16  02:00:00,19.0,73.0,21.59451051475645,67.00938260948337,24.13229825752677,61.41705956113395,22.968843820841954,100.0,23.670278315289682,53.08798282489369,21.502716156908157,75.92448243347134,22.84421528272671,66.34998589238474,0.0,0.0,30.3615043123595,30.3615043123595,7076.6863004527295,0.27230118745136,29.96866100924113,23.670642449474983,0.0,0.0,0.0,0.0,9148.046686324782,0.6022103290293764,29.96866100924113,26.276801134020587,1394.7607366942248,4.514151147588369,26.04058224330975,26.04058224330975,26.04058224330975,30.076051306413785,30.076051306413785,30.04156417643422,26.056581679106085,22.968843820841954,21.502716156908157,30.04156417643422,30.04156417643422,23.670642449474983,29.96866100924113,26.056581679106085,30.04156417643422,30.04156417643422,29.96866100924113,30.04156417643422,26.276801134020587,24.13229825752677,22.84421528272671,19.0,5021138.652099209 
 12/16  03:00:00,17.4,81.0,21.500985481960665,67.39400229109728,24.05111293536747,60.92779860801154,23.09301806342922,100.0,23.30300127946208,54.276928409634934,21.308313067299405,76.25395701497602,23.388390414489038,63.3870770977067,0.0,0.0,30.3615043123595,30.3615043123595,0.0,0.0,32.414684344000904,32.414684344000904,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,17.4,26.654737287183575,26.654737287183575,26.654737287183575,26.654737287183575,26.654737287183575,30.651205017378516,30.651205017378516,23.09301806342922,21.308313067299405,30.651205017378516,30.651205017378516,26.92774165208291,26.92774165208291,30.651205017378516,30.651205017378516,30.651205017378516,26.92774165208291,30.651205017378516,26.92774165208291,24.05111293536747,23.388390414489038,17.4,0.0 
 12/16  04:00:00,17.0,82.0,21.431829928441168,67.74733996667209,23.731144116611123,61.349916363281515,23.1942605116325,100.0,22.966444987876528,55.44789192139182,21.142158776154698,76.47875653164425,23.892728713645454,60.73942461558001,0.0,0.0,30.3615043123595,30.3615043123595,0.0,0.0,32.414684344000904,32.414684344000904,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,17.0,26.654737287183575,26.654737287183575,26.654737287183575,26.654737287183575,26.654737287183575,30.651205017378516,30.651205017378516,23.1942605116325,21.142158776154698,30.651205017378516,30.651205017378516,26.788986433541368,26.788986433541368,30.651205017378516,30.651205017378516,30.651205017378516,26.788986433541368,30.651205017378516,26.788986433541368,23.731144116611123,23.892728713645454,17.0,0.0 
 12/16  05:00:00,16.3,86.0,21.36442310448661,68.02776036210057,23.305560626031898,62.22167662286465,23.12060750820173,100.0,22.694057106652288,56.37093775007889,21.001295983424594,76.57288403447765,23.891972578185047,60.04407089814511,0.0,0.0,30.3615043123595,30.3615043123595,0.0,0.0,32.414684344000904,32.414684344000904,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,16.3,26.654737287183575,26.654737287183575,26.654737287183575,26.654737287183575,26.654737287183575,30.651205017378516,30.651205017378516,23.12060750820173,21.001295983424594,30.651205017378516,30.651205017378516,26.788986433541368,26.788986433541368,30.651205017378516,30.651205017378516,30.651205017378516,26.788986433541368,30.651205017378516,26.788986433541368,23.305560626031898,23.891972578185047,16.3,0.0 
 12/16  06:00:00,15.6,90.0,21.285485902122204,68.35782397108272,22.896206596240607,63.20709742495046,22.925586828456723,100.0,22.402905330481282,57.3766512118967,20.87267930712451,76.70661055879451,23.63728397866864,60.42238427705725,7979.480613797223,0.35340864291349455,30.36788514531101,24.92978578074781,7794.3231802101145,0.2589313992148313,30.36788514531101,23.149419264153813,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,1371.7221878317018,1.0905860274469097,26.585321622201832,26.585321622201832,26.585321622201832,30.620685482619482,30.620685482619482,30.621462054958066,26.564582110344652,22.925586828456723,20.87267930712451,30.621462054958066,30.621462054958066,23.149419264153813,30.36788514531101,26.564582110344652,30.621462054958066,30.621462054958066,24.92978578074781,30.621462054958066,30.36788514531101,22.896206596240607,23.63728397866864,15.6,4938199.876194126 
 12/16  07:00:00,18.0,77.0,21.236226624492524,68.63277392874024,23.613398066790165,60.294462025776724,23.117848632601536,99.99999999999999,22.194840565207805,58.16547433446137,21.132466962110477,75.3116900217785,23.421998335022668,60.97514283522345,2288.6429923654305,0.1215143322445595,30.987780452601672,29.48583897551063,2983.7892335536567,0.10225656936796912,30.987780452601672,28.660871515264475,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,449.5324788056812,13.155838420707244,27.18279041591893,27.18279041591893,27.18279041591893,28.52787459228823,28.52787459228823,31.187113069478606,29.856035388639203,23.117848632601536,21.132466962110477,31.187113069478606,31.187113069478606,26.326296782144652,28.653205719481853,29.856035388639203,31.187113069478606,31.187113069478606,27.15126424239081,31.187113069478606,28.653205719481853,23.613398066790165,23.421998335022668,18.0,1618316.9237004523 
 12/16  08:00:00,22.0,69.0,21.274728069202467,68.47086443704038,25.42854281225978,54.15722000904908,23.630428476094902,99.42938265508909,22.179278066134536,58.220608564122465,21.79970270041772,72.23627737043311,23.41949981207726,61.0511497374673,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.4146843440009,32.4146843440009,0.0,22.0,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,31.197057770690442,31.197057770690442,23.630428476094902,21.79970270041772,31.197057770690442,31.197057770690442,27.596747030320223,27.596747030320223,31.197057770690442,31.197057770690442,31.197057770690442,27.596747030320223,31.197057770690442,27.596747030320223,25.42854281225978,23.41949981207726,22.0,0.0 
 12/16  09:00:00,24.9,57.0,21.348516115683097,68.22938676330025,27.281246760480435,48.64711552980077,24.127118885031646,99.24250731033727,22.443743620295106,57.34808879389137,22.359343666112846,69.80896733121754,23.6358818165752,60.37718700776291,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.4146843440009,32.4146843440009,0.0,24.9,27.193283002375356,27.193283002375356,27.193283002375356,27.193283002375356,27.193283002375356,31.197057770690442,31.197057770690442,24.127118885031646,22.359343666112846,31.197057770690442,31.197057770690442,27.663918857082464,27.663918857082464,31.197057770690442,31.197057770690442,31.197057770690442,27.663918857082464,31.197057770690442,27.663918857082464,27.281246760480435,23.6358818165752,24.9,0.0 
 12/16  10:00:00,26.0,54.0,21.468624577626056,67.72913938632493,28.717796435812986,44.82221792870905,24.56808595260856,99.21327404350076,22.95369446102847,55.60112385276146,22.82088986015679,67.80112775517814,23.901468502315613,59.53687842836968,0.0,0.0,30.98778045260168,30.98778045260168,0.0,0.0,30.98778045260168,30.98778045260168,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,26.0,27.193283002375367,27.193283002375367,27.193283002375367,27.193283002375367,27.193283002375367,31.197057770690442,31.197057770690442,24.56808595260856,22.82088986015679,31.197057770690442,31.197057770690442,27.529517246565263,27.529517246565263,31.197057770690442,31.197057770690442,31.197057770690442,27.529517246565263,31.197057770690442,27.529517246565263,28.717796435812986,23.901468502315613,26.0,0.0 
 12/16  11:00:00,25.0,65.0,21.624612274165642,67.08556806917464,29.107336272825524,44.46709781839096,24.973528719108415,99.3876028240053,23.62942531103225,53.377685177155925,23.154350808545505,66.66995464546292,24.080646686260256,59.76096965784679,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,24.999999999999996,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,31.197057770690442,31.197057770690442,24.973528719108415,23.154350808545505,31.197057770690442,31.197057770690442,27.3950249079218,27.3950249079218,31.197057770690442,31.197057770690442,31.197057770690442,27.3950249079218,31.197057770690442,27.3950249079218,29.107336272825524,24.080646686260256,24.999999999999996,0.0 
 12/16  12:00:00,23.4,81.0,21.812731040042564,66.31859497606271,28.63265803060625,47.58114091168962,25.359746449309846,99.84935715353322,24.486744985077117,50.701289721741595,23.357605321610425,66.72129166872766,24.136363008260005,61.97228664687859,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,23.4,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,31.197057770690442,31.197057770690442,25.359746449309846,23.357605321610425,31.197057770690442,31.197057770690442,27.3950249079218,27.3950249079218,31.197057770690442,31.197057770690442,31.197057770690442,27.3950249079218,31.197057770690442,27.3950249079218,28.63265803060625,24.136363008260005,23.4,0.0 
 12/16  13:00:00,23.0,78.0,21.976790914063947,65.65776340040495,27.695216967310003,51.21317737706294,25.68282889743171,99.8865806309667,25.32034894166337,48.24083164496895,23.516549129885895,66.53901899156553,24.19594058879863,62.923656390133985,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,23.0,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,31.197057770690442,31.197057770690442,25.68282889743171,23.516549129885895,31.197057770690442,31.197057770690442,27.462272118060145,27.462272118060145,31.197057770690442,31.197057770690442,31.197057770690442,27.462272118060145,31.197057770690442,27.462272118060145,27.695216967310003,24.19594058879863,23.0,0.0 
 12/16  14:00:00,23.0,73.0,22.133412797167747,65.09815911327338,27.063261168854744,53.70953783599877,25.917511321730984,99.99999999999999,26.158869666190125,45.947175644299705,23.662328140859508,66.25792080934737,24.60684855626635,62.056570744129104,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,23.0,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,31.197057770690442,31.197057770690442,25.917511321730984,23.662328140859508,31.197057770690442,31.197057770690442,27.3950249079218,27.3950249079218,31.197057770690442,31.197057770690442,31.197057770690442,27.3950249079218,31.197057770690442,27.3950249079218,27.063261168854744,24.60684855626635,23.0,0.0 
 12/16  15:00:00,22.2,74.0,22.28272495814374,64.50890504654575,26.461028966269293,55.868146183153414,25.911049642850447,100.0,26.826867308297853,44.172647359114805,23.77912590350511,65.88398725733933,25.62518331641654,58.64673507385726,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,22.2,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,31.197057770690442,31.197057770690442,25.911049642850447,23.77912590350511,31.197057770690442,31.197057770690442,27.462272118060145,27.462272118060145,31.197057770690442,31.197057770690442,31.197057770690442,27.462272118060145,31.197057770690442,27.462272118060145,26.461028966269293,25.62518331641654,22.2,0.0 
 12/16  16:00:00,22.0,73.0,22.41442545199024,63.994094170779846,26.003033607481925,57.41979462048262,25.771475836860557,100.0,27.346416500629037,42.8460636778717,23.878061316738172,65.48564451264942,26.95589113822001,54.24542596611378,0.0,0.0,30.98778045260168,30.98778045260168,0.0,0.0,30.98778045260168,30.98778045260168,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,22.0,27.193283002375367,27.193283002375367,27.193283002375367,27.193283002375367,27.193283002375367,31.197057770690442,31.197057770690442,25.771475836860557,23.878061316738172,31.197057770690442,31.197057770690442,27.529517246565263,27.529517246565263,31.197057770690442,31.197057770690442,31.197057770690442,27.529517246565263,31.197057770690442,27.529517246565263,26.003033607481925,26.95589113822001,22.0,0.0 
 12/16  17:00:00,21.0,73.0,22.522061193797327,63.57675129965109,25.59869704946254,58.38071627073019,25.557682008463374,100.0,27.656392829107286,42.075823180273574,23.956119225690337,64.9454590537284,27.9750786795138,50.732067669295645,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,21.0,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,31.197057770690442,31.197057770690442,25.557682008463374,23.956119225690337,31.197057770690442,31.197057770690442,27.462272118060145,27.462272118060145,31.197057770690442,31.197057770690442,31.197057770690442,27.462272118060145,31.197057770690442,27.462272118060145,25.59869704946254,27.9750786795138,21.0,0.0 
 12/16  18:00:00,20.7,61.0,22.597039053205155,63.287818133441434,25.165096608127634,58.24729716885926,25.265124148995525,100.0,27.673348539961047,42.03399470280756,24.04300225180015,63.76639796223232,28.502905231988404,47.82735995470475,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,20.7,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,31.197057770690442,31.197057770690442,25.265124148995525,24.04300225180015,31.197057770690442,31.197057770690442,27.327777606396335,27.327777606396335,31.197057770690442,31.197057770690442,31.197057770690442,27.327777606396335,31.197057770690442,27.327777606396335,25.165096608127634,28.502905231988404,20.7,0.0 
 12/16  19:00:00,20.0,60.0,22.609752784897385,63.23895971419965,24.643739188519135,57.25105320456221,24.848804766953265,100.0,27.38724762106264,42.743352099974004,23.889454425736666,62.85934572850107,27.900984420885692,47.17381551288908,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,20.0,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,27.193283002375363,31.197057770690442,31.197057770690442,24.848804766953265,23.889454425736666,31.197057770690442,31.197057770690442,27.327777606396335,27.327777606396335,31.197057770690442,31.197057770690442,31.197057770690442,27.327777606396335,31.197057770690442,27.327777606396335,24.643739188519135,27.900984420885692,20.0,0.0 
 12/16  20:00:00,19.0,64.0,22.51335971759988,63.61038466635933,23.97292036291991,57.97192135721144,24.282174987827794,99.99999999999997,26.831761818632295,44.16000747630562,23.29828692267759,64.1976417108774,26.278529071202804,50.468811270646626,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.4146843440009,32.4146843440009,0.0,19.0,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,27.19328300237536,31.197057770690442,31.197057770690442,24.282174987827794,23.29828692267759,31.197057770690442,31.197057770690442,27.596747030320223,27.596747030320223,31.197057770690442,31.197057770690442,31.197057770690442,27.596747030320223,31.197057770690442,27.596747030320223,23.97292036291991,26.278529071202804,19.0,0.0 
 12/16  21:00:00,19.0,63.0,22.34636129733483,64.2596840108574,23.424861676107096,58.63497289807941,23.81592224914178,100.0,26.14208930080787,45.992607062553724,22.80376090379157,65.3621931458415,25.059166760012864,53.09064485910347,0.0,0.0,30.98778045260168,30.98778045260168,0.0,0.0,30.98778045260168,30.98778045260168,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,0.0,19.0,27.193283002375367,27.193283002375367,27.193283002375367,27.193283002375367,27.193283002375367,31.197057770690442,31.197057770690442,23.81592224914178,22.80376090379157,31.197057770690442,31.197057770690442,27.529517246565263,27.529517246565263,31.197057770690442,31.197057770690442,31.197057770690442,27.529517246565263,31.197057770690442,27.529517246565263,23.424861676107096,25.059166760012864,19.0,0.0 
 12/16  22:00:00,19.0,60.0,22.153294042566806,65.08390045151162,22.942455706173458,58.94363752131535,23.43126917331678,100.0,25.43295402604183,48.013976027710555,22.40566287881769,66.10436432847372,24.14623413083784,54.74467988036716,6943.167084748693,0.20153075355355826,32.70271648053126,28.57824329377009,0.0,0.0,30.987780452601676,30.987780452601676,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,608.681171046584,11.648470333559882,29.074538165205375,29.074538165205375,29.074538165205375,31.09189044425559,31.09189044425559,33.02692654737487,31.133252380941382,23.43126917331678,22.40566287881769,33.02692654737487,33.02692654737487,30.939962313260494,30.939962313260494,31.133252380941382,33.02692654737487,33.02692654737487,26.815489126499326,33.02692654737487,30.939962313260494,22.942455706173458,24.14623413083784,19.0,2191252.2157677026 
 12/16  23:00:00,19.0,64.0,21.943075392925525,65.92352943896306,22.970940352539998,57.75009292707597,23.13032973004783,99.99999999999999,24.883317979986913,49.61018310517907,22.045524137340735,66.76736865280225,23.356219830412922,56.34893994775444,13794.329212337581,0.3123553353835934,38.572328412824575,27.93857505753267,0.0,0.0,30.987780452601672,30.987780452601672,0.0,0.0,0.0,0.0,0.0,0.0,32.414684344000904,32.414684344000904,1073.7496309097085,4.7073359715073195,35.176781331414766,35.176781331414766,35.176781331414766,39.0761168759681,39.0761168759681,38.99511415702273,35.24630668441051,23.13032973004783,22.045524137340735,38.99511415702273,38.99511415702273,38.572328412824575,38.572328412824575,35.24630668441051,38.99511415702273,38.99511415702273,27.93857505753267,38.99511415702273,38.572328412824575,22.970940352539998,23.356219830412922,19.0,3865498.6712749507 
 12/16  24:00:00,18.8,65.0,21.752377842493004,66.69574950853585,23.9416529241089,53.725558399617384,22.816316136801383,100.0,24.350518273613353,51.216074254967594,21.758499799272343,67.30170422855468,22.7085338445848,57.8080377789955,2952.86594006248,0.07272679201850282,39.99999999985369,37.57164024830426,7412.090975081799,0.25776981219834466,29.936356476265658,24.667586150704345,0.0,0.0,0.0,0.0,6900.883160294197,0.3800684713688185,30.293082449115467,26.636942894938613,1257.43622991337,5.2858839388081975,28.258429942964668,28.258429942964668,28.258429942964668,32.004328411835566,32.004328411835566,32.20891527560294,28.026177585142342,22.816316136801383,21.758499799272343,32.20891527560294,32.20891527560294,26.92064103751735,32.18941136307866,28.026177585142342,32.20891527560294,32.20891527560294,29.76105161152924,32.20891527560294,28.533271808901812,23.9416529241089,22.7085338445848,18.8,4526770.427688132 
 12/17  01:00:00,16.0,82.0,21.612331818505726,67.26911239769359,24.82208785902158,50.66774343407742,22.73685088088874,99.99999999999999,23.863923627811545,52.73384182883812,21.476478368090582,68.12798603814008,22.79628679405954,57.17511472838281,0.0,0.0,39.99999999985369,39.99999999985369,10253.978043348281,0.4700831765027521,28.709814987064476,23.44585453079369,0.0,0.0,0.0,0.0,6414.413945850613,0.48693011548085247,28.709814987064476,25.5369012255673,1453.371600444291,1.5493118970297095,24.69722349781405,24.69722349781405,24.69722349781405,28.732776572474116,28.732776572474116,28.720446844964307,24.6905647053985,22.73685088088874,21.476478368090582,28.720446844964307,28.720446844964307,23.44585453079369,28.709814987064476,24.6905647053985,28.720446844964307,28.720446844964307,28.709814987064476,28.720446844964307,25.5369012255673,24.82208785902158,22.79628679405954,16.0,5232137.761599448 
 12/17  02:00:00,15.0,88.0,21.51250391334963,67.6812432673768,24.998037233158506,49.98793321485634,22.865850482345643,100.0,23.423446732392897,54.1515643443767,21.244526299577885,68.90086583414006,23.137244858995384,55.844765721071404,0.0,0.0,39.99999999985369,39.99999999985369,12924.355421955821,0.5191372367405086,30.67375933783884,24.68245261075522,0.0,0.0,0.0,0.0,2775.8932352855954,0.209561064582947,29.30341029330295,27.718880679484748,1364.3404640547378,0.46673428530871064,26.840757108807267,26.840757108807267,26.840757108807267,30.876071668095975,30.876071668095975,30.811298705168173,26.888125094633843,22.865850482345643,21.244526299577885,30.811298705168173,30.811298705168173,24.68245261075522,30.67375933783884,26.888125094633843,30.811298705168173,30.811298705168173,30.67375933783884,30.811298705168173,29.089229724020637,24.998037233158506,23.137244858995384,15.0,4911625.670597056 
 12/17  03:00:00,14.0,94.0,21.43508211182073,68.00289287787868,24.6790962946805,50.768905343117154,23.209705499114367,100.0,23.002252017443105,55.54765920670585,21.027433747557133,69.54317949313051,23.387634937449363,54.81627995129922,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,29.30341029330295,29.30341029330295,0.0,14.0,28.48050583592493,28.48050583592493,28.48050583592493,28.48050583592493,28.48050583592493,32.40983799463056,32.40983799463056,23.209705499114367,21.027433747557133,32.40983799463056,32.40983799463056,28.751242864310093,28.751242864310093,32.40983799463056,32.40983799463056,32.40983799463056,28.751242864310093,32.40983799463056,28.751242864310093,24.6790962946805,23.387634937449363,14.0,0.0 
 12/17  04:00:00,13.0,100.0,21.366314076494845,68.2900673634698,24.155594779469595,52.16377964326338,23.534969667646045,100.0,22.593528464128003,56.941249193441394,20.810133648107985,70.12340340184242,23.293183801084098,54.90066804121679,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,29.30341029330295,29.30341029330295,0.0,13.0,28.48050583592493,28.48050583592493,28.48050583592493,28.48050583592493,28.48050583592493,32.40983799463056,32.40983799463056,23.534969667646045,20.810133648107985,32.40983799463056,32.40983799463056,28.612499767485268,28.612499767485268,32.40983799463056,32.40983799463056,32.40983799463056,28.612499767485268,32.40983799463056,28.612499767485268,24.155594779469595,23.293183801084098,13.0,0.0 
 12/17  05:00:00,13.0,94.0,21.289619540885077,68.61195670259167,23.60445903353062,53.576562837922836,23.548744291395828,100.0,22.245189491399735,58.160167713125105,20.643005899163374,70.42982431074344,23.069431654113664,55.296703422661125,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,5558.424717661635,0.1261804407917012,37.04115556788588,31.771849681319832,567.1243375906762,5.616683341375093,34.280917537721315,34.280917537721315,34.280917537721315,36.29826981677153,36.29826981677153,38.119005120564495,36.288624509595124,23.548744291395828,20.643005899163374,38.119005120564495,38.119005120564495,35.913751730517106,35.913751730517106,36.288624509595124,38.119005120564495,38.119005120564495,35.913751730517106,38.119005120564495,30.64444584395106,23.60445903353062,23.069431654113664,13.0,2041647.6153264344 
 12/17  06:00:00,13.6,96.0,21.214402513724433,68.92928421214945,23.08919418471008,54.95824949118138,23.359555454521313,100.0,21.910346122992173,59.359410298703665,20.530490723628596,70.5383470737745,23.28368267887039,54.28132429950269,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,13.6,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,23.359555454521313,20.530490723628596,38.216534247245555,38.216534247245555,34.50888187406826,34.50888187406826,38.216534247245555,38.216534247245555,38.216534247245555,34.50888187406826,38.216534247245555,34.50888187406826,23.08919418471008,23.28368267887039,13.6,0.0 
 12/17  07:00:00,17.0,82.0,21.158052389219787,69.16809413330841,23.103487698375602,54.85667485250183,23.244378370308333,100.0,21.71032683025718,60.089077866668106,20.72124613590117,69.43604902222182,23.45943596301255,53.65881776834718,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,17.0,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,23.244378370308333,20.72124613590117,38.216534247245555,38.216534247245555,34.44444363018255,34.44444363018255,38.216534247245555,38.216534247245555,38.216534247245555,34.44444363018255,38.216534247245555,34.44444363018255,23.103487698375602,23.45943596301255,17.0,0.0 
 12/17  08:00:00,19.0,73.0,21.157045079857237,69.17237004028405,24.10961391915706,51.76223649703712,23.409814637336694,99.97575675966633,21.700211189407906,60.12624923696744,21.35411564126769,66.632357492983,23.567428315108458,53.44689153642224,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,19.0,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,23.409814637336694,21.35411564126769,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,24.10961391915706,23.567428315108458,19.0,0.0 
 12/17  09:00:00,20.6,68.0,21.197286244887934,69.0699764211987,25.709095984761316,47.34946222837534,23.644687529463944,99.91895664639054,21.891855192022994,59.48522158390985,21.872148730613297,64.54027227772809,23.64927508032432,53.51476814197502,0.0,0.0,39.9999999998537,39.9999999998537,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,20.6,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,23.644687529463944,21.872148730613297,38.216534247245555,38.216534247245555,34.766615891916366,34.766615891916366,38.216534247245555,38.216534247245555,38.216534247245555,34.766615891916366,38.216534247245555,34.766615891916366,25.709095984761316,23.64927508032432,20.6,0.0 
 12/17  10:00:00,23.0,57.0,21.279206652828737,68.65580695365392,27.081002753290857,43.71375942552626,23.95186291124398,99.7624705369899,22.270647616855868,58.07004370213421,22.31108514664498,62.673336355148685,23.842089185123058,52.95605100664275,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,23.000000000000004,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,23.95186291124398,22.31108514664498,38.216534247245555,38.216534247245555,34.702194434512606,34.702194434512606,38.216534247245555,38.216534247245555,38.216534247245555,34.702194434512606,38.216534247245555,34.702194434512606,27.081002753290857,23.842089185123058,23.000000000000004,0.0 
 12/17  11:00:00,25.0,47.0,21.40406607516324,68.13231002367047,27.713214393981197,41.95402356449646,24.399322354611208,99.18980251350605,22.877502974697595,55.96903278831738,22.766698631078274,60.66909231334616,24.073799549777455,52.02182817786926,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.999999999999996,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,38.216534247245555,38.216534247245555,24.399322354611208,22.766698631078274,38.216534247245555,38.216534247245555,34.57332011748922,34.57332011748922,38.216534247245555,38.216534247245555,38.216534247245555,34.57332011748922,38.216534247245555,34.57332011748922,27.713214393981197,24.073799549777455,24.999999999999996,0.0 
 12/17  12:00:00,26.2,45.0,21.56426356628027,67.40049301490224,27.530643126137658,42.142972993182084,24.942186303418275,99.5626219229312,23.66527070157567,53.31571456386558,23.14537864624303,58.82420779491838,24.283906085411004,51.06082224885283,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,26.199999999999996,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,38.216534247245555,38.216534247245555,24.942186303418275,23.14537864624303,38.216534247245555,38.216534247245555,34.57332011748922,34.57332011748922,38.216534247245555,38.216534247245555,38.216534247245555,34.57332011748922,38.216534247245555,34.57332011748922,27.530643126137658,24.283906085411004,26.199999999999996,0.0 
 12/17  13:00:00,25.0,57.0,21.769031984875845,66.56184608658924,26.907820048601806,44.31689193290091,25.402085784010215,99.2772112071877,24.57209916146509,50.49248402946181,23.4313348081036,57.95198733124084,24.405713793071268,51.38627787656679,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,25.0,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.402085784010215,23.4313348081036,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,26.907820048601806,24.405713793071268,25.0,0.0 
 12/17  14:00:00,24.9,61.0,21.93849346270144,65.81141315923287,26.30245241865883,47.331152004804466,25.672524109426185,99.8597555882961,25.593993416901796,47.464851239578856,23.612167496183172,57.77057541877314,24.824959261086093,51.63970408930431,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.9,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.672524109426185,23.612167496183172,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,26.30245241865883,24.824959261086093,24.9,0.0 
 12/17  15:00:00,24.8,68.0,22.120190066211357,65.02167541922003,25.90001649890256,50.40502083716473,25.77961384605207,100.0,26.426130199141753,45.13852230592386,23.791864675802877,57.940468797110036,25.88322118075787,50.4271563947063,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.8,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.77961384605207,23.791864675802877,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,25.90001649890256,25.88322118075787,24.8,0.0 
 12/17  16:00:00,24.0,69.0,22.286453821686194,64.30276020693475,25.58524506544227,52.50143145599887,25.704912805220797,100.0,27.13662145883112,43.24781286883433,23.93711225612377,57.928132719388785,27.253373714302526,47.566482868838825,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.000000000000004,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.704912805220797,23.93711225612377,38.216534247245555,38.216534247245555,34.702194434512606,34.702194434512606,38.216534247245555,38.216534247245555,38.216534247245555,34.702194434512606,38.216534247245555,34.702194434512606,25.58524506544227,27.253373714302526,24.000000000000004,0.0 
 12/17  17:00:00,25.0,50.0,22.435563371092112,63.65881890659246,25.450235867428095,52.54567527683666,25.67026351131269,100.0,27.634424487475147,41.96331697155342,24.186644385678186,56.85271757420518,28.181983536080985,44.73714481349042,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,25.0,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.67026351131269,24.186644385678186,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,25.450235867428095,28.181983536080985,25.0,0.0 
 12/17  18:00:00,24.6,74.0,22.53772938079685,63.20173021590995,25.17386083553462,54.54877840088377,25.45374783828169,100.0,27.777230248150374,41.572944477528395,24.240037635022432,57.172948942728084,27.919290782273748,46.39741727758479,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.6,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.45374783828169,24.240037635022432,38.216534247245555,38.216534247245555,34.44444363018255,34.44444363018255,38.216534247245555,38.216534247245555,38.216534247245555,34.44444363018255,38.216534247245555,34.44444363018255,25.17386083553462,27.919290782273748,24.6,0.0 
 12/17  19:00:00,24.0,74.0,22.53960346208863,63.25741831784143,24.703608261792738,56.887578692826864,25.024643758566228,100.0,27.561333199513058,42.14265211160396,23.894238023575692,58.778403090585186,26.769277284492667,50.33821554158655,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.0,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,25.024643758566228,23.894238023575692,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,24.703608261792738,26.769277284492667,24.0,0.0 
 12/17  20:00:00,23.0,73.0,22.460310921278804,63.562999535346385,24.140789598224025,59.87125412008578,24.509838223548076,100.0,27.118787383982824,43.24955781160688,23.410493706993883,61.033864035641884,25.649779765015648,54.72768141908395,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,23.0,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,34.38000538629682,38.216534247245555,38.216534247245555,24.509838223548076,23.410493706993883,38.216534247245555,38.216534247245555,34.637758273340474,34.637758273340474,38.216534247245555,38.216534247245555,38.216534247245555,34.637758273340474,38.216534247245555,34.637758273340474,24.140789598224025,25.649779765015648,23.0,0.0 
 12/17  21:00:00,24.2,52.0,22.332478450594646,64.12280493549682,23.697159358553446,61.120857130737704,24.120667431338795,99.99999999999999,26.551449344236136,44.76101280658885,23.04827143506513,62.30944259887602,24.805811514322645,57.19568211376447,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,24.2,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,38.216534247245555,38.216534247245555,24.120667431338795,23.04827143506513,38.216534247245555,38.216534247245555,34.57332011748922,34.57332011748922,38.216534247245555,38.216534247245555,38.216534247245555,34.57332011748922,38.216534247245555,34.57332011748922,23.697159358553446,24.805811514322645,24.2,0.0 
 12/17  22:00:00,23.0,61.0,22.17871833850512,64.72586236280553,23.194398780358686,62.21314942134959,23.67307943433386,99.99999999999999,25.933670364622582,46.42443975244147,22.614699406780584,63.685438109673754,24.03872265900063,59.13057804090612,0.0,0.0,39.99999999985369,39.99999999985369,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,0.0,23.0,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,34.380005386296816,38.216534247245555,38.216534247245555,23.67307943433386,22.614699406780584,38.216534247245555,38.216534247245555,34.57332011748922,34.57332011748922,38.216534247245555,38.216534247245555,38.216534247245555,34.57332011748922,38.216534247245555,34.57332011748922,23.194398780358686,24.03872265900063,23.0,0.0 
 12/17  23:00:00,22.0,64.0,22.008911053083935,65.46425217503267,22.883579357113838,63.13339906934187,23.36343916124041,99.99999999999999,25.220865806930437,48.479061781293545,22.31809132474202,64.80484675957413,23.475233035847157,60.916912621287146,15920.718483571105,0.4353853473064021,35.54013724070075,26.577616305156376,0.0,0.0,34.92509661139636,34.92509661139636,0.0,0.0,0.0,0.0,0.0,0.0,37.04115556788588,37.04115556788588,1194.5759972251367,7.339541295666699,31.7718371636999,31.7718371636999,31.7718371636999,35.80654172180033,35.80654172180033,35.85298566024204,31.70141084862941,23.36343916124041,22.31809132474202,35.85298566024204,35.85298566024204,35.54013724070075,35.54013724070075,31.70141084862941,35.85298566024204,35.85298566024204,26.577616305156376,35.85298566024204,35.54013724070075,22.883579357113838,23.475233035847157,22.0,4300473.590010492 
 12/17  24:00:00,19.6,86.0,21.818976022050286,66.22769203714395,23.231962418879043,62.53234219958906,22.990472385777526,99.99999999999999,24.481334404470193,50.66718857668651,21.942037207471124,66.7026659676214,22.787575255766296,64.24379755504923,0.0,0.0,37.62371396464738,37.62371396464738,1739.569907041004,0.04291617200774203,33.81343034734909,30.581043191474883,0.0,0.0,0.0,0.0,14574.943348840281,0.472986923766793,34.45774990424732,26.37776890614211,1235.9752250940264,5.024204053096025,30.617715338963343,30.617715338963343,30.617715338963343,34.65259693671268,34.65259693671268,34.72258567214985,30.52407362740246,22.990472385777526,21.942037207471124,34.72258567214985,34.72258567214985,31.225362748373115,34.45774990424732,30.52407362740246,34.72258567214985,34.72258567214985,34.45774990424732,34.72258567214985,26.37776890614211,23.231962418879043,22.787575255766296,19.6,4449510.810338495 
 12/18  01:00:00,19.0,83.0,21.65016322188538,66.84821693839689,24.396172233878417,58.488002172839444,22.725180430347553,100.0,23.78874435447849,52.7647833173489,21.619647888354386,68.1436222866556,23.353808833081906,62.26687314166527,0.0,0.0,37.623713964647386,37.623713964647386,14462.407485343658,0.504092117608734,30.91686922023355,23.370090945800364,0.0,0.0,0.0,0.0,2192.635696595792,0.13916255941102476,32.17775356646467,31.23541319017926,1358.9228140711484,4.5169917945539275,26.94633013920886,26.94633013920886,26.94633013920886,30.98162430188803,30.98162430188803,31.01247355122541,26.901059404136113,22.725180430347553,21.619647888354386,31.01247355122541,31.01247355122541,23.370090945800364,30.91686922023355,26.901059404136113,31.01247355122541,31.01247355122541,30.91686922023355,31.01247355122541,29.974528843948136,24.396172233878417,23.353808833081906,19.0,4892122.130656134 
