Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/18  02:00:00,18.0,88.0,21.53687497244055,67.31300349382695,24.805956520773304,57.164873672530845,22.894817772692218,99.99999999999999,23.377658835715778,54.086563543986394,21.389796009392043,69.20151619125352,23.999992352080277,59.99143947296645,0.0,0.0,37.62371396464738,37.62371396464738,15275.129848493767,0.5141726451781878,32.55519904972198,25.13516778491453,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,1290.2160944098205,3.450987215137128,28.799993185184366,28.799993185184366,28.799993185184366,32.83497439524194,32.83497439524194,32.746195437877184,28.872133856889235,22.894817772692218,21.389796009392043,32.746195437877184,32.746195437877184,25.13516778491453,32.55519904972198,28.872133856889235,32.746195437877184,32.746195437877184,32.55519904972198,32.746195437877184,32.55519904972198,24.805956520773304,23.999992352080277,18.0,4644777.939875353 
 12/18  03:00:00,18.4,90.0,21.470234659697205,67.52102890411123,24.62955160529688,58.02371188421176,23.24934834073624,99.87666909633862,23.044417888187816,55.1319805172959,21.249507352193433,69.94605275070909,24.13323008961693,59.77258936118524,0.0,0.0,37.623713964647386,37.623713964647386,7995.571036927915,0.2015863744167588,35.8506254189939,31.10621736295134,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,594.1369537688269,11.08515942664285,31.993907859452655,31.993907859452655,31.993907859452655,34.01126013850288,34.01126013850288,35.986898509143174,34.001615532586285,23.24934834073624,21.249507352193433,35.986898509143174,35.986898509143174,29.39382656036532,34.13823461640788,34.001615532586285,35.986898509143174,35.986898509143174,34.13823461640788,35.986898509143174,34.13823461640788,24.62955160529688,24.13323008961693,18.4,2138893.033567777 
 12/18  04:00:00,20.0,83.0,21.42470633737242,67.7095932646143,24.27164687520181,59.84273001596694,23.825614068478593,99.53333567791196,22.772753604511873,56.046728955787835,21.194737554227757,70.55962289136531,23.96919725741752,60.93651469572752,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,20.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,23.825614068478593,21.194737554227757,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,24.27164687520181,23.96919725741752,20.0,0.0 
 12/18  05:00:00,20.0,83.0,21.389095552854393,67.85749975287416,23.87760020419828,61.867593753908444,23.97312374560351,100.0,22.632378057546585,56.52604371418249,21.151288023223316,71.15747183312624,23.67101902324476,62.63900731150995,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,20.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,23.97312374560351,21.151288023223316,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,23.87760020419828,23.67101902324476,20.0,0.0 
 12/18  06:00:00,20.0,79.0,21.349514692773454,68.02233077160528,23.478134335829143,63.683790854828494,23.864036682152634,100.0,22.512823405116755,56.937945606783984,21.111483544818114,71.585226452717,23.328873665426606,64.25763708186398,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,20.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,23.864036682152634,21.111483544818114,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,23.478134335829143,23.328873665426606,20.0,0.0 
 12/18  07:00:00,20.0,88.0,21.305803105317825,68.27267262977824,23.186799238085154,64.96663920085906,23.695538969207455,100.0,22.41742156631984,57.3259791676611,21.134452743664948,71.64213444372504,23.07164483919239,65.4184073099646,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,20.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,23.695538969207455,21.134452743664948,36.00831223263819,36.00831223263819,32.08129291955459,32.08129291955459,36.00831223263819,36.00831223263819,36.00831223263819,32.08129291955459,36.00831223263819,32.08129291955459,23.186799238085154,23.07164483919239,20.0,0.0 
 12/18  08:00:00,21.9,80.0,21.289099409158396,68.41051268330384,23.47246339907133,64.1756534360698,23.80553314943139,100.0,22.402760929530018,57.43408416617911,21.49736179374581,70.29427718496545,23.05515668614803,65.8114376779075,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,21.9,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,23.80553314943139,21.49736179374581,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,23.47246339907133,23.05515668614803,21.9,0.0 
 12/18  09:00:00,23.8,76.0,21.324769669569935,68.26105246171352,24.400671390427334,61.375004019548726,24.089142579272963,99.99999999999999,22.551884354747052,56.91593841171167,22.083937825282142,68.21292326050084,23.30179201708631,65.56179596104157,0.0,0.0,37.62371396464738,37.62371396464738,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,23.8,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,24.089142579272963,22.083937825282142,36.00831223263819,36.00831223263819,32.21546266944509,32.21546266944509,36.00831223263819,36.00831223263819,36.00831223263819,32.21546266944509,36.00831223263819,32.21546266944509,24.400671390427334,23.30179201708631,23.8,0.0 
 12/18  10:00:00,23.9,76.0,21.412335000145763,67.96306539696504,24.9710909929345,60.705933009083225,24.42584530752646,99.94050809827048,22.866501784211252,55.8953696924947,22.622215387120985,66.8757439726215,23.626919227034815,65.78928445196149,0.0,0.0,37.62371396464738,37.62371396464738,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,23.9,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,24.42584530752646,22.622215387120985,36.00831223263819,36.00831223263819,32.21546266944509,32.21546266944509,36.00831223263819,36.00831223263819,36.00831223263819,32.21546266944509,36.00831223263819,32.21546266944509,24.9710909929345,23.626919227034815,23.9,0.0 
 12/18  11:00:00,24.0,78.0,21.522211653491823,67.50724259304485,25.16182786896468,61.29273858189623,24.720352375844698,100.0,23.238012933094787,54.65287257580565,23.037859949191038,65.98724094512932,23.885327083569102,66.14276547459525,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,24.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,24.720352375844698,23.037859949191038,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,25.16182786896468,23.885327083569102,24.0,0.0 
 12/18  12:00:00,25.2,72.0,21.622681119107824,67.09340470766972,24.962259285646116,63.828036713437285,24.801506191256806,100.0,23.611908883181982,53.43380068139126,23.252209028734462,66.29454769767025,24.003731058533997,67.57678878207955,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,25.2,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,24.801506191256806,23.252209028734462,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,24.962259285646116,24.003731058533997,25.2,0.0 
 12/18  13:00:00,25.0,78.0,21.729095586941398,66.65825578511442,24.975702452174726,65.87887185327335,25.14163723773638,99.98586683403181,24.016973987737558,52.14766891263943,23.623279151932216,66.2050226391865,24.25964808085091,68.73919525957396,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,25.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,25.14163723773638,23.623279151932216,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,24.975702452174726,24.25964808085091,25.0,0.0 
 12/18  14:00:00,23.0,83.0,21.856496452187724,66.20700701697791,24.969568448947978,67.7448960722327,25.473607485322766,100.0,24.458209314648574,50.83637498823151,23.904500816137578,66.43318328094293,24.651090405594843,69.02488771760156,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,23.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,25.473607485322766,23.904500816137578,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,24.969568448947978,24.651090405594843,23.0,0.0 
 12/18  15:00:00,24.0,78.0,21.9918458713221,65.66241318096118,25.02160463678657,68.29240412082682,25.69182590244395,99.99999999999999,24.971837620989678,49.30030331169076,24.16615005666385,66.03577913816855,25.344705485267454,66.97515350683413,0.0,0.0,37.62371396464738,37.62371396464738,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,24.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,25.69182590244395,24.16615005666385,36.00831223263819,36.00831223263819,32.21546266944509,32.21546266944509,36.00831223263819,36.00831223263819,36.00831223263819,32.21546266944509,36.00831223263819,32.21546266944509,25.02160463678657,25.344705485267454,24.0,0.0 
 12/18  16:00:00,24.0,77.0,22.1269613962267,65.12372989287982,25.00719027663115,68.74319463165926,25.706981604187273,100.0,25.545718295793602,47.64584932281444,24.29389552731815,65.93709882954855,26.366064912101443,63.41085562791591,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,24.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,25.706981604187273,24.29389552731815,36.00831223263819,36.00831223263819,32.28254745298204,32.28254745298204,36.00831223263819,36.00831223263819,36.00831223263819,32.28254745298204,36.00831223263819,32.28254745298204,25.00719027663115,26.366064912101443,24.0,0.0 
 12/18  17:00:00,24.0,74.0,22.242651420729764,64.66635772567753,24.8361771937992,69.77685681859622,25.499023733274065,100.0,25.98814473141773,46.412264705947976,24.27495731080613,66.51523956666306,27.443854812650258,59.806070867226715,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,24.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,25.499023733274065,24.27495731080613,36.00831223263819,36.00831223263819,32.28254745298204,32.28254745298204,36.00831223263819,36.00831223263819,36.00831223263819,32.28254745298204,36.00831223263819,32.28254745298204,24.8361771937992,27.443854812650258,24.0,0.0 
 12/18  18:00:00,25.0,70.0,22.33586911590286,64.30048632309189,24.61619925566372,70.80682827001539,25.264915431318354,99.99999999999999,26.41113796224466,45.266892796671634,24.335582402352987,66.52284121344505,28.21798060109038,57.24937796215746,0.0,0.0,37.62371396464738,37.62371396464738,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,24.999999999999996,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,25.264915431318354,24.335582402352987,36.00831223263819,36.00831223263819,32.21546266944509,32.21546266944509,36.00831223263819,36.00831223263819,36.00831223263819,32.21546266944509,36.00831223263819,32.21546266944509,24.61619925566372,28.21798060109038,24.999999999999996,0.0 
 12/18  19:00:00,24.0,74.0,22.390169812460996,64.15185496593557,24.262197622711312,72.44464827336012,24.913536405910964,100.0,26.572766361375123,44.88174609582776,24.186998445155634,67.38191265682238,27.829649118220885,58.65782645238492,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,24.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,24.913536405910964,24.186998445155634,36.00831223263819,36.00831223263819,32.14837779474176,32.14837779474176,36.00831223263819,36.00831223263819,36.00831223263819,32.14837779474176,36.00831223263819,32.14837779474176,24.262197622711312,27.829649118220885,24.0,0.0 
 12/18  20:00:00,22.0,83.0,22.348627171201425,64.31417608955137,23.740318414317514,74.75570310954987,24.40201893426424,100.0,26.401411532214738,45.33746744015499,23.607602233697335,69.88871892099178,26.549705100628906,63.236906959484685,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,22.0,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,24.40201893426424,23.607602233697335,36.00831223263819,36.00831223263819,32.34963015991365,32.34963015991365,36.00831223263819,36.00831223263819,36.00831223263819,32.34963015991365,36.00831223263819,32.34963015991365,23.740318414317514,26.549705100628906,22.0,0.0 
 12/18  21:00:00,21.6,91.0,22.234970683570662,64.82475289612042,23.294103613675595,76.8668743998925,23.972715134662483,100.0,25.98064691582932,46.52498142078336,23.1145320736267,72.16772704235206,25.3697036370339,67.87723887768044,0.0,0.0,37.623713964647386,37.623713964647386,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,21.6,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,32.01420804436741,36.00831223263819,36.00831223263819,23.972715134662483,23.1145320736267,36.00831223263819,36.00831223263819,32.34963015991365,32.34963015991365,36.00831223263819,36.00831223263819,36.00831223263819,32.34963015991365,36.00831223263819,32.34963015991365,23.294103613675595,25.3697036370339,21.6,0.0 
 12/18  22:00:00,21.0,94.0,22.09032544056817,65.39859191023261,22.918278147576736,78.63321335688606,23.611649415596343,100.0,25.46409570011662,47.972034339843816,22.71120288192699,73.9650223185385,24.457056650047996,71.67049290510096,7881.780733273503,0.21722806642423437,36.36627563580746,32.0248054364692,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,602.8146538643105,13.728930231963462,31.684958405644064,31.684958405644064,31.684958405644064,33.70231068469428,33.70231068469428,35.71252988526489,33.65815804246998,23.611649415596343,22.71120288192699,35.71252988526489,35.71252988526489,33.69569237997479,33.69569237997479,33.65815804246998,35.71252988526489,35.71252988526489,29.354222180636526,35.71252988526489,33.69569237997479,22.918278147576736,24.457056650047996,21.0,2170132.7539115176 
 12/18  23:00:00,20.0,100.0,21.915868407337634,66.16359870003771,23.040324885177718,78.13087324528249,23.298959970664132,99.99999999999999,24.84561270091104,49.82118396238218,22.322267609031037,75.81064772784188,23.774314396929363,74.73909523066143,8931.547316004437,0.20899151486824083,38.62067465351666,31.64691168330354,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,724.5158051652618,10.52265071130293,35.37489955886668,35.37489955886668,35.37489955886668,37.98956889465156,37.98956889465156,39.135835596649,36.675055509824425,23.298959970664132,22.322267609031037,39.135835596649,39.135835596649,37.72449594437211,37.72449594437211,36.675055509824425,39.135835596649,39.135835596649,30.750732974158996,39.135835596649,37.72449594437211,23.040324885177718,23.774314396929363,20.0,2608256.898594943 
 12/18  24:00:00,20.8,96.0,21.74735572703109,66.91397013865317,23.74522522608465,75.2541800079934,23.03842427792453,99.99999999999999,24.259546159094008,51.64963714656093,22.02940563745135,77.54760240227313,23.219482805973882,77.67121526776124,0.0,0.0,39.37626336881094,39.37626336881094,0.0,0.0,35.8506254189939,35.8506254189939,0.0,0.0,0.0,0.0,0.0,0.0,32.17775356646467,32.17775356646467,0.0,20.8,36.3205657022084,36.3205657022084,36.3205657022084,36.3205657022084,36.3205657022084,39.99999999434552,39.99999999434552,23.03842427792453,22.02940563745135,39.99999999434552,39.99999999434552,36.505964763939595,36.505964763939595,39.99999999434552,39.99999999434552,39.99999999434552,36.505964763939595,39.99999999434552,36.505964763939595,23.74522522608465,23.219482805973882,20.8,0.0 
 12/19  01:00:00,20.0,94.0,21.61878999260515,67.44199475953252,23.943555002136485,74.40602081158596,22.796269951656093,100.0,23.81831596866791,53.03577493848682,21.801373657260235,78.84761616511302,22.687890307030106,80.26071574636234,0.0,0.0,39.376263368810946,39.376263368810946,5283.424619065225,0.18832363414042458,32.56303836643393,29.207057553873565,0.0,0.0,0.0,0.0,4815.39618206309,0.24748490179178262,30.726602440169316,28.39908955067827,723.7808694770291,12.830237363506114,30.572394123632392,30.572394123632392,30.572394123632392,32.59019518959872,32.59019518959872,34.6170224448434,32.202662558762626,22.796269951656093,21.801373657260235,34.6170224448434,34.6170224448434,29.503827382873123,32.85980819543349,32.202662558762626,34.6170224448434,34.6170224448434,32.85980819543349,34.6170224448434,30.53229530594244,23.943555002136485,22.687890307030106,20.0,2605611.1301173046 
 12/19  02:00:00,20.0,88.0,21.489636756260275,67.97720863229641,23.794983641723285,74.64730753522622,22.690668439122298,100.0,23.387121524581595,54.43165059768356,21.597277432352925,79.97038831672167,22.517040877671057,80.63860295500355,0.0,0.0,39.376263368810946,39.376263368810946,9165.349417999589,0.3789942251902606,28.727194789718325,22.940904507950133,0.0,0.0,0.0,0.0,8444.912105279514,0.6132057748097395,28.727194789718325,25.43228468027938,1462.420206447152,5.651166588075159,24.499241863758023,24.499241863758023,24.499241863758023,28.53471847057743,28.53471847057743,28.54052050044836,24.480835365504223,22.690668439122298,21.597277432352925,28.54052050044836,28.54052050044836,22.940904507950133,28.727194789718325,24.480835365504223,28.54052050044836,28.54052050044836,28.727194789718325,28.54052050044836,25.43228468027938,23.794983641723285,22.517040877671057,20.0,5264712.743209747 
 12/19  03:00:00,19.8,87.0,21.394276426206034,68.37543534272416,23.478565435450065,75.14015182842398,22.862133632007605,100.0,23.10328510953687,55.372840971028836,21.422501295652502,80.74370432679403,23.07327962014545,77.00438445953384,0.0,0.0,39.376263368810946,39.376263368810946,13841.107846880646,0.5188207122597256,30.822908578751843,24.45443021833288,0.0,0.0,0.0,0.0,2034.8833355925756,0.1034567232177567,30.163133505743023,27.810390349103557,1356.0581644516287,5.343142000539664,26.981012288572405,26.981012288572405,26.981012288572405,31.016299741220998,31.016299741220998,30.982451357565736,26.99496661650054,22.862133632007605,21.422501295652502,30.982451357565736,30.982451357565736,24.45443021833288,30.822908578751843,26.99496661650054,30.982451357565736,30.982451357565736,30.822908578751843,30.982451357565736,28.470165422112373,23.478565435450065,23.07327962014545,19.8,4881809.392025863 
 12/19  04:00:00,19.0,83.0,21.3347533830027,68.62534193780397,23.101171328376267,75.28208244950116,23.13252513215744,100.0,22.85992165619864,56.19471068445388,21.257857704708485,81.11170856743453,23.46304162579749,73.65487343116263,0.0,0.0,39.376263368810946,39.376263368810946,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,19.0,26.456818046651563,26.456818046651563,26.456818046651563,26.456818046651563,26.456818046651563,30.529650532716577,30.529650532716577,23.13252513215744,21.257857704708485,30.529650532716577,30.529650532716577,26.73238896710088,26.73238896710088,30.529650532716577,30.529650532716577,30.529650532716577,26.73238896710088,30.529650532716577,26.73238896710088,23.101171328376267,23.46304162579749,19.0,0.0 
 12/19  05:00:00,19.0,68.0,21.288687730642287,68.88733434686027,22.82441776050554,73.9385260015357,23.552227168434968,99.65525777504992,22.648701626009682,56.975281353386244,21.120220192501463,80.77455462072362,23.47197320322492,71.0940725371387,14837.860119112262,0.5616781270732927,33.339082652186164,26.908349198595907,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,1257.2492570875415,4.363412541505251,29.71123703292566,29.71123703292566,29.71123703292566,33.74604948898398,33.74604948898398,33.67810455724292,29.76144981483177,23.552227168434968,21.120220192501463,33.67810455724292,33.67810455724292,33.339082652186164,33.339082652186164,29.76144981483177,33.67810455724292,33.67810455724292,26.908349198595907,33.67810455724292,33.339082652186164,22.82441776050554,23.47197320322492,19.0,4526097.325515149 
 12/19  06:00:00,19.4,64.0,21.257546666462886,69.0190449792901,23.497806913480595,69.23022077349228,23.682404537055415,99.99999999999999,22.46483782550105,57.615109648324946,21.025427950672675,80.40733722589968,23.27847338593647,70.14113985030076,4797.446944693481,0.16899956226880997,37.46458241467114,35.20083970697375,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,380.5917217444981,14.481777238933702,33.95623980355104,33.95623980355104,33.95623980355104,35.30114132291785,35.30114132291785,37.82065759429615,36.582192676766915,23.682404537055415,21.025427950672675,37.82065759429615,37.82065759429615,35.354302119973624,35.354302119973624,36.582192676766915,37.82065759429615,37.82065759429615,33.090559412276235,37.82065759429615,35.354302119973624,23.497806913480595,23.27847338593647,19.4,1370130.1982801931 
 12/19  07:00:00,21.0,56.0,21.258132163284273,69.08455493192065,24.82608883623222,62.3352284869026,23.705378360882143,100.0,22.364123438963155,58.02611263376029,21.288122040295505,78.30006353448542,23.135499126028233,68.98995797537957,0.0,0.0,37.464582414671156,37.464582414671156,0.0,0.0,34.16572977528594,34.16572977528594,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,21.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.8761035023374,37.8761035023374,23.705378360882143,21.288122040295505,37.8761035023374,37.8761035023374,34.33802555191813,34.33802555191813,37.8761035023374,37.8761035023374,37.8761035023374,34.33802555191813,37.8761035023374,34.33802555191813,24.82608883623222,23.135499126028233,21.0,0.0 
 12/19  08:00:00,22.0,57.0,21.31959395625755,68.82467658973033,26.364830570360773,55.694817294527304,23.928642646073133,99.87305846170275,22.42477652860597,57.812474913569936,21.8816881775502,74.77745147277197,23.148189959954216,67.49581476758736,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.420390129630185,30.420390129630185,0.0,22.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,23.928642646073133,21.8816881775502,37.87610350233739,37.87610350233739,34.40288215376076,34.40288215376076,37.87610350233739,37.87610350233739,37.87610350233739,34.40288215376076,37.87610350233739,34.40288215376076,26.364830570360773,23.148189959954216,22.0,0.0 
 12/19  09:00:00,22.2,58.0,21.39753928499796,68.49660961550418,27.646843828181343,50.79317525639336,24.155507209272578,99.88921164223098,22.652020348710014,57.019960728083085,22.333690748606983,72.15703624917688,23.33383832371507,65.64694833864093,0.0,0.0,37.464582414671156,37.464582414671156,0.0,0.0,34.16572977528594,34.16572977528594,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,22.200000000000003,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.8761035023374,37.8761035023374,24.155507209272578,22.333690748606983,37.8761035023374,37.8761035023374,34.33802555191813,34.33802555191813,37.8761035023374,37.8761035023374,37.8761035023374,34.33802555191813,37.8761035023374,34.33802555191813,27.646843828181343,23.33383832371507,22.200000000000003,0.0 
 12/19  10:00:00,23.0,57.0,21.502149952416108,68.0591133887103,28.723844285942036,47.06301906830389,24.44306115743666,99.82602216075249,23.04683333343733,55.671970484325335,22.73594765038367,69.92200779836925,23.576178582009653,63.833015770773656,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,23.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,24.44306115743666,22.73594765038367,37.87610350233739,37.87610350233739,34.27315414698831,34.27315414698831,37.87610350233739,37.87610350233739,37.87610350233739,34.27315414698831,37.87610350233739,34.27315414698831,28.723844285942036,23.576178582009653,23.0,0.0 
 12/19  11:00:00,22.0,64.0,21.635872695871722,67.50440476340982,29.143347902863724,45.448242253535355,24.80957043748202,99.76216515390935,23.59730094923075,53.85194221032705,23.067085351293066,68.10263889640159,23.767834303116206,62.44449674474551,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,22.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,24.80957043748202,23.067085351293066,37.87610350233739,37.87610350233739,34.1434072326625,34.1434072326625,37.87610350233739,37.87610350233739,37.87610350233739,34.1434072326625,37.87610350233739,34.1434072326625,29.143347902863724,23.767834303116206,22.0,0.0 
 12/19  12:00:00,22.6,65.0,21.792222738873157,66.86233539050944,28.8381508834373,46.067038504680376,25.27654825457578,99.35711728619076,24.247960934573975,51.786687911869045,23.352075068644677,66.69358908585089,23.937699888008677,61.55495751460965,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,22.6,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,25.27654825457578,23.352075068644677,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,28.8381508834373,23.937699888008677,22.6,0.0 
 12/19  13:00:00,22.0,64.0,21.95763040068035,66.1906095005761,28.066327081627175,47.78561235013202,25.763199162000166,99.48892566422195,25.006388683355947,49.492088255023404,23.68219778262275,64.9399839568223,24.178190508149264,60.176213863203586,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,22.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,25.763199162000166,23.68219778262275,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,28.066327081627175,24.178190508149264,22.0,0.0 
 12/19  14:00:00,23.0,57.0,22.146046309937162,65.43451907696283,27.47887051022916,48.77061037586242,26.140837700797878,99.94534633886683,25.874477456891107,47.004826551905744,24.004502587117738,63.12295065993286,24.793289186151686,57.207259650146796,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,23.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,26.140837700797878,24.004502587117738,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,27.47887051022916,24.793289186151686,23.0,0.0 
 12/19  15:00:00,23.0,61.0,22.323841886219096,64.666245458861,27.087062764179304,49.36689762222669,26.265343912826083,99.99999999999999,26.588054751956417,45.0196963932256,24.282187194995927,61.58444518917102,25.593476212329886,53.95855559333318,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,23.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,26.265343912826083,24.282187194995927,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,27.087062764179304,25.593476212329886,23.0,0.0 
 12/19  16:00:00,22.5,63.0,22.46969569060328,64.09513699467698,26.663180987317247,50.433467253690836,26.127558323193178,99.99999999999999,27.122594991437857,43.626768661836195,24.3866975024987,60.93815831282446,26.427531119466565,51.1752003947926,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,22.5,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,26.127558323193178,24.3866975024987,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,26.663180987317247,26.427531119466565,22.5,0.0 
 12/19  17:00:00,22.0,64.0,22.57788977985468,63.675149495338566,26.288385348473383,51.384153825487914,25.930079291228758,100.0,27.478140837030402,42.72706217976169,24.46331777882783,60.44036615200193,26.99400197048284,49.32378379296031,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,22.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,25.930079291228758,24.46331777882783,37.87610350233739,37.87610350233739,34.1434072326625,34.1434072326625,37.87610350233739,37.87610350233739,37.87610350233739,34.1434072326625,37.87610350233739,34.1434072326625,26.288385348473383,26.99400197048284,22.0,0.0 
 12/19  18:00:00,21.0,73.0,22.636377377966163,63.38688276108484,25.80352570622715,52.84455081858653,25.593693537646466,100.0,27.55413556451452,42.495518055467144,24.401642067064603,60.41449461643566,26.927257127230668,49.47999292522162,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,21.0,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,25.593693537646466,24.401642067064603,37.87610350233739,37.87610350233739,34.1434072326625,34.1434072326625,37.87610350233739,37.87610350233739,37.87610350233739,34.1434072326625,37.87610350233739,34.1434072326625,25.80352570622715,26.927257127230668,21.0,0.0 
 12/19  19:00:00,20.8,67.0,22.622386306775546,63.44073873226016,25.153892818597708,54.65507614419907,25.077424000991634,99.99999999999999,27.319582099344487,43.08301932865061,24.071211785090405,61.356606279486726,26.3437504988859,50.956183019747584,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,20.8,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,25.077424000991634,24.071211785090405,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,25.153892818597708,26.3437504988859,20.8,0.0 
 12/19  20:00:00,20.6,67.0,22.51738938950918,63.783719833875594,24.445064560402884,56.61430508165579,24.48780053647912,100.0,26.816845804941146,44.329807276988724,23.47934104115098,63.224479194451554,25.217049363579147,54.08901331352051,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,20.6,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,24.48780053647912,23.47934104115098,37.87610350233739,37.87610350233739,34.27315414698831,34.27315414698831,37.87610350233739,37.87610350233739,37.87610350233739,34.27315414698831,37.87610350233739,34.27315414698831,24.445064560402884,25.217049363579147,20.6,0.0 
 12/19  21:00:00,20.4,66.0,22.35399511149619,64.42056541627502,23.842178340282956,57.98330879614029,24.002308521029583,100.0,26.193692572251017,45.98858824756955,22.9837899868072,64.56520718255052,24.32375867818375,56.35000049849018,0.0,0.0,37.46458241467115,37.46458241467115,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,20.4,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.87610350233739,37.87610350233739,24.002308521029583,22.9837899868072,37.87610350233739,37.87610350233739,34.27315414698831,34.27315414698831,37.87610350233739,37.87610350233739,37.87610350233739,34.27315414698831,37.87610350233739,34.27315414698831,23.842178340282956,24.32375867818375,20.4,0.0 
 12/19  22:00:00,18.8,72.0,22.172049770005763,65.13808681245223,23.288046098303855,59.458249402868056,23.56820731168921,99.99999999999999,25.52891414429883,47.835186142424234,22.543505710104956,65.92549368943993,23.58713205406025,58.4115828824209,0.0,0.0,37.46458241467114,37.46458241467114,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,0.0,0.0,30.42039012963018,30.42039012963018,0.0,18.8,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,34.01366022923968,37.876103502337386,37.876103502337386,23.56820731168921,22.543505710104956,37.876103502337386,37.876103502337386,34.20828073390601,34.20828073390601,37.876103502337386,37.876103502337386,37.876103502337386,34.20828073390601,37.876103502337386,34.20828073390601,23.288046098303855,23.58713205406025,18.8,0.0 
 12/19  23:00:00,17.2,79.0,21.973906362792107,65.92967994443119,22.778940989955924,60.656434765802445,23.171008775847127,99.99999999999999,24.79827396186613,49.962638014772494,22.140948670212925,67.03430216605982,22.84387633758658,60.43345690048596,12113.009406263922,0.47481073721905587,31.850843738466164,25.55433112060001,0.0,0.0,34.16572977528593,34.16572977528593,0.0,0.0,0.0,0.0,5087.4859826544525,0.2098148703174138,31.046437048509965,26.627848915283998,1327.9135603969212,2.6401210965844513,27.87604110020269,27.87604110020269,27.87604110020269,31.91121140802101,31.91121140802101,32.056322087628814,27.703511571317712,23.171008775847127,22.140948670212925,32.056322087628814,32.056322087628814,31.850843738466164,31.850843738466164,27.703511571317712,32.056322087628814,32.056322087628814,25.55433112060001,32.056322087628814,27.432255605240197,22.778940989955924,22.84387633758658,17.199999999999996,4780488.817428917 
 12/19  24:00:00,15.6,86.0,21.747510166761252,66.78154341740566,23.15748605735167,58.70456692026612,22.70752821966738,99.99999999999999,24.047542850280426,52.20828727813238,21.734812544030916,68.2103071910449,22.65749363380627,60.521394666439875,0.0,0.0,30.99448273558909,30.99448273558909,9885.448074234184,0.395460055404274,28.640480824014595,22.60352499264191,0.0,0.0,0.0,0.0,7212.26741852008,0.5941409074409042,28.640480824014595,25.734421224090347,1460.1988006674942,1.161046611737211,24.54936103292732,24.54936103292732,24.54936103292732,28.584856993943628,28.584856993943628,28.602007165832415,24.517693876100434,22.70752821966738,21.734812544030916,28.602007165832415,28.602007165832415,22.60352499264191,28.640480824014595,24.517693876100434,28.602007165832415,28.602007165832415,28.640480824014595,28.602007165832415,25.734421224090347,23.15748605735167,22.65749363380627,15.599999999999998,5256715.68240298 
 12/20  01:00:00,15.1,89.0,21.56301368773449,67.53916842986207,23.641999974177157,56.57411878531433,22.67981965307967,99.99999999999999,23.360691300775997,54.41219491785394,21.40220692287837,69.21769704763302,23.119515309873492,58.39937465537932,0.0,0.0,30.99448273558909,30.99448273558909,15782.207600570207,0.745418163178994,29.671031348362902,24.598038236097644,0.0,0.0,0.0,0.0,513.2796059858817,0.028027247130584895,29.361476055335242,27.901017809088582,1407.8591198015358,0.6121202945659565,25.726624430685433,25.726624430685433,25.726624430685433,29.762154127044457,29.762154127044457,29.7287848780136,25.741874685919136,22.67981965307967,21.40220692287837,29.7287848780136,29.7287848780136,24.598038236097644,29.671031348362902,25.741874685919136,29.7287848780136,29.7287848780136,29.671031348362902,29.7287848780136,28.210573102116243,23.641999974177157,23.119515309873492,15.1,5068292.831285529 
 12/20  02:00:00,14.7,91.0,21.444105821294155,68.03258608193323,23.693507411406483,56.08579876265373,22.958071317324766,100.0,22.92249878198798,55.87170103090956,21.136015873629912,70.06147934405891,23.276184579480947,57.52737573663073,0.0,0.0,30.99448273558909,30.99448273558909,15344.441529445623,0.5656152310834753,32.85360912585374,25.946552440986693,0.0,0.0,0.0,0.0,0.0,0.0,29.36883416646376,29.36883416646376,1280.252099927975,0.09057591623977679,29.0963706767241,29.0963706767241,29.0963706767241,33.13131455312369,33.13131455312369,33.05565931625796,29.15383183681608,22.958071317324766,21.136015873629912,33.05565931625796,33.05565931625796,25.946552440986693,32.85360912585374,29.15383183681608,33.05565931625796,33.05565931625796,32.85360912585374,33.05565931625796,32.85360912585374,23.693507411406483,23.276184579480947,14.7,4608907.559740709 
 12/20  03:00:00,14.2,94.0,21.357338144398348,68.32765521941462,23.4261523240153,56.554321610396855,23.413062919573896,99.84558236746452,22.54302531137861,57.11616119432992,20.921223631782084,70.53799749507664,23.126856338207297,57.59746788189038,0.0,0.0,30.99448273558909,30.99448273558909,0.0,0.0,34.25308293516968,34.25308293516968,0.0,0.0,0.0,0.0,0.0,0.0,29.36883416646376,29.36883416646376,0.0,14.2,30.779747573670864,30.779747573670864,30.779747573670864,30.779747573670864,30.779747573670864,34.706512887194975,34.706512887194975,23.413062919573896,20.921223631782084,34.706512887194975,34.706512887194975,30.9116552798948,30.9116552798948,34.706512887194975,34.706512887194975,34.706512887194975,30.9116552798948,34.706512887194975,30.9116552798948,23.4261523240153,23.126856338207297,14.2,0.0 
 12/20  04:00:00,14.1,94.0,21.280061948775298,68.65218572525606,23.05720312748894,57.51861842278359,23.483262789983254,100.0,22.220499989427196,58.24762541124785,20.761305164603755,70.91912201125544,22.978771675566797,57.803028641111396,0.0,0.0,30.99448273558909,30.99448273558909,0.0,0.0,34.25308293516968,34.25308293516968,0.0,0.0,0.0,0.0,13709.299875924391,0.3713136865686045,36.618356933790835,27.09128728116877,1160.054578716074,-0.6244483263764415,33.25604539628722,33.25604539628722,33.25604539628722,37.29074995438765,37.29074995438765,37.215087385016886,33.312837066403105,23.483262789983254,20.761305164603755,37.215087385016886,37.215087385016886,36.618356933790835,36.618356933790835,33.312837066403105,37.215087385016886,37.215087385016886,36.618356933790835,37.215087385016886,27.09128728116877,23.05720312748894,22.978771675566797,14.1,4176196.4833778664 
 12/20  05:00:00,13.9,95.0,21.210134072605598,69.01553561947577,22.78383820304429,58.34514885194471,23.320964975637096,100.0,21.90529450297671,59.436440583604224,20.627186363943963,71.38409202354529,23.51023924075408,55.84863490382586,17192.42005287042,0.6334844870832552,34.48117195039286,27.9178978822492,0.0,0.0,34.25308293516968,34.25308293516968,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,1233.2894545658623,-0.7560704633471174,30.433385749930878,30.433385749930878,30.433385749930878,34.46809030803131,34.46809030803131,34.54446813664647,30.335819046336823,23.320964975637096,20.627186363943963,34.54446813664647,34.54446813664647,34.48117195039286,34.48117195039286,30.335819046336823,34.54446813664647,34.54446813664647,27.9178978822492,34.54446813664647,34.48117195039286,22.78383820304429,23.51023924075408,13.9,4439842.036437104 
 12/20  06:00:00,13.8,96.0,21.139409593215433,69.31582848099625,23.525677909081757,55.75567980413537,23.051581971191723,99.99999999999999,21.647401583241503,60.380441360907035,20.523093312702617,71.80985656567066,24.249858103673926,53.38919082674045,4845.169204191144,0.18894847271676035,37.68661104004694,35.64173010523241,0.0,0.0,34.25308293516968,34.25308293516968,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,379.2472955595824,8.884868524553408,34.1415064557341,34.1415064557341,34.1415064557341,35.48640797510091,35.48640797510091,37.99989753329686,36.76521703501082,23.051581971191723,20.523093312702617,37.99989753329686,37.99989753329686,35.55309165673607,35.55309165673607,36.76521703501082,37.99989753329686,37.99989753329686,33.50821072192155,37.99989753329686,35.55309165673607,23.525677909081757,24.249858103673926,13.799999999999999,1365290.2640144967 
 12/20  07:00:00,15.9,92.0,21.097282449672523,69.49537347194348,24.897607263817278,51.376308455172925,22.997504997190305,100.0,21.462085871977422,61.069216888325435,20.715880566469224,70.93646972176786,24.611200618859478,52.267349241390676,0.0,0.0,37.68661104004694,37.68661104004694,6263.867649898803,0.10748309610256625,37.380644968019155,31.803864603745073,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,451.97460307036795,10.008905342328996,34.34936648240638,34.34936648240638,34.34936648240638,35.96324830564655,35.96324830564655,38.342182511387634,36.7299291321542,22.997504997190305,20.715880566469224,38.342182511387634,38.342182511387634,30.499690861518555,36.076471225792645,36.7299291321542,38.342182511387634,38.342182511387634,36.076471225792645,38.342182511387634,36.076471225792645,24.897607263817278,24.611200618859478,15.9,1627108.5710533245 
 12/20  08:00:00,18.0,94.0,21.128362742702063,69.29430702774788,26.819515004021373,46.120589399207944,23.45016338058017,99.5342383082001,21.481604222763075,60.93592799302267,21.37605014411127,68.16952632304938,24.713637743005208,52.24858781620183,0.0,0.0,37.686611040046934,37.686611040046934,2075.067517058949,0.0359613757348198,39.17266301980839,37.20059626161002,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,158.1699859918317,15.899772103994756,35.667586478802214,35.667586478802214,35.667586478802214,36.24397284424513,36.24397284424513,39.55208554287837,39.01403162337516,23.45016338058017,21.37605014411127,39.55208554287837,39.55208554287837,34.61639043952439,36.588457197722754,39.01403162337516,39.55208554287837,39.55208554287837,36.588457197722754,39.55208554287837,36.588457197722754,26.819515004021373,24.713637743005208,17.999999999999996,569411.9495705941 
 12/20  09:00:00,20.1,82.0,21.226671935396332,68.87746143338643,28.341527587991486,42.8234136972615,24.216705852323454,97.80147734507119,21.742496630759415,59.971117741711865,21.94326415175377,66.10459931664906,24.68085356693704,53.12972878535101,0.0,0.0,37.686611040046934,37.686611040046934,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,20.1,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716257,39.57131163716257,24.216705852323454,21.94326415175377,39.57131163716257,39.57131163716257,36.08056371383446,36.08056371383446,39.57131163716257,39.57131163716257,39.57131163716257,36.08056371383446,39.57131163716257,36.08056371383446,28.341527587991486,24.68085356693704,20.1,0.0 
 12/20  10:00:00,23.0,69.0,21.35277342350523,68.27924151109056,29.541459480556902,40.347607048561116,24.724726155718507,98.10102611614688,22.21765464441416,58.20016132869506,22.40558383818859,64.40134234239754,24.67233749078985,53.67648710983759,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,23.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,24.724726155718507,22.40558383818859,39.57131163716258,39.57131163716258,35.950181073400664,35.950181073400664,39.57131163716258,39.57131163716258,39.57131163716258,35.950181073400664,39.57131163716258,35.950181073400664,29.541459480556902,24.67233749078985,23.0,0.0 
 12/20  11:00:00,25.0,54.0,21.513182140799856,67.54462952811667,29.9017026267844,39.59220482890534,25.271237070049995,98.43414997050566,22.870581498979515,55.881731625676586,22.86108696437914,62.59621547235656,24.828020594239714,53.27713819053666,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980838,39.17266301980838,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,24.999999999999996,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,25.271237070049995,22.86108696437914,39.57131163716258,39.57131163716258,35.88498029600447,35.88498029600447,39.57131163716258,39.57131163716258,39.57131163716258,35.88498029600447,39.57131163716258,35.88498029600447,29.9017026267844,24.828020594239714,24.999999999999996,0.0 
