Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/20  12:00:00,26.3,55.0,21.700564813281247,66.70856491957073,29.526323470133793,40.71669675422119,25.801314656921676,99.92737388814741,23.751425190174942,52.93484541516341,23.26268136325598,61.12026406331082,24.955274203869774,53.20862065578462,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980838,39.17266301980838,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,26.299999999999997,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,25.801314656921676,23.26268136325598,39.57131163716258,39.57131163716258,35.88498029600447,35.88498029600447,39.57131163716258,39.57131163716258,39.57131163716258,35.88498029600447,39.57131163716258,35.88498029600447,29.526323470133793,24.955274203869774,26.299999999999997,0.0 
 12/20  13:00:00,29.0,45.0,21.94070867008086,65.73736867957666,28.805745167509553,42.61712727764703,26.369903606073635,99.44650338316546,25.01293162434721,49.086775898765396,23.675707237158207,59.66444835358694,25.154097066206113,52.789775710761766,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,29.000000000000004,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,26.369903606073635,23.675707237158207,39.57131163716258,39.57131163716258,36.01537983251084,36.01537983251084,39.57131163716258,39.57131163716258,39.57131163716258,36.01537983251084,39.57131163716258,36.01537983251084,28.805745167509553,25.154097066206113,29.000000000000004,0.0 
 12/20  14:00:00,26.0,54.0,22.166425101622455,64.7746463983267,28.149188693528803,44.48762973129577,26.659619808960628,99.71705557734079,26.153107438633594,45.82690597377436,23.94810264534139,58.715511979681494,25.596518188147396,51.66796188511208,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,26.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,26.659619808960628,23.94810264534139,39.57131163716258,39.57131163716258,35.950181073400664,35.950181073400664,39.57131163716258,39.57131163716258,39.57131163716258,35.950181073400664,39.57131163716258,35.950181073400664,28.149188693528803,25.596518188147396,26.0,0.0 
 12/20  15:00:00,24.8,57.0,22.38749830714988,63.845310285030365,27.503126754544624,46.57232269408758,26.759347026411355,100.0,27.23704087368132,42.953343378743575,24.153159246538472,58.05744707021443,26.644779440160626,48.96127295279491,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,24.8,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,26.759347026411355,24.153159246538472,39.57131163716258,39.57131163716258,35.950181073400664,35.950181073400664,39.57131163716258,39.57131163716258,39.57131163716258,35.950181073400664,39.57131163716258,35.950181073400664,27.503126754544624,26.644779440160626,24.8,0.0 
 12/20  16:00:00,25.0,57.0,22.57768568144961,63.111599960511114,27.01546657784007,48.1825448912287,26.582070237766853,100.0,27.943684404231323,41.21295982858346,24.314166245196066,57.579843886629526,28.00120544997883,45.47220579674078,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,25.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,26.582070237766853,24.314166245196066,39.57131163716258,39.57131163716258,36.01537983251084,36.01537983251084,39.57131163716258,39.57131163716258,39.57131163716258,36.01537983251084,39.57131163716258,36.01537983251084,27.01546657784007,28.00120544997883,25.0,0.0 
 12/20  17:00:00,24.0,61.0,22.727345903825142,62.478622834804675,26.55800544097184,49.73758626536833,26.325781287705148,100.0,28.422926640149306,40.03919852223041,24.41661032459926,57.27131058982621,29.09636590377773,42.880450008516824,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,24.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,26.325781287705148,24.41661032459926,39.57131163716258,39.57131163716258,35.950181073400664,35.950181073400664,39.57131163716258,39.57131163716258,39.57131163716258,35.950181073400664,39.57131163716258,35.950181073400664,26.55800544097184,29.09636590377773,24.0,0.0 
 12/20  18:00:00,23.6,56.0,22.836235036201685,62.06735394574062,26.091907477327183,50.960044002457366,26.01270949541052,100.0,28.612489806299276,39.60069668823668,24.54501211969385,56.714804872214614,29.641023181071937,41.41933488427979,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,23.6,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,26.01270949541052,24.54501211969385,39.57131163716258,39.57131163716258,35.819779430002185,35.819779430002185,39.57131163716258,39.57131163716258,39.57131163716258,35.819779430002185,39.57131163716258,35.819779430002185,26.091907477327183,29.641023181071937,23.6,0.0 
 12/20  19:00:00,23.0,61.0,22.880423223052816,61.901331872722636,25.54756540522626,52.39411130803953,25.585209743816513,100.0,28.45270783367036,39.969696033398826,24.43864236519227,56.908804559883244,29.052543144417285,42.656782704619545,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,23.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,25.585209743816513,24.43864236519227,39.57131163716258,39.57131163716258,35.819779430002185,35.819779430002185,39.57131163716258,39.57131163716258,39.57131163716258,35.819779430002185,39.57131163716258,35.819779430002185,25.54756540522626,29.052543144417285,23.0,0.0 
 12/20  20:00:00,22.0,73.0,22.808441734097705,62.11015579050081,24.869125025632087,54.9225575855408,25.01151283433942,99.99999999999997,27.975731634840088,41.05408617396015,23.87634370888148,58.97020251020653,27.3956932187817,47.305947583771555,0.0,0.0,37.686611040046934,37.686611040046934,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,22.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716257,39.57131163716257,25.01151283433942,23.87634370888148,39.57131163716257,39.57131163716257,36.08056371383446,36.08056371383446,39.57131163716257,39.57131163716257,39.57131163716257,36.08056371383446,39.57131163716257,36.08056371383446,24.869125025632087,27.3956932187817,22.0,0.0 
 12/20  21:00:00,21.8,85.0,22.65935946549743,62.67450218296308,24.276892151970706,57.980720046118904,24.51651194141199,100.0,27.3198974577278,42.65826713426,23.38310103389524,61.228025401239265,26.084922496325788,52.06875185260077,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,21.8,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,24.51651194141199,23.38310103389524,39.57131163716258,39.57131163716258,36.01537983251084,36.01537983251084,39.57131163716258,39.57131163716258,39.57131163716258,36.01537983251084,39.57131163716258,36.01537983251084,24.276892151970706,26.084922496325788,21.8,0.0 
 12/20  22:00:00,22.0,88.0,22.479761041663593,63.36191729966573,23.79334142413954,60.812045542800576,24.12177486904992,100.0,26.617253448600103,44.45548869808428,22.996112139638555,63.19292448715359,25.11828999647776,56.1812478940992,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980839,39.17266301980839,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,22.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,24.12177486904992,22.996112139638555,39.57131163716258,39.57131163716258,35.950181073400664,35.950181073400664,39.57131163716258,39.57131163716258,39.57131163716258,35.950181073400664,39.57131163716258,35.950181073400664,23.79334142413954,25.11828999647776,22.0,0.0 
 12/20  23:00:00,21.0,88.0,22.294915353403493,64.07819701768003,23.369016809474953,62.58501473062515,23.772419510915448,99.99999999999999,25.94412540568712,46.25743784235084,22.65248805395982,64.6134499028964,24.374498138252225,58.91724568464404,0.0,0.0,37.68661104004694,37.68661104004694,0.0,0.0,39.17266301980838,39.17266301980838,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,21.0,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,35.68937769705711,39.57131163716258,39.57131163716258,23.772419510915448,22.65248805395982,39.57131163716258,39.57131163716258,35.88498029600447,35.88498029600447,39.57131163716258,39.57131163716258,39.57131163716258,35.88498029600447,39.57131163716258,35.88498029600447,23.369016809474953,24.374498138252225,21.0,0.0 
 12/20  24:00:00,20.4,91.0,22.11070951228653,64.80105559811821,23.01358334002386,63.93825807967288,23.45977433732585,99.99999999999999,25.319314995813556,48.00444522767479,22.3509115856344,65.80568903058426,23.77910865874408,61.05535917585417,9718.531144895986,0.1828705898165739,39.091932174218115,30.6107011050357,0.0,0.0,39.17266301980838,39.17266301980838,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,737.9300738458494,10.627817812118906,35.621619441024535,35.621619441024535,35.621619441024535,38.31142247975815,38.31142247975815,39.65819661159502,36.94671555120976,23.45977433732585,22.3509115856344,39.65819661159502,39.65819661159502,38.07447774292808,38.07447774292808,36.94671555120976,39.65819661159502,39.65819661159502,29.593246673745668,39.65819661159502,38.07447774292808,23.01358334002386,23.77910865874408,20.4,2656548.2658450576 
 12/21  01:00:00,20.0,88.0,21.922517147310202,65.48383527502294,23.37168356516429,63.19466381350746,23.17331160763871,99.99999999999999,24.654673280651807,49.89539431339033,22.047689532350226,67.32354257122252,23.151133352294323,64.04923363606483,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,39.17266301980838,39.17266301980838,0.0,0.0,0.0,0.0,0.0,0.0,39.98675329071189,39.98675329071189,0.0,20.0,35.34005383645945,35.34005383645945,35.34005383645945,35.34005383645945,35.34005383645945,39.395596198020904,39.395596198020904,23.17331160763871,22.047689532350226,39.395596198020904,39.395596198020904,35.60499169612731,35.60499169612731,39.395596198020904,39.395596198020904,39.395596198020904,35.60499169612731,39.395596198020904,35.60499169612731,23.37168356516429,23.151133352294323,20.0,0.0 
 12/21  02:00:00,19.5,90.0,21.742629178053193,66.207383532271,24.43902071208847,59.95157068186366,22.84095958667023,100.0,24.019033103786267,51.832423478220804,21.777473225729516,68.84649482491304,22.622895176701633,66.88925516630493,0.0,0.0,39.989848448686566,39.989848448686566,5741.279441371903,0.1946575240327824,32.09799696603223,26.464821746491268,0.0,0.0,0.0,0.0,8571.221605652121,0.4790725584990547,32.301519533758096,28.994965477796814,1068.5919338817494,8.712458976284035,27.89474308719463,27.89474308719463,27.89474308719463,30.92122063181545,30.92122063181545,32.126512874907505,28.70261421101585,22.84095958667023,21.777473225729516,32.126512874907505,32.126512874907505,25.57478621649284,31.207961436033795,28.70261421101585,32.126512874907505,32.126512874907505,31.207961436033795,32.126512874907505,27.90140738007251,24.43902071208847,22.622895176701633,19.5,3846930.9619742977 
 12/21  03:00:00,19.0,89.0,21.603624985494612,66.70574282479927,24.764936067196967,59.22973215959907,22.77094250038409,100.0,23.54321739492262,53.28353601761775,21.554279370458612,70.0687355825682,22.876998300408935,66.34876095040842,0.0,0.0,39.989848448686566,39.989848448686566,9674.802928515299,0.39002564730627975,29.205104960785466,23.14843507416269,0.0,0.0,0.0,0.0,6977.9220729473145,0.5478925036690239,29.205104960785466,26.098593638439677,1431.1323845217814,4.608702849120399,25.192682465295455,25.192682465295455,25.192682465295455,29.228294612236482,29.228294612236482,29.21209146396352,25.189727504918807,22.77094250038409,21.554279370458612,29.21209146396352,29.21209146396352,23.14843507416269,29.205104960785466,25.189727504918807,29.21209146396352,29.21209146396352,29.205104960785466,29.21209146396352,26.098593638439677,24.764936067196967,22.876998300408935,19.0,5152076.584278413 
 12/21  04:00:00,19.0,88.0,21.501103519142127,67.12555440280303,24.549081221224164,60.50404408304988,22.95281393214337,100.0,23.22666379531383,54.31093757525089,21.389190800041952,71.1904252067223,23.3448481595844,65.03856316060231,0.0,0.0,39.989848448686566,39.989848448686566,14598.6011982388,0.3908334322778264,33.699890101649444,24.727377926053872,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,1244.5396883391163,4.429480895377523,30.0984847439723,30.0984847439723,30.0984847439723,34.133253262508106,34.133253262508106,34.0336538070663,30.17994621439132,22.95281393214337,21.389190800041952,34.0336538070663,34.0336538070663,24.727377926053872,33.699890101649444,30.17994621439132,34.0336538070663,34.0336538070663,33.699890101649444,34.0336538070663,33.699890101649444,24.549081221224164,23.3448481595844,19.0,4480342.878020819 
 12/21  05:00:00,18.0,88.0,21.43909795079913,67.44818908631376,24.13522894512294,62.135028765556854,23.235407201854503,100.0,22.9551743197159,55.265318874470736,21.23125614645906,72.12161983228813,23.580420672601743,64.23740754227462,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,18.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,23.235407201854503,21.23125614645906,34.894276819154676,34.894276819154676,31.179800307005436,31.179800307005436,34.894276819154676,34.894276819154676,34.894276819154676,31.179800307005436,34.894276819154676,31.179800307005436,24.13522894512294,23.580420672601743,18.0,0.0 
 12/21  06:00:00,18.6,85.0,21.385490009565167,67.6701011860695,23.667283255598573,63.64004603550592,23.64847033416309,99.67806809604485,22.707938858479437,56.099679403246405,21.108411129444676,72.66832501750187,23.49975917073334,64.28113425527414,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,18.6,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,23.64847033416309,21.108411129444676,34.894276819154676,34.894276819154676,31.04106729746539,31.04106729746539,34.894276819154676,34.894276819154676,34.894276819154676,31.04106729746539,34.894276819154676,31.04106729746539,23.667283255598573,23.49975917073334,18.6,0.0 
 12/21  07:00:00,20.0,83.0,21.34765929378368,67.82719177326655,23.37801088129607,64.87029901244344,23.837040729423798,100.0,22.55907133119475,56.60891278975774,21.19786393587276,72.45622046301206,23.375527484519985,64.87612400686403,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,20.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,23.837040729423798,21.19786393587276,34.894276819154676,34.894276819154676,31.04106729746539,31.04106729746539,34.894276819154676,34.894276819154676,34.894276819154676,31.04106729746539,34.894276819154676,31.04106729746539,23.37801088129607,23.375527484519985,20.0,0.0 
 12/21  08:00:00,20.0,88.0,21.349751135775275,67.81849057743923,23.69038922448225,64.06552836517577,23.963419773761814,100.0,22.505010408314547,56.79509741817853,21.582702544643535,71.05124868969946,23.342370887558133,65.42056151340586,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,20.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,23.963419773761814,21.582702544643535,34.894276819154676,34.894276819154676,31.04106729746539,31.04106729746539,34.894276819154676,34.894276819154676,34.894276819154676,31.04106729746539,34.894276819154676,31.04106729746539,23.69038922448225,23.342370887558133,20.0,0.0 
 12/21  09:00:00,21.4,81.0,21.395367986239965,67.69658749710895,24.55536380788262,61.29520444602715,24.278696051502205,99.96771962758368,22.627118208112158,56.43168723258724,22.108720952454867,69.13886439980001,23.528495083046565,65.18744922336035,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.17575193316492,38.17575193316492,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727507,29.740104621727507,0.0,21.4,30.907131302441883,30.907131302441883,30.907131302441883,30.907131302441883,30.907131302441883,34.89427681915467,34.89427681915467,24.278696051502205,22.108720952454867,34.89427681915467,34.89427681915467,31.108035294494137,31.108035294494137,34.89427681915467,34.89427681915467,34.89427681915467,31.108035294494137,34.89427681915467,31.108035294494137,24.55536380788262,23.528495083046565,21.4,0.0 
 12/21  10:00:00,21.0,88.0,21.486198731217268,67.32101848240478,26.03163961198865,56.53563317488407,24.581964888631028,99.93887717220355,22.934909691365533,55.388393335648054,22.554004439220122,67.53591559329455,23.755772199423202,64.74200781123443,0.0,0.0,39.98984844868657,39.98984844868657,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727514,29.740104621727514,0.0,21.0,30.90713130244189,30.90713130244189,30.90713130244189,30.90713130244189,30.90713130244189,34.894276819154676,34.894276819154676,24.581964888631028,22.554004439220122,34.894276819154676,34.894276819154676,31.241969033549132,31.241969033549132,34.894276819154676,34.894276819154676,34.894276819154676,31.241969033549132,34.894276819154676,31.241969033549132,26.03163961198865,23.755772199423202,21.0,0.0 
 12/21  11:00:00,25.0,69.0,21.612892271470773,66.80104888738683,27.071273425057093,53.61995651003295,25.00022999474063,99.77301309919036,23.462242499912055,53.651047824598315,23.003334457526655,66.0202798636081,24.02288345866373,64.24383668199111,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,25.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,25.00022999474063,23.003334457526655,34.894276819154676,34.894276819154676,31.175003200515327,31.175003200515327,34.894276819154676,34.894276819154676,34.894276819154676,31.175003200515327,34.894276819154676,31.175003200515327,27.071273425057093,24.02288345866373,25.0,0.0 
 12/21  12:00:00,24.6,72.0,21.775102696898852,66.14188152196333,27.073324965684897,54.383759814759266,25.406428210493086,99.75818940658208,24.313559296629055,50.97530636465869,23.31674184610427,65.29742104874444,24.196261615260585,64.48604958072751,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.17575193316492,38.17575193316492,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727507,29.740104621727507,0.0,24.599999999999998,30.907131302441883,30.907131302441883,30.907131302441883,30.907131302441883,30.907131302441883,34.89427681915467,34.89427681915467,25.406428210493086,23.31674184610427,34.89427681915467,34.89427681915467,31.108035294494137,31.108035294494137,34.89427681915467,34.89427681915467,34.89427681915467,31.108035294494137,34.89427681915467,31.108035294494137,27.073324965684897,24.196261615260585,24.599999999999998,0.0 
 12/21  13:00:00,22.0,78.0,21.940644460319305,65.47667011289886,26.43452008496097,56.93265997249596,25.67681850847955,99.81899683682227,25.217643645338775,48.29650428049374,23.434073496819977,65.23481763105747,24.169414151597948,65.12078040318795,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,22.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,25.67681850847955,23.434073496819977,34.894276819154676,34.894276819154676,31.175003200515327,31.175003200515327,34.894276819154676,34.894276819154676,34.894276819154676,31.175003200515327,34.894276819154676,31.175003200515327,26.43452008496097,24.169414151597948,22.0,0.0 
 12/21  14:00:00,22.0,78.0,22.099283388890665,64.84617816799086,25.914511737206592,59.14094605624726,25.936264931611905,99.8728013339932,25.96437887356567,46.202011468502974,23.638208770325264,64.84265125131219,24.63598554784631,63.793781371752786,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.17575193316492,38.17575193316492,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727507,29.740104621727507,0.0,22.0,30.907131302441883,30.907131302441883,30.907131302441883,30.907131302441883,30.907131302441883,34.89427681915467,34.89427681915467,25.936264931611905,23.638208770325264,34.89427681915467,34.89427681915467,31.108035294494137,31.108035294494137,34.89427681915467,34.89427681915467,34.89427681915467,31.108035294494137,34.89427681915467,31.108035294494137,25.914511737206592,24.63598554784631,22.0,0.0 
 12/21  15:00:00,21.2,75.0,22.25662547609478,64.29163678708518,25.64520463617268,59.923269894085486,26.09039219181037,100.0,26.57459604954292,44.61137540982722,23.914558487555404,63.87662331723939,25.63115498046451,59.96338576098876,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,21.2,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,26.09039219181037,23.914558487555404,34.894276819154676,34.894276819154676,31.175003200515327,31.175003200515327,34.894276819154676,34.894276819154676,34.894276819154676,31.175003200515327,34.894276819154676,31.175003200515327,25.64520463617268,25.63115498046451,21.2,0.0 
 12/21  16:00:00,22.0,64.0,22.392990396554236,63.76035498735793,25.423550750188785,59.83212094661558,25.967451538015403,100.0,26.977783829511,43.565388102419206,24.06276555017753,63.009229668511814,26.91318309949311,54.78691106817751,0.0,0.0,39.98984844868657,39.98984844868657,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727514,29.740104621727514,0.0,22.0,30.90713130244189,30.90713130244189,30.90713130244189,30.90713130244189,30.90713130244189,34.894276819154676,34.894276819154676,25.967451538015403,24.06276555017753,34.894276819154676,34.894276819154676,31.241969033549132,31.241969033549132,34.894276819154676,34.894276819154676,34.894276819154676,31.241969033549132,34.894276819154676,31.241969033549132,25.423550750188785,26.91318309949311,22.0,0.0 
 12/21  17:00:00,22.0,64.0,22.496133881564205,63.36174052735525,25.144334491794762,59.94516077714822,25.702755498347713,100.0,27.291532066020434,42.77089564390118,24.101474991297213,62.53562964399746,28.050549421016353,50.50315646001331,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,22.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,25.702755498347713,24.101474991297213,34.894276819154676,34.894276819154676,31.175003200515327,31.175003200515327,34.894276819154676,34.894276819154676,34.894276819154676,31.175003200515327,34.894276819154676,31.175003200515327,25.144334491794762,28.050549421016353,22.0,0.0 
 12/21  18:00:00,20.8,66.0,22.569938037604054,63.078232908855455,24.78220233065759,60.165401140712575,25.370313682599683,100.0,27.403520721085453,42.49111320917978,24.154349557477055,61.90084111095186,28.632485627766386,47.94283863913659,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,20.8,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,25.370313682599683,24.154349557477055,34.894276819154676,34.894276819154676,31.04106729746539,31.04106729746539,34.894276819154676,34.894276819154676,34.894276819154676,31.04106729746539,34.894276819154676,31.04106729746539,24.78220233065759,28.632485627766386,20.8,0.0 
 12/21  19:00:00,19.0,68.0,22.588247981320414,63.07080745460179,24.269776362175236,60.120551695492345,24.89728541581248,100.0,27.215621180778335,43.004215373728094,23.953801933998605,61.84570771296052,28.023642224829707,48.11750810301828,0.0,0.0,39.989848448686566,39.989848448686566,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,0.0,19.0,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,24.89728541581248,23.953801933998605,34.894276819154676,34.894276819154676,31.04106729746539,31.04106729746539,34.894276819154676,34.894276819154676,34.894276819154676,31.04106729746539,34.894276819154676,31.04106729746539,24.269776362175236,28.023642224829707,19.0,0.0 
 12/21  20:00:00,18.4,72.0,22.494632899840713,63.43059203155936,23.64803272709235,61.27559669508153,24.309450770898085,99.99999999999997,26.702981375038057,44.3194496352514,23.335843194327442,63.64816113288967,26.376456001901836,52.03522261496937,0.0,0.0,39.98984844868657,39.98984844868657,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727504,29.740104621727504,0.0,18.4,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,30.907131302441886,34.894276819154676,34.894276819154676,24.309450770898085,23.335843194327442,34.894276819154676,34.894276819154676,31.30891958556556,31.30891958556556,34.894276819154676,34.894276819154676,34.894276819154676,31.30891958556556,34.894276819154676,31.30891958556556,23.64803272709235,26.376456001901836,18.4,0.0 
 12/21  21:00:00,17.8,72.0,22.326040653578723,64.08437713713926,23.124201081052696,62.3979108858446,23.810559050446052,100.0,26.023206120332414,46.133571342568295,22.801901473704255,65.31484633403174,25.116364715560692,55.31524881230306,0.0,0.0,39.98984844868657,39.98984844868657,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727514,29.740104621727514,0.0,17.800000000000004,30.90713130244189,30.90713130244189,30.90713130244189,30.90713130244189,30.90713130244189,34.894276819154676,34.894276819154676,23.810559050446052,22.801901473704255,34.894276819154676,34.894276819154676,31.241969033549132,31.241969033549132,34.894276819154676,34.894276819154676,34.894276819154676,31.241969033549132,34.894276819154676,31.241969033549132,23.124201081052696,25.116364715560692,17.800000000000004,0.0 
 12/21  22:00:00,18.0,68.0,22.128568979286648,64.92414910366355,22.70722452779264,62.93655030575971,23.401008183543432,100.0,25.302463802534913,48.19649831706451,22.375248922846687,66.51986545849428,24.160528637604493,57.596490073184995,12590.505993119226,0.49266602856271235,34.86060822138484,30.166502508364488,0.0,0.0,38.175751933164925,38.175751933164925,0.0,0.0,0.0,0.0,0.0,0.0,29.74010462172751,29.74010462172751,956.3717718003395,7.025240060094875,29.613135558944634,29.613135558944634,29.613135558944634,32.63930085779948,32.63930085779948,33.67921006668635,30.55095359915254,23.401008183543432,22.375248922846687,33.67921006668635,33.67921006668635,32.656896909342024,32.656896909342024,30.55095359915254,33.67921006668635,33.67921006668635,27.96279119632168,33.67921006668635,32.656896909342024,22.70722452779264,24.160528637604493,18.0,3442938.378481222 
 12/21  23:00:00,17.0,72.0,21.91615416208934,65.77067748523856,22.992079944510074,60.75164819995808,23.06286970760563,99.99999999999999,24.73603266544911,49.8503304189046,21.96640483404774,67.5754563520814,23.449465786227183,59.03468072129149,9594.906956122259,0.3667419812870858,36.47020771108676,32.094531813209855,0.0,0.0,38.17575193316492,38.17575193316492,0.0,0.0,0.0,0.0,0.0,0.0,29.740104621727507,29.740104621727507,783.9752611549147,7.181102631764312,32.972011133885644,32.972011133885644,32.972011133885644,35.66181417261926,35.66181417261926,36.87313910606521,34.35708490888167,23.06286970760563,21.96640483404774,36.87313910606521,36.87313910606521,35.49352868026998,35.49352868026998,34.35708490888167,36.87313910606521,36.87313910606521,31.11785278239308,36.87313910606521,35.49352868026998,22.992079944510074,23.449465786227183,17.0,2822310.940157693 
 12/21  24:00:00,17.2,72.0,21.723765849592887,66.54814874228713,24.237790587559935,55.61690821448505,22.748857616263145,100.0,24.17235616185175,51.561266349949534,21.660638496339978,68.36538603014645,22.78817239968158,60.63436393999713,2503.040892974147,0.06493262445913568,39.85235169675997,37.5468326462547,10775.247714903482,0.3598939898595619,32.42222797186772,26.962372379893715,0.0,0.0,0.0,0.0,3748.888787319069,0.22296417777768193,28.997893021251812,26.94272596470822,1228.9807476461997,3.7542877071852296,28.931162677302982,28.931162677302982,28.931162677302982,32.65296116585186,32.65296116585186,32.82632332964003,28.735682438785073,22.748857616263145,21.660638496339978,32.82632332964003,32.82632332964003,27.381522320792474,32.84137791276648,28.735682438785073,32.82632332964003,32.82632332964003,30.535858862261218,32.82632332964003,30.78621085622289,24.237790587559935,22.78817239968158,17.2,4424330.691526319 
 12/22  01:00:00,17.0,72.0,21.571566859952654,67.17024661222673,25.160294767584627,51.616570428496,22.754257650407514,100.0,23.661501533417276,53.16904817231199,21.432833596513348,68.58984712999369,22.410299971259924,60.86026868049936,0.0,0.0,39.85235169675997,39.85235169675997,7817.600742305567,0.33565679980964025,29.093464952030224,23.51292315425054,0.0,0.0,0.0,0.0,9459.173981435937,0.6565432001903597,29.093464952030224,25.64687257861481,1443.316961844668,2.5247582015453154,24.918674698950937,24.918674698950937,24.918674698950937,28.95430119363333,28.95430119363333,28.92688025978199,24.927592648211665,22.754257650407514,21.432833596513348,28.92688025978199,28.92688025978199,23.51292315425054,29.093464952030224,24.927592648211665,28.92688025978199,28.92688025978199,29.093464952030224,28.92688025978199,25.64687257861481,25.160294767584627,22.410299971259924,17.0,5195941.062640805 
 12/22  02:00:00,17.0,72.0,21.482501809300345,67.5374054656687,25.279777165049467,50.589030373979405,22.91109999566612,100.0,23.25126135765344,54.500939274567656,21.259094993074598,68.81776073951261,23.02615260421199,57.888564258146,0.0,0.0,39.85235169675997,39.85235169675997,9521.96285669101,0.35630181515543463,30.534932398962326,24.13974812094719,0.0,0.0,0.0,0.0,7145.890410799499,0.5033415642660681,30.534932398962326,26.970696928725967,1374.9923187006177,2.460075222084347,26.507173852040257,26.507173852040257,26.507173852040257,30.542552803529688,30.542552803529688,30.514557244798105,26.516060492954193,22.91109999566612,21.259094993074598,30.514557244798105,30.514557244798105,24.13974812094719,30.534932398962326,26.516060492954193,30.514557244798105,30.514557244798105,30.534932398962326,30.514557244798105,26.970696928725967,25.279777165049467,23.02615260421199,17.0,4949972.347322224 
 12/22  03:00:00,16.6,71.0,21.419674007347673,67.79780690531487,24.95218685633033,50.71952759933582,23.135416316132858,100.0,22.895301535590725,55.68733141467395,21.112174605898588,68.76220169242028,23.540513055094586,55.18067925843032,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,30.623904916844406,30.623904916844406,0.0,16.6,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,30.780067417071777,30.780067417071777,23.135416316132858,21.112174605898588,30.780067417071777,30.780067417071777,27.03361715318433,27.03361715318433,30.780067417071777,30.780067417071777,30.780067417071777,27.03361715318433,30.780067417071777,27.03361715318433,24.95218685633033,23.540513055094586,16.6,0.0 
 12/22  04:00:00,15.8,75.0,21.36304066490763,68.03351949701451,24.448888096047845,51.49057518994015,23.452272823949095,100.0,22.588702393580384,56.732521769952854,20.96604046439682,68.7679818582014,23.571171705389037,54.26323681381029,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,30.623904916844406,30.623904916844406,0.0,15.8,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,30.780067417071777,30.780067417071777,23.452272823949095,20.96604046439682,30.780067417071777,30.780067417071777,26.894862631875686,26.894862631875686,30.780067417071777,30.780067417071777,30.780067417071777,26.894862631875686,30.780067417071777,26.894862631875686,24.448888096047845,23.571171705389037,15.8,0.0 
 12/22  05:00:00,15.0,82.0,21.307370209364954,68.266124733889,23.90757191303153,52.70293045373555,23.471086953460052,100.0,22.368741993074565,57.4959669217227,20.83392884061002,68.91946660954571,23.345418046411645,54.505100548979925,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,30.623904916844406,30.623904916844406,0.0,15.0,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,30.780067417071777,30.780067417071777,23.471086953460052,20.83392884061002,30.780067417071777,30.780067417071777,26.894862631875686,26.894862631875686,30.780067417071777,30.780067417071777,30.780067417071777,26.894862631875686,30.780067417071777,26.894862631875686,23.90757191303153,23.345418046411645,15.0,0.0 
 12/22  06:00:00,14.4,81.0,21.241414916205283,68.54286994282059,23.43471526423641,54.06380041056398,23.29312239258986,100.0,22.144315994971848,58.28689736129211,20.710433910620072,69.2980260899844,23.010883545713508,55.453718861988534,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,30.623904916844406,30.623904916844406,0.0,14.4,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,26.759814494512216,30.780067417071777,30.780067417071777,23.29312239258986,20.710433910620072,30.780067417071777,30.780067417071777,26.894862631875686,26.894862631875686,30.780067417071777,30.780067417071777,30.780067417071777,26.894862631875686,30.780067417071777,26.894862631875686,23.43471526423641,23.010883545713508,14.4,0.0 
 12/22  07:00:00,15.0,88.0,21.187816758470717,68.83695537315694,23.375261977528638,54.30012947376566,23.15679056553362,100.0,21.95358256335117,59.02725033016385,20.87218787634706,68.66073071548925,22.93605416731466,55.74866445402792,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,11889.731528770624,0.29820118530480594,35.63686075001764,26.098222004563855,1169.447189124094,0.2831987924076458,32.68808650327403,32.68808650327403,32.68808650327403,36.72279106137446,36.72279106137446,36.62297722198571,32.770066373794435,23.15679056553362,20.87218787634706,36.62297722198571,36.62297722198571,35.63686075001764,35.63686075001764,32.770066373794435,36.62297722198571,36.62297722198571,35.63686075001764,36.62297722198571,26.098222004563855,23.375261977528638,22.93605416731466,15.0,4210009.880846738 
 12/22  08:00:00,19.0,68.0,21.187698851182468,68.83745530424467,24.570176233213587,50.41979220512834,23.32837124071476,99.98437656204169,21.88957875504688,59.258288096612716,21.472775889152924,65.97833303041435,23.68082995817182,53.16644530775062,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,3387.610441703663,0.08558932851108542,39.16966393294879,36.80244966066999,276.01071594571397,15.30506992703664,35.8691242452781,35.8691242452781,35.8691242452781,36.87780038480321,36.87780038480321,39.69521721360543,38.785107745073965,23.32837124071476,21.472775889152924,39.69521721360543,39.69521721360543,36.959891562645325,36.959891562645325,38.785107745073965,39.69521721360543,39.69521721360543,36.959891562645325,39.69521721360543,34.59267729036653,24.570176233213587,23.68082995817182,19.0,993638.5774045703 
 12/22  09:00:00,19.1,64.0,21.24657863149713,68.65725242268546,26.087947801556332,45.80435165539439,23.573659383716866,99.90321973946229,22.05815409250266,58.71017598508145,21.996476464249806,63.61770424401355,24.888684772718605,49.17139514547816,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.303225198633605,35.303225198633605,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,19.1,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,23.573659383716866,21.996476464249806,39.74599460608646,39.74599460608646,36.30710938994222,36.30710938994222,39.74599460608646,39.74599460608646,39.74599460608646,36.30710938994222,39.74599460608646,36.30710938994222,26.087947801556332,24.888684772718605,19.1,0.0 
 12/22  10:00:00,20.0,60.0,21.33879645783563,68.27007164033714,27.301048852784326,42.38162711891596,23.83870474663794,99.87034296639064,22.44064310013038,57.35896620478059,22.351796219472796,61.95747288816324,25.373128567081718,47.47666397467294,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,20.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,23.83870474663794,22.351796219472796,39.74599460608646,39.74599460608646,36.242893957966544,36.242893957966544,39.74599460608646,39.74599460608646,39.74599460608646,36.242893957966544,39.74599460608646,36.242893957966544,27.301048852784326,25.373128567081718,20.0,0.0 
 12/22  11:00:00,20.0,68.0,21.462595568615793,67.82126839343158,27.646483784913528,41.67059462465389,24.18878798777871,99.52795127445806,22.976597591114498,55.5789660852791,22.653903045792806,60.65597153559822,25.461919634313166,47.38841444508721,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,20.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,24.18878798777871,22.653903045792806,39.74599460608646,39.74599460608646,36.050199627916626,36.050199627916626,39.74599460608646,39.74599460608646,39.74599460608646,36.050199627916626,39.74599460608646,36.050199627916626,27.646483784913528,25.461919634313166,20.0,0.0 
 12/22  12:00:00,20.5,60.0,21.6057930527569,67.22939040743347,27.276419171464198,42.36377676116751,24.648308242347724,98.83803650585614,23.584113051045506,53.57660944627311,22.915450139077592,59.35303926303977,25.362129352722377,47.42702733428269,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,0.0,20.5,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,24.648308242347724,22.915450139077592,39.74599460608646,39.74599460608646,36.114431792226355,36.114431792226355,39.74599460608646,39.74599460608646,39.74599460608646,36.114431792226355,39.74599460608646,36.114431792226355,27.276419171464198,25.362129352722377,20.5,0.0 
 12/22  13:00:00,21.0,64.0,21.77184013016378,66.55033110518816,26.65991147259379,43.82458475061366,25.150591348346786,99.49276506217883,24.294490577869723,51.33826299100555,23.211858766587696,57.92090489956222,25.39085616314424,47.23753179059173,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,0.0,21.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,25.150591348346786,23.211858766587696,39.74599460608646,39.74599460608646,36.114431792226355,36.114431792226355,39.74599460608646,39.74599460608646,39.74599460608646,36.114431792226355,39.74599460608646,36.114431792226355,26.65991147259379,25.39085616314424,21.0,0.0 
 12/22  14:00:00,21.0,60.0,21.941551664307593,65.86430383494374,26.191056697832423,45.09874166116199,25.633221037021357,99.47176171717312,25.197788876611092,48.64304385718599,23.584463937929726,56.38712614112888,25.849946209821017,46.01614611808244,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,0.0,21.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,25.633221037021357,23.584463937929726,39.74599460608646,39.74599460608646,36.114431792226355,36.114431792226355,39.74599460608646,39.74599460608646,39.74599460608646,36.114431792226355,39.74599460608646,36.114431792226355,26.191056697832423,25.849946209821017,21.0,0.0 
 12/22  15:00:00,21.0,61.0,22.12553941767142,65.12941544041816,25.888561760797007,45.780846339997154,25.765734742539678,99.99999999999999,25.935947108413675,46.556419435882674,23.88091791758128,55.07596416971721,26.43076308059523,44.33635002244756,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,0.0,21.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,25.765734742539678,23.88091791758128,39.74599460608646,39.74599460608646,36.114431792226355,36.114431792226355,39.74599460608646,39.74599460608646,39.74599460608646,36.114431792226355,39.74599460608646,36.114431792226355,25.888561760797007,26.43076308059523,21.0,0.0 
 12/22  16:00:00,20.0,64.0,22.276382163517617,64.5337249990815,25.597208713048417,46.459379220747365,25.70587843225523,100.0,26.458266638416458,45.141178574273304,24.053060054231114,54.254568476321296,26.894840313366913,43.03073213712585,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,20.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,25.70587843225523,24.053060054231114,39.74599460608646,39.74599460608646,36.050199627916626,36.050199627916626,39.74599460608646,39.74599460608646,39.74599460608646,36.050199627916626,39.74599460608646,36.050199627916626,25.597208713048417,26.894840313366913,20.0,0.0 
 12/22  17:00:00,20.0,68.0,22.375319713963155,64.14632387793885,25.278792751822103,47.45873468745336,25.472723092594975,100.0,26.683807350191586,44.54519332323657,24.074970148161704,53.967351196736416,27.077751932855712,42.67187468266437,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,20.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,25.472723092594975,24.074970148161704,39.74599460608646,39.74599460608646,36.050199627916626,36.050199627916626,39.74599460608646,39.74599460608646,39.74599460608646,36.050199627916626,39.74599460608646,36.050199627916626,25.278792751822103,27.077751932855712,20.0,0.0 
 12/22  18:00:00,19.8,71.0,22.408513041975148,64.01694398395762,24.86358065073474,49.0736012165846,25.117063645362002,100.0,26.648761132922516,44.637137354475115,23.94754287351768,54.361762095714255,26.814548380525203,43.719014157270195,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,19.8,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,25.117063645362002,23.94754287351768,39.74599460608646,39.74599460608646,36.050199627916626,36.050199627916626,39.74599460608646,39.74599460608646,39.74599460608646,36.050199627916626,39.74599460608646,36.050199627916626,24.86358065073474,26.814548380525203,19.8,0.0 
 12/22  19:00:00,20.0,83.0,22.375238131052743,64.14663315045993,24.319944359163472,51.84336659237354,24.640690906288174,99.99999999999999,26.38487258495366,45.336905838746006,23.63329409807218,55.802649289095214,26.1603396983421,46.47422348293007,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,0.0,20.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,24.640690906288174,23.63329409807218,39.74599460608646,39.74599460608646,36.114431792226355,36.114431792226355,39.74599460608646,39.74599460608646,39.74599460608646,36.114431792226355,39.74599460608646,36.114431792226355,24.319944359163472,26.1603396983421,20.0,0.0 
 12/22  20:00:00,19.0,73.0,22.2650711282007,64.64213311779002,23.70560244543694,54.03487117077593,24.082290726705185,100.0,25.917378741550724,46.65342952967987,23.070281279483158,57.82104011229688,25.08717134006551,49.75559422731034,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294879,39.16966393294879,0.0,19.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,24.082290726705185,23.070281279483158,39.74599460608646,39.74599460608646,36.178663869246435,36.178663869246435,39.74599460608646,39.74599460608646,39.74599460608646,36.178663869246435,39.74599460608646,36.178663869246435,23.70560244543694,25.08717134006551,19.0,0.0 
 12/22  21:00:00,19.0,71.0,22.107214360882185,65.26676053180032,23.172594735455988,55.78859169289508,23.61921444870587,99.99999999999999,25.342022517570424,48.27362563198962,22.596524871465704,59.450923335358496,24.208029011034924,52.4263601556586,0.0,0.0,39.85235169675997,39.85235169675997,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,0.0,19.0,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,35.921735298370635,39.74599460608646,39.74599460608646,23.61921444870587,22.596524871465704,39.74599460608646,39.74599460608646,36.114431792226355,36.114431792226355,39.74599460608646,39.74599460608646,39.74599460608646,36.114431792226355,39.74599460608646,36.114431792226355,23.172594735455988,24.208029011034924,19.0,0.0 
