Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/22  22:00:00,19.0,73.0,21.9296144784591,65.9775310463398,22.780134276251253,57.14039062316192,23.245594219607256,99.99999999999999,24.745550832647634,50.02065438624659,22.2212549107959,60.72980344917501,23.519614779811967,54.650744635524454,17093.510683807825,0.5685563688301012,34.389678313080964,27.051351412080823,0.0,0.0,35.30322519863361,35.30322519863361,0.0,0.0,0.0,0.0,0.0,0.0,39.16966393294878,39.16966393294878,1234.964357112425,4.361893516019044,30.395485863510032,30.395485863510032,30.395485863510032,34.430217551158755,34.430217551158755,34.53322422338395,30.26817395617657,23.245594219607256,22.2212549107959,34.53322422338395,34.53322422338395,34.389678313080964,34.389678313080964,30.26817395617657,34.53322422338395,34.53322422338395,27.051351412080823,34.53322422338395,34.389678313080964,22.780134276251253,23.519614779811967,19.0,4445871.685604731 
 12/22  23:00:00,19.0,73.0,21.723203570214668,66.8807808017213,23.633512382109558,54.42230369255126,22.84532397132777,99.99999999999999,24.059579948589743,52.170381048899216,21.879763361521476,62.005523948863726,22.776908062964374,57.3208524313916,0.0,0.0,36.40042067910663,36.40042067910663,9125.887869758168,0.3238433604700651,29.320385286102873,22.48125110262371,0.0,0.0,0.0,0.0,7960.377772349777,0.4057728184284967,29.320385286102873,24.292361543200116,1426.792899580516,4.54280771446599,25.313327567855485,25.313327567855485,25.313327567855485,29.34874717554568,29.34874717554568,29.442153475026437,25.200479819617208,22.84532397132777,21.879763361521476,29.442153475026437,29.442153475026437,22.48125110262371,29.320385286102873,25.200479819617208,29.442153475026437,29.442153475026437,29.320385286102873,29.442153475026437,24.292361543200116,23.633512382109558,22.776908062964374,19.0,5136454.438489858 
 12/22  24:00:00,18.6,73.0,21.573324490391087,67.49660982087507,24.738176994714465,50.89577854757718,22.855679797630057,100.0,23.493050722951878,53.9791084758925,21.6119176676812,62.95185296303771,22.956970353571762,56.653207868006994,0.0,0.0,36.40042067910663,36.40042067910663,10698.011029104347,0.42220643119018986,29.80436756011576,23.756151002135045,0.0,0.0,0.0,0.0,5287.670186343904,0.3127415784463597,29.80436756011576,25.46447317751976,1399.3558189304483,4.110278188426569,25.92702386456197,25.92702386456197,25.92702386456197,29.962514859427813,29.962514859427813,29.922170310563157,25.94992781153181,22.855679797630057,21.6119176676812,29.922170310563157,29.922170310563157,23.756151002135045,29.80436756011576,25.94992781153181,29.922170310563157,29.922170310563157,29.80436756011576,29.922170310563157,25.46447317751976,24.738176994714465,22.956970353571762,18.6,5037680.948149614 
 12/23  01:00:00,18.0,73.0,21.48045185771696,67.8812735521991,25.062814365624988,49.82137787245038,23.04914686133894,100.0,23.181119993701124,55.004148488837465,21.412234535966313,63.63886625153421,23.274677541135542,55.47018525611548,0.0,0.0,36.40042067910663,36.40042067910663,11505.490850562182,0.3446677692219287,33.417610094876196,24.693761631488258,0.0,0.0,0.0,0.0,2457.701820147801,0.12028115553365046,30.685512335282752,28.2413765934433,1260.779327212923,3.3695899213391947,29.95479223764431,29.95479223764431,29.95479223764431,33.98980328954231,33.98980328954231,33.87785547973043,30.050872828719314,23.04914686133894,21.412234535966313,33.87785547973043,33.87785547973043,24.693761631488258,33.417610094876196,30.050872828719314,33.87785547973043,33.87785547973043,33.417610094876196,33.87785547973043,30.973474353036742,25.062814365624988,23.274677541135542,18.0,4538805.577966522 
 12/23  02:00:00,18.0,68.0,21.422114623601228,68.12423620225971,24.865382932948183,49.96336232925388,23.303873211180516,100.0,22.910211408959018,55.91321063479329,21.251932616636548,63.959942712990504,23.471824079984223,54.328279841999375,0.0,0.0,36.40042067910663,36.40042067910663,0.0,0.0,36.14970785446964,36.14970785446964,0.0,0.0,0.0,0.0,0.0,0.0,30.685512335282752,30.685512335282752,0.0,18.0,33.30152943238974,33.30152943238974,33.30152943238974,33.30152943238974,33.30152943238974,37.119138331879626,37.119138331879626,23.303873211180516,21.251932616636548,37.119138331879626,37.119138331879626,33.93022654114738,33.93022654114738,37.119138331879626,37.119138331879626,37.119138331879626,33.93022654114738,37.119138331879626,33.93022654114738,24.865382932948183,23.471824079984223,18.0,0.0 
 12/23  03:00:00,15.8,84.0,21.37541557147344,68.3194785524785,24.44542906360023,51.051638940850154,23.29428288429075,100.0,22.720414578063828,56.56021689218832,21.09058119024662,64.45591815601745,23.375856454561962,54.45020249140557,0.0,0.0,36.40042067910663,36.40042067910663,0.0,0.0,36.14970785446964,36.14970785446964,0.0,0.0,0.0,0.0,0.0,0.0,30.685512335282752,30.685512335282752,0.0,15.8,33.30152943238974,33.30152943238974,33.30152943238974,33.30152943238974,33.30152943238974,37.119138331879626,37.119138331879626,23.29428288429075,21.09058119024662,37.119138331879626,37.119138331879626,33.42977036175149,33.42977036175149,37.119138331879626,37.119138331879626,37.119138331879626,33.42977036175149,37.119138331879626,33.42977036175149,24.44542906360023,23.375856454561962,15.8,0.0 
 12/23  04:00:00,16.0,88.0,21.315733354213982,68.56991343473189,23.92796809974281,52.63223515793162,23.132551168667888,100.0,22.50308410607031,57.31146487066164,20.954896409575596,64.92417229596413,23.123209805751877,55.25658083546067,0.0,0.0,36.40042067910663,36.40042067910663,0.0,0.0,36.14970785446964,36.14970785446964,0.0,0.0,0.0,0.0,0.0,0.0,30.685512335282752,30.685512335282752,0.0,16.0,33.30152943238974,33.30152943238974,33.30152943238974,33.30152943238974,33.30152943238974,37.119138331879626,37.119138331879626,23.132551168667888,20.954896409575596,37.119138331879626,37.119138331879626,33.42977036175149,33.42977036175149,37.119138331879626,37.119138331879626,37.119138331879626,33.42977036175149,37.119138331879626,33.42977036175149,23.92796809974281,23.123209805751877,16.0,0.0 
 12/23  05:00:00,16.0,88.0,21.231581048630837,68.92479369654582,23.42249336009402,54.36761406060465,22.873378390745348,100.0,22.243868810606443,58.222224444694106,20.820248539463925,65.45006256229607,22.810695046010828,56.42435340714512,0.0,0.0,36.40042067910663,36.40042067910663,7788.7767174334995,0.26346916654199776,30.24758434709767,23.059014739619094,0.0,0.0,0.0,0.0,9759.523517726622,0.4929280365837461,30.24758434709767,25.514845430004645,1389.4202378882455,1.5068136192598747,26.16313993267512,26.16313993267512,26.16313993267512,30.19858532726947,30.19858532726947,30.322019117704308,26.016390867608877,22.873378390745348,20.820248539463925,30.322019117704308,30.322019117704308,23.059014739619094,30.24758434709767,26.016390867608877,30.322019117704308,30.322019117704308,30.24758434709767,30.322019117704308,25.514845430004645,23.42249336009402,22.810695046010828,16.0,5001912.856397684 
 12/23  06:00:00,15.2,88.0,21.132330751330336,69.34598706031056,22.816020955231394,56.39646019729497,22.798099827593976,100.0,21.959671630690753,59.239529935570914,20.666863545395326,65.9996603117541,23.04726461370177,55.61840953368269,5984.065579250508,0.2875285084560288,29.297138001175547,24.29321028620097,10498.716972801954,0.48918226778445056,29.297138001175547,24.163562482564352,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,1424.0961437347878,0.7262333393084033,25.350541613176873,25.350541613176873,25.350541613176873,29.38614394000097,29.38614394000097,29.394847014596003,25.322755720558845,22.798099827593976,20.666863545395326,29.394847014596003,29.394847014596003,24.163562482564352,29.297138001175547,25.322755720558845,29.394847014596003,29.394847014596003,24.29321028620097,29.394847014596003,29.297138001175547,22.816020955231394,23.04726461370177,15.2,5126746.117445236 
 12/23  07:00:00,17.0,82.0,21.085564864255478,69.61412292031679,23.242046405380606,54.980869430242635,23.140648503874637,99.96167241511154,21.765422117701327,60.00556516740377,20.84490959435027,65.26826735853018,23.51792816053174,54.07858746333467,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,17.0,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,23.140648503874637,20.84490959435027,29.2519640311426,29.2519640311426,25.481915182511578,25.481915182511578,29.2519640311426,29.2519640311426,29.2519640311426,25.481915182511578,29.2519640311426,25.481915182511578,23.242046405380606,23.51792816053174,17.0,0.0 
 12/23  08:00:00,20.0,73.0,21.118686024935357,69.54124106745815,24.96962640209857,49.89917502175872,23.682467321488463,99.207440271786,21.754323773486647,60.1055285031861,21.486657117595893,62.91208222352107,23.903857402673754,53.182844967646034,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,19.999999999999996,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,23.682467321488463,21.486657117595893,29.2519640311426,29.2519640311426,25.614867911520825,25.614867911520825,29.2519640311426,29.2519640311426,29.2519640311426,25.614867911520825,29.2519640311426,25.614867911520825,24.96962640209857,23.903857402673754,19.999999999999996,0.0 
 12/23  09:00:00,21.2,67.0,21.199676730373067,69.1963576153036,26.51006676522527,46.031781303773954,24.02758383593294,99.66288135772982,21.987367743488544,59.256408928223735,22.00701504971547,61.14509679221709,24.06936413371627,53.219450574079296,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,21.199999999999996,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,24.02758383593294,22.00701504971547,29.2519640311426,29.2519640311426,25.614867911520825,25.614867911520825,29.2519640311426,29.2519640311426,29.2519640311426,25.614867911520825,29.2519640311426,25.614867911520825,26.51006676522527,24.06936413371627,21.199999999999996,0.0 
 12/23  10:00:00,22.0,60.0,21.314738353296292,68.70968727531108,27.950540584911426,42.33435977049706,24.416161400757282,99.48532193485245,22.386663495395005,57.83269715835043,22.387549265053753,59.72827934067647,24.142239249921776,53.02134549731916,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.0,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,29.2519640311426,29.2519640311426,24.416161400757282,22.387549265053753,29.2519640311426,29.2519640311426,25.546951222309428,25.546951222309428,29.2519640311426,29.2519640311426,29.2519640311426,25.546951222309428,29.2519640311426,25.546951222309428,27.950540584911426,24.142239249921776,22.0,0.0 
 12/23  11:00:00,22.0,53.0,21.45887276018478,68.1054456599289,28.549013896815456,40.56713013318621,24.82493273996998,99.40858600726212,22.987595607610746,55.76206899990488,22.739174167831607,58.24733638938296,24.283937254671326,52.175124225418436,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.0,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,29.251964031142595,29.251964031142595,24.82493273996998,22.739174167831607,29.251964031142595,29.251964031142595,25.411084737921286,25.411084737921286,29.251964031142595,29.251964031142595,29.251964031142595,25.411084737921286,29.251964031142595,25.411084737921286,28.549013896815456,24.283937254671326,22.0,0.0 
 12/23  12:00:00,22.4,61.0,21.62310953994986,67.42422013398235,28.227000900332577,41.16977443406301,25.251544329252802,99.6374124021341,23.709533672716553,53.38419448405322,23.02821045025329,57.075077552563954,24.381941716938428,51.66689050631366,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.4,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,29.251964031142595,29.251964031142595,25.251544329252802,23.02821045025329,29.251964031142595,29.251964031142595,25.411084737921286,25.411084737921286,29.251964031142595,29.251964031142595,29.251964031142595,25.411084737921286,29.251964031142595,25.411084737921286,28.227000900332577,24.381941716938428,22.4,0.0 
 12/23  13:00:00,22.0,60.0,21.818437923692745,66.55830244156964,27.484327774958736,43.13176074855068,25.669711483392025,99.56235542443765,24.606244100574933,50.5398855290231,23.261425951284245,56.25538063670171,24.42156069549364,51.7065033861212,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.0,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,29.251964031142595,29.251964031142595,25.669711483392025,23.261425951284245,29.251964031142595,29.251964031142595,25.411084737921286,25.411084737921286,29.251964031142595,29.251964031142595,29.251964031142595,25.411084737921286,29.251964031142595,25.411084737921286,27.484327774958736,24.42156069549364,22.0,0.0 
 12/23  14:00:00,23.0,57.0,21.989824512479892,65.86568338197813,26.810684762214805,44.934172875089985,25.958082889773564,99.72352324865079,25.51211361331165,47.88354122922689,23.505530810978993,55.43212267808477,24.89668604436867,50.33036696774826,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,23.0,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,25.958082889773564,23.505530810978993,29.2519640311426,29.2519640311426,25.479019031566285,25.479019031566285,29.2519640311426,29.2519640311426,29.2519640311426,25.479019031566285,29.2519640311426,25.479019031566285,26.810684762214805,24.89668604436867,23.0,0.0 
 12/23  15:00:00,22.8,59.0,22.165284119652675,65.10057648985386,26.334377363549894,46.324348507859455,26.052477526456094,100.0,26.3589151986741,45.497926787126616,23.715160645063484,54.715824731182835,25.974240762893295,47.325640133777654,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.8,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,26.052477526456094,23.715160645063484,29.2519640311426,29.2519640311426,25.479019031566285,25.479019031566285,29.2519640311426,29.2519640311426,29.2519640311426,25.479019031566285,29.2519640311426,25.479019031566285,26.334377363549894,25.974240762893295,22.8,0.0 
 12/23  16:00:00,23.0,61.0,22.328887549226447,64.45537995718112,25.97752136716317,47.65640645242141,25.941946049401906,100.0,27.03172141414042,43.73075802698767,23.88200634551491,54.31649917248676,27.386895900888426,43.86942723133436,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,23.000000000000004,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,29.2519640311426,29.2519640311426,25.941946049401906,23.88200634551491,29.2519640311426,29.2519640311426,25.546951222309428,25.546951222309428,29.2519640311426,29.2519640311426,29.2519640311426,25.546951222309428,29.2519640311426,25.546951222309428,25.97752136716317,27.386895900888426,23.000000000000004,0.0 
 12/23  17:00:00,23.0,65.0,22.46889003890263,63.845692639998894,25.674749223809894,49.29634824464021,25.7661454339372,100.0,27.517395185882965,42.46144139778646,24.022354606615735,54.1919542868735,28.567312136379076,41.610488446788835,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,23.000000000000004,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,29.2519640311426,29.2519640311426,25.7661454339372,24.022354606615735,29.2519640311426,29.2519640311426,25.546951222309428,25.546951222309428,29.2519640311426,29.2519640311426,29.2519640311426,25.546951222309428,29.2519640311426,25.546951222309428,25.674749223809894,28.567312136379076,23.000000000000004,0.0 
 12/23  18:00:00,22.8,66.0,22.57753200228384,63.42562187072989,25.332322884696435,50.928831620236735,25.523481802849982,99.99999999999999,27.77263133424519,41.832453733660415,24.195844769400132,53.93179905777539,29.187727780712933,40.63951811408164,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.799999999999997,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,25.20728157904378,29.251964031142595,29.251964031142595,25.523481802849982,24.195844769400132,29.251964031142595,29.251964031142595,25.411084737921286,25.411084737921286,29.251964031142595,29.251964031142595,29.251964031142595,25.411084737921286,29.251964031142595,25.411084737921286,25.332322884696435,29.187727780712933,22.799999999999997,0.0 
 12/23  19:00:00,22.0,64.0,22.63474099864976,63.205628093468434,24.888130413570288,52.51511413369289,25.155009546838176,100.0,27.70469284935362,41.99867066571156,24.13492497456622,54.246925770058425,28.723680232581913,41.92470501333872,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,22.0,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,25.155009546838176,24.13492497456622,29.2519640311426,29.2519640311426,25.343150351955437,25.343150351955437,29.2519640311426,29.2519640311426,29.2519640311426,25.343150351955437,29.2519640311426,25.343150351955437,24.888130413570288,28.723680232581913,22.0,0.0 
 12/23  20:00:00,21.0,69.0,22.578729243891328,63.42097087689274,24.28485120433838,54.59737196312685,24.62347007985035,99.99999999999997,27.30505449558978,42.992438737307545,23.5951897652832,56.13003189583935,27.076526513417218,46.29126184739958,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,21.0,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,24.62347007985035,23.5951897652832,29.2519640311426,29.2519640311426,25.614867911520825,25.614867911520825,29.2519640311426,29.2519640311426,29.2519640311426,25.614867911520825,29.2519640311426,25.614867911520825,24.28485120433838,27.076526513417218,21.0,0.0 
 12/23  21:00:00,20.8,71.0,22.4439222809381,63.94271685340379,23.751786148166996,56.576490302057586,24.161075013755458,100.0,26.705503811886377,44.533303991881006,23.1161419476255,57.894640987857514,25.77447261750424,50.16026224815863,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,29.701187585160667,29.701187585160667,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,20.8,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,25.207281579043787,29.2519640311426,29.2519640311426,24.161075013755458,23.1161419476255,29.2519640311426,29.2519640311426,25.546951222309428,25.546951222309428,29.2519640311426,29.2519640311426,29.2519640311426,25.546951222309428,29.2519640311426,25.546951222309428,23.751786148166996,25.77447261750424,20.8,0.0 
 12/23  22:00:00,19.9,73.0,22.27496447027805,64.60335795607654,23.278878227519748,58.304295580980266,23.75971732901851,100.0,26.034786781832715,46.33095361923496,22.705764555444347,59.42021016915851,24.776140244407376,53.309315172327366,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,29.701187585160664,29.701187585160664,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,0.0,19.9,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,25.207281579043784,29.2519640311426,29.2519640311426,23.75971732901851,22.705764555444347,29.2519640311426,29.2519640311426,25.479019031566285,25.479019031566285,29.2519640311426,29.2519640311426,29.2519640311426,25.479019031566285,29.2519640311426,25.479019031566285,23.278878227519748,24.776140244407376,19.9,0.0 
 12/23  23:00:00,19.0,73.0,22.094278309716564,65.31829824908812,22.856759373446607,59.713020875980675,23.398486512928244,99.99999999999999,25.359926225087403,48.22254245124854,22.341107269731758,60.73268731750347,23.98936822284812,55.7855982405606,9125.681054882629,0.2802694531341112,32.522705848276665,27.206770301960347,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,820.3006567277026,9.238420477874591,28.75380513139969,28.75380513139969,28.75380513139969,31.44360817013331,31.44360817013331,32.70774393176053,30.172624726235416,23.398486512928244,22.341107269731758,32.70774393176053,32.70774393176053,31.09267156586354,31.09267156586354,30.172624726235416,32.70774393176053,32.70774393176053,25.776736019547222,32.70774393176053,31.09267156586354,22.856759373446607,23.98936822284812,19.0,2953082.36421973 
 12/23  24:00:00,17.6,79.0,21.887232182211513,66.14851570256562,22.96421076205445,59.05013184735884,23.065243731553085,99.99999999999999,24.60756968698645,50.43568217876974,21.95492413474308,62.09421176525173,23.233663768311455,58.11094198249191,13659.727657457799,0.3327687913298947,38.37746971794706,28.393529155466258,0.0,0.0,29.70118758516066,29.70118758516066,0.0,0.0,0.0,0.0,0.0,0.0,30.17042525666806,30.17042525666806,1048.702672144238,3.70319523269961,34.9922644937577,34.9922644937577,34.9922644937577,38.79223224331663,38.79223224331663,38.69580021940465,35.08390246334736,23.065243731553085,21.95492413474308,38.69580021940465,38.69580021940465,38.37746971794706,38.37746971794706,35.08390246334736,38.69580021940465,38.69580021940465,28.393529155466258,38.69580021940465,38.37746971794706,22.96421076205445,23.233663768311455,17.6,3775329.619719257 
 12/24  01:00:00,17.3,80.0,21.686577301042,66.96461641058545,23.98957669004086,55.30358345986207,22.693029552652817,100.0,23.871137456271747,52.71282950604908,21.626934229678564,63.27102765994781,22.551530799058494,60.33343701070676,2969.7744955122143,0.07520799203052454,39.9999999997713,37.638308282689344,7810.104290129704,0.2972323552536707,29.129098204467745,24.38117969833732,0.0,0.0,0.0,0.0,7012.934221339188,0.40777244814954583,29.246407622344595,26.085600668729285,1282.272439792192,3.8432660201389335,27.654278969482203,27.654278969482203,27.654278969482203,31.398271941870856,31.398271941870856,31.605847677588876,27.41348186635996,22.693029552652817,21.626934229678564,31.605847677588876,31.605847677588876,26.95588280198998,31.703801308120404,27.41348186635996,31.605847677588876,31.605847677588876,29.342109591038458,31.605847677588876,28.542994354505094,23.98957669004086,22.551530799058494,17.3,4616180.783251891 
 12/24  02:00:00,17.0,77.0,21.525656037089156,67.55995829772692,24.889771452081703,51.814421265471026,22.61786052480837,100.0,23.441027245237944,54.04070502310344,21.375298657294874,63.93139871847808,22.68310030891748,59.18422078065754,0.0,0.0,39.9999999997713,39.9999999997713,11089.81369321128,0.5300227620461895,28.604210864835245,23.587732288591496,0.0,0.0,0.0,0.0,6119.598892774466,0.4621772379538106,28.604210864835245,25.433456817028592,1464.2006338490137,2.5599821124802076,24.4608980694073,24.4608980694073,24.4608980694073,28.49635985814859,28.49635985814859,28.483662106749904,24.454483809666762,22.61786052480837,21.375298657294874,28.483662106749904,28.483662106749904,23.587732288591496,28.604210864835245,24.454483809666762,28.483662106749904,28.483662106749904,28.604210864835245,28.483662106749904,25.433456817028592,24.889771452081703,22.68310030891748,17.0,5271122.281856449 
 12/24  03:00:00,16.4,82.0,21.437036027676726,67.92751221862419,25.02027912859922,51.00101624977937,22.792440195860046,100.0,23.074052118596065,55.25206976355642,21.169425224046076,64.52607405470104,23.017782634629405,57.536571981848795,0.0,0.0,39.9999999997713,39.9999999997713,11951.678277559977,0.5740892786544163,29.622196742535273,24.647486017816206,0.0,0.0,0.0,0.0,4692.8382917953,0.3137395090092482,29.622196742535273,25.750863295307568,1413.283407036772,1.918089020934235,25.60118109654374,25.60118109654374,25.60118109654374,29.636735017573134,29.636735017573134,29.61017403209749,25.608878009607,22.792440195860046,21.169425224046076,29.61017403209749,29.61017403209749,24.647486017816206,29.622196742535273,25.608878009607,29.61017403209749,29.61017403209749,29.622196742535273,29.61017403209749,25.750863295307568,25.02027912859922,23.017782634629405,16.4,5087820.265332378 
 12/24  04:00:00,16.0,82.0,21.37340378500376,68.19287185982733,24.71039015400848,51.34132880852629,23.179416609887923,99.71623618846249,22.729470815272023,56.41751864964485,21.0003095072897,64.84531913665107,23.231293207449845,56.13028743310622,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,29.863101422590795,29.863101422590795,0.0,16.0,25.965934669496097,25.965934669496097,25.965934669496097,25.965934669496097,25.965934669496097,29.978730251919163,29.978730251919163,23.179416609887923,21.0003095072897,29.978730251919163,29.978730251919163,26.23949209301854,26.23949209301854,29.978730251919163,29.978730251919163,29.978730251919163,26.23949209301854,29.978730251919163,26.23949209301854,24.71039015400848,23.231293207449845,16.0,0.0 
 12/24  05:00:00,16.0,82.0,21.318262026894924,68.4237838232297,24.227338026714577,52.22024637633342,23.5503604452472,99.85806691889286,22.4502460873044,57.38218387216708,20.857870085064945,65.02487195620782,23.15558476633148,55.717934106237436,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,29.863101422590795,29.863101422590795,0.0,16.0,25.965934669496097,25.965934669496097,25.965934669496097,25.965934669496097,25.965934669496097,29.978730251919163,29.978730251919163,23.5503604452472,20.857870085064945,29.978730251919163,29.978730251919163,26.100732300258482,26.100732300258482,29.978730251919163,29.978730251919163,29.978730251919163,26.100732300258482,29.978730251919163,26.100732300258482,24.227338026714577,23.15558476633148,16.0,0.0 
 12/24  06:00:00,15.4,88.0,21.26491052013023,68.64803692549222,23.702693291921065,53.51625766604543,23.592183623854734,100.0,22.224011399163924,58.17744330806897,20.733876375304966,65.24960222640192,22.998151193039376,55.85638424671293,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,6334.364043615408,0.20606980190480437,34.21214148044843,30.53523665851154,607.9750005689114,8.066642993525832,31.089290399889908,31.089290399889908,31.089290399889908,33.10664267894012,33.10664267894012,34.95152346304343,33.09699621107589,23.592183623854734,20.733876375304966,34.95152346304343,34.95152346304343,32.89803660556897,32.89803660556897,33.09699621107589,34.95152346304343,34.95152346304343,32.89803660556897,34.95152346304343,29.22113178363208,23.702693291921065,22.998151193039376,15.4,2188710.002048081 
 12/24  07:00:00,17.0,82.0,21.22703285599679,68.80774272426112,23.526747277845594,54.068967817157976,23.54864588263718,100.0,22.02568800033663,58.88481128932891,20.89496718492496,64.51315230921247,23.614022598808816,53.79823929863396,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,17.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,23.54864588263718,20.89496718492496,35.03647318834458,35.03647318834458,31.445198721149467,31.445198721149467,35.03647318834458,35.03647318834458,35.03647318834458,31.445198721149467,35.03647318834458,31.445198721149467,23.526747277845594,23.614022598808816,17.0,0.0 
 12/24  08:00:00,20.0,73.0,21.23612576335552,68.76936056561323,24.29798149502127,52.17878846611078,23.61543914289933,100.0,21.971082142459647,59.081251080321366,21.486370223867596,62.447269270143906,24.748848125899066,50.80167886773224,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,20.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,23.61543914289933,21.486370223867596,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,24.29798149502127,24.748848125899066,20.0,0.0 
 12/24  09:00:00,22.0,63.0,21.28793888392628,68.61901888189678,25.516306062762773,48.849749621972286,23.931823757215966,99.7177277055876,22.13638730758135,58.54670595356468,22.02962180997424,60.59133548593726,25.239760604486232,49.6638852488673,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,22.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834459,35.03647318834459,23.931823757215966,22.02962180997424,35.03647318834459,35.03647318834459,31.500943840416937,31.500943840416937,35.03647318834459,35.03647318834459,35.03647318834459,31.500943840416937,35.03647318834459,31.500943840416937,25.516306062762773,25.239760604486232,22.0,0.0 
 12/24  10:00:00,24.0,57.0,21.382447296893755,68.22260722609451,26.65945438862964,45.95057554283781,24.324286146265703,99.41853255816065,22.487105026575087,57.31052640844263,22.560262101839736,58.816822356066474,25.484343001753746,49.2611632294129,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,24.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,24.324286146265703,22.560262101839736,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,26.65945438862964,25.484343001753746,24.0,0.0 
 12/24  11:00:00,25.0,54.0,21.51991132723203,67.65060371382853,27.32042516302992,44.46302376408052,24.832051536380103,99.0032562774752,23.0442267396691,55.406819120933875,23.08489058879924,57.12052321153946,25.581822266571514,49.26739857633742,0.0,0.0,39.99999999977129,39.99999999977129,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,24.999999999999996,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834457,35.03647318834457,24.832051536380103,23.08489058879924,35.03647318834457,35.03647318834457,31.371292482179033,31.371292482179033,35.03647318834457,35.03647318834457,35.03647318834457,31.371292482179033,35.03647318834457,31.371292482179033,27.32042516302992,25.581822266571514,24.999999999999996,0.0 
 12/24  12:00:00,26.4,49.0,21.689154394097855,66.88753811954425,27.373875504948234,44.5713663426996,25.411486945325926,99.71994955178316,23.703696477479493,53.19212722084025,23.540651767422126,55.68075235211458,25.79580745831009,48.915647341967826,0.0,0.0,39.99999999977129,39.99999999977129,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,26.4,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834457,35.03647318834457,25.411486945325926,23.540651767422126,35.03647318834457,35.03647318834457,31.371292482179033,31.371292482179033,35.03647318834457,35.03647318834457,35.03647318834457,31.371292482179033,35.03647318834457,31.371292482179033,27.373875504948234,25.79580745831009,26.4,0.0 
 12/24  13:00:00,27.0,54.0,21.905285416891836,66.01027679331548,26.95305009587966,46.204852993737674,25.950503446483925,99.42518322407894,24.757262957747272,49.93811077373924,23.88002761060488,54.83455941895252,25.86590269298666,49.263324262077724,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,27.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,25.950503446483925,23.88002761060488,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,26.95305009587966,25.86590269298666,27.0,0.0 
 12/24  14:00:00,26.0,58.0,22.10369973941433,65.2163391475982,26.4968414546861,48.58650834694186,26.229018155037913,99.8396762593953,25.829016927380952,46.85407520294896,24.082789243098915,54.78458323101357,26.223735801772776,49.37051348234989,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,26.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,26.229018155037913,24.082789243098915,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,26.4968414546861,26.223735801772776,26.0,0.0 
 12/24  15:00:00,25.8,55.0,22.307596200377265,64.3476615262193,26.153983699765348,50.418474750855815,26.3633213336179,100.0,26.805419168106738,44.18602041150693,24.267363313006335,54.65773308114808,27.159096862253136,47.52169072060532,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,25.8,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,26.3633213336179,24.267363313006335,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,26.153983699765348,27.159096862253136,25.8,0.0 
 12/24  16:00:00,27.0,51.0,22.491657951520803,63.631459810324614,25.962959683114356,51.30276531119561,26.29065538716542,100.0,27.583112313763756,42.21555906982228,24.458247884046465,54.25131306966927,28.493297684807768,44.23594422551315,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,27.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834459,35.03647318834459,26.29065538716542,24.458247884046465,35.03647318834459,35.03647318834459,31.500943840416937,31.500943840416937,35.03647318834459,35.03647318834459,35.03647318834459,31.500943840416937,35.03647318834459,31.500943840416937,25.962959683114356,28.493297684807768,27.0,0.0 
 12/24  17:00:00,25.0,65.0,22.648167744732262,63.029400341377105,25.69200562998968,52.88983934343625,26.071517977839715,100.0,28.2257085967834,40.662519404425005,24.526578947016606,54.45450297105745,29.514387408226515,42.306172550657394,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,25.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,26.071517977839715,24.526578947016606,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,25.69200562998968,29.514387408226515,25.0,0.0 
 12/24  18:00:00,24.6,68.0,22.770856924121595,62.499868358162956,25.401999409433508,54.833104502659126,25.826950581442226,100.0,28.522744077195043,39.926323620465574,24.659760472786985,54.57238985917154,29.908112078832545,42.1561153116248,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,24.6,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,25.826950581442226,24.659760472786985,35.03647318834458,35.03647318834458,31.30646571160942,31.30646571160942,35.03647318834458,35.03647318834458,35.03647318834458,31.30646571160942,35.03647318834458,31.30646571160942,25.401999409433508,29.908112078832545,24.6,0.0 
 12/24  19:00:00,23.0,78.0,22.825255686332923,62.294033665464895,24.93805254121877,57.46298535183179,25.403584942647434,99.99999999999999,28.421186903391387,40.162468084284626,24.501028931187722,55.69858231378046,29.180925105417394,44.82686506464664,0.0,0.0,39.99999999977129,39.99999999977129,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,23.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834457,35.03647318834457,25.403584942647434,24.501028931187722,35.03647318834457,35.03647318834457,31.371292482179033,31.371292482179033,35.03647318834457,35.03647318834457,35.03647318834457,31.371292482179033,35.03647318834457,31.371292482179033,24.93805254121877,29.180925105417394,23.0,0.0 
 12/24  20:00:00,22.0,69.0,22.762043417235265,62.53326475829144,24.352925538328165,59.616941663603455,24.84965794835761,99.99999999999997,27.95627659850302,41.26440032435309,23.920940875120227,57.809931892980124,27.52714862394894,49.44565332160689,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.208860629408896,33.208860629408896,0.0,0.0,0.0,0.0,0.0,0.0,39.737337632870016,39.737337632870016,0.0,22.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,24.84965794835761,23.920940875120227,35.03647318834458,35.03647318834458,31.565753723758895,31.565753723758895,35.03647318834458,35.03647318834458,35.03647318834458,31.565753723758895,35.03647318834458,31.565753723758895,24.352925538328165,27.52714862394894,22.0,0.0 
 12/24  21:00:00,21.0,73.0,22.617961760604114,63.145086332418465,23.8155872056505,61.63863052803595,24.35370175418587,100.0,27.29958098569522,42.92177576919242,23.394023847605837,59.80485393030576,26.19793197943497,53.51530660218325,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,21.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834459,35.03647318834459,24.35370175418587,23.394023847605837,35.03647318834459,35.03647318834459,31.500943840416937,31.500943840416937,35.03647318834459,35.03647318834459,35.03647318834459,31.500943840416937,35.03647318834459,31.500943840416937,23.8155872056505,26.19793197943497,21.0,0.0 
 12/24  22:00:00,21.0,83.0,22.44006283547222,63.83129732871862,23.37088313031272,63.64778598961527,23.956605538450216,100.0,26.58067363331573,44.7733022242727,22.97863044990759,61.544637469150004,25.193861678184458,57.097004222862736,0.0,0.0,39.9999999997713,39.9999999997713,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,21.0,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,31.17681216953507,35.03647318834458,35.03647318834458,23.956605538450216,22.97863044990759,35.03647318834458,35.03647318834458,31.436119164650957,31.436119164650957,35.03647318834458,35.03647318834458,35.03647318834458,31.436119164650957,35.03647318834458,31.436119164650957,23.37088313031272,25.193861678184458,21.0,0.0 
 12/24  23:00:00,21.0,83.0,22.253939946013098,64.55813998665671,22.991974147274156,65.50565560786475,23.624153771529112,99.99999999999999,25.880476191393832,46.66342244087092,22.636332362423275,63.08238039736664,24.41650514884855,60.15933574083511,4585.418416593078,0.10728818469161783,38.71063706733554,35.30240202582982,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,389.2850653515003,16.125745528961797,31.70148763093997,31.70148763093997,31.70148763093997,33.04638915030678,33.04638915030678,35.590119161063065,34.29600535328435,23.624153771529112,22.636332362423275,35.590119161063065,35.590119161063065,32.9581653889407,32.9581653889407,34.29600535328435,35.590119161063065,35.590119161063065,29.549930347434984,35.590119161063065,32.9581653889407,22.991974147274156,24.41650514884855,21.0,1401426.2352654012 
 12/24  24:00:00,20.8,79.0,22.04365290714671,65.3906031661126,22.956345861210455,66.14200555979295,23.340942125272985,99.99999999999999,25.12598596081886,48.80250924267047,22.30254446095458,64.7611148611965,23.708936085913656,63.24241121522589,14390.090202082432,0.3157130368574084,38.20439807279066,27.293130630434803,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,1123.2088279457018,6.114264161095308,34.714930227605535,34.714930227605535,34.714930227605535,38.749634785705965,38.749634785705965,38.70949069585798,34.73472934521258,23.340942125272985,22.30254446095458,38.70949069585798,38.70949069585798,38.20439807279066,38.20439807279066,34.73472934521258,38.70949069585798,38.70949069585798,27.293130630434803,38.70949069585798,38.20439807279066,22.956345861210455,23.708936085913656,20.8,4043551.7806045273 
 12/25  01:00:00,20.0,78.0,21.85452777389431,66.14954556113189,23.813950369206175,62.89293203041641,23.06757724214661,99.99999999999999,24.457599748104762,50.788978350229556,22.002488788800356,66.2083788093808,23.102397486930634,65.68263049585119,0.0,0.0,39.98615415136529,39.98615415136529,0.0,0.0,33.2088606294089,33.2088606294089,0.0,0.0,0.0,0.0,0.0,0.0,39.73733763287002,39.73733763287002,0.0,20.0,35.16160269811412,35.16160269811412,35.16160269811412,35.16160269811412,35.16160269811412,39.17564485485374,39.17564485485374,23.06757724214661,22.002488788800356,39.17564485485374,39.17564485485374,35.42444944854487,35.42444944854487,39.17564485485374,39.17564485485374,39.17564485485374,35.42444944854487,39.17564485485374,35.42444944854487,23.813950369206175,23.102397486930634,20.0,0.0 
 12/25  02:00:00,19.0,83.0,21.689160059923147,66.82143365007803,24.767882612379143,59.354427519409924,22.752454740872214,100.0,23.856924032126372,52.652798110274986,21.737096148033608,67.3861247616583,22.587562248039106,67.7126142988148,0.0,0.0,39.98615415136529,39.98615415136529,7049.144489329568,0.2618208752532968,30.0178103684545,25.110303460652567,0.0,0.0,0.0,0.0,7480.150814876742,0.4449312856218781,31.64992961931978,28.59336239892366,1095.7816130119693,8.209439055004621,27.20982072435725,27.20982072435725,27.20982072435725,30.23629664078419,30.23629664078419,31.432048615367194,28.006075354254726,22.752454740872214,21.737096148033608,31.432048615367194,31.432048615367194,25.66590870749296,30.5734156152949,28.006075354254726,31.432048615367194,31.432048615367194,30.5734156152949,31.432048615367194,27.516848394898773,24.767882612379143,22.587562248039106,19.0,3944813.80684309 
 12/25  03:00:00,19.0,82.0,21.558872623008575,67.28918980835789,24.944791185832734,58.53558337243027,22.69029258071029,100.0,23.39094746948198,54.09716354331834,21.489520047623422,68.43684443952725,22.75773273644375,66.79456675943979,0.0,0.0,39.98615415136529,39.98615415136529,10085.09799551063,0.4416993647647357,28.829945370231027,23.309646115258964,0.0,0.0,0.0,0.0,6956.980632311926,0.5505006352352644,28.829945370231027,25.802103586232334,1452.066404789126,4.600763252037536,24.726543412557128,24.726543412557128,24.726543412557128,28.76210781751479,28.76210781751479,28.74863830359935,24.72061166850643,22.69029258071029,21.489520047623422,28.74863830359935,28.74863830359935,23.309646115258964,28.829945370231027,24.72061166850643,28.74863830359935,28.74863830359935,28.829945370231027,28.74863830359935,25.802103586232334,24.944791185832734,22.75773273644375,19.0,5227439.057240854 
 12/25  04:00:00,19.0,83.0,21.455499423787227,67.78354815716494,24.66202727954061,59.404916571930684,22.865654112601298,100.0,23.029209726292635,55.34732116351341,21.289073618276646,69.52031051635012,23.172229405834614,64.99646993255917,0.0,0.0,39.98615415136529,39.98615415136529,15369.321522490416,0.5187221599475138,32.043973817817005,24.938112027871675,0.0,0.0,0.0,0.0,0.0,0.0,29.118496655974795,29.118496655974795,1306.2158387125482,4.466731490873895,28.28524979579138,28.28524979579138,28.28524979579138,32.320285417850826,32.320285417850826,32.248825735184774,28.33819758557624,22.865654112601298,21.289073618276646,32.248825735184774,32.248825735184774,24.938112027871675,32.043973817817005,28.33819758557624,32.248825735184774,32.248825735184774,32.043973817817005,32.248825735184774,32.043973817817005,24.66202727954061,23.172229405834614,19.0,4702377.019365173 
 12/25  05:00:00,19.0,83.0,21.389410181497528,68.12601071603964,24.254469309705932,60.82349415405602,23.21061223792144,100.0,22.71925063708302,56.452484638479845,21.16601373202324,70.27975170504428,23.49747640906108,63.678095486841684,0.0,0.0,39.98615415136529,39.98615415136529,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,29.118496655974795,29.118496655974795,0.0,19.0,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,32.78648095890607,32.78648095890607,23.21061223792144,21.16601373202324,32.78648095890607,32.78648095890607,29.053245053198417,29.053245053198417,32.78648095890607,32.78648095890607,32.78648095890607,29.053245053198417,32.78648095890607,29.053245053198417,24.254469309705932,23.49747640906108,19.0,0.0 
 12/25  06:00:00,19.6,79.0,21.337869141306292,68.3415731804713,23.781470512055428,62.48405539853795,23.69415653955322,99.76305087302975,22.49410308985059,57.22942099604634,21.04787595585188,70.87814277256257,23.472730330533704,63.676938408990395,0.0,0.0,39.98615415136529,39.98615415136529,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,29.118496655974795,29.118496655974795,0.0,19.6,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,32.78648095890607,32.78648095890607,23.69415653955322,21.04787595585188,32.78648095890607,32.78648095890607,28.914503944552838,28.914503944552838,32.78648095890607,32.78648095890607,32.78648095890607,28.914503944552838,32.78648095890607,28.914503944552838,23.781470512055428,23.472730330533704,19.6,0.0 
 12/25  07:00:00,19.8,80.0,21.299861185017228,68.56884931760436,23.382405670787684,64.02994244767876,23.845955399400353,100.0,22.334349900029387,57.84523424040282,21.04004577024603,71.09240012262899,23.299131735457685,64.37074185840737,0.0,0.0,39.98615415136529,39.98615415136529,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,29.118496655974795,29.118496655974795,0.0,19.8,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,32.78648095890607,32.78648095890607,23.845955399400353,21.04004577024603,32.78648095890607,32.78648095890607,28.914503944552838,28.914503944552838,32.78648095890607,32.78648095890607,32.78648095890607,28.914503944552838,32.78648095890607,28.914503944552838,23.382405670787684,23.299131735457685,19.8,0.0 
