Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/25  08:00:00,20.0,78.0,21.27307691266062,68.68158096315916,23.137861114958763,64.91859016541277,23.83583565668081,100.0,22.244608987466506,58.162021683355526,21.15532915808421,70.72919296813758,23.113759104724387,65.02928132586861,0.0,0.0,39.98615415136529,39.98615415136529,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,29.118496655974795,29.118496655974795,0.0,20.0,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,32.78648095890607,32.78648095890607,23.83583565668081,21.15532915808421,32.78648095890607,32.78648095890607,28.847209771837033,28.847209771837033,32.78648095890607,32.78648095890607,32.78648095890607,28.847209771837033,32.78648095890607,28.847209771837033,23.137861114958763,23.113759104724387,20.0,0.0 
 12/25  09:00:00,19.2,87.0,21.2611856066017,68.79968218530327,22.998360166259364,65.7778377236536,23.864402191449027,100.0,22.229694796597098,58.27244355611927,21.35593408110219,70.2273856926165,22.993141461892787,65.81226404059548,0.0,0.0,39.98615415136529,39.98615415136529,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,29.118496655974795,29.118496655974795,0.0,19.2,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,28.779915599121214,32.78648095890607,32.78648095890607,23.864402191449027,21.35593408110219,32.78648095890607,32.78648095890607,28.847209771837033,28.847209771837033,32.78648095890607,32.78648095890607,32.78648095890607,28.847209771837033,32.78648095890607,28.847209771837033,22.998360166259364,22.993141461892787,19.2,0.0 
 12/25  10:00:00,21.0,69.0,21.288878256992753,68.61505601836353,23.546025214021377,63.40416750223494,24.164777290476877,99.99245148549892,22.326924265386367,57.87136789194832,21.885148605721014,67.93748925085596,23.360962487682826,64.12714211401494,3676.394478779289,0.12354838473359231,31.262188312231984,27.70277224972825,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,3761.1752849266163,0.12867941486681062,31.262188312231984,27.7658921071453,663.2881294935349,13.733618055627803,27.713081797082943,27.713081797082943,27.713081797082943,29.73065308719052,29.73065308719052,31.783581423330936,29.72100791823071,24.164777290476877,21.885148605721014,31.783581423330936,31.783581423330936,29.68565741558342,29.68565741558342,29.72100791823071,31.783581423330936,31.783581423330936,26.126241353079685,31.783581423330936,26.189361210496735,23.546025214021377,23.360962487682826,21.0,2387837.2661767257 
 12/25  11:00:00,22.0,64.0,21.401038817818467,68.07761012270296,24.69589521370779,58.80484769994369,24.70128496146311,99.27384708621864,22.702728486430125,56.50930324770679,22.53866731453919,65.13376927383834,24.033056692875203,61.19290858117702,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,22.0,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,24.70128496146311,22.53866731453919,31.766448991630142,31.766448991630142,27.968402510217256,27.968402510217256,31.766448991630142,31.766448991630142,31.766448991630142,27.968402510217256,31.766448991630142,27.968402510217256,24.69589521370779,24.033056692875203,22.0,0.0 
 12/25  12:00:00,21.4,70.0,21.512292230563027,67.61516214866215,25.149749794815634,57.07057638615846,24.942150556627432,100.0,23.033450095762532,55.38793561044571,22.80902524273841,64.05337486836197,24.318234089453192,59.98750605345117,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,21.4,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,24.942150556627432,22.80902524273841,31.766448991630142,31.766448991630142,27.831629893444905,27.831629893444905,31.766448991630142,31.766448991630142,31.766448991630142,27.831629893444905,31.766448991630142,27.831629893444905,25.149749794815634,24.318234089453192,21.4,0.0 
 12/25  13:00:00,21.7,69.0,21.61165153810684,67.2052237303801,25.194079775630584,56.778124215562414,25.35644847834318,99.69291624498018,23.165414400435203,54.94755844606403,23.162136966783866,62.715313678926115,24.575958713603036,58.92118186338285,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,21.7,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,25.35644847834318,23.162136966783866,31.766448991630142,31.766448991630142,27.831629893444905,27.831629893444905,31.766448991630142,31.766448991630142,31.766448991630142,27.831629893444905,31.766448991630142,27.831629893444905,25.194079775630584,24.575958713603036,21.7,0.0 
 12/25  14:00:00,21.9,69.0,21.72241582725965,66.68546017970223,25.1237958853794,56.892060083648715,25.66885059683858,100.0,23.553176652317507,53.62324116596838,23.42569454129677,61.71856165387388,25.042259717545125,57.17787084426506,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,21.9,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,25.66885059683858,23.42569454129677,31.766448991630142,31.766448991630142,27.831629893444905,27.831629893444905,31.766448991630142,31.766448991630142,31.766448991630142,27.831629893444905,31.766448991630142,27.831629893444905,25.1237958853794,25.042259717545125,21.9,0.0 
 12/25  15:00:00,22.2,68.0,21.855465620686658,66.14563997862811,25.10999282802458,56.93790710496965,25.820335213720387,100.0,24.158223411763345,51.70742829367663,23.68203836121088,60.814501627945916,26.00764849244405,53.99450484660244,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,22.2,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,25.820335213720387,23.68203836121088,31.766448991630142,31.766448991630142,27.968402510217256,27.968402510217256,31.766448991630142,31.766448991630142,31.766448991630142,27.968402510217256,31.766448991630142,27.968402510217256,25.10999282802458,26.00764849244405,22.2,0.0 
 12/25  16:00:00,22.0,73.0,21.99619734925338,65.58004310575197,25.00190157867942,57.54264822784457,25.674578622580842,100.0,24.896046567205122,49.47557078606658,23.787693010794605,60.60485944750527,27.07567197146995,50.91073096327385,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,22.0,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,25.674578622580842,23.787693010794605,31.766448991630142,31.766448991630142,27.968402510217256,27.968402510217256,31.766448991630142,31.766448991630142,31.766448991630142,27.968402510217256,31.766448991630142,27.968402510217256,25.00190157867942,27.07567197146995,22.0,0.0 
 12/25  17:00:00,23.0,69.0,22.131048513768402,65.0430264026754,24.862888023429676,58.35877045334648,25.497607486611486,99.99999999999999,25.591106472128224,47.47064188709811,23.896573261218194,60.425694596247,27.945584818730214,48.66570508483924,0.0,0.0,31.26218831223198,31.26218831223198,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.26218831223198,31.26218831223198,0.0,23.0,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,25.497607486611486,23.896573261218194,31.766448991630142,31.766448991630142,27.900016248298613,27.900016248298613,31.766448991630142,31.766448991630142,31.766448991630142,27.900016248298613,31.766448991630142,27.900016248298613,24.862888023429676,27.945584818730214,23.0,0.0 
 12/25  18:00:00,21.8,72.0,22.235234064651436,64.56741701638445,24.601178643830615,59.410590411655484,25.21140438893773,100.0,25.991438734553597,46.31108149831987,23.952817541575314,60.309948507920794,28.20548854216529,48.04121285908655,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,21.8,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,25.21140438893773,23.952817541575314,31.766448991630142,31.766448991630142,27.831629893444905,27.831629893444905,31.766448991630142,31.766448991630142,31.766448991630142,27.831629893444905,31.766448991630142,27.831629893444905,24.601178643830615,28.20548854216529,21.8,0.0 
 12/25  19:00:00,22.0,73.0,22.27305294295089,64.48279206664877,24.202864825669796,61.125925983092124,24.805417633945847,99.99999999999999,26.090237668305868,46.08682199010147,23.746522266047066,61.27592291791401,27.425541161387397,50.51462025289565,0.0,0.0,31.26218831223198,31.26218831223198,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.26218831223198,31.26218831223198,0.0,22.0,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,24.805417633945847,23.746522266047066,31.766448991630142,31.766448991630142,27.900016248298613,27.900016248298613,31.766448991630142,31.766448991630142,31.766448991630142,27.900016248298613,31.766448991630142,27.900016248298613,24.202864825669796,27.425541161387397,22.0,0.0 
 12/25  20:00:00,20.0,83.0,22.214693319433156,64.71235610517724,23.62962727647365,63.498214076780954,24.24586160582521,100.0,25.84277410907154,46.76691338984278,23.184695867504402,63.544771629805645,26.007385454571065,55.11627917799134,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,20.0,27.694857182751026,27.694857182751026,27.694857182751026,27.694857182751026,27.694857182751026,31.766448991630142,31.766448991630142,24.24586160582521,23.184695867504402,31.766448991630142,31.766448991630142,28.036786655243393,28.036786655243393,31.766448991630142,31.766448991630142,31.766448991630142,28.036786655243393,31.766448991630142,28.036786655243393,23.62962727647365,26.007385454571065,20.0,0.0 
 12/25  21:00:00,20.2,87.0,22.089997624295147,65.20597911490832,23.146172395613483,65.86856895292776,23.790002785270513,100.0,25.384152389032558,48.0574450213705,22.72176204644387,65.62876625049728,24.909574934652365,59.2693187348511,0.0,0.0,31.262188312231984,31.262188312231984,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.262188312231984,31.262188312231984,0.0,20.2,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,27.694857182751022,31.766448991630142,31.766448991630142,23.790002785270513,22.72176204644387,31.766448991630142,31.766448991630142,27.968402510217256,27.968402510217256,31.766448991630142,31.766448991630142,31.766448991630142,27.968402510217256,31.766448991630142,27.968402510217256,23.146172395613483,24.909574934652365,20.2,0.0 
 12/25  22:00:00,20.0,83.0,21.936711696324885,65.81849814522792,22.762606086288457,67.66430947423115,23.414513418016863,99.99999999999999,24.849593622032156,49.612258274568745,22.345866334667384,67.32387276419337,24.071157064549958,62.54556580671264,10357.859431467057,0.3812523352331266,32.43239538542497,28.05032326698091,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.26218831223198,31.26218831223198,847.753091678302,10.302594010162142,28.73890171352206,28.73890171352206,28.73890171352206,31.428799873724746,31.428799873724746,32.7661014110178,30.10304546966192,23.414513418016863,22.345866334667384,32.7661014110178,32.7661014110178,31.311671364113842,31.311671364113842,30.10304546966192,32.7661014110178,32.7661014110178,26.929599245669788,32.7661014110178,31.311671364113842,22.762606086288457,24.071157064549958,20.0,3051911.130041887 
 12/25  23:00:00,20.0,88.0,21.757820787364764,66.60743613555303,23.045182086142567,66.98469054526444,23.112132303950812,99.99999999999999,24.246347581605857,51.486729995367355,22.01413341235887,69.05234732608432,23.46974917478322,65.30563825411922,8589.787714700438,0.20513189974903992,38.622275388964866,31.95775612529549,0.0,0.0,35.14554854951204,35.14554854951204,0.0,0.0,0.0,0.0,0.0,0.0,31.26218831223198,31.26218831223198,743.6084125644219,10.217664669856985,35.31739845684558,35.31739845684558,35.31739845684558,38.0072014955792,38.0072014955792,39.22450557185964,36.75015649410202,23.112132303950812,22.01413341235887,39.22450557185964,39.22450557185964,37.618175488740135,37.618175488740135,36.75015649410202,39.22450557185964,39.22450557185964,30.953656225070752,39.22450557185964,37.618175488740135,23.045182086142567,23.46974917478322,20.0,2676990.285231919 
 12/25  24:00:00,19.2,93.0,21.5817818014392,67.32834623405373,23.904633007439223,64.1407413174849,22.757569179222074,99.99999999999999,23.661249763401212,53.32903118049544,21.715342699212954,70.68699644385764,22.746981288471233,68.80126631642453,0.0,0.0,39.10833747358781,39.10833747358781,11477.715311164671,0.44861060121900265,28.891184399035133,22.77359253647915,0.0,0.0,0.0,0.0,6847.877221947148,0.3563164285620588,28.891184399035133,23.89957407910858,1454.4995530963797,4.846983188585163,24.697741172557993,24.697741172557993,24.697741172557993,28.733125888707228,28.733125888707228,28.93744415933738,24.472363732839682,22.757569179222074,21.715342699212954,28.93744415933738,28.93744415933738,22.77359253647915,28.891184399035133,24.472363732839682,28.93744415933738,28.93744415933738,28.891184399035133,28.93744415933738,23.89957407910858,23.904633007439223,22.746981288471233,19.2,5236198.391146968 
 12/26  01:00:00,19.0,94.0,21.458694978568694,67.7703347991918,24.24699333093137,62.906480271660186,22.83272863658219,100.0,23.224095545160704,54.69914845574182,21.49614916318661,71.66325164411967,22.86094608726536,68.401340529044,0.0,0.0,39.10833747358781,39.10833747358781,9866.552326435092,0.46294682271656423,28.99071593823769,23.882418053402578,0.0,0.0,0.0,0.0,6573.872139274568,0.4601717319036328,28.99071593823769,25.548081745352405,1439.0700060063623,4.632216660751679,25.01467161450737,25.01467161450737,25.01467161450737,29.05026659496685,29.05026659496685,29.020477389410914,25.026489101049172,22.83272863658219,21.49614916318661,29.020477389410914,29.020477389410914,23.882418053402578,28.99071593823769,25.026489101049172,29.020477389410914,29.020477389410914,28.99071593823769,29.020477389410914,25.548081745352405,24.24699333093137,22.86094608726536,19.0,5180652.021622904 
 12/26  02:00:00,19.0,94.0,21.377703872554058,68.10740301920461,24.076764662211986,63.66238305065617,23.04101997497039,100.0,22.946250654903373,55.625948181861794,21.335552241738565,72.4516892071492,23.263343324550334,66.87117607469293,0.0,0.0,39.10833747358781,39.10833747358781,0.0,0.0,30.510646587154145,30.510646587154145,0.0,0.0,0.0,0.0,0.0,0.0,30.510646587154145,30.510646587154145,0.0,19.0,25.295394140436056,25.295394140436056,25.295394140436056,25.295394140436056,25.295394140436056,29.31424039848494,29.31424039848494,23.04101997497039,21.335552241738565,29.31424039848494,29.31424039848494,25.569159270885702,25.569159270885702,29.31424039848494,29.31424039848494,29.31424039848494,25.569159270885702,29.31424039848494,25.569159270885702,24.076764662211986,23.263343324550334,19.0,0.0 
 12/26  03:00:00,17.8,98.0,21.325753586771796,68.32464284176308,23.727816602530503,65.10720416630795,23.277055608817825,100.0,22.715491572608883,56.40941538354481,21.18672456949158,73.18508770141028,23.54725182366193,65.83091479222898,0.0,0.0,39.10833747358781,39.10833747358781,0.0,0.0,30.510646587154145,30.510646587154145,0.0,0.0,0.0,0.0,0.0,0.0,30.510646587154145,30.510646587154145,0.0,17.8,25.295394140436056,25.295394140436056,25.295394140436056,25.295394140436056,25.295394140436056,29.31424039848494,29.31424039848494,23.277055608817825,21.18672456949158,29.31424039848494,29.31424039848494,25.430395025194844,25.430395025194844,29.31424039848494,29.31424039848494,29.31424039848494,25.430395025194844,29.31424039848494,25.430395025194844,23.727816602530503,23.54725182366193,17.8,0.0 
 12/26  04:00:00,19.0,94.0,21.278309492333964,68.52372280003124,23.317437927034838,66.95543303774132,23.293236114133215,100.0,22.51995046756239,57.08307141356306,21.092271558296865,73.76865085884485,23.52032868961798,66.15160439531016,0.0,0.0,39.10833747358781,39.10833747358781,0.0,0.0,30.510646587154145,30.510646587154145,0.0,0.0,0.0,0.0,0.0,0.0,30.510646587154145,30.510646587154145,0.0,19.0,25.295394140436056,25.295394140436056,25.295394140436056,25.295394140436056,25.295394140436056,29.31424039848494,29.31424039848494,23.293236114133215,21.092271558296865,29.31424039848494,29.31424039848494,25.430395025194844,25.430395025194844,29.31424039848494,29.31424039848494,29.31424039848494,25.430395025194844,29.31424039848494,25.430395025194844,23.317437927034838,23.52032868961798,19.0,0.0 
 12/26  05:00:00,19.0,94.0,21.227290193587685,68.73854035109979,22.988519320263464,68.64328921782901,23.15598113636818,100.0,22.337984369145907,57.71803938833608,21.01195600029571,74.38549815328426,23.31514872050054,67.31206350686885,5537.388854226658,0.1488647377065705,34.76408041913182,30.31462450344172,0.0,0.0,30.510646587154145,30.510646587154145,0.0,0.0,0.0,0.0,0.0,0.0,30.510646587154145,30.510646587154145,595.3622076924398,11.6994589505893,31.998567670775557,31.998567670775557,31.998567670775557,34.01591994982577,34.01591994982577,35.80783319951728,34.006273172397414,23.15598113636818,21.01195600029571,35.80783319951728,35.80783319951728,33.641232069353634,33.641232069353634,34.006273172397414,35.80783319951728,35.80783319951728,29.19177615366353,35.80783319951728,33.641232069353634,22.988519320263464,23.31514872050054,19.0,2143303.9476927835 
 12/26  06:00:00,17.6,92.0,21.157583409975004,69.03327578697284,23.40800195940475,67.06629331731867,22.95373293928051,100.0,22.144618638404076,58.40157819966099,20.896223653333657,75.02640267225888,22.96790314124288,68.88533083746626,0.0,0.0,39.09087260878462,39.09087260878462,11643.78026633966,0.27580816756427934,33.656889166846156,23.58334826247135,0.0,0.0,0.0,0.0,3665.696478933499,0.12228030311780762,31.99153380702551,28.40567059861186,1252.322946802136,3.020642219743684,29.985167678501753,29.985167678501753,29.985167678501753,34.02006348799574,34.02006348799574,34.018930996415904,29.965542416916037,22.95373293928051,20.896223653333657,34.018930996415904,34.018930996415904,23.58334826247135,33.656889166846156,29.965542416916037,34.018930996415904,34.018930996415904,33.656889166846156,34.018930996415904,30.0710259584325,23.40800195940475,22.96790314124288,17.6,4508362.60848769 
 12/26  07:00:00,21.0,83.0,21.13465493306295,69.13050404500848,24.43425133121686,63.295810865353864,23.221545630509514,99.92206051373915,22.034374858381856,58.79533905999673,21.13415218239573,74.1394838429286,23.28917023017384,67.81533656256158,0.0,0.0,39.09087260878462,39.09087260878462,2566.77183563572,0.0751264613460258,32.762715488912235,30.71929351495743,0.0,0.0,0.0,0.0,1793.2385716700194,0.06816039006132538,32.762715488912235,31.189204676410746,321.7491121073452,17.37229019736851,28.636005065013062,28.636005065013062,28.636005065013062,29.644738486273138,29.644738486273138,32.9008187441363,31.775498280218073,23.221545630509514,21.13415218239573,32.9008187441363,32.9008187441363,27.828662657529478,29.87208463148428,31.775498280218073,32.9008187441363,32.9008187441363,29.87208463148428,32.9008187441363,28.298573818982792,24.43425133121686,23.28917023017384,21.0,1158296.8035864427 
 12/26  08:00:00,21.0,83.0,21.209929674646514,68.81187267016983,26.148421432004064,57.422113201559206,23.723268896579267,99.35943752780213,22.103815251366438,58.54695757314543,21.72716410967823,71.73371326187183,23.86600543316597,65.78863501068966,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.76271548891223,32.76271548891223,0.0,0.0,0.0,0.0,0.0,0.0,32.76271548891223,32.76271548891223,0.0,21.0,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,32.84811194967505,32.84811194967505,23.723268896579267,21.72716410967823,32.84811194967505,32.84811194967505,29.00735680124891,29.00735680124891,32.84811194967505,32.84811194967505,32.84811194967505,29.00735680124891,32.84811194967505,29.00735680124891,26.148421432004064,23.86600543316597,21.0,0.0 
 12/26  09:00:00,22.2,75.0,21.30023783516835,68.49949174615307,27.408214500068382,53.51395002754475,24.16057352394065,99.32267213860757,22.35464754310964,57.716763280975286,22.19893413958858,69.96662873607302,24.213418629840064,64.667268225897,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,22.200000000000003,28.576947690957894,28.576947690957894,28.576947690957894,28.576947690957894,28.576947690957894,32.84811194967505,32.84811194967505,24.16057352394065,22.19893413958858,32.84811194967505,32.84811194967505,28.935637120169968,28.935637120169968,32.84811194967505,32.84811194967505,32.84811194967505,28.935637120169968,32.84811194967505,28.935637120169968,27.408214500068382,24.213418629840064,22.200000000000003,0.0 
 12/26  10:00:00,21.0,78.0,21.417591498475524,68.00853031222812,28.469480148719317,50.287998306864395,24.479737603134073,99.5932975408121,22.77134387706072,56.27449737285649,22.513675548213783,68.75408446240391,24.332149408114162,64.18888407361635,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,21.0,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,32.84811194967505,32.84811194967505,24.479737603134073,22.513675548213783,32.84811194967505,32.84811194967505,28.86390106955173,28.86390106955173,32.84811194967505,32.84811194967505,32.84811194967505,28.86390106955173,32.84811194967505,28.86390106955173,28.469480148719317,24.332149408114162,21.0,0.0 
 12/26  11:00:00,23.0,69.0,21.557286573074997,67.42921051188688,28.907113931488375,48.99057559314521,24.864936421425167,99.73663487744953,23.312799865155938,54.460545469361364,22.846869892657185,67.48762498514998,24.4843796448328,63.56095120567214,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,23.0,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,32.84811194967505,32.84811194967505,24.864936421425167,22.846869892657185,32.84811194967505,32.84811194967505,28.720424429517397,28.720424429517397,32.84811194967505,32.84811194967505,32.84811194967505,28.720424429517397,32.84811194967505,28.720424429517397,28.907113931488375,24.4843796448328,23.0,0.0 
 12/26  12:00:00,23.0,73.0,21.714068621252494,66.78570102738453,28.495915790670978,50.40478504593514,25.255478237986658,99.70458320792257,24.00980106231986,52.22200964591082,23.0910834346794,66.76746465499136,24.54885875793971,63.604127274575234,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,23.0,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,32.84811194967505,32.84811194967505,25.255478237986658,23.0910834346794,32.84811194967505,32.84811194967505,28.79216279827974,28.79216279827974,32.84811194967505,32.84811194967505,32.84811194967505,28.79216279827974,32.84811194967505,28.79216279827974,28.495915790670978,24.54885875793971,23.0,0.0 
 12/26  13:00:00,23.0,69.0,21.8696560138267,66.0884693806671,27.70180523134082,52.917401265478475,25.582133900175968,99.77239328998725,24.747293391567737,49.91666673526294,23.289979888975058,66.21607497560723,24.565296209977866,63.69149153167038,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,23.0,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,32.84811194967505,32.84811194967505,25.582133900175968,23.289979888975058,32.84811194967505,32.84811194967505,28.79216279827974,28.79216279827974,32.84811194967505,32.84811194967505,32.84811194967505,28.79216279827974,32.84811194967505,28.79216279827974,27.70180523134082,24.565296209977866,23.0,0.0 
 12/26  14:00:00,22.8,72.0,22.034241349444297,65.42801302157228,26.95441139128543,55.301147351977015,25.8358374618895,99.92518076232048,25.643561109413866,47.324458112544335,23.47216283818175,65.68939688662343,24.931216917019867,62.33225440196373,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,22.799999999999997,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,32.84811194967505,32.84811194967505,25.8358374618895,23.47216283818175,32.84811194967505,32.84811194967505,28.79216279827974,28.79216279827974,32.84811194967505,32.84811194967505,32.84811194967505,28.79216279827974,32.84811194967505,28.79216279827974,26.95441139128543,24.931216917019867,22.799999999999997,0.0 
 12/26  15:00:00,22.6,72.0,22.189232985372314,64.81294483535723,26.4017861745591,57.15071666535904,25.87509573686212,100.0,26.399893233543224,45.25281786528515,23.640800128648785,65.15735330753338,25.933786471515905,58.75521589931587,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,22.6,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,32.84811194967505,32.84811194967505,25.87509573686212,23.640800128648785,32.84811194967505,32.84811194967505,28.86390106955173,28.86390106955173,32.84811194967505,32.84811194967505,32.84811194967505,28.86390106955173,32.84811194967505,28.86390106955173,26.4017861745591,25.933786471515905,22.6,0.0 
 12/26  16:00:00,23.0,73.0,22.33336518872136,64.24674370619005,26.03382989237645,58.59829230462846,25.801745087114384,100.0,27.01809399416615,43.63590077875912,23.80906546640829,64.68401187161773,27.324854743329453,54.31618548781709,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,23.000000000000004,28.576947690957894,28.576947690957894,28.576947690957894,28.576947690957894,28.576947690957894,32.84811194967505,32.84811194967505,25.801745087114384,23.80906546640829,32.84811194967505,32.84811194967505,28.935637120169968,28.935637120169968,32.84811194967505,32.84811194967505,32.84811194967505,28.935637120169968,32.84811194967505,28.935637120169968,26.03382989237645,27.324854743329453,23.000000000000004,0.0 
 12/26  17:00:00,22.0,78.0,22.461285812986503,63.74884795969578,25.682499068060224,60.08947122029124,25.619977602759178,100.0,27.49086134777396,42.44319394481063,23.925448784451213,64.4589653182059,28.50067480157366,50.93484271173428,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,22.0,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,32.84811194967505,32.84811194967505,25.619977602759178,23.925448784451213,32.84811194967505,32.84811194967505,28.86390106955173,28.86390106955173,32.84811194967505,32.84811194967505,32.84811194967505,28.86390106955173,32.84811194967505,28.86390106955173,25.682499068060224,28.50067480157366,22.0,0.0 
 12/26  18:00:00,22.0,75.0,22.563618673377952,63.29086241823017,25.31048838661492,61.41867380038959,25.375850022031198,99.99999999999999,27.68671569070507,41.918051782517225,24.084302580282205,63.899909977884064,29.181230564497234,48.954248761890284,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,22.0,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,32.84811194967505,32.84811194967505,25.375850022031198,24.084302580282205,32.84811194967505,32.84811194967505,28.79216279827974,28.79216279827974,32.84811194967505,32.84811194967505,32.84811194967505,28.79216279827974,32.84811194967505,28.79216279827974,25.31048838661492,29.181230564497234,22.0,0.0 
 12/26  19:00:00,21.0,78.0,22.61481791798746,63.09433512585991,24.80649998774952,63.16878491481425,24.99291382299805,100.0,27.571282102595674,42.20177933691511,24.00508791572129,64.26767282371318,28.648620263290745,50.38784907979296,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,21.0,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,32.84811194967505,32.84811194967505,24.99291382299805,24.00508791572129,32.84811194967505,32.84811194967505,28.720424429517397,28.720424429517397,32.84811194967505,32.84811194967505,32.84811194967505,28.720424429517397,32.84811194967505,28.720424429517397,24.80649998774952,28.648620263290745,21.0,0.0 
 12/26  20:00:00,20.0,83.0,22.548159887515375,63.35030108752992,24.169627562039242,65.4887892199619,24.453653816241975,99.99999999999997,27.101297967572563,43.380151545574506,23.447641589388464,66.50308127334925,26.93007261196672,55.60044291454008,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.76271548891223,32.76271548891223,0.0,0.0,0.0,0.0,0.0,0.0,32.76271548891223,32.76271548891223,0.0,19.999999999999996,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,28.576947690957887,32.84811194967505,32.84811194967505,24.453653816241975,23.447641589388464,32.84811194967505,32.84811194967505,29.00735680124891,29.00735680124891,32.84811194967505,32.84811194967505,32.84811194967505,29.00735680124891,32.84811194967505,29.00735680124891,24.169627562039242,26.93007261196672,19.999999999999996,0.0 
 12/26  21:00:00,20.0,83.0,22.400220072638486,63.92263805407528,23.634647954186565,67.52646363728975,23.996875583233738,100.0,26.4495790212261,45.075750014362875,22.965417877451465,68.49842798678041,25.620504289751416,59.971183733106905,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,20.0,28.576947690957894,28.576947690957894,28.576947690957894,28.576947690957894,28.576947690957894,32.84811194967505,32.84811194967505,23.996875583233738,22.965417877451465,32.84811194967505,32.84811194967505,28.935637120169968,28.935637120169968,32.84811194967505,32.84811194967505,32.84811194967505,28.935637120169968,32.84811194967505,28.935637120169968,23.634647954186565,25.620504289751416,20.0,0.0 
 12/26  22:00:00,20.0,83.0,22.22172582274403,64.62079604139629,23.174663376227308,69.31904510248344,23.61917883099958,100.0,25.76226033957711,46.94493752412082,22.577781070323738,70.15969930827764,24.631360591657128,63.507819931172634,0.0,0.0,39.09087260878462,39.09087260878462,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,0.0,20.0,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,28.57694769095789,32.84811194967505,32.84811194967505,23.61917883099958,22.577781070323738,32.84811194967505,32.84811194967505,28.86390106955173,28.86390106955173,32.84811194967505,32.84811194967505,32.84811194967505,28.86390106955173,32.84811194967505,28.86390106955173,23.174663376227308,24.631360591657128,20.0,0.0 
 12/26  23:00:00,19.0,88.0,22.037048294690933,65.35210679912433,22.790961656304937,70.85030875094961,23.281581435708926,99.99999999999999,25.101516024593316,48.824465603695074,22.233988092561535,71.65988692094604,23.871299023863557,66.3755811425541,10340.093914840116,0.35206271815118634,35.50362280072462,30.750960461486727,0.0,0.0,32.762715488912235,32.762715488912235,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,832.1932499260429,9.287367110807034,29.50407298791296,29.50407298791296,29.50407298791296,32.19390808951814,32.19390808951814,33.606066448234515,30.92954930729495,23.281581435708926,22.233988092561535,33.606066448234515,33.606066448234515,32.070719530556325,32.070719530556325,30.92954930729495,33.606066448234515,33.606066448234515,27.318057191318434,33.606066448234515,32.070719530556325,22.790961656304937,23.871299023863557,19.0,2995895.6997337546 
 12/26  24:00:00,19.0,90.0,21.83132459100635,66.17778696599238,23.047215613504555,69.7113984645385,22.98717524587265,99.99999999999999,24.38314604545914,50.96587715069019,21.916996320242937,73.12405540521101,23.19587385892377,69.0870551664139,8547.007068113177,0.19679466954106445,39.077769760679764,32.16483129257837,5694.593884091014,0.09517878054373857,34.49888065876728,29.727708531644247,0.0,0.0,0.0,0.0,0.0,0.0,32.762715488912235,32.762715488912235,1100.8373867098635,4.505696088451625,35.06268317282702,35.06268317282702,35.06268317282702,39.04460030741021,39.04460030741021,38.969270701379436,35.11770348915873,22.98717524587265,21.916996320242937,38.969270701379436,38.969270701379436,33.780397082165685,38.551569209288715,35.11770348915873,38.969270701379436,38.969270701379436,31.63863074118732,38.969270701379436,38.551569209288715,23.047215613504555,23.19587385892377,19.0,3963014.592155509 
 12/27  01:00:00,19.0,88.0,21.637547949566592,66.96615971042365,23.945534662376325,66.01122615465971,22.819735531836603,99.99999999999999,23.720528162799173,53.03395708951955,21.651732390675807,74.38108055681235,22.620252470918444,71.50903566082923,0.0,0.0,39.549812652650516,39.549812652650516,7542.276506578093,0.29245717477893984,29.196268684077076,22.87310106448454,0.0,0.0,0.0,0.0,10741.821645445118,0.6409536104079753,29.196268684077076,25.184511752176114,1441.7751061236554,4.613087158709318,24.966831679947497,24.966831679947497,24.966831679947497,29.002302344848808,29.002302344848808,29.16410510288847,24.787506131442328,22.819735531836603,21.651732390675807,29.16410510288847,29.16410510288847,22.87310106448454,29.196268684077076,24.787506131442328,29.16410510288847,29.16410510288847,29.196268684077076,29.16410510288847,25.184511752176114,23.945534662376325,22.620252470918444,19.0,5190390.382045159 
 12/27  02:00:00,19.0,78.0,21.511517993441657,67.41756141012718,24.278049590550452,64.41315629134473,22.89584265393475,100.0,23.25374595459445,54.4930429715878,21.449564129444294,75.15217956049155,23.06954390560582,69.27654674667193,0.0,0.0,39.549812652650516,39.549812652650516,10029.834280218822,0.3730199071778194,30.248492876686228,23.822321265661984,0.0,0.0,0.0,0.0,6144.916389924618,0.44623380113088357,30.248492876686228,26.5023325640405,1382.4985840057898,4.520754716296098,26.3277993890963,26.3277993890963,26.3277993890963,30.363212982706862,30.363212982706862,30.323769096957022,26.34851378852865,22.89584265393475,21.449564129444294,30.323769096957022,30.323769096957022,23.822321265661984,30.248492876686228,26.34851378852865,30.323769096957022,30.323769096957022,30.248492876686228,30.323769096957022,26.5023325640405,24.278049590550452,23.06954390560582,19.0,4976994.902420843 
 12/27  03:00:00,18.4,93.0,21.429610220689167,67.75654998649284,24.099390037110602,64.90601421389238,23.099657928696956,100.0,22.963701875220217,55.45706084406422,21.28969885528749,75.81999568741892,23.4950559136414,67.3096651138271,0.0,0.0,39.549812652650516,39.549812652650516,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,30.51467593732265,30.51467593732265,0.0,18.4,26.7251914525873,26.7251914525873,26.7251914525873,26.7251914525873,26.7251914525873,30.736522427490318,30.736522427490318,23.099657928696956,21.28969885528749,30.736522427490318,30.736522427490318,26.998694635154106,26.998694635154106,30.736522427490318,30.736522427490318,30.736522427490318,26.998694635154106,30.736522427490318,26.998694635154106,24.099390037110602,23.4950559136414,18.4,0.0 
 12/27  04:00:00,18.0,94.0,21.372515215958355,67.99402158009642,23.755702732018094,66.26668660708071,23.422901707599074,100.0,22.72283699228073,56.272526979509074,21.154945846739114,76.46555657373037,23.531029721620015,67.1694814402607,0.0,0.0,39.549812652650516,39.549812652650516,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,30.51467593732265,30.51467593732265,0.0,18.0,26.7251914525873,26.7251914525873,26.7251914525873,26.7251914525873,26.7251914525873,30.736522427490318,30.736522427490318,23.422901707599074,21.154945846739114,30.736522427490318,30.736522427490318,26.8599398843263,26.8599398843263,30.736522427490318,30.736522427490318,30.736522427490318,26.8599398843263,30.736522427490318,26.8599398843263,23.755702732018094,23.531029721620015,18.0,0.0 
 12/27  05:00:00,17.0,100.0,21.31807118688993,68.22134265148694,23.335764299331515,67.97390752818825,23.46275150673569,100.0,22.518592343580785,56.97462971302609,21.022235782981625,77.09569232053668,23.316054096807378,68.05462176014377,0.0,0.0,39.549812652650516,39.549812652650516,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,30.51467593732265,30.51467593732265,0.0,17.0,26.7251914525873,26.7251914525873,26.7251914525873,26.7251914525873,26.7251914525873,30.736522427490318,30.736522427490318,23.46275150673569,21.022235782981625,30.736522427490318,30.736522427490318,26.8599398843263,26.8599398843263,30.736522427490318,30.736522427490318,30.736522427490318,26.8599398843263,30.736522427490318,26.8599398843263,23.335764299331515,23.316054096807378,17.0,0.0 
 12/27  06:00:00,14.2,98.0,21.251121359346698,68.50206663629851,22.880216502151985,69.87275573756294,23.26523936797905,100.0,22.281977313038784,57.800305870102136,20.833607745435543,77.99502295696061,22.93814835529242,69.62821656099891,8472.856441694528,0.34521409749308457,30.896971323080205,25.027095177662503,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,6681.853808396714,0.2564512600310102,30.896971323080205,24.62151565685003,1345.2006954680583,-0.3358239978603397,27.249686360335346,27.249686360335346,27.249686360335346,31.28492192787671,31.28492192787671,31.272211197538752,27.242941119528084,23.26523936797905,20.833607745435543,31.272211197538752,31.272211197538752,30.896971323080205,30.896971323080205,27.242941119528084,31.272211197538752,31.272211197538752,25.027095177662503,31.272211197538752,24.62151565685003,22.880216502151985,22.93814835529242,14.2,4842722.50368501 
 12/27  07:00:00,17.0,100.0,21.192191207638608,68.8184885590077,23.461603680348816,67.52696464861452,23.192876898634594,100.0,22.074914654270927,58.59208132740003,20.99528419648898,77.2999033605,23.177534930078274,68.6946950451175,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,17.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,23.192876898634594,20.99528419648898,31.493294816753277,31.493294816753277,27.746032298496182,27.746032298496182,31.493294816753277,31.493294816753277,31.493294816753277,27.746032298496182,31.493294816753277,27.746032298496182,23.461603680348816,23.177534930078274,17.0,0.0 
 12/27  08:00:00,21.0,78.0,21.209269160743276,68.74638774948836,25.386106527241946,60.175738727481416,23.373160289293654,99.98635083811178,22.030888378463025,58.749549029508046,21.639112822335935,74.3248525373411,23.772488414747077,66.2572214342962,0.0,0.0,31.76186237539195,31.76186237539195,0.0,0.0,34.409334603931036,34.409334603931036,0.0,0.0,0.0,0.0,0.0,0.0,31.76186237539195,31.76186237539195,0.0,21.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753274,31.493294816753274,23.373160289293654,21.639112822335935,31.493294816753274,31.493294816753274,27.944877352783983,27.944877352783983,31.493294816753274,31.493294816753274,31.493294816753274,27.944877352783983,31.493294816753274,27.944877352783983,25.386106527241946,23.772488414747077,21.0,0.0 
 12/27  09:00:00,21.8,75.0,21.27625905397625,68.46444406998913,26.931495894675123,54.92553891016197,23.659132628752246,99.92754436092369,22.25469103999495,57.95392118127923,22.17411687821685,71.95999598170188,24.15312569997022,64.76797400086501,0.0,0.0,31.761862375391953,31.761862375391953,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391953,31.761862375391953,0.0,21.8,27.472206301107892,27.472206301107892,27.472206301107892,27.472206301107892,27.472206301107892,31.49329481675327,31.49329481675327,23.659132628752246,22.17411687821685,31.49329481675327,31.49329481675327,27.877415051131525,27.877415051131525,31.49329481675327,31.49329481675327,31.49329481675327,27.877415051131525,31.49329481675327,27.877415051131525,26.931495894675123,24.15312569997022,21.8,0.0 
 12/27  10:00:00,22.0,73.0,21.381444286669325,68.02436268061885,28.30610595015507,50.65267666820267,23.950427589026944,99.89900661684645,22.66108795727043,56.53996008723127,22.548474750242935,70.34865488262142,24.317035579542473,64.09216678339322,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,22.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,23.950427589026944,22.548474750242935,31.493294816753277,31.493294816753277,27.809894541859677,27.809894541859677,31.493294816753277,31.493294816753277,31.493294816753277,27.809894541859677,31.493294816753277,27.809894541859677,28.30610595015507,24.317035579542473,22.0,0.0 
 12/27  11:00:00,23.0,69.0,21.51933630982014,67.38531567951051,28.92106979260317,48.80206371316194,24.37435803689167,99.67494996730038,23.244431331346917,54.52358293812372,22.92840512131678,68.69862817923452,24.510040049024706,63.26618591292263,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753274,31.493294816753274,24.37435803689167,22.92840512131678,31.493294816753274,31.493294816753274,27.67482061046841,27.67482061046841,31.493294816753274,31.493294816753274,31.493294816753274,27.67482061046841,31.493294816753274,27.67482061046841,28.92106979260317,24.510040049024706,23.0,0.0 
 12/27  12:00:00,23.4,69.0,21.679046427470936,66.73007347795502,28.590109073111456,49.82729001051534,24.848812847178213,99.26008143585013,23.95780079920918,52.229958261765844,23.226650647546794,67.58159289656102,24.628197126028383,62.920821701366165,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.4,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753274,31.493294816753274,24.848812847178213,23.226650647546794,31.493294816753274,31.493294816753274,27.67482061046841,27.67482061046841,31.493294816753274,31.493294816753274,31.493294816753274,27.67482061046841,31.493294816753274,27.67482061046841,28.590109073111456,24.628197126028383,23.4,0.0 
 12/27  13:00:00,23.0,69.0,21.849272080761054,66.03964897208745,27.845467851479327,52.108141427101266,25.28514771385312,99.9430047929147,24.719736834550055,49.89984966441347,23.461033963922056,66.73511296881645,24.681941475441434,62.807004677123615,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753274,31.493294816753274,25.28514771385312,23.461033963922056,31.493294816753274,31.493294816753274,27.67482061046841,27.67482061046841,31.493294816753274,31.493294816753274,31.493294816753274,27.67482061046841,31.493294816753274,27.67482061046841,27.845467851479327,24.681941475441434,23.0,0.0 
 12/27  14:00:00,23.0,69.0,22.026814689596392,65.2631612911469,27.108806230445865,54.3352165680116,25.649811899258292,99.82146351634638,25.683040837385235,47.073616056609865,23.675326596000055,65.83957287704258,25.05769033878922,61.338292893798396,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,25.649811899258292,23.675326596000055,31.493294816753277,31.493294816753277,27.742358621481518,27.742358621481518,31.493294816753277,31.493294816753277,31.493294816753277,27.742358621481518,31.493294816753277,27.742358621481518,27.108806230445865,25.05769033878922,23.0,0.0 
 12/27  15:00:00,23.0,69.0,22.201075880432178,64.50947049127424,26.60488836651615,55.868003292805554,25.78904685268346,100.0,26.455239786642395,44.926651705117905,23.864329941425446,65.05792762824667,26.04390006797896,57.7516523668184,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,25.78904685268346,23.864329941425446,31.493294816753277,31.493294816753277,27.742358621481518,27.742358621481518,31.493294816753277,31.493294816753277,31.493294816753277,27.742358621481518,31.493294816753277,27.742358621481518,26.60488836651615,26.04390006797896,23.0,0.0 
 12/27  16:00:00,23.0,69.0,22.365320456200614,63.867772914338516,26.248906410603958,57.01503718902692,25.798925838501717,100.0,27.159140764227935,43.105203327560396,24.07559929938015,64.26870522619676,27.227354577971354,53.830367405809135,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,25.798925838501717,24.07559929938015,31.493294816753277,31.493294816753277,27.742358621481518,27.742358621481518,31.493294816753277,31.493294816753277,31.493294816753277,27.742358621481518,31.493294816753277,27.742358621481518,26.248906410603958,27.227354577971354,23.0,0.0 
 12/27  17:00:00,23.0,69.0,22.502981331881553,63.3354323039937,25.971316056274862,57.93678685441941,25.705159904985,99.99999999999999,27.617338904158217,41.96332481833118,24.25073379252251,63.61536267515522,27.90378475554239,51.71943630738021,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,23.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753274,31.493294816753274,25.705159904985,24.25073379252251,31.493294816753274,31.493294816753274,27.67482061046841,27.67482061046841,31.493294816753274,31.493294816753274,31.493294816753274,27.67482061046841,31.493294816753274,27.67482061046841,25.971316056274862,27.90378475554239,23.0,0.0 
