Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/27  18:00:00,22.2,71.0,22.584743340613972,62.958840029862586,25.5607962578191,59.21766206556873,25.42684817010448,100.0,27.7336285864299,41.63743573407223,24.222918083970015,63.639431617056985,27.555746980188943,52.65037482630024,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,22.2,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,25.42684817010448,24.222918083970015,31.493294816753277,31.493294816753277,27.60728250767298,27.60728250767298,31.493294816753277,31.493294816753277,31.493294816753277,27.60728250767298,31.493294816753277,27.60728250767298,25.5607962578191,27.555746980188943,22.2,0.0 
 12/27  19:00:00,21.0,73.0,22.6021232727982,62.89240826575022,25.02459867415971,60.83443283718549,25.004316822782457,100.0,27.542365967260977,42.105463181561234,24.06194543263397,64.14217868107534,27.218045567664625,53.43380699615688,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,21.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,25.004316822782457,24.06194543263397,31.493294816753277,31.493294816753277,27.60728250767298,27.60728250767298,31.493294816753277,31.493294816753277,31.493294816753277,27.60728250767298,31.493294816753277,27.60728250767298,25.02459867415971,27.218045567664625,21.0,0.0 
 12/27  20:00:00,20.0,78.0,22.522951501609743,63.19562744192773,24.356121688827873,63.10282609549533,24.44466869480659,100.0,27.071506522712436,43.28356330985949,23.494199300992488,66.28439992797786,25.954220330280055,57.376422273520575,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,20.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,24.44466869480659,23.494199300992488,31.493294816753277,31.493294816753277,27.809894541859677,27.809894541859677,31.493294816753277,31.493294816753277,31.493294816753277,27.809894541859677,31.493294816753277,27.809894541859677,24.356121688827873,25.954220330280055,20.0,0.0 
 12/27  21:00:00,19.4,80.0,22.37449544457,63.768650506216225,23.771199581609803,65.21856551658894,23.958178247269654,100.0,26.435741914691537,44.933377898825675,22.98375670733391,68.29926883574005,24.915075211004364,60.896819833665504,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,19.4,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753277,31.493294816753277,23.958178247269654,22.98375670733391,31.493294816753277,31.493294816753277,27.742358621481518,27.742358621481518,31.493294816753277,31.493294816753277,31.493294816753277,27.742358621481518,31.493294816753277,27.742358621481518,23.771199581609803,24.915075211004364,19.4,0.0 
 12/27  22:00:00,19.0,83.0,22.196496602747317,64.4632964307967,23.265983918027352,67.1207130858989,23.55685219908777,99.99999999999999,25.744067642278708,46.80894815935628,22.567030024448027,69.99589672805335,24.099570843164788,63.831069918059384,0.0,0.0,31.761862375391956,31.761862375391956,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,0.0,19.0,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,27.472206301107896,31.493294816753274,31.493294816753274,23.55685219908777,22.567030024448027,31.493294816753274,31.493294816753274,27.67482061046841,27.67482061046841,31.493294816753274,31.493294816753274,31.493294816753274,27.67482061046841,31.493294816753274,27.67482061046841,23.265983918027352,24.099570843164788,19.0,0.0 
 12/27  23:00:00,19.0,83.0,22.009075431938182,65.20385172853634,22.86438873410853,68.57108671340177,23.2269624917745,99.99999999999999,25.073134156898767,48.71323353491807,22.228835170451944,71.35963811008061,23.471732327305666,66.09484658297643,14633.869526324754,0.4348781488972713,34.611246028053856,26.321366492144715,0.0,0.0,34.40933460393104,34.40933460393104,0.0,0.0,0.0,0.0,0.0,0.0,31.761862375391956,31.761862375391956,1216.364194807465,4.383624954507933,31.045365299229733,31.045365299229733,31.045365299229733,35.08009071757202,35.08009071757202,35.021602990505556,31.08279841265259,23.2269624917745,22.228835170451944,35.021602990505556,35.021602990505556,34.611246028053856,34.611246028053856,31.08279841265259,35.021602990505556,35.021602990505556,26.321366492144715,35.021602990505556,34.611246028053856,22.86438873410853,23.471732327305666,19.0,4378911.101306875 
 12/27  24:00:00,16.6,90.0,21.79221068046912,66.13869677409734,23.253716412172736,66.93648347155394,22.80731857681762,99.99999999999999,24.307286110538705,51.04572877648256,21.856838533882865,73.0185408225924,22.74091414747945,69.04317572224056,0.0,0.0,37.03248810413453,37.03248810413453,9379.790450095292,0.3492326210497668,29.022018350697216,22.487829077995375,0.0,0.0,0.0,0.0,8133.983232329498,0.432151889188639,29.022018350697216,24.28199267399251,1443.3709040143276,2.176416231218097,24.93944999586767,24.93944999586767,24.93944999586767,28.97488398702065,28.97488398702065,29.096203705676146,24.798984819696688,22.80731857681762,21.856838533882865,29.096203705676146,29.096203705676146,22.487829077995375,29.022018350697216,24.798984819696688,29.096203705676146,29.096203705676146,29.022018350697216,29.096203705676146,24.28199267399251,23.253716412172736,22.74091414747945,16.6,5196135.25445158 
 12/28  01:00:00,17.0,94.0,21.62200586293303,66.76395120845908,24.44929234529145,62.222562980016335,22.810963792784353,100.0,23.6354033417537,53.09538798371064,21.563330312605302,74.25955805105734,22.922770057078733,68.20167349336027,0.0,0.0,37.03248810413453,37.03248810413453,10918.643859701779,0.4669722043072667,29.377541173932745,23.79290986756425,0.0,0.0,0.0,0.0,5292.905186909678,0.34350301676887385,29.377541173932745,25.45785395568295,1419.7918025566944,2.5748238404441306,25.450970874290377,25.450970874290377,25.450970874290377,29.486553804125215,29.486553804125215,29.451193172068518,25.46857489339307,22.810963792784353,21.563330312605302,29.451193172068518,29.451193172068518,23.79290986756425,29.377541173932745,25.46857489339307,29.451193172068518,29.451193172068518,29.377541173932745,29.451193172068518,25.45785395568295,24.44929234529145,22.922770057078733,17.0,5111250.4892041 
 12/28  02:00:00,16.0,94.0,21.510766492322233,67.21978607350951,24.787034959247734,60.969932404890976,22.988118658030587,100.0,23.246453294351824,54.35432883191167,21.329420699875612,75.3291378670169,23.224139717031193,66.96593077093144,0.0,0.0,37.03248810413453,37.03248810413453,12278.355470013637,0.4117227844234891,32.33514238520608,24.82887074776112,0.0,0.0,0.0,0.0,2479.6672089571134,0.13450926017653644,30.204660577051683,27.99952682066162,1298.1810319260267,1.441252438079684,28.704465535183857,28.704465535183857,28.704465535183857,32.739528116738036,32.739528116738036,32.650602399146216,28.776759564040525,22.988118658030587,21.329420699875612,32.650602399146216,32.650602399146216,24.82887074776112,32.33514238520608,28.776759564040525,32.650602399146216,32.650602399146216,32.33514238520608,32.650602399146216,30.13000862881602,24.787034959247734,23.224139717031193,16.0,4673451.714933695 
 12/28  03:00:00,15.8,96.0,21.435113077642804,67.46465979375984,24.601792993963237,61.587013735803936,23.267090882857346,100.0,22.89982590409302,55.45093161753111,21.146820625747587,76.10178953625764,23.42164190485665,66.10577958276998,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,34.46562419336049,34.46562419336049,0.0,0.0,0.0,0.0,0.0,0.0,30.204660577051683,30.204660577051683,0.0,15.8,31.28465857892167,31.28465857892167,31.28465857892167,31.28465857892167,31.28465857892167,35.15216886590346,35.15216886590346,23.267090882857346,21.146820625747587,35.15216886590346,35.15216886590346,31.414575793224298,31.414575793224298,35.15216886590346,35.15216886590346,35.15216886590346,31.414575793224298,35.15216886590346,31.414575793224298,24.601792993963237,23.42164190485665,15.8,0.0 
 12/28  04:00:00,15.0,94.0,21.369622281820824,67.80348578220203,24.20245911524811,63.14091428197115,23.275424595090282,100.0,22.61497535180358,56.47340931755684,20.989607476549807,76.91707768870089,23.33647912098027,66.5128960738812,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,34.46562419336049,34.46562419336049,0.0,0.0,0.0,0.0,0.0,0.0,30.204660577051683,30.204660577051683,0.0,15.0,31.28465857892167,31.28465857892167,31.28465857892167,31.28465857892167,31.28465857892167,35.15216886590346,35.15216886590346,23.275424595090282,20.989607476549807,35.15216886590346,35.15216886590346,31.414575793224298,31.414575793224298,35.15216886590346,35.15216886590346,35.15216886590346,31.414575793224298,35.15216886590346,31.414575793224298,24.20245911524811,23.33647912098027,15.0,0.0 
 12/28  05:00:00,14.0,100.0,21.298153038450003,68.10124380810365,23.726858038990798,64.97143442285628,23.101887280182858,100.0,22.336485376991632,57.43728514577466,20.831420488086795,77.66916761336518,23.072275116058563,67.58359909371597,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,34.46562419336049,34.46562419336049,0.0,0.0,0.0,0.0,0.0,0.0,30.204660577051683,30.204660577051683,0.0,14.0,31.28465857892167,31.28465857892167,31.28465857892167,31.28465857892167,31.28465857892167,35.15216886590346,35.15216886590346,23.101887280182858,20.831420488086795,35.15216886590346,35.15216886590346,31.414575793224298,31.414575793224298,35.15216886590346,35.15216886590346,35.15216886590346,31.414575793224298,35.15216886590346,31.414575793224298,23.726858038990798,23.072275116058563,14.0,0.0 
 12/28  06:00:00,14.0,98.0,21.203241481165538,68.56719088032497,23.151061937898184,66.85067718564378,22.775625240514742,100.0,22.038117333293563,58.54894830735732,20.661197462738837,78.316982043438,22.69720796737811,68.7090755895627,0.0,0.0,37.03248810413453,37.03248810413453,8301.239918531632,0.3344389493687234,29.17571780750296,23.15848114049492,0.0,0.0,0.0,0.0,9480.528776608267,0.6003773211074075,29.17571780750296,25.404731172959842,1438.9551624185929,-0.4501645782771959,25.01912754426838,25.01912754426838,25.01912754426838,29.054692660726822,29.054692660726822,29.16329595889394,24.888100035422173,22.775625240514742,20.661197462738837,29.16329595889394,29.16329595889394,23.15848114049492,29.17571780750296,24.888100035422173,29.16329595889394,29.16329595889394,29.17571780750296,29.16329595889394,25.404731172959842,23.151061937898184,22.69720796737811,14.0,5180238.584706934 
 12/28  07:00:00,17.0,85.0,21.13447146840111,68.85722925068801,23.045119559601325,66.47424188729232,23.023112915763793,100.0,21.7793228688454,59.48115472095337,20.83007030255566,77.08589491543628,23.075901439116237,66.34815459007834,0.0,0.0,37.03248810413453,37.03248810413453,13805.604342520171,0.3357854569725334,34.75935324356897,24.729256006859487,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,1209.6948270674648,2.3469408629560906,31.311019348628214,31.311019348628214,31.311019348628214,35.345741423842234,35.345741423842234,35.20881875313905,31.430612910473165,23.023112915763793,20.83007030255566,35.20881875313905,35.20881875313905,24.729256006859487,34.75935324356897,31.430612910473165,35.20881875313905,35.20881875313905,34.75935324356897,35.20881875313905,34.75935324356897,23.045119559601325,23.075901439116237,17.0,4354901.377442872 
 12/28  08:00:00,20.0,88.0,21.14009648965085,68.90193553005476,24.11070826589531,62.58807285963978,23.552862862396204,99.48086624821532,21.726984292069424,59.731049065211074,21.466185486363912,74.2804854757504,23.759437466529754,63.9172978680936,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,20.0,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,23.552862862396204,21.466185486363912,36.83824973196877,36.83824973196877,33.16555516365161,33.16555516365161,36.83824973196877,36.83824973196877,36.83824973196877,33.16555516365161,36.83824973196877,33.16555516365161,24.11070826589531,23.759437466529754,20.0,0.0 
 12/28  09:00:00,23.0,64.0,21.205307299723096,68.69491518567507,25.829258389818268,56.444147332748756,23.97284802598383,99.45173273009672,21.960640884598696,58.94337776890431,22.0583653934916,71.62883671667473,24.19637830155872,62.195103281985496,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.806024577228264,29.806024577228264,0.0,22.999999999999996,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.838249731968766,36.838249731968766,23.97284802598383,22.0583653934916,36.838249731968766,36.838249731968766,33.297794420671536,33.297794420671536,36.838249731968766,36.838249731968766,36.838249731968766,33.297794420671536,36.838249731968766,33.297794420671536,25.829258389818268,24.19637830155872,22.999999999999996,0.0 
 12/28  10:00:00,24.0,64.0,21.317918458906917,68.22205159092795,27.280421074280238,51.84474402264567,24.424531809806847,99.39241272162374,22.41115575807433,57.34802285048604,22.491738947066967,69.76161751452173,24.41483070837018,61.424017423016224,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,24.000000000000004,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,24.424531809806847,22.491738947066967,36.83824973196877,36.83824973196877,33.23168233698285,33.23168233698285,36.83824973196877,36.83824973196877,36.83824973196877,33.23168233698285,36.83824973196877,33.23168233698285,27.280421074280238,24.41483070837018,24.000000000000004,0.0 
 12/28  11:00:00,25.0,57.0,21.472154567644225,67.5803074215432,28.025469078059487,49.54800104846256,24.901636557133436,99.46424592918329,23.100939896019547,54.998696441902666,22.91585796528409,67.92322468451552,24.664519180218434,60.41452292629702,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,24.999999999999996,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,36.83824973196877,36.83824973196877,24.901636557133436,22.91585796528409,36.83824973196877,36.83824973196877,33.09942594329445,33.09942594329445,36.83824973196877,36.83824973196877,36.83824973196877,33.09942594329445,36.83824973196877,33.09942594329445,28.025469078059487,24.664519180218434,24.999999999999996,0.0 
 12/28  12:00:00,25.4,64.0,21.65287413495963,66.83700120227246,27.784744700035322,50.500808950251994,25.337141315368882,99.74619613978471,23.97412618962851,52.17902478654576,23.205327558004555,66.85007105989465,24.786228130992676,60.27582683326018,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,25.399999999999995,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,36.83824973196877,36.83824973196877,25.337141315368882,23.205327558004555,36.83824973196877,36.83824973196877,33.09942594329445,33.09942594329445,36.83824973196877,36.83824973196877,36.83824973196877,33.09942594329445,36.83824973196877,33.09942594329445,27.784744700035322,24.786228130992676,25.399999999999995,0.0 
 12/28  13:00:00,27.0,58.0,21.867566520553435,65.96592710024794,27.16391295112104,52.87274793821574,25.75439362787433,99.54928646124706,24.896347875516156,49.37680893219658,23.509667577749667,65.88295342247147,24.905418485769005,60.41880749124761,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,27.0,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,25.75439362787433,23.509667577749667,36.83824973196877,36.83824973196877,33.16555516365161,33.16555516365161,36.83824973196877,36.83824973196877,36.83824973196877,33.16555516365161,36.83824973196877,33.16555516365161,27.16391295112104,24.905418485769005,27.0,0.0 
 12/28  14:00:00,26.0,65.0,22.039483416206846,65.27757735498213,26.555866704153892,55.97831160806175,26.04973303629157,99.80449093111574,25.926078691874892,46.44750716707847,23.72979161839067,65.62774903270757,25.249619379681484,60.46135942764336,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,26.0,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,26.04973303629157,23.72979161839067,36.83824973196877,36.83824973196877,33.16555516365161,33.16555516365161,36.83824973196877,36.83824973196877,36.83824973196877,33.16555516365161,36.83824973196877,33.16555516365161,26.555866704153892,25.249619379681484,26.0,0.0 
 12/28  15:00:00,25.8,67.0,22.22370287051558,64.5488661139554,26.1384339154469,58.82241802227243,26.156861326381446,100.0,26.716990090516298,44.32737495033875,23.931455973564795,65.63679580451891,26.195500565201016,58.61010206973654,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,25.8,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,26.156861326381446,23.931455973564795,36.83824973196877,36.83824973196877,33.16555516365161,33.16555516365161,36.83824973196877,36.83824973196877,36.83824973196877,33.16555516365161,36.83824973196877,33.16555516365161,26.1384339154469,26.195500565201016,25.8,0.0 
 12/28  16:00:00,23.0,83.0,22.387931869793036,63.97044030549146,25.72982230977532,61.59731637458367,26.00108941326072,100.0,27.38902944109541,42.655162202291386,24.026202381470725,66.04590276758293,27.415950624847742,55.7652809819739,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,23.000000000000004,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,26.00108941326072,24.026202381470725,36.83824973196877,36.83824973196877,33.23168233698285,33.23168233698285,36.83824973196877,36.83824973196877,36.83824973196877,33.23168233698285,36.83824973196877,33.23168233698285,25.72982230977532,27.415950624847742,23.000000000000004,0.0 
 12/28  17:00:00,22.0,83.0,22.523808647342584,63.44415656356857,25.4376678307977,63.407873221102044,25.818619538742425,99.99999999999999,27.784618880039524,41.67928247844533,24.142180729880003,66.07189312499844,28.232278393406947,53.799903460147064,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,22.0,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,36.83824973196877,36.83824973196877,25.818619538742425,24.142180729880003,36.83824973196877,36.83824973196877,33.09942594329445,33.09942594329445,36.83824973196877,36.83824973196877,36.83824973196877,33.09942594329445,36.83824973196877,33.09942594329445,25.4376678307977,28.232278393406947,22.0,0.0 
 12/28  18:00:00,21.4,85.0,22.56783294801682,63.27460023254268,24.88560716962767,65.94791798612447,25.313845774069083,100.0,27.708796597541937,41.86402303975266,23.824676522069222,67.67573257613773,27.009295390762702,58.16927019351359,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,21.4,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,25.313845774069083,23.824676522069222,36.83824973196877,36.83824973196877,33.16555516365161,33.16555516365161,36.83824973196877,36.83824973196877,36.83824973196877,33.16555516365161,36.83824973196877,33.16555516365161,24.88560716962767,27.009295390762702,21.4,0.0 
 12/28  19:00:00,21.0,83.0,22.506929369250237,63.57217567182853,24.29795814909686,68.37120906173931,24.768266306491693,100.0,27.260236529683738,43.02030965430153,23.396185765857012,69.6472891081797,25.842793151019904,62.36572001889918,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,21.0,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,24.768266306491693,23.396185765857012,36.83824973196877,36.83824973196877,33.23168233698285,33.23168233698285,36.83824973196877,36.83824973196877,36.83824973196877,33.23168233698285,36.83824973196877,33.23168233698285,24.29795814909686,25.842793151019904,21.0,0.0 
 12/28  20:00:00,21.0,83.0,22.37756668683105,64.07420332569224,23.74474457239422,70.63667318060544,24.2601747728854,100.0,26.62657060852392,44.65221989521717,22.969456873756375,71.5791213271715,24.888040610152718,65.96374231689319,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,21.0,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,32.90103801166561,36.83824973196877,36.83824973196877,24.2601747728854,22.969456873756375,36.83824973196877,36.83824973196877,33.16555516365161,33.16555516365161,36.83824973196877,36.83824973196877,36.83824973196877,33.16555516365161,36.83824973196877,33.16555516365161,23.74474457239422,24.888040610152718,21.0,0.0 
 12/28  21:00:00,20.6,81.0,22.215643502871806,64.77291859183835,23.25620346839538,72.3758193284878,23.828218076207918,99.99999999999999,25.948648817923896,46.52147400577938,22.59877771648309,73.21668516267488,24.117778206000445,68.71829085082686,0.0,0.0,37.03248810413453,37.03248810413453,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,0.0,20.6,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,32.901038011665605,36.83824973196877,36.83824973196877,23.828218076207918,22.59877771648309,36.83824973196877,36.83824973196877,33.09942594329445,33.09942594329445,36.83824973196877,36.83824973196877,36.83824973196877,33.09942594329445,36.83824973196877,33.09942594329445,23.25620346839538,24.117778206000445,20.6,0.0 
 12/28  22:00:00,21.0,83.0,22.04164768697151,65.46332308921733,22.921743947001268,73.46975645515778,23.49630038217039,99.99999999999999,25.30244522339065,48.33987526391477,22.315070104480245,74.52626665336396,23.551073482835772,70.72914429005365,10463.023914631756,0.2822662608177656,35.48906798220605,29.576553109128348,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,0.0,0.0,29.80602457722826,29.80602457722826,796.764059526885,11.268351978537247,31.714809809814376,31.714809809814376,31.714809809814376,34.40461284854799,34.40461284854799,35.788423928967184,33.04679096648189,23.49630038217039,22.315070104480245,35.788423928967184,35.788423928967184,34.333812766235006,34.333812766235006,33.04679096648189,35.788423928967184,35.788423928967184,28.421297893157302,35.788423928967184,34.333812766235006,22.921743947001268,23.551073482835772,21.0,2868350.6142967865 
 12/28  23:00:00,21.0,78.0,21.861854408409815,66.25102528054774,23.37649125205568,71.0103509958672,23.217939640042122,99.99999999999999,24.634281771392782,50.35476457533673,22.045255422922075,75.77569188269524,22.994940372734433,72.66403580838607,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,36.259867018129434,36.259867018129434,0.0,0.0,0.0,0.0,4660.652428781406,0.10891603304369415,32.03740055365871,28.625020734798944,386.59808344880196,16.11596231491634,32.15299520539395,32.15299520539395,32.15299520539395,33.497896724760764,33.497896724760764,36.164600426369475,34.86094677622484,23.217939640042122,22.045255422922075,36.164600426369475,36.164600426369475,33.49090308529371,33.49090308529371,34.86094677622484,36.164600426369475,36.164600426369475,33.49090308529371,36.164600426369475,30.07852326643394,23.37649125205568,22.994940372734433,21.0,1391753.100415687 
 12/28  24:00:00,20.9,78.0,21.703159268765937,66.89657838103918,24.600707499644628,65.51380889186983,22.9513341731486,100.0,24.041893948476385,52.17392266860965,21.827384196286232,76.62703693952412,22.89870784068228,72.57382162938569,0.0,0.0,38.0799798380875,38.0799798380875,5235.79529302562,0.14816235923356014,33.73967580868461,29.46056882617423,0.0,0.0,0.0,0.0,11142.188480542707,0.32299696708763964,34.98566116922179,26.458781285884744,1233.1632541300746,6.314906986547676,31.178785032634778,31.178785032634778,31.178785032634778,35.21377576696471,35.21377576696471,35.33333117083089,31.036681189116607,22.9513341731486,21.827384196286232,35.33333117083089,35.33333117083089,30.706554186711415,34.98566116922179,31.036681189116607,35.33333117083089,35.33333117083089,34.98566116922179,35.33333117083089,26.458781285884744,24.600707499644628,22.89870784068228,20.9,4439387.714868268 
 12/29  01:00:00,21.0,78.0,21.5905589286155,67.35867713225278,25.049582370604185,63.41454561603278,22.92267771600605,100.0,23.629383425721805,53.48356396519466,21.67370075598366,77.20560907971299,23.51724504940649,69.52081159679994,0.0,0.0,38.0799798380875,38.0799798380875,12002.082945066413,0.31924438454034954,32.337308041027896,23.44754283311353,0.0,0.0,0.0,0.0,3088.5807815537073,0.18675577804081153,31.260142832116927,29.281904376610598,1294.451315888069,6.47457537439548,28.650070914473638,28.650070914473638,28.650070914473638,32.68503610268237,32.68503610268237,32.62043260841112,28.698720424455928,22.92267771600605,21.67370075598366,32.62043260841112,32.62043260841112,23.44754283311353,32.337308041027896,28.698720424455928,32.62043260841112,32.62043260841112,32.337308041027896,32.62043260841112,30.359069585521567,25.049582370604185,23.51724504940649,21.0,4660024.737197049 
 12/29  02:00:00,20.0,78.0,21.521564905384153,67.64366499224987,24.83838221944417,63.3248570391296,23.101198953547936,100.0,23.386873710467956,54.27111878398415,21.532109597670875,77.43401643699869,24.00546815717808,66.5709153310433,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,31.260142832116927,31.260142832116927,0.0,20.0,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,33.83778429561912,33.83778429561912,23.101198953547936,21.532109597670875,33.83778429561912,33.83778429561912,30.15283197423316,30.15283197423316,33.83778429561912,33.83778429561912,33.83778429561912,30.15283197423316,33.83778429561912,30.15283197423316,24.83838221944417,24.00546815717808,20.0,0.0 
 12/29  03:00:00,20.0,76.0,21.47860191162728,67.75476366171304,24.42768079251749,63.51165419935558,23.37400262253241,99.84688097379251,23.169580000984347,54.933747353643426,21.414774444484,77.18268014376324,24.037329096795787,65.02354464909132,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,31.260142832116927,31.260142832116927,0.0,20.0,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,33.83778429561912,33.83778429561912,23.37400262253241,21.414774444484,33.83778429561912,33.83778429561912,30.014098176136706,30.014098176136706,33.83778429561912,33.83778429561912,33.83778429561912,30.014098176136706,33.83778429561912,30.014098176136706,24.42768079251749,24.037329096795787,20.0,0.0 
 12/29  04:00:00,20.0,78.0,21.435194554177333,68.00241216164281,23.965045599755566,64.33059453027825,23.50384919314102,100.0,22.975837967258435,55.63646895967068,21.324428569330628,77.04531506181462,23.815729334641414,64.91736458186718,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,31.260142832116927,31.260142832116927,0.0,20.0,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,33.83778429561912,33.83778429561912,23.50384919314102,21.324428569330628,33.83778429561912,33.83778429561912,30.014098176136706,30.014098176136706,33.83778429561912,33.83778429561912,33.83778429561912,30.014098176136706,33.83778429561912,30.014098176136706,23.965045599755566,23.815729334641414,20.0,0.0 
 12/29  05:00:00,20.0,78.0,21.386076528261974,68.2073904387032,23.562411432697445,65.34802408785438,23.407907217652095,100.0,22.806196801242834,56.21115627858485,21.238932298515756,77.03786872136179,23.477398435214884,65.68965408255794,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,31.260142832116927,31.260142832116927,0.0,20.0,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,33.83778429561912,33.83778429561912,23.407907217652095,21.238932298515756,33.83778429561912,33.83778429561912,30.014098176136706,30.014098176136706,33.83778429561912,33.83778429561912,33.83778429561912,30.014098176136706,33.83778429561912,30.014098176136706,23.562411432697445,23.477398435214884,20.0,0.0 
 12/29  06:00:00,20.2,77.0,21.326887454220945,68.45532227787615,23.14228660431794,66.58751083263121,23.284992430669178,100.0,22.65909051246584,56.71496323650362,21.1612042900922,77.04724734261116,23.144192062504025,66.58468995634624,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,31.260142832116927,31.260142832116927,0.0,20.2,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,33.83778429561912,33.83778429561912,23.284992430669178,21.1612042900922,33.83778429561912,33.83778429561912,30.014098176136706,30.014098176136706,33.83778429561912,33.83778429561912,33.83778429561912,30.014098176136706,33.83778429561912,30.014098176136706,23.14228660431794,23.144192062504025,20.2,0.0 
 12/29  07:00:00,20.0,78.0,21.266832329636532,68.77585490531553,22.85941239778909,67.44979089247599,23.195675617278066,100.0,22.51181052813201,57.281051509740166,21.188846965168093,76.67964245006873,22.861236580836827,67.44659823456163,0.0,0.0,38.0799798380875,38.0799798380875,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,31.260142832116927,31.260142832116927,0.0,20.0,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,29.88118840256023,33.83778429561912,33.83778429561912,23.195675617278066,21.188846965168093,33.83778429561912,33.83778429561912,29.947643289348477,29.947643289348477,33.83778429561912,33.83778429561912,33.83778429561912,29.947643289348477,33.83778429561912,29.947643289348477,22.85941239778909,22.861236580836827,20.0,0.0 
 12/29  08:00:00,21.0,73.0,21.24868479477223,68.85246276182316,23.415654937790375,64.94894234903346,23.302002153200945,100.0,22.46349419590905,57.449486027225234,21.550671672327624,74.75173366488539,22.966617099680754,66.73815224486805,4312.240082046533,0.19358624944001757,29.91485595439531,27.250305681614307,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,10570.805778425036,0.3794213340195074,31.926957634637823,25.24703723060091,1311.265183655891,6.469206805861062,28.34020759853385,28.34020759853385,28.34020759853385,32.37530514301263,32.37530514301263,32.35938340458378,28.338421390387122,23.302002153200945,21.550671672327624,32.35938340458378,32.35938340458378,31.926957634637823,31.926957634637823,28.338421390387122,32.35938340458378,32.35938340458378,29.26240736185682,32.35938340458378,25.24703723060091,23.415654937790375,22.966617099680754,21.0,4720554.661161208 
 12/29  09:00:00,21.4,72.0,21.295307010071312,68.72371162267493,24.578818646567772,60.49267834326777,23.578508938548765,99.91898825563275,22.561073847929464,57.16633447713781,22.084248128856025,72.265642811568,23.707380636555694,63.73949800858637,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,2948.7143985224125,0.07432077534770612,37.951903357991284,35.578966371893465,280.1074484505551,17.723107565128668,35.05666455925769,35.05666455925769,35.05666455925769,36.0653406987828,36.0653406987828,38.81078532044982,37.93665451403448,23.578508938548765,22.084248128856025,38.81078532044982,38.81078532044982,36.05597688596263,36.05597688596263,37.93665451403448,38.81078532044982,38.81078532044982,36.05597688596263,38.81078532044982,33.68303989986481,24.578818646567772,23.707380636555694,21.4,1008386.8144219985 
 12/29  10:00:00,22.0,69.0,21.421430573670015,68.12728580345875,26.42645508860397,54.03835533546908,24.008672390083838,99.32927754229169,22.92032749509805,55.87927074672554,22.592540796617772,69.84047761118427,24.952595450671257,58.96497926848415,0.0,0.0,29.914855954395307,29.914855954395307,0.0,0.0,35.2236675379298,35.2236675379298,0.0,0.0,0.0,0.0,0.0,0.0,37.95190335799128,37.95190335799128,0.0,21.999999999999996,35.12727229299977,35.12727229299977,35.12727229299977,35.12727229299977,35.12727229299977,38.879544510525335,38.879544510525335,24.008672390083838,22.592540796617772,38.879544510525335,38.879544510525335,35.568344517182865,35.568344517182865,38.879544510525335,38.879544510525335,38.879544510525335,35.568344517182865,38.879544510525335,35.568344517182865,26.42645508860397,24.952595450671257,21.999999999999996,0.0 
 12/29  11:00:00,22.6,71.0,21.563560457560484,67.53692638204011,27.421329382995676,51.193167442574776,24.359790743814305,99.35620576733234,23.381394045183935,54.342927926700256,22.92195074115425,68.49516026909265,25.434073909588925,57.5579248697102,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,22.6,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,24.359790743814305,22.92195074115425,38.87954451052534,38.87954451052534,35.37936449198867,35.37936449198867,38.87954451052534,38.87954451052534,38.87954451052534,35.37936449198867,38.87954451052534,35.37936449198867,27.421329382995676,25.434073909588925,22.6,0.0 
 12/29  12:00:00,23.2,70.0,21.715620695975907,66.91167697930385,27.298962534267044,51.998654039711525,24.713707490622852,99.32347420141492,24.072538616115345,52.12936950279543,23.139097650708823,67.75230893294315,25.467966734283372,57.92738605139906,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,23.199999999999996,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,24.713707490622852,23.139097650708823,38.87954451052534,38.87954451052534,35.31634150670361,35.31634150670361,38.87954451052534,38.87954451052534,38.87954451052534,35.31634150670361,38.87954451052534,35.31634150670361,27.298962534267044,25.467966734283372,23.199999999999996,0.0 
 12/29  13:00:00,24.0,65.0,21.863984595259318,66.24232563935283,26.71475479795687,54.309188825172356,25.072218790571462,99.6070831634447,24.760726356441783,49.97534416911976,23.346034461286074,67.02612144621159,25.50422053007255,58.33274376699788,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,24.0,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,25.072218790571462,23.346034461286074,38.87954451052534,38.87954451052534,35.31634150670361,35.31634150670361,38.87954451052534,38.87954451052534,38.87954451052534,35.31634150670361,38.87954451052534,35.31634150670361,26.71475479795687,25.50422053007255,24.0,0.0 
 12/29  14:00:00,23.7,64.0,22.010820981805736,65.6513852089219,26.196946164931397,56.01896167743561,25.445368108195105,99.61036830593854,25.48045537138475,47.8785755025158,23.576158162536185,66.04738661255907,25.792947919677996,57.3706910069191,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,23.7,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,25.445368108195105,23.576158162536185,38.87954451052534,38.87954451052534,35.31634150670361,35.31634150670361,38.87954451052534,38.87954451052534,38.87954451052534,35.31634150670361,38.87954451052534,35.31634150670361,26.196946164931397,25.792947919677996,23.7,0.0 
 12/29  15:00:00,23.4,63.0,22.159784281172975,64.99359735292752,25.834074609029127,56.767854858663306,25.586880312134422,99.99999999999999,26.127699450349475,46.03129933126488,23.769609266650704,64.95152439088614,26.683312023017518,53.993249455056606,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,23.4,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,25.586880312134422,23.769609266650704,38.87954451052534,38.87954451052534,35.31634150670361,35.31634150670361,38.87954451052534,38.87954451052534,38.87954451052534,35.31634150670361,38.87954451052534,35.31634150670361,25.834074609029127,26.683312023017518,23.4,0.0 
 12/29  16:00:00,23.0,65.0,22.299207105639027,64.44420161592569,25.519597562973622,57.550386729421675,25.53296046744439,100.0,26.711310684406815,44.473762317644045,23.89719620413169,64.26314287587806,27.867324478048285,50.12602374525513,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,23.0,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,25.53296046744439,23.89719620413169,38.87954451052534,38.87954451052534,35.37936449198867,35.37936449198867,38.87954451052534,38.87954451052534,38.87954451052534,35.37936449198867,38.87954451052534,35.37936449198867,25.519597562973622,27.867324478048285,23.0,0.0 
 12/29  17:00:00,22.0,69.0,22.415204122438084,63.927637432257086,25.21906781830817,58.14328178725272,25.343311347150586,100.0,27.09725677140559,43.433228332424505,23.94926300241513,63.71716230156444,28.850528076413273,46.978848781153815,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,22.0,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,25.343311347150586,23.94926300241513,38.87954451052534,38.87954451052534,35.37936449198867,35.37936449198867,38.87954451052534,38.87954451052534,38.87954451052534,35.37936449198867,38.87954451052534,35.37936449198867,25.21906781830817,28.850528076413273,22.0,0.0 
 12/29  18:00:00,21.8,70.0,22.497521122144448,63.608508741171626,24.880823056747225,59.091869572776574,25.108681918513454,100.0,27.247410624294616,43.0521026254584,24.05347439869594,63.12776065267863,29.255260085768214,45.705621018281,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,21.8,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,25.108681918513454,24.05347439869594,38.87954451052534,38.87954451052534,35.25331843577203,35.25331843577203,38.87954451052534,38.87954451052534,38.87954451052534,35.25331843577203,38.87954451052534,35.25331843577203,24.880823056747225,29.255260085768214,21.8,0.0 
 12/29  19:00:00,22.0,69.0,22.53035366315594,63.48171752333918,24.463752546786996,60.31805206230558,24.772707234647307,100.0,27.095056542885274,43.43849949106598,23.96990163293693,63.19860725080054,28.65479683268736,47.113729700342105,0.0,0.0,29.91485595439531,29.91485595439531,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,22.0,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052534,38.87954451052534,24.772707234647307,23.96990163293693,38.87954451052534,38.87954451052534,35.25331843577203,35.25331843577203,38.87954451052534,38.87954451052534,38.87954451052534,35.25331843577203,38.87954451052534,35.25331843577203,24.463752546786996,28.65479683268736,22.0,0.0 
 12/29  20:00:00,21.0,73.0,22.45827764829272,63.82362228471676,23.89288664293374,62.320674068375304,24.271059644996566,99.99999999999997,26.656834536047782,44.616487654110514,23.421498058529746,65.2446932956951,26.99173560636303,51.842127851079134,0.0,0.0,29.914855954395314,29.914855954395314,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,21.0,35.12727229299977,35.12727229299977,35.12727229299977,35.12727229299977,35.12727229299977,38.87954451052535,38.87954451052535,24.271059644996566,23.421498058529746,38.87954451052535,38.87954451052535,35.50539217996474,35.50539217996474,38.87954451052535,38.87954451052535,38.87954451052535,35.50539217996474,38.87954451052535,35.50539217996474,23.89288664293374,26.99173560636303,21.0,0.0 
 12/29  21:00:00,20.8,71.0,22.31428194131743,64.38515846178399,23.376417070306992,63.79118369249438,23.827669630375155,100.0,26.074824805645832,46.17548887622998,22.93542040498872,66.87823482932204,25.65801373358742,55.64408883664799,0.0,0.0,29.914855954395314,29.914855954395314,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,0.0,20.8,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,35.12727229299978,38.87954451052535,38.87954451052535,23.827669630375155,22.93542040498872,38.87954451052535,38.87954451052535,35.44238552640111,35.44238552640111,38.87954451052535,38.87954451052535,38.87954451052535,35.44238552640111,38.87954451052535,35.44238552640111,23.376417070306992,25.65801373358742,20.8,0.0 
 12/29  22:00:00,20.0,73.0,22.1407843948065,65.06903043479474,22.952690021596055,64.98774725850465,23.461805317237236,100.0,25.45191346318022,47.912186476941436,22.535489256577197,68.2429960117032,24.69224304514562,58.520252860897216,8065.835285570442,0.19311082755871642,33.351668047397254,28.34707508905593,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,580.8691367495926,12.655241618229521,34.067499918985575,34.067499918985575,34.067499918985575,36.08485219803579,36.08485219803579,37.999988102909704,35.88921725752797,23.461805317237236,22.535489256577197,37.999988102909704,37.999988102909704,36.083922316193934,36.083922316193934,35.88921725752797,37.999988102909704,37.999988102909704,31.079329357852608,37.999988102909704,36.083922316193934,22.952690021596055,24.69224304514562,20.0,2091128.8922985336 
 12/29  23:00:00,20.0,73.0,21.942311767118262,65.86134223467681,23.06513619756209,64.1674383334317,23.170853106642745,99.99999999999999,24.750408962309766,49.957029406386454,22.176926162605803,69.50130936661324,23.98391649981191,60.696093276842625,4545.990255876602,0.10594091871671259,38.366450769809354,34.94455143617988,0.0,0.0,35.223667537929806,35.223667537929806,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,372.6839966498982,15.089757373644016,35.05314589550093,35.05314589550093,35.05314589550093,36.39804741486774,36.39804741486774,38.95829367810221,37.692246454242095,23.170853106642745,22.176926162605803,38.95829367810221,38.95829367810221,36.37875547899943,36.37875547899943,37.692246454242095,38.95829367810221,38.95829367810221,32.956856145369954,38.95829367810221,36.37875547899943,23.06513619756209,23.98391649981191,20.0,1341662.3879396336 
 12/29  24:00:00,19.0,80.0,21.7520954970983,66.69672998369771,23.827036030969396,60.94525219892852,22.85676932696122,99.99999999999999,24.283490403378458,51.4220614747739,21.865430513863302,70.5764214875666,23.3651050301791,62.651437874356915,0.0,0.0,38.366450769809354,38.366450769809354,17394.53438509235,0.40991863790222127,33.949507662224164,23.61184447528001,0.0,0.0,0.0,0.0,0.0,0.0,37.951903357991284,37.951903357991284,1252.404640369656,4.404312619677875,29.894575427859372,29.894575427859372,29.894575427859372,33.929402031309834,33.929402031309834,34.04463446153257,29.75542193105879,22.85676932696122,21.865430513863302,34.04463446153257,34.04463446153257,23.61184447528001,33.949507662224164,29.75542193105879,34.04463446153257,34.04463446153257,33.949507662224164,34.04463446153257,33.949507662224164,23.827036030969396,23.3651050301791,19.0,4508656.705330761 
 12/30  01:00:00,19.0,83.0,21.623268326540988,67.15753062766453,24.10597809144435,59.84269191062234,23.041603690823273,99.98420460336749,23.857290593834257,52.70257461770661,21.618874684822035,71.46194584776063,22.84118970513432,64.57530622317948,0.0,0.0,38.366450769809354,38.366450769809354,7737.793934545199,0.2296432982987959,33.49226474149305,29.4617816226595,0.0,0.0,0.0,0.0,6927.666556992495,0.18369054412674407,36.63824185095707,32.127022983467036,1222.816726963591,4.387859804724983,30.823755279590614,30.823755279590614,30.823755279590614,34.85848695676691,34.85848695676691,34.79424938568128,30.872357867056607,23.041603690823273,21.618874684822035,34.79424938568128,34.79424938568128,30.377939423874402,34.40842254270795,30.872357867056607,34.79424938568128,34.79424938568128,34.40842254270795,34.79424938568128,29.89720367521792,24.10597809144435,22.84118970513432,19.0,4402140.217068927 
 12/30  02:00:00,18.0,59.0,21.530919624346886,67.53808557294602,23.94010341663035,59.2601028737658,23.378886924203687,99.93244825780036,23.47151139371634,53.94138065054615,21.404782577961686,71.67775123550484,22.815489726222694,63.417822820981975,0.0,0.0,38.366450769809354,38.366450769809354,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,15772.227090561511,0.548778667760552,35.56069250654924,28.6843724607591,1193.600875927973,3.257551891944316,31.77997070615104,31.77997070615104,31.77997070615104,35.81467526425147,35.81467526425147,35.816392375664996,31.757769638667437,23.378886924203687,21.404782577961686,35.816392375664996,35.816392375664996,35.56069250654924,35.56069250654924,31.757769638667437,35.816392375664996,35.816392375664996,35.56069250654924,35.816392375664996,28.6843724607591,23.94010341663035,22.815489726222694,18.0,4296963.153340703 
 12/30  03:00:00,18.2,86.0,21.464946684633148,67.81148166270839,23.606777856613505,60.39167101523552,23.523659290740937,100.0,23.135641945794163,55.046662483802876,21.24586012330414,72.2536522005409,23.986832447665286,59.02680714044884,0.0,0.0,38.366450769809354,38.366450769809354,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,3588.59227906576,0.13004143794169276,38.3495477864215,36.699083686503286,280.83345596914114,14.522411119837411,34.856082238151764,34.856082238151764,34.856082238151764,35.86475837767687,35.86475837767687,38.68740810720482,37.773892136523635,23.523659290740937,21.24586012330414,38.68740810720482,38.68740810720482,35.99458018978268,35.99458018978268,37.773892136523635,38.68740810720482,38.68740810720482,35.99458018978268,38.68740810720482,34.344116089864464,23.606777856613505,23.986832447665286,18.2,1011000.4414889081 
