Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/30  04:00:00,18.0,88.0,21.41125195577942,68.03489276902997,23.228925507280668,61.976364751866896,23.419130524160593,100.0,22.86355997096542,55.960745516389416,21.131893797949658,72.72632983214643,25.12817597681586,55.302845829886216,0.0,0.0,38.366450769809354,38.366450769809354,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,18.0,34.90778010873629,34.90778010873629,34.90778010873629,34.90778010873629,34.90778010873629,38.73569219745337,38.73569219745337,23.419130524160593,21.131893797949658,38.73569219745337,38.73569219745337,35.16495408760534,35.16495408760534,38.73569219745337,38.73569219745337,38.73569219745337,35.16495408760534,38.73569219745337,35.16495408760534,23.228925507280668,25.12817597681586,18.0,0.0 
 12/30  05:00:00,18.0,88.0,21.357847600861433,68.32551132378745,22.902128478753994,63.392680539892524,23.272917114136316,100.0,22.648081588684377,56.75293327256368,21.047317482845173,73.16248046211489,25.33283278513427,54.78554070370703,8075.374399636248,0.20775070514738697,37.56478055986243,32.915198865931295,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,581.3592178921009,10.664824569455014,33.931915402498575,33.931915402498575,33.931915402498575,35.94926768154879,35.94926768154879,37.89253164365785,35.80230618085119,23.272917114136316,21.047317482845173,37.89253164365785,37.89253164365785,35.899738746118274,35.899738746118274,35.80230618085119,37.89253164365785,37.89253164365785,31.250157052187134,37.89253164365785,35.899738746118274,22.902128478753994,25.33283278513427,18.0,2092893.1844115632 
 12/30  06:00:00,18.6,85.0,21.297969882069093,68.57679683833993,23.171722890280712,62.50287354481223,23.077086094551287,100.0,22.429222363297185,57.512410251000865,20.980995414601185,73.4547991451875,25.104699433156156,55.656545344571576,14255.1504696998,0.36928042877244516,38.05324478255551,28.818195174830343,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,1125.2788917774292,3.8952942081160806,34.606055488321005,34.606055488321005,34.606055488321005,38.640760046421434,38.640760046421434,38.61304660673234,34.616112068510404,23.077086094551287,20.980995414601185,38.61304660673234,38.61304660673234,38.05324478255551,38.05324478255551,34.616112068510404,38.61304660673234,38.61304660673234,28.818195174830343,38.61304660673234,38.05324478255551,23.171722890280712,25.104699433156156,18.6,4051004.010398745 
 12/30  07:00:00,20.0,78.0,21.261637713081814,68.72980119693494,24.12667688711697,59.13128141777145,23.031082566817705,100.0,22.2938258325416,57.98805104488225,21.20086269710833,72.46805435146129,24.78838281398396,56.83259814189363,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,20.0,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,23.031082566817705,21.20086269710833,38.640760046421434,38.640760046421434,34.90449681514084,34.90449681514084,38.640760046421434,38.640760046421434,38.640760046421434,34.90449681514084,38.640760046421434,34.90449681514084,24.12667688711697,24.78838281398396,20.0,0.0 
 12/30  08:00:00,21.0,73.0,21.294773984082944,68.59025744102189,25.557262122325984,54.39951545650732,23.217895007806103,99.96598601912854,22.316254578998006,57.90894354263018,21.782873835523095,69.92004941729377,24.60104850941139,57.58339664725486,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,21.0,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,23.217895007806103,21.782873835523095,38.640760046421434,38.640760046421434,34.97176854757331,34.97176854757331,38.640760046421434,38.640760046421434,38.640760046421434,34.97176854757331,38.640760046421434,34.97176854757331,25.557262122325984,24.60104850941139,21.0,0.0 
 12/30  09:00:00,22.6,69.0,21.3574689183592,68.32710255142291,26.910515235569353,50.555003448262454,23.517938911917945,99.82802020227533,22.51103143709691,57.22720549264087,22.305069494390878,67.8075661347213,24.485020620994206,58.369111232859886,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,22.6,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,23.517938911917945,22.305069494390878,38.640760046421434,38.640760046421434,34.97176854757331,34.97176854757331,38.640760046421434,38.640760046421434,38.640760046421434,34.97176854757331,38.640760046421434,34.97176854757331,26.910515235569353,24.485020620994206,22.6,0.0 
 12/30  10:00:00,24.0,69.0,21.449434446685377,67.94316523705128,28.175720603960695,47.692422088828366,23.830038000271124,99.86249623428309,22.89139201636989,55.921841844341785,22.681022144582485,66.64634302616629,24.535238592180665,59.10656591933956,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,24.000000000000004,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,23.830038000271124,22.681022144582485,38.640760046421434,38.640760046421434,34.97176854757331,34.97176854757331,38.640760046421434,38.640760046421434,38.640760046421434,34.97176854757331,38.640760046421434,34.97176854757331,28.175720603960695,24.535238592180665,24.000000000000004,0.0 
 12/30  11:00:00,24.0,69.0,21.575282424725586,67.42168990039612,28.768473558269676,46.57484610257532,24.242605559610553,99.77985146433694,23.483310792617065,53.956553779344574,23.000002661667192,65.65043463551424,24.559233845414536,59.65299763769297,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,24.0,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,38.640760046421434,38.640760046421434,24.242605559610553,23.000002661667192,38.640760046421434,38.640760046421434,34.83722300025159,34.83722300025159,38.640760046421434,38.640760046421434,38.640760046421434,34.83722300025159,38.640760046421434,34.83722300025159,28.768473558269676,24.559233845414536,24.0,0.0 
 12/30  12:00:00,26.0,61.0,21.726042484747687,66.73683437614346,28.56866421051588,47.70312565225063,24.709459478922554,99.53194731419657,24.18609302466367,51.672352967892955,23.294872197868003,64.79923679521369,24.632900026765533,60.120197520413505,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,26.0,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,38.640760046421434,38.640760046421434,24.709459478922554,23.294872197868003,38.640760046421434,38.640760046421434,34.83722300025159,34.83722300025159,38.640760046421434,38.640760046421434,38.640760046421434,34.83722300025159,38.640760046421434,34.83722300025159,28.56866421051588,24.632900026765533,26.0,0.0 
 12/30  13:00:00,25.0,69.0,21.892178155940304,66.06311218024082,27.85232818376581,50.66608392360375,25.18228852441384,99.2772628561234,25.142465433144476,48.80341676324173,23.53401433311945,64.42083143639142,24.65968302556647,61.13772580677809,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,25.0,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,25.18228852441384,23.53401433311945,38.640760046421434,38.640760046421434,34.90449681514084,34.90449681514084,38.640760046421434,38.640760046421434,38.640760046421434,34.90449681514084,38.640760046421434,34.90449681514084,27.85232818376581,24.65968302556647,25.0,0.0 
 12/30  14:00:00,26.0,65.0,22.064619979586315,65.37173720626997,27.180601049756348,53.62739312131912,25.530499751684918,99.61025821857541,25.99129663309349,46.404311448490354,23.769620898716262,64.0725130545923,25.03152600684483,60.84815414863918,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,26.0,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,38.640760046421434,38.640760046421434,25.530499751684918,23.769620898716262,38.640760046421434,38.640760046421434,34.83722300025159,34.83722300025159,38.640760046421434,38.640760046421434,38.640760046421434,34.83722300025159,38.640760046421434,34.83722300025159,27.180601049756348,25.03152600684483,26.0,0.0 
 12/30  15:00:00,24.6,72.0,22.231759191712122,64.64526961223737,26.63296180745719,56.853953267766315,25.69709536310974,99.99999999999999,26.76804313228208,44.28236829960832,23.92909326567372,64.34928280581833,25.952811956868373,59.14303885413808,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,24.599999999999998,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,38.640760046421434,38.640760046421434,25.69709536310974,23.92909326567372,38.640760046421434,38.640760046421434,34.83722300025159,34.83722300025159,38.640760046421434,38.640760046421434,38.640760046421434,34.83722300025159,38.640760046421434,34.83722300025159,26.63296180745719,25.952811956868373,24.599999999999998,0.0 
 12/30  16:00:00,26.0,70.0,22.389558667725925,64.02755234257799,26.303871007028633,59.30910118753765,25.70985503681772,100.0,27.44533519221891,42.55717395281105,24.136051236768285,64.37762260507172,27.350430237541644,55.742088992307295,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,26.0,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,25.70985503681772,24.136051236768285,38.640760046421434,38.640760046421434,34.97176854757331,34.97176854757331,38.640760046421434,38.640760046421434,38.640760046421434,34.97176854757331,38.640760046421434,34.97176854757331,26.303871007028633,27.350430237541644,26.0,0.0 
 12/30  17:00:00,25.0,69.0,22.524696885577786,63.5036925424916,25.9430998287258,61.28659593538795,25.557301817323346,100.0,27.861648551710395,41.533612981507474,24.218642552847754,64.59293399047739,28.522822566955924,52.66905070146194,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,25.0,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,25.557301817323346,24.218642552847754,38.640760046421434,38.640760046421434,34.90449681514084,34.90449681514084,38.640760046421434,38.640760046421434,38.640760046421434,34.90449681514084,38.640760046421434,34.90449681514084,25.9430998287258,28.522822566955924,25.0,0.0 
 12/30  18:00:00,23.6,76.0,22.62553307712278,63.05334359479646,25.541898759575243,63.32520740077625,25.33543829500366,100.0,28.015857101035984,41.12078131137441,24.326507448879504,64.60163214176464,29.09237314149717,51.42269528834696,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,23.6,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,25.33543829500366,24.326507448879504,38.640760046421434,38.640760046421434,34.769949093939054,34.769949093939054,38.640760046421434,38.640760046421434,38.640760046421434,34.769949093939054,38.640760046421434,34.769949093939054,25.541898759575243,29.09237314149717,23.6,0.0 
 12/30  19:00:00,23.4,76.0,22.672842591939556,62.934882848607714,25.083702246940547,65.8412549711142,25.018931031521745,100.0,27.87588860280549,41.498857729512125,24.249846566510662,65.57235762212656,28.57949989774388,53.60727974265101,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,23.4,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,25.018931031521745,24.249846566510662,38.640760046421434,38.640760046421434,34.769949093939054,34.769949093939054,38.640760046421434,38.640760046421434,38.640760046421434,34.769949093939054,38.640760046421434,34.769949093939054,25.083702246940547,28.57949989774388,23.4,0.0 
 12/30  20:00:00,23.2,77.0,22.613880303415158,63.160563015834754,24.5039005579033,68.44458715705554,24.55566699585588,99.99999999999997,27.44881215824499,42.54780561432128,23.742505158056048,67.8836783054666,27.039196197504907,58.90672036208659,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,23.2,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,24.55566699585588,23.742505158056048,38.640760046421434,38.640760046421434,35.039024929184855,35.039024929184855,38.640760046421434,38.640760046421434,38.640760046421434,35.039024929184855,38.640760046421434,35.039024929184855,24.5039005579033,27.039196197504907,23.2,0.0 
 12/30  21:00:00,23.0,77.0,22.48325341921703,63.72693028619834,23.989327041049897,70.80578914943385,24.14781794971738,100.0,26.87101711427748,44.05821461225212,23.288921500455746,70.02602448512607,25.821288614680594,63.48174458719283,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,23.000000000000004,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,24.14781794971738,23.288921500455746,38.640760046421434,38.640760046421434,34.97176854757331,34.97176854757331,38.640760046421434,38.640760046421434,38.640760046421434,34.97176854757331,38.640760046421434,34.97176854757331,23.989327041049897,25.821288614680594,23.000000000000004,0.0 
 12/30  22:00:00,22.6,79.0,22.3241440118544,64.34655139453292,23.548642476934624,72.84552583188095,23.809424106773303,100.0,26.253541610623156,45.69041846681371,22.918736855207975,71.79962655837922,24.900494649045225,67.17749013552476,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,22.6,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,34.635401280343565,38.640760046421434,38.640760046421434,23.809424106773303,22.918736855207975,38.640760046421434,38.640760046421434,34.90449681514084,34.90449681514084,38.640760046421434,38.640760046421434,38.640760046421434,34.90449681514084,38.640760046421434,34.90449681514084,23.548642476934624,24.900494649045225,22.6,0.0 
 12/30  23:00:00,22.3,80.0,22.15954879278845,64.99460355907348,23.16800055986307,74.6464402391065,23.521776741747463,99.99999999999999,25.65506292108238,47.33758654196531,22.609440177927226,73.33951690645233,24.19087542660653,70.19043493411131,0.0,0.0,38.05324478255551,38.05324478255551,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,22.3,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,34.63540128034356,38.640760046421434,38.640760046421434,23.521776741747463,22.609440177927226,38.640760046421434,38.640760046421434,34.83722300025159,34.83722300025159,38.640760046421434,38.640760046421434,38.640760046421434,34.83722300025159,38.640760046421434,34.83722300025159,23.16800055986307,24.19087542660653,22.3,0.0 
 12/30  24:00:00,21.9,82.0,21.998447705930914,65.63597009688768,22.861168777327983,76.15274518475175,23.264513131109464,100.0,25.09529121133691,48.938974895101595,22.336856946032313,74.75694404731507,23.62213316276629,72.73357519623076,8266.09274922594,0.21431936126956408,37.054089612228736,32.440567672777725,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,591.436665686459,14.603183303960641,33.40451731683428,33.40451731683428,33.40451731683428,35.421869595884495,35.421869595884495,37.46540388095826,35.35476706825712,23.264513131109464,22.336856946032313,37.46540388095826,37.46540388095826,35.412441767920505,35.412441767920505,35.35476706825712,37.46540388095826,37.46540388095826,30.798919828469497,37.46540388095826,35.412441767920505,22.861168777327983,23.62213316276629,21.9,2129171.9964712528 
 12/31  01:00:00,21.5,83.0,21.82914071986867,66.31775117692877,23.058794386577212,75.3348909065599,23.0381309023378,100.0,24.516219431872713,50.66068544008522,22.073837826529278,76.22394116828636,23.100004485964014,75.14992506029841,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,33.49226474149305,33.49226474149305,0.0,0.0,0.0,0.0,0.0,0.0,38.3495477864215,38.3495477864215,0.0,21.5,32.08806330192626,32.08806330192626,32.08806330192626,32.08806330192626,32.08806330192626,36.20833791142571,36.20833791142571,23.0381309023378,22.073837826529278,36.20833791142571,36.20833791142571,32.36520437239115,32.36520437239115,36.20833791142571,36.20833791142571,36.20833791142571,32.36520437239115,36.20833791142571,32.36520437239115,23.058794386577212,23.100004485964014,21.5,0.0 
 12/31  02:00:00,21.2,85.0,21.67142743640285,66.96016792526979,23.965912126350567,71.37547453381828,22.794055703661236,99.99999999999999,23.96485630928969,52.36379316722619,21.837148604002376,77.50009578494681,22.64516166706489,77.30086535862458,0.0,0.0,36.3082638302994,36.3082638302994,6044.219069147027,0.22679819428159104,30.308693936680136,26.031102759865696,0.0,0.0,0.0,0.0,6472.431856079909,0.38957452313448837,31.927788284989617,29.246481244469035,977.7572865532827,11.646797865898328,26.976311570617522,26.976311570617522,26.976311570617522,29.6665909874629,29.6665909874629,31.18153335006074,28.195918504839774,22.794055703661236,21.837148604002376,31.18153335006074,31.18153335006074,25.632239643639473,29.909830820453912,28.195918504839774,31.18153335006074,31.18153335006074,29.909830820453912,31.18153335006074,27.22852377993333,23.965912126350567,22.64516166706489,21.2,3519926.231591818 
 12/31  03:00:00,20.8,86.0,21.55033727999765,67.39112711289258,24.342819819308325,69.69575206345405,22.769631381854904,100.0,23.554983974195085,53.617628725329084,21.643109132499312,78.48107930726123,22.667062930550117,77.1077758833392,0.0,0.0,36.3082638302994,36.3082638302994,9098.094827917823,0.3779870030349226,28.7528252711091,22.99270876213003,0.0,0.0,0.0,0.0,7784.224047686255,0.6142129969650776,28.7528252711091,25.720036538969925,1453.8899247007619,6.454019072610201,24.685109753411222,24.685109753411222,24.685109753411222,28.72065814250373,28.72065814250373,28.705291295466456,24.681999531488096,22.769631381854904,21.643109132499312,28.705291295466456,28.705291295466456,22.99270876213003,28.7528252711091,24.681999531488096,28.705291295466456,28.705291295466456,28.7528252711091,28.705291295466456,25.720036538969925,24.342819819308325,22.667062930550117,20.8,5234003.728922743 
 12/31  04:00:00,20.4,88.0,21.459258180001044,67.83509804879597,24.192798450672356,70.34027988071658,22.95831509320535,100.0,23.217865597766455,54.77381776767554,21.484640093814754,79.49813836311404,23.245436281856,74.47106355269315,0.0,0.0,36.3082638302994,36.3082638302994,14530.625192406118,0.3884042873295059,33.58280880234834,24.58189404343496,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,1248.078600023112,5.85983441539918,29.99379662171538,29.99379662171538,29.99379662171538,34.02858367649959,34.02858367649959,33.92479497356389,30.079254959791207,22.95831509320535,21.484640093814754,33.92479497356389,33.92479497356389,24.58189404343496,33.58280880234834,30.079254959791207,33.92479497356389,33.92479497356389,33.58280880234834,33.92479497356389,33.58280880234834,24.192798450672356,23.245436281856,20.4,4493082.960083203 
 12/31  05:00:00,20.0,91.0,21.40886394575484,68.04483759731178,23.851181781891114,71.7754717037974,23.26136958799733,100.0,23.006975380907672,55.47673017048585,21.34946270797535,80.33962903911468,23.720064421951577,72.34559216395574,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,20.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,23.26136958799733,21.34946270797535,34.87695093167719,34.87695093167719,31.168276932675585,31.168276932675585,34.87695093167719,34.87695093167719,34.87695093167719,31.168276932675585,34.87695093167719,31.168276932675585,23.851181781891114,23.720064421951577,20.0,0.0 
 12/31  06:00:00,19.6,93.0,21.373230612142574,68.19358491548351,23.4487005298882,73.54216300015533,23.662714982699043,99.9121082243502,22.836973238507777,56.050902314164546,21.2283207006176,81.12268609328837,23.76520326034088,72.15398563888277,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,19.6,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,23.662714982699043,21.2283207006176,34.87695093167719,34.87695093167719,31.02954392313554,31.02954392313554,34.87695093167719,34.87695093167719,34.87695093167719,31.02954392313554,34.87695093167719,31.02954392313554,23.4487005298882,23.76520326034088,19.6,0.0 
 12/31  07:00:00,21.3,85.0,21.353150991479062,68.2775672414095,23.218750766424105,74.65582199867893,23.869932508172326,100.0,22.721590118173076,56.44439677958002,21.32180435191409,80.8799294528076,23.682124118242868,72.5990989142841,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,21.3,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,23.869932508172326,21.32180435191409,34.87695093167719,34.87695093167719,30.96267677212172,30.96267677212172,34.87695093167719,34.87695093167719,34.87695093167719,30.96267677212172,34.87695093167719,30.96267677212172,23.218750766424105,23.682124118242868,21.3,0.0 
 12/31  08:00:00,23.1,79.0,21.37586407424947,68.1825838395315,23.963472589573442,71.66788244508402,24.015841916605076,99.99999999999999,22.72276782207664,56.44036670433539,21.801244108118055,78.81032719711371,23.69114497082954,72.84977553376426,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,23.1,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,24.015841916605076,21.801244108118055,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,23.963472589573442,23.69114497082954,23.1,0.0 
 12/31  09:00:00,24.8,72.0,21.437177211698394,67.92692441309131,24.671795708450666,69.23895970223971,24.3827477752264,99.81324944568466,22.87484895625782,55.92240479259728,22.345429093142343,76.71696523920949,23.914899574051326,72.45089083386247,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,24.799999999999997,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,24.3827477752264,22.345429093142343,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,24.671795708450666,23.914899574051326,24.799999999999997,0.0 
 12/31  10:00:00,26.0,65.0,21.540984153159293,67.49657443354208,25.62268682151102,65.55956783506474,24.814914651337517,99.64942874475614,23.20031158050885,54.831862905812855,22.925753509549253,74.23318648850031,24.266262863156165,71.07895725458935,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,26.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,24.814914651337517,22.925753509549253,34.87695093167719,34.87695093167719,31.16327813332813,31.16327813332813,34.87695093167719,34.87695093167719,34.87695093167719,31.16327813332813,34.87695093167719,31.16327813332813,25.62268682151102,24.266262863156165,26.0,0.0 
 12/31  11:00:00,27.0,66.0,21.683429338687752,66.91098794165192,26.454321999616983,62.65280176346625,25.29475542609738,99.69627231946475,23.67633571763835,53.27963794980327,23.446551532079468,72.12140857848117,24.597813021641954,69.9504448078288,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,27.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,25.29475542609738,23.446551532079468,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,26.454321999616983,24.597813021641954,27.0,0.0 
 12/31  12:00:00,25.0,74.0,21.86120597950332,66.18811969743406,26.669919684335703,62.36342293175423,25.715729952477098,99.75370395123169,24.484356871292697,50.7582605817056,23.773811788375106,71.0925284449316,24.777069304350427,69.76465583557942,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,24.999999999999996,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,25.715729952477098,23.773811788375106,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,26.669919684335703,24.777069304350427,24.999999999999996,0.0 
 12/31  13:00:00,26.0,70.0,22.046995763198154,65.44210120683468,26.403762928589636,63.76221074365829,26.169411674053414,99.60349046264952,25.390943651569856,48.08696016291584,24.070803865460377,70.14991541266394,24.938531110965577,69.54303829993555,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,26.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,26.169411674053414,24.070803865460377,34.87695093167719,34.87695093167719,31.16327813332813,31.16327813332813,34.87695093167719,34.87695093167719,34.87695093167719,31.16327813332813,34.87695093167719,31.16327813332813,26.403762928589636,24.938531110965577,26.0,0.0 
 12/31  14:00:00,26.0,70.0,22.232032387796416,64.70835888300746,26.152208798113012,65.15995077266513,26.47379152391536,99.90021611286419,26.251547576452317,45.69612941100576,24.323060731121387,69.44526254091448,25.389439081855603,68.1649963089127,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,26.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,26.47379152391536,24.323060731121387,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,26.152208798113012,25.389439081855603,26.0,0.0 
 12/31  15:00:00,25.6,73.0,22.412804212096475,64.00044356511147,25.972800508109614,66.64500992799199,26.604592974538857,99.99999999999999,27.001105775671732,43.723140034611774,24.53658121598302,69.17955000398324,26.301209548710307,65.35884245980716,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,25.6,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,26.604592974538857,24.53658121598302,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,25.972800508109614,26.301209548710307,25.6,0.0 
 12/31  16:00:00,25.0,74.0,22.572639029656244,63.38185305230192,25.794826397046958,67.69256675097088,26.48001637149771,100.0,27.60540289888788,42.20183876727196,24.653582934268666,69.00487500385091,27.368227576952687,61.6998195445081,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,25.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,26.48001637149771,24.653582934268666,34.87695093167719,34.87695093167719,31.16327813332813,31.16327813332813,34.87695093167719,34.87695093167719,34.87695093167719,31.16327813332813,34.87695093167719,31.16327813332813,25.794826397046958,27.368227576952687,25.0,0.0 
 12/31  17:00:00,25.0,74.0,22.697255109034472,62.90411141203972,25.618740547424785,68.69538598904109,26.26767143794037,99.99999999999999,28.042387984431592,41.139017495938845,24.7240454262417,69.0016604673171,28.044165645252395,59.56412099307317,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,24.999999999999996,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,26.26767143794037,24.7240454262417,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,25.618740547424785,28.044165645252395,24.999999999999996,0.0 
 12/31  18:00:00,24.0,78.0,22.773040713572883,62.61553666316301,25.312177326265832,70.17939283768808,25.938577784421245,100.0,28.186711972425766,40.79447880482558,24.693699542479482,69.37485413079095,28.05302475750101,59.72286799050383,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,24.0,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,25.938577784421245,24.693699542479482,34.87695093167719,34.87695093167719,31.02954392313554,31.02954392313554,34.87695093167719,34.87695093167719,34.87695093167719,31.02954392313554,34.87695093167719,31.02954392313554,25.312177326265832,28.05302475750101,24.0,0.0 
 12/31  19:00:00,22.8,89.0,22.774736042282676,62.60907933047517,24.823777922246236,72.66381383687984,25.439421244612024,99.99999999999999,28.007220340530402,41.22319739793622,24.37993374379078,70.99081155246014,27.277318896757116,62.854058072901346,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,22.799999999999997,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,25.439421244612024,24.37993374379078,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,24.823777922246236,27.277318896757116,22.799999999999997,0.0 
 12/31  20:00:00,22.5,89.0,22.683509467702876,62.95658517706397,24.234457118516374,75.6864433301273,24.852716008389507,100.0,27.541022641246265,42.360925745249396,23.807783177954402,73.80237050255667,26.03708788161844,67.99446189311138,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.33768245967511,38.33768245967511,0.0,0.0,0.0,0.0,0.0,0.0,29.59852817821254,29.59852817821254,0.0,22.5,30.89580962110789,30.89580962110789,30.89580962110789,30.89580962110789,30.89580962110789,34.87695093167719,34.87695093167719,24.852716008389507,23.807783177954402,34.87695093167719,34.87695093167719,31.23014312312348,31.23014312312348,34.87695093167719,34.87695093167719,34.87695093167719,31.23014312312348,34.87695093167719,31.23014312312348,24.234457118516374,26.03708788161844,22.5,0.0 
 12/31  21:00:00,22.2,88.0,22.532706604651004,63.53577380828126,23.719180555820387,78.29624074192154,24.358595411763318,100.0,26.920229453845316,43.931042290292794,23.31742017505379,76.28421457592478,25.04988960594727,72.30713488529506,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.3376824596751,38.3376824596751,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,22.2,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.87695093167719,34.87695093167719,24.358595411763318,23.31742017505379,34.87695093167719,34.87695093167719,31.16327813332813,31.16327813332813,34.87695093167719,34.87695093167719,34.87695093167719,31.16327813332813,34.87695093167719,31.16327813332813,23.719180555820387,25.04988960594727,22.2,0.0 
 12/31  22:00:00,21.9,88.0,22.35806774177511,64.21389886478349,23.293067250981224,80.4050796356918,23.96203077317446,99.99999999999999,26.257090659413763,45.68083474188725,22.923987944817622,78.29363464026264,24.30089541592105,75.68170326104853,0.0,0.0,36.3082638302994,36.3082638302994,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,21.9,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,30.895809621107887,34.876950931677186,34.876950931677186,23.96203077317446,22.923987944817622,34.876950931677186,34.876950931677186,31.096411073667092,31.096411073667092,34.876950931677186,34.876950931677186,34.876950931677186,31.096411073667092,34.876950931677186,31.096411073667092,23.293067250981224,24.30089541592105,21.9,0.0 
 12/31  23:00:00,21.5,88.0,22.17629459404386,64.92832883174455,22.964112180644143,81.98981882808948,23.63049473827686,99.99999999999999,25.62250839159437,47.42940717228939,22.59506993344927,80.03988435607029,23.728317267729764,78.29923461075177,9627.312291656668,0.23347364848455845,35.85393972294254,29.278250390248257,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,784.1202630365804,11.77822358588974,32.38926308766332,32.38926308766332,32.38926308766332,35.07906612639694,35.07906612639694,36.37038048423637,33.72674301780327,23.63049473827686,22.59506993344927,36.37038048423637,36.37038048423637,34.85405112381662,34.85405112381662,33.72674301780327,36.37038048423637,36.37038048423637,28.278361791122336,36.37038048423637,34.85405112381662,22.964112180644143,23.728317267729764,21.5,2822832.9469316895 
 12/31  24:00:00,21.1,89.0,21.988943634408937,65.73914272122293,23.402123828837723,79.86700414963575,23.353597333613024,99.99999999999999,24.953787959199296,49.40320993606629,22.2828482063774,81.69417152976655,23.183317656386137,80.9342066518409,0.0,0.0,38.67422711746836,38.67422711746836,0.0,0.0,38.337682459675094,38.337682459675094,0.0,0.0,0.0,0.0,0.0,0.0,29.598528178212536,29.598528178212536,0.0,21.1,32.63430359620918,32.63430359620918,32.63430359620918,32.63430359620918,32.63430359620918,36.65269449823429,36.65269449823429,23.353597333613024,22.2828482063774,36.65269449823429,36.65269449823429,32.89736947089426,32.89736947089426,36.65269449823429,36.65269449823429,36.65269449823429,32.89736947089426,36.65269449823429,32.89736947089426,23.402123828837723,23.183317656386137,21.1,0.0 
