Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/21  01:00:00,21.708,86.14112420231295,17.584030761754697,96.44423406490921,21.498443796256854,87.29271983443861,20.225753002461115,100.0,21.38859095604421,87.84274181474944,17.91203539172872,100.0,21.07386465673911,89.59969079655686,0.0,0.0,31.812372960711006,31.812372960711006,0.0,0.0,32.29132509620128,32.29132509620128,0.0,0.0,0.0,0.0,0.0,0.0,32.36292501263668,32.36292501263668,0.0,21.708,29.02313487268952,29.02313487268952,29.02313487268952,29.02313487268952,29.02313487268952,32.805770697726516,32.805770697726516,20.225753002461115,17.91203539172872,32.805770697726516,32.805770697726516,29.277267016581938,29.277267016581938,32.805770697726516,32.805770697726516,32.805770697726516,29.277267016581938,32.805770697726516,29.277267016581938,21.498443796256854,21.07386465673911,21.708,0.0 
 07/21  02:00:00,21.272,88.46732533803886,17.485934191116904,97.04335296340928,21.27710091196014,88.48045665522329,19.895228233340067,100.0,21.056081841338035,89.6528381860407,17.785083100684624,100.0,21.264841707227138,88.54674164013308,0.0,0.0,31.812372960711006,31.812372960711006,8215.08239205994,0.16193624421263964,31.887894255769403,25.81967053797364,0.0,0.0,0.0,0.0,0.0,0.0,32.36292501263668,32.36292501263668,665.9853267251549,14.055715996281538,28.32201528310462,28.32201528310462,28.32201528310462,30.32406429886114,30.32406429886114,32.235061827591196,30.17958585654581,19.895228233340067,17.785083100684624,32.235061827591196,32.235061827591196,24.249108484004875,30.31733220180064,30.17958585654581,32.235061827591196,32.235061827591196,30.31733220180064,32.235061827591196,30.31733220180064,21.27710091196014,21.264841707227138,21.272,2397547.1762105576 
 07/21  03:00:00,20.945,90.25843905933759,17.381000980386382,97.68894379258077,20.812777142077763,91.03579057685648,19.783258754231507,100.0,20.709371354428434,91.58582669219216,17.65441935555117,100.0,21.041277157489844,89.76499178402699,0.0,0.0,31.812372960711006,31.812372960711006,16942.263588496637,0.5480718696705091,27.684706765808254,20.283183346028416,0.0,0.0,0.0,0.0,0.0,0.0,32.36292501263668,32.36292501263668,1500.7733474778788,6.670599626723086,23.71960790320795,23.71960790320795,23.71960790320795,27.72371745612911,27.72371745612911,27.794023077547536,23.630672659736057,19.783258754231507,17.65441935555117,27.794023077547536,27.794023077547536,20.283183346028416,27.684706765808254,23.630672659736057,27.794023077547536,27.794023077547536,27.684706765808254,27.794023077547536,27.684706765808254,20.812777142077763,21.041277157489844,20.945,5402784.050920364 
 07/21  04:00:00,20.618000000000002,92.09049324200221,17.287277357225435,98.26964260211668,20.328007812516567,93.79323416566639,20.05247948071505,100.0,20.37989704534344,93.46614370844952,17.517072852526177,100.0,20.615028796673638,92.14601930780663,0.0,0.0,31.812372960711006,31.812372960711006,6370.48577198326,0.13813250495657264,32.29169242476552,26.775106524696806,0.0,0.0,0.0,0.0,0.0,0.0,32.36292501263668,32.36292501263668,639.6149722562513,13.37698957342736,29.164487342602833,29.164487342602833,29.164487342602833,31.16639787221675,31.16639787221675,32.9759563293276,31.156826707464177,20.05247948071505,17.517072852526177,32.9759563293276,32.9759563293276,25.463177976207692,30.979763876276408,31.156826707464177,32.9759563293276,32.9759563293276,30.979763876276408,32.9759563293276,30.979763876276408,20.328007812516567,20.615028796673638,20.618000000000002,2302613.9001225047 
 07/21  05:00:00,20.4,93.33509383335124,17.20539105626802,98.78017427699675,19.817516461983487,96.79939582067651,20.25423503204307,100.0,20.061055407854568,95.32732057478431,17.38040886669412,100.0,20.162868340341376,94.7503177269665,15615.834487985067,0.44216428697813415,31.694883335618417,23.243093497103334,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,32.36292501263668,32.36292501263668,1317.6919450383725,5.954011304835529,27.998363431046243,27.998363431046243,27.998363431046243,32.00238913899695,32.00238913899695,32.019741741426934,27.95865666921015,20.25423503204307,17.38040886669412,32.019741741426934,32.019741741426934,31.694883335618417,31.694883335618417,27.95865666921015,32.019741741426934,32.019741741426934,23.243093497103334,32.019741741426934,31.694883335618417,19.817516461983487,20.162868340341376,20.4,4743691.002138141 
 07/21  06:00:00,20.618000000000002,92.09049324200221,17.134561420962513,99.22420859864326,20.52184705471409,92.67175503403256,20.289974603789247,99.99999999999999,19.818395880648268,96.7716322564644,17.27091117686674,99.99999999999999,19.71592246888425,97.40848175419853,4917.324365013526,0.1730337406222509,33.775024279396824,31.508812336129267,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,11613.85330261437,0.41720831318148255,31.160700913587274,26.62439673037193,1331.9972796318116,6.185426760830566,27.738511867507246,27.738511867507246,27.738511867507246,31.742597154359466,31.742597154359466,31.784133206632955,27.676143270514284,20.289974603789247,17.27091117686674,31.784133206632955,31.784133206632955,31.63140066917399,31.63140066917399,27.676143270514284,31.784133206632955,31.784133206632955,29.36518872590643,31.784133206632955,27.095096485958646,20.52184705471409,19.71592246888425,20.618000000000002,4795190.206674522 
 07/21  07:00:00,21.381,87.87922694769075,17.080345970703437,99.56554494054078,21.326124486870707,88.1947780961891,20.180561760001723,99.99999999999999,19.650173885169256,97.78723437579299,17.218918076676133,99.99999999999999,20.09969975395893,95.11493119836254,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,21.381,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,20.180561760001723,17.218918076676133,29.537031960498872,29.537031960498872,25.702264352891916,25.702264352891916,29.537031960498872,29.537031960498872,29.537031960498872,25.702264352891916,29.537031960498872,25.702264352891916,21.326124486870707,20.09969975395893,21.381,0.0 
 07/21  08:00:00,23.234,78.52564149562613,17.04806443689231,99.76942583532337,21.63806663317125,86.52388178158415,20.033477255036942,100.0,19.55453343883423,98.36999494457528,17.248088541935154,99.99454563601358,21.045379421911868,89.73015635365572,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,23.234,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,20.033477255036942,17.248088541935154,29.537031960498872,29.537031960498872,25.7105616745901,25.7105616745901,29.537031960498872,29.537031960498872,29.537031960498872,25.7105616745901,29.537031960498872,25.7105616745901,21.63806663317125,21.045379421911868,23.234,0.0 
 07/21  09:00:00,25.305,69.37491821244113,17.131096139005138,99.24607452411763,22.668853079997017,81.26255524113714,20.762024904781576,98.54259599178455,19.601164064578228,98.0853195559028,17.444497048047158,99.1761446838005,21.348747639319885,88.07235368742765,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,25.305,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,20.762024904781576,17.444497048047158,29.537031960498872,29.537031960498872,25.7105616745901,25.7105616745901,29.537031960498872,29.537031960498872,29.537031960498872,25.7105616745901,29.537031960498872,25.7105616745901,22.668853079997017,21.348747639319885,25.305,0.0 
 07/21  10:00:00,27.158,62.19742702272889,17.29330194091037,98.23259988170415,24.07574607392622,74.65401909645118,22.11032985948735,94.07540876342021,19.791157563064964,96.93509891590841,17.815522000997507,97.2916730771831,21.417040119607588,87.7071931463937,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,27.158,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,22.11032985948735,17.815522000997507,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,24.07574607392622,21.417040119607588,27.158,0.0 
 07/21  11:00:00,28.793,56.55518444605606,17.437300381920064,97.34213051457014,24.54371034352296,72.58728159766078,23.42698434767443,92.75803904051206,20.167342592211153,94.70224201741287,18.21216251717169,95.58936810372137,21.36075902271073,88.0165549894369,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,28.793000000000003,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,23.42698434767443,18.21216251717169,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,24.54371034352296,21.36075902271073,28.793000000000003,0.0 
 07/21  12:00:00,29.883,53.11543220125482,17.585533308675878,96.43520950008576,24.320976029053263,73.56753212033335,24.755488959382838,91.53513613580898,20.694516301839922,91.66984437213006,18.5711194128894,94.09967247302681,21.44733685338148,87.55818727352717,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,29.883000000000003,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,24.755488959382838,18.5711194128894,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,24.320976029053263,21.44733685338148,29.883000000000003,0.0 
 07/21  13:00:00,30.755,50.53353059587339,17.760340420362468,95.37793266161027,23.7113609616822,76.31937438728298,25.951130117564887,91.15612710430935,21.335114631403904,88.13102033957432,18.885142079589972,92.85909750541786,21.515708180748604,87.19998996582801,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,30.755,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,25.951130117564887,18.885142079589972,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,23.7113609616822,21.515708180748604,30.755,0.0 
 07/21  14:00:00,31.3,48.992057147446616,17.947782664661318,94.25864631485231,23.196938087452153,78.72842992207393,26.892883195234965,90.07812668648401,22.009983229462378,84.5678571742498,19.147275328692267,91.69867031120002,21.733892105992126,86.04899405705909,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,31.3,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,26.892883195234965,19.147275328692267,29.537031960498872,29.537031960498872,25.7105616745901,25.7105616745901,29.537031960498872,29.537031960498872,29.537031960498872,25.7105616745901,29.537031960498872,25.7105616745901,23.196938087452153,21.733892105992126,31.3,0.0 
 07/21  15:00:00,31.3,48.992057147446616,18.150036528536212,93.06734487540214,22.82940256101402,80.5029623526029,27.497453250587753,90.7398802479674,22.847731694432348,80.37019113271694,19.35329321617485,90.84595764123085,22.457256808108706,82.34373343293369,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,31.3,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,27.497453250587753,19.35329321617485,29.537031960498872,29.537031960498872,25.641663623848313,25.641663623848313,29.537031960498872,29.537031960498872,29.537031960498872,25.641663623848313,29.537031960498872,25.641663623848313,22.82940256101402,22.457256808108706,31.3,0.0 
 07/21  16:00:00,30.646,50.848371430384034,18.350902264397646,91.90097693923532,22.485520390761337,82.2043834329616,27.731649605935306,93.18136622807101,23.593609125961684,76.82774307760039,19.48817799641063,90.37606866019122,23.56588111115402,77.00576439833532,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,30.646,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,27.731649605935306,19.48817799641063,29.537031960498872,29.537031960498872,25.7105616745901,25.7105616745901,29.537031960498872,29.537031960498872,29.537031960498872,25.7105616745901,29.537031960498872,25.7105616745901,22.485520390761337,23.56588111115402,30.646,0.0 
 07/21  17:00:00,29.774,53.44852418040313,18.567702526056557,90.66056964980578,22.154643073777336,83.87860574732812,27.52765919780991,97.76767097553241,24.1040192782074,74.50431104171524,19.52316374090089,90.45095518252089,24.914628955168705,71.02781000077233,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,29.774,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,27.52765919780991,19.52316374090089,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,22.154643073777336,24.914628955168705,29.774,0.0 
 07/21  18:00:00,28.684,56.91278026096755,18.654208287425583,90.17019464536023,21.669731680905496,86.40257899191086,26.08564020176038,100.0,24.277982550858912,73.73012511419768,19.372720159456975,91.77526578893645,24.34121156018361,73.50226757938962,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,28.684000000000005,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,26.08564020176038,19.372720159456975,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,21.669731680905496,24.34121156018361,28.684000000000005,0.0 
 07/21  19:00:00,27.049,62.59563804482021,18.582396729015827,90.57660597213882,21.132630066993702,89.29490246922686,24.644845599873122,100.0,24.140035612454348,74.34264427835083,19.161454010339913,93.44341505207726,23.195683677392246,78.75284195142552,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,27.049000000000003,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,24.644845599873122,19.161454010339913,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,21.132630066993702,23.195683677392246,27.049000000000003,0.0 
 07/21  20:00:00,25.85,67.17118010539178,18.432415843172304,91.43209204740602,20.63005310107889,92.09754682322146,23.403750308934207,100.0,23.77818951962648,75.97721098913695,18.946775123322595,95.13618635353879,22.069980323445634,84.32381306067221,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355345,31.078200220355345,0.0,25.850000000000005,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,23.403750308934207,18.946775123322595,29.537031960498872,29.537031960498872,25.77945759259699,25.77945759259699,29.537031960498872,29.537031960498872,29.537031960498872,25.77945759259699,29.537031960498872,25.77945759259699,20.63005310107889,22.069980323445634,25.850000000000005,0.0 
 07/21  21:00:00,24.869,71.19671862450832,18.258718341750726,92.43405679528149,20.169333395642695,94.75278333232592,22.526027489469783,99.99999999999999,23.3546838570653,77.94149648278558,18.73097060850973,96.70785599191993,21.172038313844386,89.07810317623307,0.0,0.0,33.775024279396824,33.775024279396824,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,0.0,24.868999999999996,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,25.434969189737373,29.537031960498872,29.537031960498872,22.526027489469783,18.73097060850973,29.537031960498872,29.537031960498872,25.641663623848313,25.641663623848313,29.537031960498872,29.537031960498872,29.537031960498872,25.641663623848313,29.537031960498872,25.641663623848313,20.169333395642695,21.172038313844386,24.868999999999996,0.0 
 07/21  22:00:00,23.887999999999998,75.49651173399464,18.07592748377082,93.50170409688823,19.80019950699345,96.94004745473515,21.77068882804554,99.99999999999999,22.879613460434506,80.2136306386524,18.514166308041954,98.4328667163131,20.48569170151005,92.91657331164596,15817.058883630521,0.5405118295508335,29.225625120852076,22.08851553735591,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,0.0,0.0,31.078200220355342,31.078200220355342,1420.9608489187744,9.538944188420185,25.465454965605463,25.465454965605463,25.465454965605463,29.469931739009738,29.469931739009738,29.47563699335663,25.441108143640456,21.77068882804554,18.514166308041954,29.47563699335663,29.47563699335663,29.225625120852076,29.225625120852076,25.441108143640456,29.47563699335663,29.47563699335663,22.08851553735591,29.47563699335663,29.225625120852076,19.80019950699345,20.48569170151005,23.887999999999998,5115459.056107588 
 07/21  23:00:00,23.125,79.0437094788802,17.87574461540123,94.68700274093429,20.209714083535857,94.50825011010913,21.117176505309857,99.99999999999999,22.313321238627722,83.0205640901748,18.279011743963025,99.90435845584508,19.818916446112695,96.8246638909124,0.0,0.0,31.816119582287598,31.816119582287598,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,15393.490080498272,0.45363314514562114,30.76144288189628,22.11898562100929,1355.3901347899598,8.714464020520161,27.087901238353414,27.087901238353414,27.087901238353414,31.092101416335034,31.092101416335034,31.080595925412645,27.078412944019533,21.117176505309857,18.279011743963025,31.080595925412645,31.080595925412645,30.76144288189628,30.76144288189628,27.078412944019533,31.080595925412645,31.080595925412645,30.76144288189628,31.080595925412645,22.11898562100929,20.209714083535857,19.818916446112695,23.125,4879404.485243855 
 07/21  24:00:00,22.362000000000002,82.77985667022989,17.711332360361116,95.67301181036484,21.19122039239079,88.96261253321865,20.618849051157028,100.0,21.796956035080782,85.6755142825214,18.074579995790458,99.99505866157048,20.16351258712683,94.77494727535631,0.0,0.0,31.8161195822876,31.8161195822876,0.0,0.0,32.29169242476552,32.29169242476552,0.0,0.0,0.0,0.0,3509.802696482873,0.12925913131824937,32.361372010872884,30.737375105782696,322.1373799476765,18.743698365051046,28.96618773129684,28.96618773129684,28.96618773129684,29.96715575110006,29.96715575110006,32.75544111244726,31.853660366779877,20.618849051157028,18.074579995790458,32.75544111244726,32.75544111244726,30.080551233798595,30.080551233798595,31.853660366779877,32.75544111244726,32.75544111244726,30.080551233798595,32.75544111244726,28.456554328708407,21.19122039239079,20.16351258712683,22.362000000000002,1159694.5678116353 
 01/21  01:00:00,-18.1,100.0,16.712579929956263,6.502970390709352,13.704994978135586,7.89038575881568,15.064255495855127,100.0,8.16217710682168,11.40785282001779,14.129747764692011,7.675674040365527,13.704999643700898,7.8903833109223065,42.362657720547034,0.33329933333333334,18.183948131616543,18.153559041169004,0.0,0.0,18.181888477651448,18.181888477651448,0.0,0.0,0.0,0.0,42.36191239411758,0.33329933333333334,18.183948131616543,18.153559575833103,0.0,-18.1,18.172688778071496,18.172688778071496,18.172688778071496,18.172688778071496,18.172688778071496,18.172688805795488,18.153559308501052,15.064255495855127,14.129747764692011,18.172688805795488,18.172688805795488,18.183948131616543,18.183948131616543,18.153559308501052,18.172688805795488,18.172688805795488,18.153559041169004,18.172688805795488,18.153559575833103,13.704994978135586,13.704999643700898,-18.1,0.0 
 01/21  02:00:00,-18.1,100.0,16.712575769068092,6.502972361168223,13.704991341831393,7.890387472341569,15.064252040253908,100.0,8.162166775400836,11.407860956575295,14.129743737224114,7.675675939034228,13.704996007430582,7.890385269236912,42.36263783108913,0.33329933333333334,18.18394656788629,18.153557491706565,0.0,0.0,18.18188690597465,18.18188690597465,0.0,0.0,0.0,0.0,42.36189249947179,0.33329933333333334,18.18394656788629,18.153558026374387,0.0,-18.1,18.17268722674462,18.17268722674462,18.17268722674462,18.17268722674462,18.17268722674462,18.17268725260007,18.153557759040474,15.064252040253908,14.129743737224114,18.17268725260007,18.17268725260007,18.18394656788629,18.18394656788629,18.153557759040474,18.17268725260007,18.17268725260007,18.153557491706565,18.17268725260007,18.153558026374387,13.704991341831393,13.704996007430582,-18.1,0.0 
 01/21  03:00:00,-18.1,100.0,16.71257188850738,6.502973937535712,13.704987950532,7.890389430657405,15.06424881746253,100.0,8.162157139887533,11.407868353451317,14.12973998109594,7.675677837703454,13.70499261616262,7.890386982762698,42.36261926239432,0.33329933333333334,18.18394510952298,18.153556046663613,0.0,0.0,18.18188544018543,18.18188544018543,0.0,0.0,0.0,0.0,42.36187392592456,0.33329933333333334,18.18394510952298,18.153556581334914,0.0,-18.1,18.17268577996309,18.17268577996309,18.17268577996309,18.17268577996309,18.17268577996309,18.172685804076114,18.153556313999264,15.06424881746253,14.12973998109594,18.172685804076114,18.172685804076114,18.18394510952298,18.18394510952298,18.153556313999264,18.172685804076114,18.172685804076114,18.153556046663613,18.172685804076114,18.153556581334914,13.704987950532,13.70499261616262,-18.1,0.0 
 01/21  04:00:00,-18.1,100.0,16.712568269385027,6.502975513903723,13.704984787726913,7.890390899394639,15.064245811793784,100.0,8.162148153410678,11.407875380488518,14.129736478023974,7.675679499039453,13.704989453386856,7.890388451499451,42.362602019575945,0.33329933333333334,18.183943749512814,18.153554699022678,0.0,0.0,18.18188407323751,18.18188407323751,0.0,0.0,0.0,0.0,42.36185667860279,0.33329933333333334,18.183943749512814,18.15355523369721,0.0,-18.1,18.1726844307004,18.1726844307004,18.1726844307004,18.1726844307004,18.1726844307004,18.17268445318811,18.153554966359945,15.064245811793784,14.129736478023974,18.17268445318811,18.17268445318811,18.183943749512814,18.183943749512814,18.153554966359945,18.17268445318811,18.17268445318811,18.153554699022678,18.17268445318811,18.15355523369721,13.704984787726913,13.704989453386856,-18.1,0.0 
 01/21  05:00:00,-18.1,100.0,16.712564894085162,6.502976696179973,13.704981838019014,7.89039236813212,15.064243008617836,100.0,8.162139772255488,11.407882037686091,14.12973321095708,7.6756811603758095,13.70498650370634,7.890390165025956,42.362585870849614,0.33329933333333334,18.18394248109794,18.153553442192184,0.0,0.0,18.181882798364498,18.181882798364498,0.0,0.0,0.0,0.0,42.36184052566109,0.33329933333333334,18.18394248109794,18.15355397686974,0.0,-18.1,18.172683172357914,18.172683172357914,18.172683172357914,18.172683172357914,18.172683172357914,18.17268319333029,18.15355370953096,15.064243008617836,14.12973321095708,18.17268319333029,18.17268319333029,18.18394248109794,18.18394248109794,18.15355370953096,18.17268319333029,18.17268319333029,18.153553442192184,18.17268319333029,18.15355397686974,13.704981838019014,13.70498650370634,-18.1,0.0 
 01/21  06:00:00,-18.1,100.0,16.71256174617924,6.502977878456526,13.704979087046773,7.890393836869987,15.064240394290783,100.0,8.162131955651006,11.407887955198749,14.129730163993502,7.6756828217126385,13.704983752759647,7.8903913889737165,42.36257081160348,0.33329933333333334,18.183941298148866,18.153552270045946,0.0,0.0,18.181881609393006,18.181881609393006,0.0,0.0,0.0,0.0,42.361825462491005,0.33329933333333334,18.183941298148866,18.153552804726317,0.0,-18.1,18.172681998801686,18.172681998801686,18.172681998801686,18.172681998801686,18.172681998801686,18.172682018360955,18.153552537386133,15.064240394290783,14.129730163993502,18.172682018360955,18.172682018360955,18.183941298148866,18.183941298148866,18.153552537386133,18.172682018360955,18.172682018360955,18.153552270045946,18.172682018360955,18.153552804726317,13.704979087046773,13.704983752759647,-18.1,0.0 
 01/21  07:00:00,-18.1,100.0,16.712558810345953,6.502979060733249,13.704976521416693,7.890395305608126,15.064237956088592,100.0,8.162124665571891,11.407893502869902,14.129727322303044,7.675684245715981,13.704981187153408,7.89039285771143,42.36255676681819,0.33329933333333334,18.183940194907272,18.153551176879457,0.0,0.0,18.181880500534696,18.181880500534696,0.0,0.0,0.0,0.0,42.36181141405284,0.33329933333333334,18.183940194907272,18.15355171156245,0.0,-18.1,18.172680904320178,18.172680904320178,18.172680904320178,18.172680904320178,18.172680904320178,18.172680922561536,18.153551444220952,15.064237956088592,14.129727322303044,18.172680922561536,18.172680922561536,18.183940194907272,18.183940194907272,18.153551444220952,18.172680922561536,18.172680922561536,18.153551176879457,18.172680922561536,18.15355171156245,13.704976521416693,13.704981187153408,-18.1,0.0 
 01/21  08:00:00,-18.1,100.0,16.712556072296547,6.502980243010235,13.704974128638652,7.890396529556855,15.064235682144515,100.0,8.162117866553627,11.407899050544124,14.129724672055122,7.675685432385548,13.70497879439761,7.890394081659665,42.36254366854289,0.33329933333333334,18.183939166001675,18.15355015736998,0.0,0.0,18.18187946639091,18.18187946639091,0.0,0.0,0.0,0.0,42.36179831236187,0.33329933333333334,18.183939166001675,18.153550692055425,0.0,-18.1,18.172679883584316,18.172679883584316,18.172679883584316,18.172679883584316,18.172679883584316,18.17267990059658,18.153550424712705,15.064235682144515,14.129724672055122,18.17267990059658,18.17267990059658,18.183939166001675,18.183939166001675,18.153550424712705,18.17267990059658,18.17267990059658,18.15355015736998,18.17267990059658,18.153550692055425,13.704974128638652,13.70497879439761,-18.1,0.0 
 01/21  09:00:00,-18.1,100.0,16.71255351870521,6.502981425287481,13.704971897065125,7.890397508715889,15.064233561391607,100.0,8.162111525520112,11.407903858530927,14.129722200351017,7.675686619055432,13.704976562844779,7.8903950608183715,42.36253145303537,0.33329933333333334,18.183938206422205,18.153549206553375,0.0,0.0,18.18187850192628,18.18187850192628,0.0,0.0,0.0,0.0,42.36178609366572,0.33329933333333334,18.183938206422205,18.153549741241104,0.0,-18.1,18.17267893162397,18.17267893162397,18.17267893162397,18.17267893162397,18.17267893162397,18.172678947489977,18.15354947389724,15.064233561391607,14.129722200351017,18.172678947489977,18.172678947489977,18.183938206422205,18.183938206422205,18.15354947389724,18.172678947489977,18.172678947489977,18.153549206553375,18.172678947489977,18.153549741241104,13.704971897065125,13.704976562844779,-18.1,0.0 
 01/21  10:00:00,-18.1,100.0,16.71255113714419,6.502982213472464,13.704969815833678,7.890398732664987,15.064231583508787,100.0,8.162105611622861,11.407908296674506,14.129719895161385,7.675687805725525,13.704974481632684,7.890396284767062,42.3625200607857,0.33329933333333334,18.18393731149664,18.1535483198001,0.0,0.0,18.18187760244478,18.18187760244478,0.0,0.0,0.0,0.0,42.361774698444286,0.33329933333333334,18.18393731149664,18.153548854489962,0.0,-18.1,18.17267804380404,18.17267804380404,18.17267804380404,18.17267804380404,18.17267804380404,18.17267805860104,18.153548587145032,15.064231583508787,14.129719895161385,18.17267805860104,18.17267805860104,18.18393731149664,18.18393731149664,18.153548587145032,18.17267805860104,18.17267805860104,18.1535483198001,18.17267805860104,18.153548854489962,13.704969815833678,13.704974481632684,-18.1,0.0 
 01/21  11:00:00,-18.1,100.0,16.712548916023174,6.502983395750089,13.70496787481435,7.890399711824381,15.06422973887041,100.0,8.162100096091018,11.407912734820096,14.129717745267545,7.6756889923957194,13.704972540631406,7.890397263926123,42.362509436289244,0.33329933333333334,18.18393647686774,18.153547492792743,0.0,0.0,18.18187676356699,18.18187676356699,0.0,0.0,0.0,0.0,42.361764071182755,0.33329933333333334,18.18393647686774,18.15354802748459,0.0,-18.1,18.172677215801908,18.172677215801908,18.172677215801908,18.172677215801908,18.172677215801908,18.172677229601945,18.153547760138665,15.06422973887041,14.129717745267545,18.172677229601945,18.172677229601945,18.18393647686774,18.18393647686774,18.153547760138665,18.172677229601945,18.172677229601945,18.153547492792743,18.172677229601945,18.15354802748459,13.70496787481435,13.704972540631406,-18.1,0.0 
 01/21  12:00:00,-18.1,100.0,16.712546844532888,6.502984183935377,13.704966064559938,7.890400690983923,15.064228018499453,100.0,8.16209495209146,11.407916803121841,14.12971574020668,7.675689941732077,13.704970730393766,7.890398243085333,42.362499527782326,0.33329933333333334,18.183935698472045,18.153546721504974,0.0,0.0,18.18187598120874,18.18187598120874,0.0,0.0,0.0,0.0,42.36175416009714,0.33329933333333334,18.183935698472045,18.153547256198667,0.0,-18.1,18.172676443586404,18.172676443586404,18.172676443586404,18.172676443586404,18.172676443586404,18.172676456456664,18.153546988851822,15.064228018499453,14.12971574020668,18.172676456456664,18.172676456456664,18.183935698472045,18.183935698472045,18.153546988851822,18.172676456456664,18.172676456456664,18.153546721504974,18.172676456456664,18.153547256198667,13.704966064559938,13.704970730393766,-18.1,0.0 
 01/21  13:00:00,-18.1,100.0,16.71254491259244,6.502984972120647,13.704964376259962,7.890401425353695,15.064226414023873,100.0,8.162090154598326,11.407920501579547,14.129713870221085,7.6756908910685535,13.704969042109486,7.8903989774548515,42.36249028699827,0.33329933333333334,18.183934972520056,18.153546002181912,0.0,0.0,18.181875251561234,18.181875251561234,0.0,0.0,0.0,0.0,42.36174491690043,0.33329933333333334,18.183934972520056,18.15354653687734,0.0,-18.1,18.172675723398132,18.172675723398132,18.172675723398132,18.172675723398132,18.172675723398132,18.17267573540127,18.153546269529627,15.064226414023873,14.129713870221085,18.17267573540127,18.17267573540127,18.183934972520056,18.183934972520056,18.153546269529627,18.17267573540127,18.17267573540127,18.153546002181912,18.17267573540127,18.15354653687734,13.704964376259962,13.704969042109486,-18.1,0.0 
 01/21  14:00:00,-18.1,100.0,16.712543110800187,6.502985760306104,13.704962801697707,7.8904021597235365,15.064224917635705,100.0,8.162085680271323,11.407923830192447,14.12971212621057,7.675691603070997,13.70496746756184,7.890399956614218,42.36248166892343,0.33329933333333334,18.183934295477766,18.153545331321848,0.0,0.0,18.18187457107244,18.18187457107244,0.0,0.0,0.0,0.0,42.361736296575586,0.33329933333333334,18.183934295477766,18.153545866018888,0.0,-18.1,18.17267505173116,18.17267505173116,18.17267505173116,18.17267505173116,18.17267505173116,18.17267506292561,18.15354559867037,15.064224917635705,14.12971212621057,18.17267506292561,18.17267506292561,18.183934295477766,18.183934295477766,18.15354559867037,18.17267506292561,18.17267506292561,18.153545331321848,18.17267506292561,18.153545866018888,13.704962801697707,13.70496746756184,-18.1,0.0 
 01/21  15:00:00,-18.1,100.0,16.712541430387997,6.502986548491657,13.704961333210168,7.890402894093389,15.064223522053203,100.0,8.16208150734221,11.407927158806569,14.129710499688084,7.675692552407709,13.704965999087923,7.890400690983921,42.36247363156675,0.33329933333333334,18.183933664049384,18.153544705659108,0.0,0.0,18.181873936429806,18.181873936429806,0.0,0.0,0.0,0.0,42.36172825712477,0.33329933333333334,18.183933664049384,18.15354524035765,0.0,-18.1,18.172674425315883,18.172674425315883,18.172674425315883,18.172674425315883,18.172674425315883,18.172674435756136,18.15354497300838,15.064223522053203,14.129710499688084,18.172674435756136,18.172674435756136,18.183933664049384,18.183933664049384,18.15354497300838,18.172674435756136,18.172674435756136,18.153544705659108,18.172674435756136,18.15354524035765,13.704961333210168,13.704965999087923,-18.1,0.0 
 01/21  16:00:00,-18.1,100.0,16.712539863178506,6.502986942584443,13.704959963650776,7.890403628463422,15.064222220485075,100.0,8.162077615508933,11.407930117575537,14.129708982738409,7.675693264410388,13.70496462954125,7.8904014253536925,42.36246613579372,0.33329933333333334,18.183933075161313,18.153544122148173,0.0,0.0,18.181873344544062,18.181873344544062,0.0,0.0,0.0,0.0,42.36172075939654,0.33329933333333334,18.183933075161313,18.15354465684812,0.0,-18.1,18.17267384110312,18.17267384110312,18.17267384110312,18.17267384110312,18.17267384110312,18.17267385084,18.153544389498144,15.064222220485075,14.129708982738409,18.17267385084,18.17267385084,18.183933075161313,18.183933075161313,18.153544389498144,18.17267385084,18.17267385084,18.153544122148173,18.17267385084,18.15354465684812,13.704959963650776,13.70496462954125,-18.1,0.0 
 01/21  17:00:00,-18.1,100.0,16.712538401545334,6.502987730770165,13.70495868635446,7.8904043628334115,15.064221006597634,100.0,8.16207398583689,11.407933076345394,14.129707567979626,7.675693976413078,13.704963352256804,7.890401914933544,42.36245914509598,0.33329933333333334,18.18393252594712,18.153543577948795,0.0,0.0,18.181872792534183,18.181872792534183,0.0,0.0,0.0,0.0,42.36171376687914,0.33329933333333334,18.18393252594712,18.153544112650046,0.0,-18.1,18.172673296249204,18.172673296249204,18.172673296249204,18.172673296249204,18.172673296249204,18.172673305330104,18.15354384529942,15.064221006597634,14.129707567979626,18.172673305330104,18.172673305330104,18.18393252594712,18.18393252594712,18.15354384529942,18.172673305330104,18.172673305330104,18.153543577948795,18.172673305330104,18.153544112650046,13.70495868635446,13.704963352256804,-18.1,0.0 
 01/21  18:00:00,-18.1,100.0,16.712537038375928,6.502988124863094,13.704957495105354,7.890404852413556,15.064219874484122,100.0,8.162070600666844,11.407935665269628,14.12970624852722,7.675694688415828,13.70496216101882,7.890402649303427,42.3624526254151,0.33329933333333334,18.183932013733575,18.15354307041218,0.0,0.0,18.18187227771333,18.18187227771333,0.0,0.0,0.0,0.0,42.361707245497215,0.33329933333333334,18.183932013733575,18.15354360511465,0.0,-18.1,18.17267278810215,18.17267278810215,18.17267278810215,18.17267278810215,18.17267278810215,18.17267279657127,18.153543337763416,15.064219874484122,14.12970624852722,18.17267279657127,18.17267279657127,18.183932013733575,18.183932013733575,18.153543337763416,18.17267279657127,18.17267279657127,18.15354307041218,18.17267279657127,18.15354360511465,13.704957495105354,13.70496216101882,-18.1,0.0 
 01/21  19:00:00,-18.1,100.0,16.712535767036954,6.502988913048931,13.704956384106461,7.890405586783659,15.064218818635473,100.0,8.16206744352902,11.407937884348117,14.129705017960532,7.675695163084417,13.704961050030184,7.890403138883352,42.36244654503414,0.33329933333333334,18.183931536027647,18.153542597068046,0.0,0.0,18.181871797575766,18.181871797575766,0.0,0.0,0.0,0.0,42.361701163527016,0.33329933333333334,18.183931536027647,18.15354313177166,0.0,-18.1,18.17267231418872,18.17267231418872,18.17267231418872,18.17267231418872,18.17267231418872,18.172672322087276,18.153542864419855,15.064218818635473,14.129705017960532,18.172672322087276,18.172672322087276,18.183931536027647,18.183931536027647,18.153542864419855,18.172672322087276,18.172672322087276,18.153542597068046,18.172672322087276,18.15354313177166,13.704956384106461,13.704961050030184,-18.1,0.0 
 01/21  20:00:00,-18.1,100.0,16.712534581342,6.50298930714191,13.704955347951289,7.890406076363879,15.064217833913986,100.0,8.162064499062996,11.407940473273609,14.129703870291527,7.675695875087313,13.704960013884564,7.890403628463419,42.362440874323525,0.33329933333333334,18.183931090504306,18.153542155612623,0.0,0.0,18.181871349784622,18.181871349784622,0.0,0.0,0.0,0.0,42.361695491342374,0.33329933333333334,18.183931090504306,18.15354269031729,0.0,-18.1,18.172671872202343,18.172671872202343,18.172671872202343,18.172671872202343,18.172671872202343,18.17267187956878,18.153542422964957,15.064217833913986,14.129703870291527,18.17267187956878,18.17267187956878,18.183931090504306,18.183931090504306,18.153542422964957,18.17267187956878,18.17267187956878,18.153542155612623,18.17267187956878,18.15354269031729,13.704955347951289,13.704960013884564,-18.1,0.0 
 01/21  21:00:00,-18.1,100.0,16.71253347552143,6.5029897012349585,13.704954381597549,7.890406565944072,15.06421691552801,100.0,8.162061752943002,11.407942322506557,14.129702799935579,7.675696349755892,13.704959047539862,7.8904041180434055,42.3624355856834,0.33329933333333334,18.183930674995224,18.153541743897378,0.0,0.0,18.181870932160532,18.181870932160532,0.0,0.0,0.0,0.0,42.36169020132988,0.33329933333333334,18.183930674995224,18.15354227860303,0.0,-18.1,18.17267145999192,18.17267145999192,18.17267145999192,18.17267145999192,18.17267145999192,18.172671466862095,18.153542011250202,15.06421691552801,14.129702799935579,18.172671466862095,18.172671466862095,18.183930674995224,18.183930674995224,18.153542011250202,18.172671466862095,18.172671466862095,18.153541743897378,18.172671466862095,18.15354227860303,13.704954381597549,13.704959047539862,-18.1,0.0 
 01/21  22:00:00,-18.1,100.0,16.71253244419434,6.502990095327986,13.704953480342926,7.890407055524294,15.064216059008809,100.0,8.162059191808218,11.407944541586463,14.129701801684266,7.675696824424555,13.704958146293572,7.890404607623474,42.36243065336072,0.33329933333333334,18.183930287478194,18.153541359918577,0.0,0.0,18.181870542671003,18.181870542671003,0.0,0.0,0.0,0.0,42.361685267719544,0.33329933333333334,18.183930287478194,18.153541894625153,0.0,-18.1,18.172671075551303,18.172671075551303,18.172671075551303,18.172671075551303,18.172671075551303,18.172671081958647,18.153541627271863,15.064216059008809,14.129701801684266,18.172671081958647,18.172671081958647,18.183930287478194,18.183930287478194,18.153541627271863,18.172671081958647,18.172671081958647,18.153541359918577,18.172671081958647,18.153541894625153,13.704953480342926,13.704958146293572,-18.1,0.0 
 01/21  23:00:00,-18.1,100.0,16.712531482342353,6.502990489421036,13.704952639801657,7.89040754510455,15.064215260188599,100.0,8.162056803197794,11.407946390820191,14.12970087068011,7.675697299093301,13.704957305760121,7.890405097203549,42.3624260533475,0.33329933333333334,18.183929926067286,18.153541001807515,0.0,0.0,18.181870179420475,18.181870179420475,0.0,0.0,0.0,0.0,42.36168066651016,0.33329933333333334,18.183929926067286,18.153541536514947,0.0,-18.1,18.172670717009545,18.172670717009545,18.172670717009545,18.172670717009545,18.172670717009545,18.17267072298524,18.15354126916123,15.064215260188599,14.12970087068011,18.17267072298524,18.17267072298524,18.183929926067286,18.183929926067286,18.15354126916123,18.17267072298524,18.17267072298524,18.153541001807515,18.17267072298524,18.153541536514947,13.704952639801657,13.704957305760121,-18.1,0.0 
 01/21  24:00:00,-18.1,100.0,16.71253058528517,6.50299088351404,13.704951855883712,7.89040778989466,15.064214515180408,100.0,8.162054575490231,11.407947870207357,14.129700002392845,7.675697773762023,13.704956521849432,7.890405586783652,42.362421763255526,0.33329933333333334,18.183929589003654,18.153540667821403,0.0,0.0,18.181869840641173,18.181869840641173,0.0,0.0,0.0,0.0,42.361676375303354,0.33329933333333334,18.183929589003654,18.153541202529638,0.0,-18.1,18.172670382621753,18.172670382621753,18.172670382621753,18.172670382621753,18.172670382621753,18.172670388194884,18.15354093517552,15.064214515180408,14.129700002392845,18.172670388194884,18.172670388194884,18.183929589003654,18.183929589003654,18.15354093517552,18.172670388194884,18.172670388194884,18.153540667821403,18.172670388194884,18.153541202529638,13.704951855883712,13.704956521849432,-18.1,0.0 
 01/01  01:00:00,20.7,91.0,20.320683112509386,93.15489547808548,20.323155188046872,87.46804223339596,21.172634617539632,100.0,20.369908350048824,92.87202914678659,20.29022786760642,88.11148932311428,20.330470899298966,87.428416003144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.172634617539632,20.29022786760642,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.323155188046872,20.330470899298966,20.7,0.0 
 01/01  02:00:00,20.3,93.0,20.295440200033674,93.30032407505658,20.30310844091007,88.48271417847702,21.1491740378985,100.0,20.350743476846507,92.98204222087793,20.262104911212464,88.63383237015276,20.309045831001246,88.45019220348468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.1491740378985,20.262104911212464,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.30310844091007,20.309045831001246,20.3,0.0 
 01/01  03:00:00,20.1,94.0,20.27500655668388,93.41823197380698,20.272158382902486,89.48398692614471,21.11970208432724,100.0,20.336970660647395,93.06119370163046,20.227413725562542,89.20992311703021,20.27704718491789,89.45690990326825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.11970208432724,20.227413725562542,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.272158382902486,20.27704718491789,20.1,0.0 
 01/01  04:00:00,20.0,94.0,20.257856720291613,93.51732232886079,20.246658588081367,90.29195973841014,21.09500613704807,100.0,20.3297171218852,93.10290995902679,20.200260833196193,89.71680295174349,20.250741928998842,90.2691517123549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.09500613704807,20.200260833196193,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.246658588081367,20.250741928998842,20.0,0.0 
 01/01  05:00:00,19.9,94.0,20.24310487801209,93.60265458145186,20.22239579705305,90.85130911104562,21.072784070667208,100.0,20.324148774268412,93.13494911084635,20.17459971454206,90.13142670198019,20.22582535679611,90.83202810130457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.072784070667208,20.17459971454206,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.22239579705305,20.22582535679611,19.9,0.0 
 01/01  06:00:00,19.8,94.0,20.22979879141554,93.67969367570825,20.199953094742675,91.16478114619429,21.053106058130393,100.0,20.31315007877518,93.1982682339764,20.150723038296455,90.4217748852389,20.20286374365311,91.14836380653429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.053106058130393,20.150723038296455,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.199953094742675,20.20286374365311,19.8,0.0 
 01/01  07:00:00,20.0,94.0,20.21886360071479,93.743059158437,20.209166681051222,91.28738224224772,21.0637481078215,100.0,20.29250700206234,93.31724109628071,20.16255874322865,90.50323103654607,20.211619683215762,91.27353015734107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.0637481078215,20.16255874322865,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.209166681051222,20.211619683215762,20.0,0.0 
 01/01  08:00:00,19.8,95.0,20.217197383554204,93.75272350669381,20.307439651816857,90.91241631208582,21.16344930937089,100.0,20.293417297447498,93.31198853085809,20.274029617726296,90.03107067225119,20.309507817931475,90.90079230544958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.16344930937089,20.274029617726296,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.307439651816857,20.309507817931475,19.8,0.0 
 01/01  09:00:00,19.6,96.0,20.23271206555519,93.66281871178882,20.511411395358188,89.92644457358759,21.343430128417165,100.0,20.334857902360984,93.07334551779026,20.476800050010265,89.04979055471887,20.489412131413076,90.04859325633001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.343430128417165,20.476800050010265,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.511411395358188,20.489412131413076,19.6,0.0 
 01/01  10:00:00,19.0,100.0,20.26533382360426,93.38165056504494,20.766690502315274,88.59026046204022,21.56559769317525,100.0,20.371279703530504,92.77231430219709,20.718205262675184,87.7886310842747,20.705612765919412,88.92413798636018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.56559769317525,20.718205262675184,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.766690502315274,20.705612765919412,19.0,0.0 
 01/01  11:00:00,19.1,99.0,20.31485230071977,93.09630117003444,21.086078511480913,86.95482820676155,21.852109161255342,100.0,20.439756718327114,92.3808554662659,21.022370127944825,86.25399406780753,20.988725455124445,87.47645835049993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.852109161255342,21.022370127944825,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.086078511480913,20.988725455124445,19.1,0.0 
 01/01  12:00:00,19.2,98.0,20.38306925509989,92.7047806368402,21.362902325298613,85.53519516030028,22.12657764954319,100.0,20.580205599626375,91.58375672387378,21.298967480363732,84.88018678431565,21.256998764684568,86.09243277182388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.12657764954319,21.298967480363732,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.362902325298613,21.256998764684568,19.2,0.0 
 01/01  13:00:00,19.0,100.0,20.44979227889241,92.323638382578,21.52654386354164,84.76402470507554,22.326319559695722,100.0,20.657920448428463,91.14602432504662,21.491976874784736,83.98208364819244,21.445004846291866,85.18827331942272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.326319559695722,21.491976874784736,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.52654386354164,21.445004846291866,19.0,0.0 
 01/01  14:00:00,19.0,100.0,20.509987701013788,91.89022703898956,21.628173825227837,84.26493373114445,22.459866373479716,100.0,20.71084965312712,90.75929784583884,21.61918767461604,83.36221506693356,21.591233224879318,84.45551474557885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.459866373479716,21.61918767461604,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.628173825227837,21.591233224879318,19.0,0.0 
